time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
72.229331;1.0351164011608218;0.8333278095419587;0.8050713252381719;-0.02184847554694032;-0.021107436296968277;9.99990590614408;0.8335125238089015;-0.005993999892326555;0.8053121822105356;-0.00579100321331177;1.0350043912576947;0.8053414034202637
72.239331;1.0351164856034791;0.8333278312342974;0.8050712250463714;-0.02184847554492121;-0.02110743628209697;9.999903274623843;0.8335127105532213;-0.005993999890364981;0.8053121380803878;-0.005791003182201927;1.0350045796335396;0.8053415017546637
72.249331;1.0351165746147117;0.8333278506640476;0.8050711215405982;-0.021848475542301404;-0.021107436266165902;9.999900646438803;0.8335129008067076;-0.005993999889053811;0.8053120977931287;-0.00579100315035233;1.03500477142503;0.8053415994846239
72.259331;1.0351166681103088;0.833327868167885;0.805071015288045;-0.021848475539187374;-0.021107436249129297;9.999898028977618;0.8335130945417465;-0.005993999888339923;0.8053120613858471;-0.005791003117838607;1.0350049663382241;0.805341696403903
72.269331;1.0351167659198786;0.8333278840013065;0.8050709069020282;-0.021848475535676006;-0.021107436230940666;9.99989543022168;0.8335132916402057;-0.005993999888148463;0.8053120288739056;-0.00579100308471411;1.035005164063815;0.8053417922583092
72.279331;1.03511686785104;0.8333278984059506;0.8050707970082668;-0.021848475531835897;-0.021107436211552286;9.999892858699072;0.8335134919069309;-0.0059939998884114805;0.8053120001751622;-0.005791003051014013;1.0350053643417292;0.8053418868592077
72.289331;1.0351169737544061;0.8333279117041429;0.8050706862108599;-0.0218484755277132;-0.02110743619092856;9.999890323744019;0.8335136951032143;-0.005993999889083351;0.8053119751650639;-0.005791003016768476;1.035005567003205;0.8053419801245466
72.299331;1.0351170834996943;0.8333279243013683;0.8050705750550792;-0.02184847552335096;-0.021107436169073294;9.99988783563184;0.8335139008999453;-0.005993999890121136;0.8053119537792557;-0.005791002982015095;1.0350057719898238;0.80534207199697
72.309331;1.03511719691269;0.8333279366001678;0.8050704639698196;-0.021848475518808683;-0.021107436146048205;9.999885404967936;0.833514108774736;-0.0059939998914667345;0.8053119360415484;-0.0057910029468066625;1.0350059793441748;0.8053421623493119
72.319331;1.0351173138048702;0.8333279489443814;0.8050703532439905;-0.02184847551415499;-0.021107436121975565;9.999883041690971;0.8335143179988835;-0.00599399989305377;0.8053119220411311;-0.005791002911214831;1.03500618917171;0.8053422509448691
72.329331;1.0351174340721603;0.8333279616535114;0.8050702430816693;-0.021848475509432932;-0.021107436097030335;9.999880754388645;0.833514527756262;-0.005993999894823626;0.805311911912408;-0.0057910028753284295;1.035006401613201;0.8053423374499561
72.339331;1.0351175577394813;0.8333279750830261;0.8050701337041777;-0.021848475504639347;-0.02110743607142049;9.99987854967996;0.8335147373189091;-0.005993999896725407;0.8053119058046927;-0.005791002839243933;1.03500661684235;0.8053424214938352
72.349331;1.0351176849556543;0.8333279896718709;0.8050700254265194;-0.021848475499716143;-0.021107436045359494;9.999876431658477;0.8335149461458524;-0.005993999898702675;0.8053119038366223;-0.005791002803053798;1.0350068350412334;0.8053425027184018
72.359331;1.0351178159603838;0.8333280059725913;0.8050699186331196;-0.02184847549454865;-0.021107436019041165;9.999874402150482;0.8335151538466276;-0.0059939999007012365;0.8053119060654054;-0.005791002766826621;1.0350070563226612;0.8053425807690933
72.369331;1.0351179509454502;0.8333280246350012;0.8050698136834302;-0.02184847548900836;-0.021107435992628924;9.999872461862264;0.8335153600981249;-0.005993999902695455;0.805311912476585;-0.005791002730577012;1.035007280660189;0.8053426552586136
72.379331;1.035118089886424;0.833328046337249;0.8050697108745741;-0.021848475483011727;-0.021107435966261155;9.999870611286228;0.8335155645998081;-0.005993999904696119;0.8053119229826019;-0.00579100269425907;1.0350075079219416;0.8053427257584189
72.389331;1.0351182325663228;0.8333280716874167;0.8050696104870407;-0.021848475476527813;-0.021107435940061682;9.999868850831666;0.8335157671130349;-0.005993999906735009;0.805311937409928;-0.005791002657791785;1.0350077379754983;0.805342791846028
72.399331;1.0351183787677896;0.8333281011584791;0.8050695128035655;-0.021848475469546293;-0.021107435914132954;9.999867181133965;0.8335159675266132;-0.005993999908832024;0.8053119554754536;-0.005791002621073845;1.0350079707501256;0.8053428531737332
72.409331;1.0351185283900435;0.8333281351194338;0.8050694180662606;-0.021848475462062457;-0.021107435888520935;9.999865603767436;0.8335161658199739;-0.005993999910957367;0.8053119768122172;-0.005791002583978843;1.0350082062257109;0.8053429095156044
72.419331;1.0351186814252253;0.8333281739118487;0.8050693264688995;-0.02184847545408493;-0.021107435863190464;9.999864121599598;0.8335163619529152;-0.005993999913035402;0.8053120010505431;-0.005791002546355607;1.035008444380713;0.8053429607857588
72.429331;1.0351188379197005;0.8333282178472903;0.8050692382081909;-0.02184847544562624;-0.021107435838053145;9.999862738658196;0.833516555770551;-0.005993999914992857;0.805312027865403;-0.0057910025080387326;1.035008685143293;0.8053430070308104
72.439331;1.0351189979307434;0.833328267121173;0.8050691535011948;-0.021848475436678744;-0.021107435813021973;9.99986145964561;0.8335167469868554;-0.005993999916792013;0.8053120569477648;-0.005791002468876711;1.0350089284053956;0.805343048448367
72.449331;1.035119161449111;0.8333283217958392;0.8050690725415314;-0.021848475427210093;-0.02110743578804362;9.999860289398162;0.8335169352940027;-0.005993999918425396;0.80531208796565;-0.005791002428775507;1.0350091741009029;0.8053430854473074
72.459331;1.035119328369524;0.8333283818900717;0.8050689954508552;-0.021848475417175998;-0.021107435763099196;9.999859232618373;0.8335171204586285;-0.005993999919891412;0.8053121205727136;-0.005791002387713646;1.0350094222469648;0.8053431186424094
72.469331;1.035119498514683;0.833328447401658;0.8050689222394241;-0.021848475406536463;-0.021107435738196727;9.999858293442156;0.8335173023097435;-0.00599399992117711;0.8053121544320988;-0.005791002345712535;1.0350096728838798;0.8053431487165952
72.479331;1.0351196716409166;0.8333285182264731;0.805068852782931;-0.021848475395275912;-0.021107435713367463;9.999857474876203;0.8335174807534381;-0.005993999922264393;0.8053121892493001;-0.0057910023028104165;1.0350099259970147;0.805343176240927
72.489331;1.0351198473979975;0.8333285941453445;0.8050687868451532;-0.02184847538341667;-0.0211074356886463;9.999856778705867;0.8335176558138367;-0.005993999923139161;0.8053122248374521;-0.005791002259067685;1.0350101815210682;0.8053432016076959
72.499331;1.0351200252931776;0.8333286749095898;0.8050687241177126;-0.02184847537101082;-0.021107435664034134;9.99985620530994;0.8335178275764977;-0.005993999923788557;0.8053122611518968;-0.005791002214581048;1.0350104393842645;0.8053432251047772
72.509331;1.035120204793256;0.833328760288097;0.8050686642501562;-0.021848475358125296;-0.021107435639480955;9.9998557531145;0.8335179960947396;-0.005993999924206798;0.8053122982408063;-0.005791002169479532;1.0350106995188688;0.8053432469810692
72.519331;1.0351203855128381;0.8333288500187266;0.805068606884388;-0.021848475344837984;-0.02110743561490738;9.999855418625378;0.833518161376035;-0.005993999924400057;0.8053123361592917;-0.005791002123900295;1.0350109618518752;0.8053432674381348
72.529331;1.0351205672344987;0.8333289437428009;0.8050685516627251;-0.021848475331232235;-0.021107435590232728;9.99985519701055;0.8335183234201812;-0.005993999924368472;0.8053123749471022;-0.0057910020779742225;1.0350112262833506;0.8053432866588294
72.539331;1.0351207497742563;0.8333290409979224;0.8050684981960844;-0.021848475317387633;-0.02110743556538811;9.99985508253399;0.8335184821952281;-0.0059939999240967235;0.8053124146636038;-0.00579100203182926;1.0350114926375866;0.805343304859376
72.549331;1.0351209329058646;0.8333291412546564;0.805068446046077;-0.02184847530337883;-0.021107435540319755;9.999855069052591;0.8335186375366753;-0.005993999923568852;0.8053124553611072;-0.005791001985585629;1.0350117606091263;0.8053433222490793
72.559331;1.0351211163546343;0.8333292439898273;0.8050683947186322;-0.021848475289278666;-0.021107435514969266;9.999855150742636;0.8335187891111442;-0.005993999922775723;0.8053124970405249;-0.005791001939349301;1.0350120297335759;0.8053433389741762
72.569331;1.0351212997825532;0.8333293487911111;0.8050683436707862;-0.021848475275163905;-0.021107435489240333;9.999855322511447;0.8335189365055835;-0.005993999921711546;0.8053125396811024;-0.005791001893215604;1.0350122994004698;0.8053433551569318
72.579331;1.0351214827689013;0.8333294553756033;0.8050682923938008;-0.02184847526112282;-0.021107435463007473;9.999855579841723;0.8335190793160288;-0.0059939999203782;0.8053125832747139;-0.0057910018472695;1.0350125689190746;0.8053433709771138
72.589331;1.035121664847823;0.8333295634671068;0.8050682405169562;-0.02184847524725066;-0.02110743543615991;9.999855918454811;0.8335192171470189;-0.0059939999187935186;0.8053126278125737;-0.00579100180158688;1.0350128376122159;0.80534338672462
72.599331;1.0351218456279365;0.8333296727027196;0.8050681878321884;-0.021848475233632973;-0.02110743540860531;9.999856334522798;0.8335193495866836;-0.005993999916987761;0.8053126732376149;-0.005791001756234357;1.03501310484456;0.8053434027909854
72.609331;1.0351220248618949;0.8333297826882387;0.805068134257973;-0.02184847522033389;-0.021107435380238446;9.999856825377783;0.833519476240122;-0.005993999914991953;0.8053127194055609;-0.005791001711259143;1.0350133699472963;0.8053434196086087
72.619331;1.0351222023497686;0.8333298930941571;0.8050680798081103;-0.021848475207391495;-0.02110743535094153;9.999857389469971;0.8335195967847518;-0.005993999912840951;0.8053127661034641;-0.005791001666691079;1.0350136321739272;0.8053434375913235
72.629331;1.0351223778043828;0.8333300036679598;0.805068024604347;-0.021848475194819646;-0.021107435320602646;9.999858025318765;0.8335197109761298;-0.005993999910585943;0.8053128131173471;-0.005791001622551978;1.0350138907700324;0.8053434570720504
72.639331;1.0351225508494395;0.8333301141682404;0.8050679688801166;-0.021848475182621598;-0.021107435289118688;9.999858730343984;0.8335198186174155;-0.005993999908292399;0.8053128603145793;-0.005791001578854952;1.0350141450482404;0.8053434782377464
72.649331;1.0351227210730913;0.8333302243161544;0.80506791291173;-0.021848475170808068;-0.021107435256403368;9.999859500253478;0.833519919536482;-0.005993999906033107;0.8053129076610867;-0.005791001535614946;1.0350143943947063;0.8053435011418215
72.659331;1.0351228880129661;0.8333303338162826;0.8050678569494651;-0.021848475159398945;-0.021107435222393365;9.999860329807568;0.8335200135797332;-0.00599399990388974;0.8053129551157057;-0.005791001492863382;1.035014638266834;0.8053435257745214
72.669331;1.0351230511701528;0.8333304424157404;0.8050678012222846;-0.02184847514840043;-0.021107435187030395;9.99986121444546;0.8335201006161537;-0.005993999901961761;0.8053130025235894;-0.005791001450634191;1.0350148762272366;0.8053435520869859
72.679331;1.0351232100911043;0.833330549974508;0.8050677459525934;-0.02184847513778759;-0.021107435150246122;9.999862150698977;0.8335201805502799;-0.005993999900376089;0.8053130496480454;-0.005791001408936872;1.0350151080024086;0.8053435799941137
72.689331;1.0351233643507871;0.833330656478816;0.8050676913259499;-0.021848475127513787;-0.02110743511198128;9.99986313522974;0.833520253315146;-0.005993999899261402;0.8053130962741047;-0.005791001367754961;1.0350153335352732;0.8053436094183035
72.699331;1.0351235134483214;0.8333307619457463;0.8050676374509506;-0.021848475117516898;-0.021107435072224734;9.999864164142329;0.8335203188266432;-0.005993999898688315;0.8053131422414858;-0.00579100132707428;1.0350155529487235;0.8053436403319187
72.709331;1.03512365681037;0.8333308663475588;0.8050675843335985;-0.02184847510769978;-0.021107435031022533;9.99986523293766;0.8335203769738578;-0.005993999898642202;0.8053131873870466;-0.005791001286906656;1.0350157664089559;0.8053436727404493
72.719331;1.0351237938850304;0.8333309696355127;0.8050675318750632;-0.021848475097918072;-0.021107434988431303;9.99986633658832;0.8335204276905199;-0.00599399989905099;0.8053132314906684;-0.00579100124728188;1.0350159739954572;0.805343706613288
72.729331;1.0351239241404806;0.8333310717672385;0.8050674798989689;-0.021848475088002934;-0.021107434944463918;9.999867470020481;0.8335204709971106;-0.005993999899834392;0.8053132742987974;-0.0057910012082281305;1.0350161756258687;0.8053437418361571
72.739331;1.0351240469620595;0.8333311727366493;0.8050674281676873;-0.021848475077786454;-0.021107434899086525;9.999868628929274;0.8335205069672939;-0.005993999900936563;0.8053133156078709;-0.005791001169761855;1.0350163710469198;0.8053437782174924
72.749331;1.0351241616136453;0.8333312726200173;0.8050673763664624;-0.02184847506710409;-0.0211074348522573;9.999869809913482;0.8335205357177632;-0.00599399990231324;0.8053133553345984;-0.005791001131878797;1.0350165599070533;0.805343815477897
72.759331;1.0351242672860632;0.833331371545131;0.805067324138703;-0.02184847505579649;-0.02110743480396297;9.99987100991558;0.8335205573977508;-0.005993999903893635;0.8053133934998706;-0.005791001094552953;1.0350167418454435;0.8053438532222333
72.769331;1.03512436316584;0.8333314695976982;0.8050672712243017;-0.02184847504371858;-0.021107434754234548;9.999872226087476;0.8335205721212736;-0.005993999905564973;0.8053134301350159;-0.0057910010577480004;1.0350169165286673;0.8053438909657582
72.779331;1.0351244485541333;0.833331566770848;0.8050672175657425;-0.02184847503073562;-0.021107434703138913;9.999873456166572;0.833520579953736;-0.00599399990718938;0.8053134652119226;-0.005791001021420992;1.035017083642383;0.805343928182534
72.789331;1.0351245229543098;0.8333316629926494;0.8050671632797392;-0.02184847501672006;-0.02110743465075008;9.99987469843599;0.8335205809932525;-0.005993999908630208;0.8053134986384092;-0.00579100098551586;1.0350172428410624;0.8053439643529441
72.799331;1.0351245860237586;0.8333317581837978;0.805067108611433;-0.02184847500157844;-0.021107434597129222;9.999875951047686;0.8335205754247959;-0.005993999909771674;0.8053135302737013;-0.005791000949958887;1.0350173936890248;0.8053439990397062
72.809331;1.035124637518545;0.8333318522863827;0.8050670539457113;-0.021848474985281193;-0.021107434542337187;9.999877211321705;0.8335205635006148;-0.005993999910540401;0.8053135599557774;-0.0057910009146558954;1.0350175356542697;0.8053440319316312
72.819331;1.03512467732124;0.8333319452475784;0.8050669997851311;-0.021848474967858095;-0.021107434486453507;9.999878475878507;0.8335205454913078;-0.005993999910932038;0.8053135875292867;-0.005791000879491895;1.0350176681401992;0.8053440628216507
72.829331;1.03512470546392;0.8333320369563727;0.8050669466489436;-0.02184847494937705;-0.02110743442957273;9.999879741371895;0.8335205216462737;-0.005993999911013208;0.8053136128755732;-0.005791000844340639;1.0350177905391669;0.805344091574354
72.839331;1.0351247221258169;0.8333321271594821;0.8050668949452893;-0.0218484749299329;-0.021107434371797032;9.999881004637727;0.8335204921824766;-0.005993999910882111;0.8053136359640917;-0.0057910008090858904;1.0350179023037986;0.8053441181308417
72.849331;1.0351247276729714;0.833332215448142;0.80506684487601;-0.021848474909639738;-0.021107434313229968;9.99988226253578;0.833520457237119;-0.005993999910625319;0.805313656844997;-0.0057910007736436;1.0350180030174152;0.8053441425507768
72.859331;1.0351247227183549;0.833332301325955;0.8050667963864209;-0.021848474888609623;-0.021107434253950237;9.9998835121806;0.8335204167895399;-0.005993999910318188;0.8053136755951424;-0.00579100073796505;1.0350180924400285;0.8053441649843276
72.869331;1.0351247081113588;0.8333323842412601;0.8050667491731008;-0.02184847486693221;-0.021107434193992615;9.999884751301757;0.8335203706861907;-0.005993999910050616;0.8053136923140333;-0.005791000702026374;1.0350181704696249;0.805344185565591
72.879331;1.0351246848325675;0.8333324636017935;0.8050667028035606;-0.021848474844686452;-0.021107434133371218;9.999885978485091;0.833520318716007;-0.005993999909926372;0.8053137070849906;-0.005791000665834332;1.035018237042666;0.8053442044018357
72.889331;1.0351246538519012;0.8333325388725978;0.8050666568752545;-0.021848474821968472;-0.021107434072110954;9.999887192777633;0.8335202606059552;-0.005993999910045732;0.8053137198904778;-0.0057910006294429215;1.0350182920842954;0.8053442216638415
72.899331;1.0351246160448104;0.833332609683464;0.8050666110548628;-0.021848474798901195;-0.021107434010255076;9.999888393115336;0.8335201959870722;-0.0059939999105048875;0.80531373065106;-0.005791000592952649;1.035018335517169;0.8053442376282248
72.909331;1.0351245721717197;0.8333326758528442;0.8050665650311583;-0.021848474775626455;-0.02110743394787512;9.99988957898066;0.8335201243797703;-0.005993999911396844;0.8053137393493991;-0.005791000556492466;1.0350183672448803;0.805344252632045
72.919331;1.035124522810147;0.8333327373417;0.8050665185184217;-0.02184847475228437;-0.021107433885089847;9.999890751595695;0.833520045226282;-0.005993999912798799;0.8053137460488893;-0.005791000520196353;1.0350183871100136;0.8053442670004577
72.929331;1.035124468252337;0.833332794189975;0.8050664713003206;-0.02184847472899001;-0.02110743382206229;9.999891913976114;0.8335199579925325;-0.005993999914768579;0.8053137508172709;-0.005791000484183471;1.0350183949146812;0.8053442810129869
72.939331;1.0351244084985423;0.8333328465137616;0.8050664232163294;-0.021848474705831268;-0.021107433758969358;9.999893069913227;0.8335198622515373;-0.005993999917350471;0.8053137536993242;-0.005791000448554954;1.0350183904703214;0.8053442949019394
72.949331;1.035124343348029;0.8333328945432796;0.8050663740787252;-0.021848474682875478;-0.021107433695974547;9.999894223307516;0.8335197577210358;-0.00599399992056083;0.805313754757629;-0.005791000413405253;1.0350183735838718;0.8053443088297544
72.959331;1.0351242724572558;0.8333329385851591;0.8050663236180856;-0.021848474660162365;-0.021107433633230206;9.999895378952559;0.8335196442807704;-0.005993999924362701;0.8053137540771403;-0.005791000378826512;1.0350183440423053;0.8053443228364465
72.969331;1.035124195329742;0.8333329789132478;0.8050662715186518;-0.021848474637705253;-0.021107433570896065;9.99989654368111;0.8335195219196606;-0.005993999928656837;0.8053137517185535;-0.005791000344899882;1.0350183016445775;0.8053443368199233
72.979331;1.0351241113803569;0.8333330157169907;0.8050662174709005;-0.02184847461550779;-0.021107433509142084;9.999897725940402;0.8335193906432274;-0.005993999933290338;0.8053137476874594;-0.005791000311686705;1.035018246199746;0.8053443506041197
72.989331;1.035124020092798;0.8333330491456279;0.8050661611800899;-0.02184847459357325;-0.021107433448123;9.999898934117597;0.8335192504411518;-0.005993999938085745;0.805313741926286;-0.005791000279233512;1.035018177484448;0.8053443640437448
72.999331;1.0351239210869734;0.8333330793585694;0.8050661023657344;-0.02184847457191164;-0.021107433387948397;9.999900175438997;0.8335191013234874;-0.005993999942876095;0.8053137343514463;-0.0057910002475997655;1.0350180952408838;0.805344377062815
73.009331;1.0351238140517118;0.8333331065265566;0.8050660407762625;-0.021848474550554;-0.021107433328678538;9.999901456183256;0.8335189433689144;-0.0059939999475076625;0.8053137249332243;-0.005791000216882098;1.0350179992628652;0.8053443895873982
73.019331;1.0351236986927308;0.8333331308064439;0.8050659762198479;-0.021848474529568396;-0.021107433270329854;9.999902782019713;0.8335187767363619;-0.005993999951828338;0.8053137137112389;-0.005791000187197662;1.0350178895596869;0.8053444014702601
73.029331;1.0351235747925196;0.8333331523152412;0.8050659086115397;-0.021848474509071444;-0.02110743321286524;9.999904157371526;0.8335186016394742;-0.005993999955699615;0.8053137007370773;-0.005791000158644745;1.0350177664722922;0.8053444125246373
73.039331;1.0351234422982123;0.8333331711156403;0.8050658380048611;-0.021848474489212615;-0.02110743315617843;9.999905584754437;0.833518418326046;-0.005993999959010722;0.8053136860415591;-0.005791000131280495;1.0350176306098124;0.8053444226097111
73.049331;1.0351233013363053;0.833333187233113;0.8050657645748941;-0.021848474470131586;-0.021107433100093033;9.999907065119174;0.8335182270741242;-0.005993999961686525;0.8053136696449206;-0.005791000105125508;1.035017482665254;0.8053444316649598
73.059331;1.0351231522054987;0.8333332006942811;0.8050656885609329;-0.021848474451931426;-0.021107433044390878;9.999908598848648;0.8335180281620341;-0.005993999963698112;0.8053136515562435;-0.005791000080187011;1.035017323273065;0.8053444396811792
73.069331;1.0351229953747714;0.8333332115386876;0.8050656102262317;-0.021848474434675837;-0.021107432988851014;9.999910186926314;0.8335178218183819;-0.00599399996504953;0.8053136317335367;-0.005791000056480884;1.0350171529745067;0.8053444466365423
73.079331;1.0351228314375271;0.8333332198048812;0.8050655298754102;-0.021848474418387675;-0.02110743293325863;9.999911831474897;0.8335176082620515;-0.005993999965753821;0.805313610067309;-0.005791000034035164;1.035016972242583;0.8053444524602066
73.089331;1.0351226610654378;0.8333332255252007;0.8050654478919057;-0.021848474403050686;-0.0211074328773952;9.999913534954446;0.8335173878224993;-0.005993999965838313;0.8053135864455928;-0.005791000012879415;1.0350167815294349;0.805344457040604
73.099331;1.0351224849568956;0.8333332287264047;0.805065364739758;-0.0218484743886292;-0.021107432821060357;9.999915298719676;0.8335171609799953;-0.005993999965362554;0.8053135608398001;-0.005790999993037636;1.0350165813048255;0.8053444602307921
73.109331;1.035122303711593;0.8333332294252499;0.8050652809268172;-0.021848474375104388;-0.02110743276411266;9.999917121833583;0.8335169283241675;-0.005993999964425969;0.8053135333305708;-0.005790999974537156;1.0350163720412582;0.8053444618505182
73.119331;1.0351221177463923;0.8333332276171618;0.8050651969795596;-0.021848474362493403;-0.02110743270648095;9.999919000553199;0.8335166905125009;-0.005993999963171329;0.805313504072865;-0.005790999957415583;1.0350161541787593;0.8053444617202482
73.129331;1.0351219273541683;0.8333332232463602;0.8050651134547425;-0.021848474350837414;-0.021107432648154255;9.999920928939856;0.8335164482044973;-0.005993999961770919;0.8053134732514419;-0.005790999941708561;1.0350159281041942;0.8053444597124685
73.139331;1.0351217328036733;0.8333332161861223;0.8050650309645953;-0.021848474340191208;-0.021107432589163887;9.999922900023265;0.8335162019914732;-0.0059939999603761595;0.8053134410603843;-0.005790999927451716;1.0350156941356572;0.8053444557665399
73.149331;1.035121534399325;0.8333332063013589;0.80506495018189;-0.021848474330612194;-0.021107432529551787;9.999924906188843;0.8335159523725388;-0.005993999959067582;0.8053134076750303;-0.005790999914709623;1.0350154525617907;0.8053444498510358
73.159331;1.035121332504804;0.8333331935317208;0.8050648717681768;-0.021848474322134076;-0.021107432469348205;9.999926938904952;0.8335156997458231;-0.005993999957856433;0.8053133731988478;-0.005790999903584927;1.0350152037464282;0.8053444418929329
73.169331;1.0351211275516345;0.8333331778578157;0.8050647962369647;-0.021848474314757005;-0.021107432408570197;9.999928988846236;0.8335154444133571;-0.0059939999567189105;0.8053133376539696;-0.00579099989419744;1.035014948188045;0.805344431737991
73.179331;1.0351209200564888;0.8333331592331357;0.805064723871853;-0.021848474308471023;-0.02110743234721723;9.999931046471604;0.8335151866292098;-0.005993999955621684;0.8053133010550378;-0.005790999886670152;1.0350146865078325;0.8053444192271283
73.189331;1.0351207106587679;0.833333137637632;0.8050646547555131;-0.02184847430329767;-0.02110743228525434;9.99993310233151;0.833514926662469;-0.005993999954535694;0.805313263515861;-0.0057909998811318175;1.0350144193978803;0.8053444043127053
73.199331;1.0351205001301211;0.8333331131803939;0.8050645888518607;-0.02184847429931914;-0.02110743222260509;9.999935146746372;0.8335146648342577;-0.005993999953428675;0.8053132253083222;-0.005790999877714554;1.0350141474839494;0.8053443870724922
73.209331;1.035120289277304;0.8333330861055723;0.8050645260716309;-0.021848474296666764;-0.021107432159184748;9.999937169496206;0.8335144015144655;-0.0059939999522275675;0.805313186840981;-0.005790999876525715;1.0350138711963008;0.805344367644427
73.219331;1.0351200788498227;0.8333330567207278;0.8050644663068363;-0.021848474295488727;-0.02110743209494987;9.999939160480553;0.8335141371112199;-0.005993999950798306;0.8053131486241966;-0.005790999877607695;1.0350135908028668;0.8053443461546997
73.229331;1.0351198695790906;0.8333330253440241;0.8050644094523116;-0.021848474295928788;-0.021107432029895932;9.999941111149699;0.8335138720814596;-0.005993999948978707;0.8053131112554335;-0.005790999880923579;1.0350133065336493;0.8053443226647304
73.239331;1.0351196621793657;0.8333329923095432;0.8050643554153375;-0.021848474298118942;-0.021107431964018923;9.999943015332303;0.8335136069175856;-0.005993999946621359;0.8053130753825363;-0.005790999886375521;1.0350130186738118;0.8053442971485762
73.249331;1.0351194572150115;0.8333329580098059;0.8050643041240632;-0.02184847430218124;-0.021107431897320773;9.999944868642944;0.8335133420924593;-0.005993999943603684;0.8053130416913202;-0.005790999893837021;1.0350127276159506;0.8053442694954748
73.259331;1.0351192550259913;0.833332922910352;0.80506425553378;-0.021848474308234958;-0.021107431829843266;9.99994666727761;0.8335130779952635;-0.005993999939816963;0.805313010937597;-0.005790999903179332;1.0350124338524502;0.8053442395483786
73.269331;1.0351190557935768;0.8333328875054004;0.8050642096136493;-0.021848474316398896;-0.021107431761661605;9.999948407423176;0.8335128148958012;-0.005993999935156792;0.8053129839189415;-0.005790999914277051;1.0350121378939479;0.8053442071555871
73.279331;1.0351188596211833;0.8333328522668751;0.8050641663215061;-0.021848474326776956;-0.02110743169285564;9.99995008519251;0.8335125529827635;-0.005993999929526633;0.8053129614194187;-0.005790999927002716;1.0350118402199049;0.8053441721791645
73.289331;1.035118666563285;0.8333328176562655;0.8050641255724046;-0.021848474339441922;-0.021107431623505896;9.999951696584867;0.8335122924359878;-0.005993999922859906;0.8053129442284421;-0.005790999941236751;1.0350115413237577;0.8053441344736794
73.299331;1.0351184766516763;0.8333327841866124;0.8050640872394579;-0.021848474354431997;-0.021107431553705626;9.999953237829995;0.833512033482583;-0.005993999915153745;0.805312933156199;-0.0057909999568961585;1.035011241731084;0.8053440938872892
73.309331;1.0351182899096565;0.8333327524272647;0.8050640512049498;-0.02184847437174504;-0.02110743148357919;9.99995470584157;0.8335117764595082;-0.005993999906490955;0.8053129290021482;-0.005790999973945997;1.0350109419381297;0.8053440503022773
73.319331;1.0351181062947301;0.8333327229169523;0.805064017370118;-0.0218484743913405;-0.021107431413308987;9.999956098306873;0.8335115218299923;-0.005993999897029261;0.8053129325527241;-0.005790999992368522;1.0350106424129841;0.8053440036754731
73.329331;1.0351179256463332;0.8333326960981348;0.8050639856099107;-0.021848474413162428;-0.02110743134314322;9.999957413809103;0.8335112701325124;-0.00599399988697522;0.8053129445748248;-0.005791000012118967;1.0350103436812101;0.8053439540355865
73.339331;1.0351177477208957;0.8333326723387605;0.8050639557911674;-0.021848474437148088;-0.021107431273367644;9.999958651597025;0.8335110219307894;-0.005993999876564374;0.8053129657355292;-0.005791000033101184;1.0350100463260117;0.8053439014580294
73.349331;1.0351175722693526;0.8333326519675692;0.8050639278581952;-0.021848474463201126;-0.021107431204270312;9.999959810872106;0.8335107777343566;-0.005993999866037247;0.8053129965146621;-0.005791000055168966;1.0350097509006164;0.805343846043373
73.359331;1.0351173991337623;0.833332635274926;0.8050639018890059;-0.021848474491169896;-0.02110743113611805;9.999960890509325;0.8335105379247199;-0.005993999855607964;0.8053130372031465;-0.005791000078145779;1.0350094579218356;0.8053437878982429
73.369331;1.0351172283039365;0.8333326225202579;0.8050638780849435;-0.021848474520869948;-0.021107431069137768;9.999961889431956;0.8335103028093671;-0.00599399984543007;0.8053130879771445;-0.005791000101846223;1.0350091679640214;0.8053437271173599
73.379331;1.035117059851132;0.8333326139840678;0.8050638566700805;-0.021848474552123694;-0.02110743100351595;9.999962807315905;0.833510072682265;-0.005993999835568815;0.8053131489657229;-0.005791000126086913;1.0350088817321086;0.8053436637661594
73.389331;1.0351168938411497;0.8333326100265841;0.8050638377825308;-0.02184847458477379;-0.021107430939423927;9.999963645007504;0.8335098477401361;-0.005993999826002638;0.8053132202354583;-0.005791000150678812;1.035008600045692;0.8053435978665364
73.399331;1.0351167303545508;0.8333326110412773;0.8050638215182586;-0.021848474618685533;-0.02110743087703802;9.999964404489921;0.8335096280047353;-0.00599399981665817;0.8053133016972805;-0.005791000175407012;1.0350083237270802;0.8053435293983302
73.409331;1.035116569555552;0.8333326173404587;0.8050638080423024;-0.021848474653757693;-0.02110743081653878;9.99996508904423;0.833509413384926;-0.00599399980746498;0.8053133930505508;-0.005791000200029564;1.0350080534630341;0.8053434583206247
73.419331;1.0351164117020755;0.8333326291379101;0.8050637975898978;-0.021848474689920214;-0.021107430758108014;9.999965703284825;0.8335092037753684;-0.005993999798392139;0.8053134938487897;-0.005791000224306564;1.0350077897954173;0.8053433845806168
73.429331;1.0351162570982202;0.8333326465913213;0.80506379038749;-0.0218484747271194;-0.021107430701925688;9.999966252253667;0.8335089990940772;-0.0059939997894264884;0.8053136036104283;-0.005791000248023715;1.0350075332329853;0.8053433081057985
73.439331;1.0351161060612883;0.8333326698212029;0.8050637865837568;-0.021848474765304056;-0.02110743064815391;9.999966740182431;0.8335087992689106;-0.005993999780536902;0.8053137218406786;-0.005791000270983389;1.0350072843064602;0.8053432288199263
73.449331;1.0351159589376346;0.8333326989460843;0.8050637862339574;-0.02184847480440099;-0.021107430596927754;9.999967169894722;0.8335086042098877;-0.005993999771692359;0.8053138479719154;-0.005791000292990001;1.0350070435268255;0.8053431466696608
73.459331;1.0351158161347849;0.8333327341075257;0.8050637893536721;-0.021848474844291536;-0.02110743054837408;9.999967542516622;0.8335084137897623;-0.005993999762903082;0.8053139813607225;-0.005791000313860466;1.0350068113224506;0.8053430616178603
73.469331;1.0351156781184727;0.8333327754677755;0.8050637959772049;-0.021848474884815283;-0.021107430502630267;9.999967857242414;0.8335082278305267;-0.005993999754228439;0.8053141213757181;-0.005791000333440329;1.0350065880249222;0.8053429736049059
73.479331;1.035115545343029;0.8333328232101194;0.8050638061339772;-0.021848474925778547;-0.021107430459836797;9.999968111794717;0.8335080461135221;-0.005993999745765358;0.8053142674797575;-0.005791000351599831;1.0350063739410056;0.8053428825202549
73.489331;1.0351154181591093;0.8333328775073316;0.8050638197934917;-0.021848474966949267;-0.02110743042012403;9.99996830329303;0.8335078684075776;-0.005993999737636294;0.805314419244477;-0.005791000368227963;1.0350061694203159;0.8053427882316399
73.499331;1.0351152968200585;0.8333329384755873;0.8050638368930425;-0.021848475008075102;-0.021107430383608818;9.999968428597084;0.8335076944669275;-0.005993999729963458;0.8053145763005587;-0.005791000383244019;1.0350059748152958;0.8053426906505372
73.509331;1.0351151815769082;0.8333330061643609;0.8050638574095289;-0.021848475048937735;-0.02110743035038753;9.999968484276529;0.8335075240254429;-0.0059939997228323745;0.8053147382854398;-0.005791000396614761;1.0350057903908567;0.805342589776537
73.519331;1.0351150726879812;0.8333330805509166;0.8050638813507404;-0.021848475089398703;-0.021107430320527434;9.999968466537261;0.8335073568260126;-0.005993999716266947;0.805314904836281;-0.005791000408371306;1.0350056163200583;0.8053424857087847
73.529331;1.0351149703327982;0.8333331615393484;0.8050639086770265;-0.02184847512939713;-0.021107430294070716;9.999968371097733;0.8335071926697678;-0.0059939997102419415;0.8053150755937958;-0.005791000418625342;1.035005452763177;0.8053423786235592
73.539331;1.0351148745791288;0.8333332489794402;0.805063939278404;-0.021848475168906388;-0.021107430271053187;9.999968193610396;0.83350703146492;-0.0059939997047276415;0.805315250211453;-0.005791000427564892;1.0350052998759083;0.8053422687489544
73.549331;1.0351147854027554;0.8333333426554368;0.8050639730410846;-0.021848475207889097;-0.02110743025153278;9.999967930889762;0.8335068732156511;-0.00599399969971461;0.805315428385461;-0.005791000435426985;1.0350051577341026;0.8053421563836846
73.559331;1.0351147026952778;0.833333442251616;0.8050640099088776;-0.021848475246272203;-0.021107430235608977;9.999967581724137;0.8335067179457386;-0.0059939996952114195;0.805315609860327;-0.005791000442476989;1.0350050262838855;0.8053420419342928
73.569331;1.035114626266549;0.8333335473389365;0.805064049854697;-0.021848475283934108;-0.02110743022340846;9.999967146252734;0.8335065656664745;-0.005993999691250866;0.8053157943980488;-0.005791000448993769;1.0350049053188308;0.8053419259135499
73.579331;1.0351145558287727;0.8333336573742344;0.8050640927734758;-0.021848475320706034;-0.021107430215049294;9.99996662529522;0.8335064164291466;-0.005993999687888592;0.8053159817295056;-0.005791000455233339;1.0350047945114413;0.8053418088870057
73.589331;1.035114490979724;0.8333337716968049;0.8050641384068696;-0.02184847535640782;-0.021107430210623394;9.99996602084379;0.8335062703757348;-0.005993999685178775;0.8053161715063281;-0.005791000461385384;1.0350046935202368;0.8053416914024765
73.599331;1.0351144312285887;0.8333338895200766;0.8050641863834925;-0.021848475390902358;-0.02110743021019149;9.999965336177162;0.8335061277074475;-0.005993999683156973;0.8053163633039648;-0.005791000467557976;1.0350046020342911;0.8053415739294154
73.609331;1.0351143760222066;0.8333340099566595;0.8050642362932513;-0.02184847542412101;-0.021107430213769252;9.999964574838865;0.8335059886060449;-0.00599399968184809;0.8053165566792457;-0.005791000473796187;1.0350045196997002;0.8053414568228424
73.619331;1.0351143247418098;0.8333341321139391;0.8050642876990844;-0.021848475456049662;-0.0211074302213377;9.99996374004742;0.8335058532320653;-0.0059939996812941355;0.8053167512430661;-0.005791000480113048;1.035004446067776;0.805341340346576
73.629331;1.0351142767487522;0.8333342551902104;0.805064340148293;-0.021848475486703177;-0.021107430232876572;9.999962834934216;0.8335057218133736;-0.005993999681577683;0.8053169466901448;-0.0057910004865197005;1.0350043806483575;0.8053412247332572
73.639331;1.0351142314887247;0.833334378491473;0.8050643932108295;-0.021848475516101046;-0.021107430248369863;9.999961862629627;0.8335055946640414;-0.005993999682812588;0.8053171427582071;-0.005791000493052008;1.0350043230149462;0.8053411102043736
73.649331;1.0351141885615802;0.8333345014057882;0.805064446429281;-0.02184847554423809;-0.02110743026779948;9.999960826545287;0.833505472097661;-0.005993999685117644;0.8053173392169393;-0.0057910004997681905;1.035004272901627;0.8053409969563152
73.659331;1.0351141477625163;0.833334623379372;0.8050644992105122;-0.021848475571071592;-0.021107430291160766;9.999959731234565;0.8335053543992084;-0.005993999688603155;0.8053175359324868;-0.005791000506716215;1.0350042301891893;0.8053408851777686
73.669331;1.035114109091081;0.8333347438906108;0.8050645508518217;-0.02184847559654841;-0.021107430318479736;9.999958582848478;0.8335052418891427;-0.005993999693359356;0.8053177329012704;-0.005791000513917529;1.0350041947555466;0.8053407750902266
73.679331;1.0351140726485948;0.8333348624566778;0.8050646006891613;-0.021848475620638064;-0.02110743034980873;9.999957388742526;0.8335051349675558;-0.00599399969944909;0.8053179302013574;-0.005791000521386465;1.0350041664037468;0.8053406669730856
73.689331;1.0351140385119144;0.8333349786740009;0.8050646481674153;-0.021848475643336772;-0.021107430385205142;9.99995615646227;0.833505034073206;-0.005993999706921154;0.8053181279219437;-0.005791000529162906;1.035004144919758;0.8053405611804261
73.699331;1.0351140067593023;0.8333350922133662;0.8050646927740995;-0.021848475664653023;-0.02110743042471081;9.99995489278727;0.8335049395971945;-0.0059939997158139635;0.8053183261425201;-0.005791000537333703;1.0350041300741188;0.8053404581394988
73.709331;1.035113977575854;0.8333352027542104;0.8050647339479389;-0.021848475684589128;-0.021107430468338823;9.999953603945164;0.8335048518531335;-0.005993999726143135;0.8053185249742218;-0.00579100054603105;1.0350041216003658;0.8053403583396401
73.719331;1.0351139512132654;0.8333353099264467;0.8050647710572711;-0.021848475703134824;-0.02110743051607314;9.99995229631518;0.8335047710845075;-0.005993999737898846;0.8053187245912835;-0.005791000555415652;1.0350041192582833;0.8053402623564866
73.729331;1.0351139278348926;0.8333354132882875;0.8050648034374678;-0.021848475720286295;-0.021107430567872242;9.999950976020447;0.833504697434912;-0.005993999751042728;0.8053189251728635;-0.005791000565657276;1.0350041228667082;0.8053401708529344
73.739331;1.0351139074390954;0.8333355123427767;0.8050648304405589;-0.02184847573606666;-0.02110743062364682;9.999949648013846;0.833504630932868;-0.005993999765508726;0.805319126782918;-0.00579100057691073;1.035004132253179;0.8053400844656383
73.749331;1.0351138898762884;0.8333356066004385;0.8050648514920905;-0.021848475750531206;-0.02110743068322604;9.999948316042838;0.833504571526286;-0.0059939997812197806;0.805319329284907;-0.005791000589292174;1.0350041472231466;0.805340003632043
73.759331;1.0351138749049016;0.8333356956221265;0.8050648661605331;-0.021848475763772794;-0.021107430746359443;9.999946983416038;0.8335045191097598;-0.005993999798095074;0.8053195323367436;-0.005791000602878098;1.0350041675460429;0.8053399285070028
73.769331;1.035113862257232;0.8333357789934113;0.8050648741959386;-0.021848475775919345;-0.021107430812748778;9.999945653668693;0.8335044735509158;-0.005993999816051622;0.8053197354451173;-0.005791000617727244;1.0350041929210425;0.8053398590376861
73.779331;1.0351138516671883;0.83333585631814;0.8050648754865435;-0.02184847578710738;-0.021107430882070784;9.999944330399991;0.8335044347381463;-0.005993999835017444;0.8053199380112314;-0.005791000633894489;1.0350042229722098;0.8053397950918089
73.789331;1.035113842907541;0.8333359272963421;0.8050648700002062;-0.021848475797448832;-0.021107430953996954;9.999943016672638;0.8335044025913014;-0.005993999854924758;0.8053201393329569;-0.005791000651425148;1.0350042572752454;0.8053397365060578
73.799331;1.0351138358918013;0.8333359917919761;0.8050648578408619;-0.021848475807005496;-0.02110743102821981;9.9999417149087;0.8335043770326277;-0.005993999875684737;0.8053203386339574;-0.005791000670353854;1.0350042953915395;0.8053396830626295
73.809331;1.0351138307442618;0.8333360497923108;0.8050648393692795;-0.021848475815770527;-0.02110743110445754;9.999940427201393;0.8335043579619213;-0.005993999897196273;0.8053205351580841;-0.005791000690716731;1.0350043369270112;0.8053396344766625
73.819331;1.0351138277358944;0.8333361013271746;0.8050648151927018;-0.02184847582366938;-0.021107431182444868;9.999939155426508;0.8335043452229577;-0.0059939999193754385;0.8053207282560106;-0.005791000712547467;1.0350043815702694;0.8053395904369345
73.829331;1.0351138271366838;0.8333361464478067;0.8050647860051064;-0.02184847583058214;-0.021107431261942766;9.999937900828792;0.8335043385820913;-0.005993999942152554;0.805320917394882;-0.005791000735857381;1.0350044290335059;0.8053395506588898
73.839331;1.0351138291533881;0.833336185218996;0.8050647524581211;-0.021848475836366975;-0.021107431342753013;9.999936663459355;0.833504337775819;-0.00599399996545581;0.8053211021138617;-0.005791000760636216;1.035004478920931;0.8053395149116468
73.849331;1.0351138340024706;0.8333362176543847;0.8050647151554124;-0.021848475840880663;-0.02110743142471132;9.999935442558918;0.8335043426110827;-0.00599399998921824;0.8053212819924614;-0.005791000786861592;1.0350045306641438;0.8053394830257009
73.859331;1.035113841963658;0.833336243659631;0.8050646746899836;-0.02184847584400036;-0.021107431507666696;9.999934237734063;0.8335043530245752;-0.005994000013384228;0.8053214566537258;-0.005791000814490373;1.0350045836062056;0.8053394548490139
73.869331;1.0351138533193656;0.8333362630598097;0.8050646316282792;-0.0218484758456332;-0.02110743159146609;9.999933049339;0.8335043690374141;-0.005994000037902105;0.8053216257954585;-0.005791000843454539;1.035004637133027;0.8053394301831636
73.879331;1.0351138682437435;0.833336275659263;0.8050645864612663;-0.021848475845706768;-0.021107431675943557;9.99993187786369;0.8335043906831833;-0.0059940000627316135;0.8053217892156727;-0.0057910008736754524;1.0350046907454744;0.8053394088160029
73.889331;1.0351138867723932;0.8333362812759325;0.8050645396195077;-0.021848475844154204;-0.02110743176090972;9.999930723576696;0.8335044179752517;-0.005994000087864548;0.805321946784074;-0.005791000905084638;1.0350047440533796;0.8053393906290592
73.899331;1.0351139088924168;0.8333362797673594;0.8050644915475105;-0.021848475840910625;-0.02110743184615765;9.999929586789277;0.8335044508535194;-0.005994000113325292;0.8053220983981799;-0.005791000937642798;1.0350047967125202;0.8053393756426064
73.909331;1.0351139346004274;0.8333362710643754;0.8050644427168939;-0.021848475835917185;-0.02110743193149095;9.999928467960101;0.8335044891345045;-0.005994000139142737;0.8053222439860662;-0.005791000971348548;1.0350048483791956;0.8053393639720514
73.919331;1.0351139638632554;0.8333362552017741;0.8050643935561677;-0.02184847582912224;-0.02110743201674019;9.999927367222154;0.8335045325591346;-0.00599400016531486;0.8053223835299085;-0.005791001006235454;1.0350048987227907;0.8053393557834498
73.929331;1.0351139965901979;0.8333362323216462;0.8050643443910045;-0.021848475820494755;-0.021107432101739952;9.999926283897649;0.8335045808949023;-0.005994000191796236;0.8053225170826964;-0.005791001042353726;1.0350049474490652;0.8053393512888913
73.939331;1.0351140326481303;0.8333362026491055;0.8050642954305541;-0.02184847581005034;-0.021107432186299686;9.999925216497681;0.8335046339655445;-0.005994000218514056;0.8053226447856143;-0.00579100107974729;1.0350049943126558;0.8053393507508835
73.949331;1.0351140718814331;0.8333361664554814;0.8050642467614552;-0.02184847579784961;-0.021107432270206696;9.99992416297556;0.8335046915961122;-0.005994000245373487;0.8053227668710072;-0.005791001118442748;1.035005039143234;0.8053393544616368
73.959331;1.0351141141169304;0.8333361240137922;0.8050641983314869;-0.021848475783961225;-0.021107432353243746;9.999923120997678;0.8335047535857476;-0.005994000272242542;0.8053228836488012;-0.005791001158423783;1.0350050818536163;0.8053393626973662
73.969331;1.0351141591737887;0.833336075568499;0.8050641499606063;-0.021848475768424715;-0.021107432435206228;9.999922088299838;0.8335048197245345;-0.005994000298959689;0.8053229954863627;-0.005791001199598052;1.0350051224283638;0.8053393756744262
73.979331;1.0351142069459431;0.8333360213149429;0.8050641014154034;-0.021848475751242182;-0.021107432515920396;9.99992106295143;0.8335048897563767;-0.0059940003253612425;0.8053231027596844;-0.005791001241813643;1.0350051609734088;0.8053393935210652
73.989331;1.0351142575332386;0.8333359613789693;0.8050640525091061;-0.021848475732402964;-0.021107432595241688;9.99992004363444;0.833504963318997;-0.0059940003512905776;0.805323205784584;-0.005791001284919964;1.035005197767197;0.8053394162751055
73.999331;1.035114311284601;0.8333358958343884;0.8050640031491931;-0.02184847571191004;-0.021107432673034728;9.999919030410403;0.8335050399652795;-0.005994000376593273;0.8053233047685209;-0.00579100132881825;1.0350052331966875;0.8053394438968703
74.009331;1.0351143686933508;0.8333358247711801;0.8050639532847468;-0.021848475689785398;-0.021107432749172452;9.999918025168473;0.8335051192184367;-0.005994000401116894;0.8053233998040977;-0.005791001373473772;1.0350052676730295;0.8053394762713629
74.019331;1.0351144302171353;0.8333357483534972;0.8050639027909476;-0.021848475666072776;-0.02110743282356081;9.999917030774236;0.8335052005700406;-0.0059940004247226834;0.8053234909196565;-0.005791001418897756;1.0350053016441563;0.8053395132187018
74.029331;1.0351144961394145;0.833335666782779;0.8050638513989181;-0.021848475640847978;-0.021107432896160065;9.999916049942643;0.8335052834536385;-0.0059940004473061255;0.8053235781499593;-0.0057910014651185995;1.035005335645958;0.8053395545183628
74.039331;1.0351145665536186;0.8333355802220727;0.8050637987061234;-0.0218484756142202;-0.02110743296699118;9.999915084944863;0.8335053672702333;-0.0059940004688071365;0.8053236615611705;-0.005791001512156113;1.035005370317583;0.8053395999131826
74.049331;1.0351146414333818;0.8333354888202973;0.8050637442159385;-0.021848475586316002;-0.021107433036133653;9.999914137778562;0.8335054514398353;-0.005994000489195402;0.8053237412268693;-0.005791001560006183;1.0350054063819394;0.8053396491015348
74.059331;1.0351147206776563;0.8333353927916564;0.8050636873976814;-0.02184847555725696;-0.021107433103714816;9.999913210367891;0.8335055353943672;-0.005994000508443686;0.8053238171838688;-0.005791001608629157;1.035005444583145;0.8053397017591316
74.069331;1.0351148040820988;0.8333352924381177;0.8050636277861004;-0.021848475527146614;-0.021107433169897615;9.999912304822226;0.8335056185140766;-0.005994000526520187;0.8053238893952929;-0.005791001657945815;1.0350054855704187;0.8053397575749457
74.079331;1.0351148912838415;0.8333351881416001;0.8050635650695772;-0.021848475496077498;-0.021107433234874216;9.999911423685994;0.8335057000697562;-0.005994000543397569;0.8053239577527375;-0.005791001707863266;1.0350055298191145;0.805339816246621
74.089331;1.0351149817382563;0.8333350803653936;0.8050634991140116;-0.021848475464152355;-0.021107433298854613;9.999910569971643;0.8335057792423193;-0.0059940005590394425;0.8053240221203808;-0.005791001758308922;1.035005577708925;0.8053398774500843
74.099331;1.035115074715495;0.833334969638233;0.8050634299547372;-0.021848475431493326;-0.021107433362047262;9.99990974704316;0.8335058552671162;-0.0059940005733656;0.8053240823709549;-0.005791001809235977;1.0350056296986787;0.8053399408470939
74.109331;1.0351151693423675;0.8333348565337109;0.8050633577496552;-0.021848475398229403;-0.02110743342463053;9.9999089583914;0.8335059276073478;-0.00599400058623913;0.8053241383728402;-0.005791001860609777;1.0350056863952328;0.8053400061221397
74.119331;1.0351152647402238;0.8333347416966224;0.8050632826586731;-0.021848475364481836;-0.0211074334867136;9.999908207025912;0.8335059959995592;-0.005994000597481684;0.8053241899691368;-0.005791001912385939;1.0350057484404738;0.8053400729920704
74.129331;1.0351153601539016;0.8333346258848497;0.8050632047376876;-0.021848475330359746;-0.02110743354830862;9.999907495083985;0.8335060603638126;-0.005994000606883138;0.8053242369982085;-0.005791001964486063;1.035005816345727;0.805340141190292
74.139331;1.0351154549970025;0.833334509936614;0.8050631239463288;-0.021848475295960405;-0.021107433609334873;9.999906824329408;0.833506120700335;-0.005994000614196214;0.8053242793283792;-0.005791002016789882;1.0350058904170327;0.8053402104479347
74.149331;1.0351155488938473;0.833334394682543;0.8050630402338527;-0.021848475261366865;-0.021107433669648158;9.999906196737458;0.8335061770618692;-0.0059940006191415065;0.8053243168740833;-0.005791002069147588;1.0350059707666617;0.8053402804903514
74.159331;1.0351156417380993;0.8333342809166667;0.8050629535940991;-0.021848475226653636;-0.021107433729062902;9.99990561433347;0.8335062295666763;-0.005994000621438114;0.805324349590402;-0.005791002121399489;1.035006057347213;0.8053403510832748
