time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
74.169331;1.0351157336622618;0.8333341694266935;0.8050628640518581;-0.021848475191899586;-0.021107433787355644;9.999905078173866;0.8335062783831418;-0.0059940006208480685;0.8053243774520035;-0.005791002173384539;1.035006150009554;0.8053404221052017
74.179331;1.0351158248702015;0.8333340609714015;0.8050627716681107;-0.021848475157179144;-0.02110743384427931;9.99990458760295;0.8335063237305984;-0.005994000617215135;0.8053244004403164;-0.005791002224938674;1.0350062485789744;0.8053404935783002
74.189331;1.0351159154844758;0.8333339561667337;0.8050626766026099;-0.021848475122545476;-0.02110743389959283;9.999904141374302;0.8335063659225631;-0.00599400061047993;0.8053244185382591;-0.0057910022759056325;1.0350063529197324;0.8053405656227628
74.199331;1.0351160055142956;0.8333338553742831;0.8050625791517384;-0.021848475088034554;-0.021107433953077757;9.999903739427637;0.8335064053603769;-0.005994000600661264;0.8053244317206151;-0.00579100232614987;1.03500646296929;0.8053406383449623
74.209331;1.035116094855326;0.8333337587314033;0.8050624797485552;-0.021848475053670473;-0.021107434004543048;9.999903383146334;0.8335064424579992;-0.005994000587820194;0.8053244399403743;-0.005791002375554292;1.035006578696541;0.8053407117478286
74.219331;1.0351161832739666;0.8333336662979061;0.8050623789495803;-0.021848475019463385;-0.02110743405383178;9.999903074145863;0.8335064775592926;-0.005994000572039779;0.8053244430961629;-0.005791002424021144;1.035006699989667;0.8053407857573497
74.229331;1.0351162703959103;0.8333335781242365;0.8050622773790949;-0.021848474985418212;-0.0211074341008124;9.999902812746303;0.8335065108807048;-0.005994000553428758;0.8053244410306772;-0.00579100247147125;1.035006826555002;0.80534086032023
74.239331;1.0351163557116485;0.8333334941924277;0.8050621756575997;-0.021848474951552316;-0.021107434145363344;9.999902597438739;0.8335065425049275;-0.005994000532134518;0.8053244336248266;-0.005791002517817928;1.035006957872398;0.805340935472143
74.249331;1.0351164386293608;0.8333334143596282;0.8050620743506397;-0.021848474917901296;-0.021107434187386566;9.999902425615131;0.8335065724378296;-0.005994000508361129;0.8053244208801541;-0.005791002562946259;1.0350070932146147;0.8053410113411342
74.259331;1.0351165185768116;0.8333333383589278;0.8050619739036293;-0.02184847488450496;-0.021107434226826573;9.999902294176316;0.833506600702614;-0.0059940004823751435;0.8053244028728507;-0.005791002606738862;1.0350072316981815;0.8053410880985853
74.269331;1.0351165950769758;0.8333332658227985;0.8050618745748443;-0.02184847485139598;-0.021107434263665275;9.999902199556438;0.8335066273864393;-0.005994000454474104;0.8053243796581917;-0.0057910026491221735;1.0350073722920994;0.8053411659063046
74.279331;1.0351166676972787;0.8333331963123926;0.8050617764662469;-0.021848474818604524;-0.021107434297916717;9.999902137926465;0.8335066526010995;-0.005994000424949815;0.805324351233267;-0.005791002690086264;1.035007513791802;0.8053412449142006
74.289331;1.0351167359493159;0.8333331293618297;0.8050616796255097;-0.021848474786158444;-0.021107434329630425;9.99990210556868;0.8335066764723909;-0.005994000394086356;0.8053243175637883;-0.0057910027296732515;1.0350076548507374;0.8053413252944961
74.299331;1.035116799295349;0.8333330645336834;0.8050615840573794;-0.021848474754073314;-0.021107434358885107;9.999902099115904;0.8335066992011562;-0.005994000362166589;0.8053242786493287;-0.005791002767958894;1.0350077940990787;0.8053414072472509
74.309331;1.0351168571808438;0.8333330014435129;0.8050614896648732;-0.021848474722346387;-0.021107434385775833;9.99990211523562;0.8335067210627175;-0.0059940003294497715;0.8053242346135163;-0.005791002805035641;1.0350079302975057;0.8053414909819663
74.319331;1.0351169090217323;0.833332939762585;0.8050613962665517;-0.021848474690955404;-0.02110743441039877;9.99990214972894;0.8335067423097351;-0.0059940002961346404;0.8053241857757578;-0.005791002840979514;1.035008062470263;0.8053415766880626
74.329331;1.035116954229628;0.8333328792558482;0.8050613036863625;-0.02184847465986267;-0.02110743443282928;9.999902197349897;0.8335067630921633;-0.005994000262349285;0.805324132621158;-0.0057910028758113305;1.0350081899624264;0.8053416644735947
74.339331;1.0351169922078427;0.8333328198364491;0.8050612118266749;-0.02184847462902844;-0.021107434453111765;9.999902252678703;0.8335067834287665;-0.005994000228167662;0.805324075685853;-0.0057910029094885105;1.035008312396672;0.8053417543247399
74.349331;1.0351170222954118;0.8333327616022358;0.8050611206576078;-0.02184847459842417;-0.021107434471270226;9.999902310780964;0.8335068032016479;-0.0059940001936180775;0.8053240154864753;-0.005791002941921898;1.035008429581021;0.8053418461144618
74.359331;1.035117043827446;0.8333327048574786;0.8050610301157849;-0.021848474568036402;-0.021107434487316477;9.999902367310519;0.8335068222158271;-0.005994000158682177;0.8053239525001609;-0.0057910029729840865;1.035008541444801;0.8053419396526402
74.369331;1.0351170562700103;0.8333326500824197;0.8050609400150062;-0.021848474537867382;-0.02110743450124577;9.999902418647402;0.8335068402978326;-0.005994000123310004;0.8053238871326162;-0.00579100300250414;1.0350086480230631;0.8053420347747727
74.379331;1.0351170592184702;0.8333325978334569;0.8050608500631261;-0.021848474507933646;-0.021107434513038172;9.999902462249832;0.8335068572992888;-0.005994000087452438;0.8053238197322958;-0.005791003030266914;1.035008749427028;0.8053421313829203
74.389331;1.0351170522830115;0.8333325486652843;0.8050607599503554;-0.02184847447827188;-0.021107434522678114;9.999902496661825;0.8335068730197646;-0.005994000051089532;0.8053237506373467;-0.005791003056031151;1.035008845767019;0.8053422294088707
74.399331;1.035117035038164;0.8333325031190872;0.8050606694225685;-0.02184847444896291;-0.02110743453017137;9.999902520979084;0.833506887199792;-0.005994000014246678;0.8053236801318978;-0.005791003079557596;1.0350089370886262;0.8053423287784481
74.409331;1.035117007086638;0.8333324617166453;0.8050605782919936;-0.021848474420132873;-0.02110743453553317;9.999902534794293;0.8335068996024162;-0.005993999977000874;0.8053236083730007;-0.0057910031006235055;1.0350090233388594;0.8053424293959064
74.419331;1.0351169681654633;0.8333324249647494;0.8050604864048869;-0.021848474391915226;-0.021107434538759524;9.999902538604376;0.8335069100819752;-0.005993999939473106;0.8053235354346509;-0.0057910031190151;1.0350091043140797;0.8053425311306579
74.429331;1.0351169181705462;0.8333323933599728;0.8050603936229515;-0.02184847436442252;-0.021107434539817036;9.999902533962262;0.8335069186148578;-0.0059939999018142785;0.8053234614162668;-0.005791003134507844;1.0350091796368293;0.8053426338026678
74.439331;1.0351168570416893;0.8333323673277915;0.8050602997980886;-0.021848474337737324;-0.021107434538660826;9.999902523744359;0.8335069253170176;-0.005993999864196396;0.8053233864837036;-0.00579100314686043;1.0350092488420846;0.8053427371713247
74.449331;1.0351167846384322;0.8333323471739182;0.805060204718776;-0.021848474311908322;-0.021107434535258894;9.99990251214842;0.8335069304230768;-0.0059939998267941035;0.8053233108637174;-0.0057910031558380025;1.0350093114741772;0.8053428409623924
74.459331;1.03511670073877;0.8333323331142384;0.80506010811373;-0.021848474286965115;-0.02110743452961447;9.999902504112791;0.8335069342278373;-0.005993999789754526;0.8053232348812478;-0.00579100316124055;1.035009367075956;0.8053429449114875
74.469331;1.0351166051078982;0.8333323252917895;0.8050600097102828;-0.02184847426293437;-0.02110743452178461;9.99990250503526;0.8335069370518524;-0.005993999753190981;0.8053231589511852;-0.005791003162911951;1.0350094151647646;0.805343048769929
74.479331;1.0351164975466585;0.8333323237605088;0.8050599092607534;-0.021848474239825232;-0.02110743451187687;9.999902520530721;0.8335069392393352;-0.0059939997172090064;0.8053230834390164;-0.005791003160741243;1.0350094552860802;0.8053431523164369
74.489331;1.0351163779195314;0.833332328496271;0.8050598065550263;-0.02184847421760779;-0.021107434500035726;9.999902555370994;0.8335069411057145;-0.005993999681930238;0.8053230085661969;-0.005791003154677355;1.0350094870868047;0.8053432553851483
74.499331;1.0351162461806844;0.8333323394366162;0.8050597014361;-0.021848474196213555;-0.021107434486445073;9.99990261232461;0.833506942837663;-0.005993999647484186;0.8053229344852618;-0.00579100314474477;1.0350095103522732;0.8053433578195849
74.509331;1.0351161024080313;0.8333323565059382;0.805059593790466;-0.021848474175537164;-0.021107434471322187;9.999902692352139;0.8335069445047082;-0.005993999613979669;0.8053228613841841;-0.00579100313102883;1.0350095250075912;0.8053434593902884
74.519331;1.0351159468486115;0.833332379608209;0.8050594835269497;-0.021848474155429825;-0.021107434454881068;9.99990279611175;0.8335069462021109;-0.0059939995814968115;0.805322789478957;-0.005791003113637472;1.0350095311095493;0.8053435597858666
74.529331;1.0351157799259056;0.8333324086358503;0.8050593705834699;-0.021848474135710803;-0.021107434437303504;9.999902925069325;0.8335069481262939;-0.005993999550105468;0.8053227189444401;-0.005791003092680783;1.0350095288013403;0.8053436586310266
74.539331;1.035115602185382;0.8333324434904693;0.8050592549797335;-0.021848474116196063;-0.021107434418743368;9.999903081374894;0.8335069505133321;-0.005993999519887711;0.8053226498929549;-0.005791003068282224;1.0350095181820969;0.8053437554855452
74.549331;1.0351154142410164;0.8333324840349345;0.8050591368586064;-0.021848474096715833;-0.021107434399339466;9.999903267062006;0.8335069535756648;-0.005993999490953255;0.8053225823989598;-0.0057910030405859975;1.0350094992070171;0.8053438498885688
74.559331;1.0351152167614452;0.8333325300318543;0.8050590164655471;-0.021848474077116122;-0.021107434379218925;9.999903483048701;0.8335069575175065;-0.005993999463435575;0.8053225165342272;-0.0057910030097489155;1.0350094717367526;0.8053439414319826
74.569331;1.0351150104518279;0.8333325811813359;0.8050588940982252;-0.021848474057260134;-0.02110743435848424;9.999903728861224;0.8335069625774951;-0.005993999437470337;0.805322452431638;-0.00579100297594956;1.0350094356341613;0.8053440297874827
74.579331;1.035114795988834;0.8333326371837738;0.8050587700763786;-0.021848474037036072;-0.021107434337198815;9.999904003418672;0.8335069690180136;-0.0059939994131766585;0.8053223903400099;-0.005791002939399391;1.0350093908211069;0.8053441146853707
74.589331;1.0351145739576537;0.8333326977447317;0.8050586447494115;-0.02184847401636583;-0.021107434315411233;9.999904305745938;0.8335069770559133;-0.005993999390647691;0.8053223305835566;-0.005791002900327861;1.0350093373355054;0.8053441958570463
74.599331;1.0351143448572164;0.8333327626080996;0.8050585185029241;-0.021848473995208628;-0.0211074342931944;9.999904635280492;0.8335069868399626;-0.005993999369946611;0.8053222734499601;-0.005791002858974274;1.0350092753749602;0.8053442729743658
74.609331;1.0351141091543863;0.8333328316360741;0.8050583917389983;-0.021848473973553346;-0.021107434270642492;9.999904991943158;0.8335069984810244;-0.005993999351113697;0.8053222190922662;-0.005791002815582168;1.035009205266639;0.8053443456403981
74.619331;1.035113867316238;0.8333329048006405;0.805058264856724;-0.02184847395139625;-0.021107434247835257;9.999905376015375;0.8335070120184869;-0.005993999334181309;0.8053221674929224;-0.005791002770352427;1.0350091273637605;0.8053444134472317
74.629331;1.035113619779997;0.8333329820519818;0.8050581382361499;-0.0218484739287275;-0.021107434224816108;9.999905788390326;0.8335070273809227;-0.0059939993191753535;0.8053221185269944;-0.005791002723395215;1.035009041963683;0.8053444760709577
74.639331;1.035113366907655;0.8333330631834938;0.8050580122206992;-0.021848473905539793;-0.02110743420160664;9.999906230551737;0.8335070444186324;-0.005993999306102957;0.8053220720836035;-0.00579100267474953;1.0350089493159784;0.8053445332889498
74.649331;1.0351131089667718;0.8333331477913134;0.8050578871142565;-0.021848473881826196;-0.021107434178228853;9.99990670353912;0.8335070629336023;-0.005993999294952907;0.8053220281587093;-0.005791002624453288;1.0350088496180105;0.8053445848935353
74.659331;1.035112846121634;0.8333332353511352;0.8050577631875679;-0.021848473857564086;-0.02110743415469202;9.999907207421657;0.833507082721785;-0.005993999285708104;0.8053219868997996;-0.0057910025725964355;1.0350087429585904;0.8053446306637072
74.669331;1.0351125784725361;0.8333333253192677;0.8050576406732782;-0.021848473832711154;-0.021107434130967294;9.999907741962001;0.833507103638939;-0.005993999278349309;0.8053219486000938;-0.005791002519321831;1.0350086293713803;0.8053446704527887
74.679331;1.0351123061739271;0.8333334171452902;0.8050575197538967;-0.021848473807204623;-0.021107434107008157;9.999908307064121;0.8335071255901865;-0.005993999272867187;0.8053219136466007;-0.005791002464797508;1.0350085089988024;0.8053447042731186
74.689331;1.0351120295386964;0.8333335102758066;0.80505740055419;-0.021848473780960758;-0.02110743408279197;9.999908902864147;0.8335071484615352;-0.005993999269293952;0.8053218824603667;-0.005791002409193707;1.0350083821609293;0.8053447322818016
74.699331;1.0351117490357145;0.8333336042378198;0.8050572831427966;-0.021848473753887838;-0.021107434058324357;9.999909530454442;0.8335071720969576;-0.0059939992677136116;0.8053218554632492;-0.005791002352663778;1.0350082492884476;0.805344754706114
74.709331;1.035111465241472;0.8333336987158818;0.8050571675474292;-0.02184847372590077;-0.0211074340336197;9.999910192811575;0.8335071963509266;-0.0059939992682254166;0.8053218330730443;-0.005791002295332047;1.035008110851723;0.8053447718005838
74.719331;1.035111178843309;0.8333337935500885;0.8050570537838999;-0.02184847369693387;-0.021107434008681224;9.999910894721237;0.8335072211634902;-0.005993999270897117;0.8053218157023871;-0.005791002237296329;1.035007967321606;0.8053447838306806
74.729331;1.0351108906468163;0.8333338886909931;0.8050569418934159;-0.02184847366696059;-0.021107433983489764;9.999911641710565;0.8335072465598653;-0.005993999275749882;0.8053218037334429;-0.005791002178625491;1.035007819124638;0.805344791057667
74.739331;1.0351106015224047;0.8333339841748308;0.8050568319546069;-0.02184847363599425;-0.02110743395802516;9.99991243904783;0.8335072725587799;-0.005993999282770061;0.8053217974657215;-0.0057910021193502345;1.0350076666447943;0.8053447937407263
74.749331;1.0351103123513414;0.8333340801241791;0.8050567240603218;-0.02184847360405961;-0.021107433932311084;9.999913291489197;0.8335072990914615;-0.0059939992919328285;0.8053217971121907;-0.005791002059470162;1.035007510265249;0.8053447921455505
74.759331;1.0351100239926156;0.8333341767064936;0.8050566182963109;-0.02184847357117667;-0.02110743390643762;9.999914203420763;0.8335073260068657;-0.005993999303221396;0.8053218028710167;-0.005791001998977791;1.0350073503483626;0.8053447865538518
74.769331;1.0351097371993492;0.8333342740476927;0.805056514741207;-0.02184847353736845;-0.021107433880540278;9.999915178562702;0.8335073531300086;-0.005993999316616926;0.8053218149485482;-0.005791001937881418;1.035007187203473;0.8053447772808991
74.779331;1.0351094525423947;0.8333343721869475;0.8050564134976931;-0.021848473502663928;-0.021107433854761628;9.999916219441499;0.8335073803141949;-0.005993999332088331;0.8053218334895668;-0.005791001876214855;1.0350070211589888;0.8053447646818811
74.789331;1.0351091704780857;0.8333344710613988;0.8050563147358488;-0.021848473467106097;-0.021107433829229964;9.999917327558709;0.8335074074609687;-0.005993999349615773;0.8053218585150322;-0.005791001814041505;1.0350068526590863;0.8053447491224712
74.799331;1.0351088914984465;0.8333345704832642;0.8050562186885255;-0.02184847343077841;-0.02110743380405515;9.999918503866784;0.8335074344935489;-0.005993999369198309;0.8053218899312936;-0.005791001751458215;1.035006682228841;0.8053447309237104
74.809331;1.0351086161796075;0.8333346701926553;0.8050561255801779;-0.021848473393805364;-0.021107433779324686;9.999919748698451;0.8335074613190014;-0.005993999390816323;0.8053219275737095;-0.005791001688586024;1.0350065103528363;0.8053447103284419
74.819331;1.0351083451018384;0.833334769986365;0.8050560355481104;-0.02184847335631676;-0.02110743375509989;9.99992106144972;0.8335074878193174;-0.00599399941439839;0.80532197122204;-0.005791001625549586;1.0350063374050467;0.8053446875196381
74.829331;1.0351080787619387;0.8333348697780297;0.8050559486261697;-0.02184847331843169;-0.02110743373141986;9.999922440747671;0.833507513853543;-0.005993999439819771;0.8053220206313961;-0.005791001562465465;1.035006163631368;0.8053446626575377
74.839331;1.0351078175313193;0.8333349695338212;0.8050558647811558;-0.021848473280281173;-0.02110743370831196;9.99992388513087;0.8335075392597181;-0.005993999466911644;0.8053220756230606;-0.00579100149944644;1.0350059891510908;0.8053446358932144
74.849331;1.0351075616451764;0.8333350691732668;0.8050557839463796;-0.0218484732420245;-0.021107433685810736;9.999925393430654;0.833507563845367;-0.005993999495475445;0.805322136146154;-0.005791001436610067;1.035005814038709;0.8053446073739919
74.859331;1.0351073112357054;0.8333351685435924;0.8050557060257991;-0.02184847320382845;-0.021107433663969322;9.999926964464704;0.8335075873556075;-0.005993999525317061;0.8053222022463736;-0.005791001374075151;1.035005638479231;0.8053445772675643
74.869331;1.0351070663862763;0.8333352674738665;0.805055630869345;-0.021848473165839728;-0.021107433642829826;9.999928596605288;0.833507609450328;-0.00599399955628133;0.8053222739880949;-0.005791001311945818;1.0350054628348757;0.8053445458022848
74.879331;1.0351068271552315;0.8333353658035609;0.8050555582569159;-0.021848473128185875;-0.02110743362237588;9.999930287482067;0.8335076296965127;-0.005993999588249281;0.8053223513979517;-0.005791001250298521;1.0350052876045999;0.8053445133003585
74.889331;1.0351065935713784;0.8333354633331699;0.8050554879263659;-0.02184847309099044;-0.021107433602540554;9.999932033858823;0.8335076475617196;-0.005993999621109618;0.8053224344494591;-0.005791001189176084;1.0350051134050657;0.805344480162429
74.899331;1.0351063656325055;0.8333355597517805;0.8050554196417621;-0.021848473054384202;-0.02110743358327152;9.999933832114984;0.8335076624600357;-0.00599399965474343;0.8053225230395085;-0.005791001128594273;1.0350049409639857;0.8053444467881276
74.909331;1.0351061433081312;0.8333356545876659;0.8050553532754453;-0.02184847301851023;-0.0211074335645641;9.999935679096344;0.8335076738372562;-0.0059939996890342575;0.8053226169593862;-0.0057910010685687805;1.035004771077756;0.8053444134812172
74.919331;1.0351059265384523;0.8333357472294873;0.805055288826003;-0.021848472983509285;-0.021107433546436738;9.999937572523194;0.8335076811823068;-0.005993999723891911;0.8053227159475154;-0.00579100100914034;1.035004604525062;0.8053443804175178
74.929331;1.0351057152592797;0.8333358370421763;0.8050552263457733;-0.021848472949491122;-0.02110743352891396;9.999939510564701;0.8335076839975125;-0.005993999759264795;0.8053228197491927;-0.005791000950382661;1.0350044419609101;0.8053443476927736
74.939331;1.0351055094708759;0.8333359234881744;0.8050551658659432;-0.021848472916522168;-0.021107433512032304;9.999941491038353;0.8335076818215182;-0.005993999795127799;0.8053229280507;-0.005791000892401337;1.0350042838998121;0.8053443153934103
74.949331;1.0351053093007951;0.8333360061767908;0.8050551073452875;-0.02184847288463358;-0.021107433495833557;9.999943511026826;0.8335076742652028;-0.005993999831467148;0.8053230404195771;-0.0057910008353247834;1.0350041307792595;0.8053442836518314
74.959331;1.0351051149856185;0.833336084868812;0.8050550506334768;-0.021848472853836655;-0.02110743348034767;9.999945566821248;0.8335076610303926;-0.005993999868273472;0.8053231563819837;-0.0057910007793002625;1.0350039829639763;0.8053442526747422
74.969331;1.0351049267762513;0.8333361594640415;0.8050549955039343;-0.021848472824135295;-0.02110743346559927;9.999947654340698;0.8335076419397933;-0.005993999905538009;0.805323275522665;-0.005791000724501985;1.0350038407129336;0.8053442227237886
74.979331;1.035104744840316;0.833336229970824;0.8050549417365608;-0.021848472795525833;-0.021107433451631054;9.999949770218644;0.8335076169717447;-0.005993999943253297;0.8053233974605598;-0.005791000671132372;1.0350037042286016;0.8053441940515108
74.989331;1.03510456920355;0.8333362964758259;0.8050548891713535;-0.02184847276799542;-0.02110743343850532;9.999951912295385;0.8335075862543696;-0.005993999981402323;0.8053235217212739;-0.005791000619420839;1.035003573756308;0.8053441668621059
74.999331;1.035104399752731;0.83333635910198;0.8050548377359898;-0.0218484727415241;-0.021107433426283684;9.999954079115671;0.8335075500105846;-0.005994000019931728;0.8053236476812938;-0.005791000569637208;1.0350034496188902;0.8053441413577292
75.009331;1.0351042363126544;0.833336417933514;0.8050547874789092;-0.021848472716081136;-0.02110743341501247;9.999956269327386;0.8335075085291163;-0.005994000058741173;0.8053237746419503;-0.005791000522102305;1.0350033321551841;0.8053441178058921
75.019331;1.03510407875552;0.8333364729791068;0.8050547385759237;-0.021848472691628654;-0.02110743340471074;9.999958481303564;0.8335074621883479;-0.0059940000976989385;0.8053239019295801;-0.005791000477172843;1.035003221614597;0.805344096551288
75.029331;1.0351039270533193;0.8333365241971761;0.8050546912842915;-0.02184847266813348;-0.02110743339534895;9.999960713168424;0.8335074114582705;-0.0059940001366623995;0.8053240289679487;-0.005791000435215408;1.0350031180880477;0.8053440780067356
75.039331;1.035103781223263;0.8333365715249798;0.8050546459039528;-0.021848472645558427;-0.02110743338684446;9.99996296296133;0.8335073568553173;-0.005994000175500002;0.8053241552865766;-0.00579100039659644;1.0350030215138288;0.8053440626563737
75.049331;1.03510364122901;0.8333366149241339;0.80505460277629;-0.021848472623839522;-0.021107433379095694;9.999965228150957;0.8335072988853858;-0.005994000214115392;0.8053242804413581;-0.005791000361683509;1.0350029317261347;0.8053440510449007
75.059331;1.0351035069292296;0.8333366544331303;0.8050545622624103;-0.021848472602889555;-0.02110743337203497;9.999967505042015;0.8335072380052599;-0.0059940002524454675;0.8053244039315165;-0.005791000330828478;1.0350028485334948;0.805344043738194
75.069331;1.0351033780506977;0.8333366901845882;0.805054524683342;-0.021848472582620633;-0.02110743336566146;9.999969789489576;0.8335071746520823;-0.005994000290423508;0.8053245252028615;-0.005791000304327478;1.0350027718075951;0.8053440412819495
75.079331;1.0351032541589775;0.8333367223884321;0.8050544902895727;-0.02184847256295501;-0.02110743336002764;9.999972078440647;0.8335071093476992;-0.005994000327942245;0.8053246436985495;-0.005791000282394057;1.0350027014974725;0.8053440441960209
75.089331;1.0351031347362982;0.8333367512699025;0.8050544592936343;-0.021848472543832827;-0.021107433355199053;9.999974370278967;0.8335070427775222;-0.00599400036483813;0.8053247588722638;-0.005791000265164184;1.0350026375580887;0.8053440529907993
75.099331;1.0351030193410997;0.8333367769903132;0.8050544318720276;-0.02184847252521613;-0.02110743335122758;9.999976663954264;0.8335069757599778;-0.0059940004008946085;0.8053248701739095;-0.0057910002527126565;1.035002579891333;0.8053440681693551
75.109331;1.035102907680308;0.8333367996437514;0.8050544081087458;-0.021848472507078987;-0.02110743334814471;9.999978958774397;0.833506909176005;-0.005994000435861597;0.805324977063731;-0.005791000245064204;1.035002528352177;0.8053440902189989
75.119331;1.0351027996126234;0.8333368193582055;0.8050543880111813;-0.02184847248940166;-0.021107433345962035;9.999981255001863;0.8335068439555264;-0.00599400046947936;0.8053250790534249;-0.005791000242203771;1.0350024827617805;0.8053441195772107
75.129331;1.035102695132238;0.83333683634455;0.805054371592211;-0.02184847247216671;-0.021107433344676255;9.999983553527638;0.8335067810621885;-0.0059940005014977055;0.8053251757398587;-0.005791000244098415;1.0350024428829157;0.8053441565674442
75.139331;1.0351025943166734;0.833336850781434;0.8050543588931327;-0.021848472455349495;-0.021107433344283506;9.999985854441244;0.8335067214139832;-0.0059940005316941524;0.8053252668239868;-0.0057910002507235775;1.035002408422023;0.8053442013881676
75.149331;1.035102497304948;0.8333368627128636;0.805054349942344;-0.021848472438933234;-0.021107433344802678;9.999988156560542;0.833506665815369;-0.0059940005598917035;0.8053253521109454;-0.005791000262076025;1.0350023790920035;0.80534425416807
75.159331;1.035102404314462;0.8333368720812984;0.8050543447048374;-0.021848472422947397;-0.021107433346282335;9.99999045838236;0.8335066149306873;-0.005994000585966152;0.8053254314808079;-0.005791000278169979;1.035002354640683;0.8053443149863151
75.169331;1.0351023156543504;0.833336878784647;0.8050543430779576;-0.021848472407480564;-0.021107433348775566;9.999992758515104;0.8335065692598149;-0.005994000609833183;0.8053255048557001;-0.005791000299022045;1.0350023348044095;0.8053443838434378
75.179331;1.0351022317261243;0.8333368826809734;0.8050543449295189;-0.021848472392654146;-0.021107433352319634;9.999995055180642;0.8335065291596496;-0.005994000631433513;0.8053255721956958;-0.005791000324645182;1.0350023192885198;0.8053444606278201
75.189331;1.0351021529665263;0.8333368835852409;0.8050543501084576;-0.021848472378581604;-0.0211074333569429;9.999997346072472;0.8335064949053125;-0.005994000650744284;0.8053256335048797;-0.005791000355057327;1.0350023078182566;0.8053445450917002
75.199331;1.035102079747762;0.8333368813140689;0.8050543584327821;-0.02184847236534481;-0.021107433362669088;9.999999628831173;0.8335064666989034;-0.005994000667799528;0.8053256888110699;-0.005791000390278657;1.0350023001881534;0.8053446368862807
75.209331;1.0351020122941959;0.8333368757188522;0.8050543696760876;-0.021848472353005438;-0.021107433369502854;10.000001901433631;0.8335064446444901;-0.005994000682678117;0.8053257381373637;-0.005791000430314814;1.0350022962717862;0.8053447356496374
75.219331;1.0351019506650483;0.8333368666589066;0.805054383533752;-0.021848472341626696;-0.0211074333774223;10.000004162359035;0.8335064287417253;-0.005994000695462141;0.8053257814900948;-0.005791000475141912;1.0350022960285692;0.8053448410257918
75.229331;1.0351018948481328;0.8333368539991914;0.8050543996081337;-0.021848472331288407;-0.021107433386396732;10.000006410759783;0.8335064188838387;-0.005994000706202853;0.8053258188588069;-0.005791000524698412;1.0350022995467008;0.8053449525967217
75.239331;1.0351018448476783;0.833336837632958;0.8050544174682369;-0.02184847232209909;-0.021107433396404585;10.00000864627631;0.8335064148505783;-0.005994000714910788;0.8053258502566341;-0.005791000578888358;1.0350023070936487;0.8053450698602945
75.249331;1.035101800658907;0.8333368174843145;0.8050544367442202;-0.021848472314185283;-0.021107433407421234;10.000010868321194;0.8335064163019834;-0.005994000721564029;0.8053258757765767;-0.005791000637580982;1.0350023190632842;0.805345192282822
75.259331;1.0351017622215348;0.8333367935341482;0.8050544571784737;-0.021848472307669103;-0.021107433419393067;10.000013075248456;0.8335064227854544;-0.005994000726132335;0.8053258955736025;-0.00579100070059511;1.0350023358268838;0.8053453193219554
75.269331;1.0351017294074427;0.8333367658692463;0.8050544786202081;-0.021848472302672593;-0.021107433432230614;10.00001526390629;0.8335064337536326;-0.00599400072860955;0.8053259098023368;-0.0057910007676857216;1.035002357675783;0.8053454504102231
75.279331;1.0351017020211424;0.8333367347108814;0.8050545010071715;-0.021848472299327196;-0.02110743344581736;10.000017430117634;0.8335064485839786;-0.005994000729021102;0.8053259186066468;-0.005791000838542804;1.035002384849233;0.8053455849640581
75.289331;1.0351016798089636;0.8333367004129771;0.8050545243641585;-0.021848472297751192;-0.021107433460014955;10.00001957009529;0.8335064666021185;-0.005994000727393897;0.8053259221491397;-0.0057910009128034476;1.0350024174866452;0.805345722395864
75.299331;1.0351016624581906;0.8333366634201071;0.8050545487921692;-0.021848472298022007;-0.021107433474670534;10.000021681836662;0.8335064871015733;-0.005994000723719229;0.8053259206037674;-0.005791000990076006;1.035002455556093;0.805345862078957
75.309331;1.0351016495977674;0.8333366241631702;0.8050545744254332;-0.02184847230017915;-0.021107433489639563;10.000023765358634;0.8335065093810669;-0.005994000717937262;0.8053259141115191;-0.00579100106996061;1.035002498874153;0.8053460033186141
75.319331;1.0351016408256912;0.8333365829527413;0.8050546013845943;-0.02184847230423805;-0.021107433504805748;10.000025821757832;0.8335065328124294;-0.005994000709957915;0.8053259027737455;-0.0057910011520463925;1.0350025471697886;0.8053461454155767
75.329331;1.0351016357379434;0.8333365399607146;0.8050546297785139;-0.02184847231018368;-0.021107433520072983;10.000027852411476;0.833506556872356;-0.005994000699697025;0.8053258866599636;-0.005791001235901806;1.0350026000916412;0.8053462877463395
75.339331;1.0351016339621577;0.8333364952584004;0.8050546597536183;-0.021848472317957116;-0.021107433535353715;10.000029859321938;0.8335065810982704;-0.0059940006870785306;0.8053258657584793;-0.005791001321094437;1.0350026571830466;0.8053464297313145
75.349331;1.0351016351905546;0.8333364488627433;0.8050546914973908;-0.021848472327466655;-0.021107433550583816;10.00003184567774;0.8335066050185275;-0.005994000672010486;0.8053258399301735;-0.0057910014072166645;1.0350027178905217;0.8053465707654078
75.359331;1.0351016391441326;0.8333364007990423;0.8050547251660904;-0.021848472338616993;-0.02110743356573688;10.00003381515501;0.8335066281378752;-0.005994000654383099;0.8053258089433228;-0.005791001493884492;1.0350027815639555;0.8053467102402001
75.369331;1.03510164548578;0.8333363511515913;0.8050547608266583;-0.021848472351320397;-0.021107433580813007;10.000035770732776;0.8335066500149171;-0.005994000634090184;0.8053257725632127;-0.0057910015807412256;1.03500284743685;0.8053468476301138
75.379331;1.0351016537672784;0.8333363000838457;0.8050547984649357;-0.021848472365490187;-0.0211074335958217;10.000037714444941;0.8335066703354886;-0.005994000611046298;0.8053257306469882;-0.005791001667474861;1.0350029146445487;0.8053469825624395
75.389331;1.0351016634392158;0.8333362478480337;0.8050548380498952;-0.021848472381040474;-0.02110743361077563;10.000039647623229;0.8335066888935747;-0.005994000585198433;0.8053256832174722;-0.005791001753808727;1.035002982286719;0.8053471148497346
75.399331;1.0351016739088488;0.8333361947520321;0.8050548796006555;-0.021848472397891942;-0.021107433625702228;10.000041570886092;0.8335067055520089;-0.005994000556543915;0.8053256304563395;-0.005791001839464448;1.035003049491174;0.8053472444776592
75.409331;1.0351016846129721;0.8333361410790104;0.8050549232040619;-0.021848472415979227;-0.021107433640669245;10.000043483858063;0.8335067202431612;-0.005994000525143169;0.8053255725843822;-0.005791001924142522;1.0350031154092887;0.8053473715311039
75.419331;1.0351016950473602;0.8333360870527063;0.8050549690257812;-0.02184847243525453;-0.02110743365578751;10.000045384952639;0.8335067329531385;-0.005994000491108578;0.8053255097669185;-0.005791002007544145;1.0350031791621404;0.8053474961010674
75.429331;1.035101704723996;0.8333360328623649;0.8050550173189537;-0.02184847245568224;-0.021107433671180346;10.000047271455053;0.8335067436496936;-0.005994000454575202;0.8053254421768188;-0.005791002089410663;1.0350032398721705;0.8053476182365664
75.439331;1.035101713132476;0.8333359786641965;0.805055068383362;-0.021848472477237802;-0.021107433686958988;10.000049140009233;0.8335067522262579;-0.00599400041568131;0.8053253700914933;-0.005791002169542191;1.0350032967751275;0.8053477379262224
75.449331;1.035101719770367;0.8333359245760316;0.8050551225279587;-0.021848472499907724;-0.021107433703215123;10.000050987629587;0.8335067585197429;-0.005994000374564253;0.8053252938612112;-0.005791002247783317;1.0350033492419202;0.8053478550862113
75.459331;1.035101724197483;0.833335870720071;0.8050551800676987;-0.021848472523671017;-0.021107433720020902;10.00005281224546;0.8335067623308322;-0.005994000331352405;0.8053252138463598;-0.005791002323992482;1.0350033966646446;0.8053479695658684
75.469331;1.035101726080121;0.8333358172598223;0.8050552413157437;-0.02184847254848075;-0.02110743373744359;10.000054612392383;0.8335067633944178;-0.00599400028617022;0.8053251304566015;-0.005791002398010216;1.0350034383772688;0.8053480811586795
75.479331;1.0351017252529338;0.8333357644119548;0.8050553065439466;-0.02184847257427913;-0.021107433755572533;10.000056387244257;0.8335067613653586;-0.005994000239165872;0.805325044175151;-0.005791002469641801;1.0350034737131573;0.8053481895924938
75.489331;1.035101721799047;0.8333357124693374;0.8050553759191059;-0.021848472601029408;-0.021107433774539063;10.000058136649537;0.8335067558738741;-0.005994000190523185;0.8053249554751641;-0.005791002538666381;1.0350035020800985;0.8053482944777796
75.499331;1.0351017161032732;0.8333356617867781;0.805055449504557;-0.02184847262872888;-0.021107433794510192;10.000059860463924;0.8335067465865725;-0.00599400014044738;0.8053248647757902;-0.005791002604855209;1.0350035229787404;0.805348395285688
75.509331;1.0351017088300267;0.833335612714475;0.8050555273325891;-0.021848472657406106;-0.021107433815658078;10.000061558113314;0.8335067332183133;-0.005994000089139161;0.8053247725223432;-0.005791002667988865;1.035003536034996;0.8053484914410893
75.519331;1.0351017008096575;0.8333355655529275;0.805055609436144;-0.021848472687123546;-0.021107433838124922;10.000063228855659;0.8335067155637403;-0.005994000036771888;0.805324679249494;-0.005791002727885673;1.0350035410509875;0.805348582413274
75.529331;1.0351016928819863;0.8333355205595161;0.805055695839597;-0.021848472717976207;-0.021107433862009674;10.0000648722963;0.8335066935734825;-0.0059939999835005075;0.8053245855209724;-0.005791002784427251;1.0350035380025928;0.8053486677278948
75.539331;1.0351016857801891;0.8333354779846439;0.8050557865605142;-0.021848472750054797;-0.021107433887393414;10.000066488825412;0.8335066673698649;-0.005993999929483361;0.8053244918277254;-0.005791002837561379;1.0350035270106486;0.8053487469960284
75.549331;1.0351016801046475;0.8333354380850023;0.8050558816345785;-0.021848472783397674;-0.02110743391437103;10.000068079799613;0.8335066371503133;-0.005993999874864384;0.8053243985179714;-0.0057910028872899975;1.035003508325362;0.8053488199484593
75.559331;1.0351016763471048;0.833335401082333;0.8050559811424239;-0.021848472817994714;-0.021107433943047062;10.000069647182956;0.8335066030844546;-0.005993999819738304;0.8053243057620302;-0.005791002933646477;1.0350034822531882;0.8053488864173299
75.569331;1.035101674876987;0.8333353671368675;0.8050560851862165;-0.021848472853829657;-0.021107433973514275;10.000071192707482;0.8335065653308562;-0.005993999764155197;0.8053242136105936;-0.0057910029766783016;1.03500344901493;0.8053489463132455
75.579331;1.035101675902615;0.8333353363676683;0.8050561938266154;-0.02184847289090046;-0.021107434005837082;10.0000727176001;0.8335065241384562;-0.005993999708157178;0.8053241221280759;-0.005791003016449653;1.035003408631477;0.8053489996249356
75.589331;1.0351016794975723;0.8333353088406403;0.80505630703506;-0.02184847292919771;-0.021107434040021605;10.000074222934115;0.8335064798975;-0.005993999651807956;0.8053240314590315;-0.005791003053034548;1.0350033609577585;0.8053490463878265
75.599331;1.0351016856837236;0.8333352845187186;0.8050564246645914;-0.021848472968672372;-0.021107434075993293;10.000075709018592;0.8335064330905331;-0.00599399959520602;0.8053239418031608;-0.005791003086497294;1.035003305877485;0.8053490866266485
75.609331;1.0351016944812381;0.8333352632304952;0.805056546439264;-0.02184847300924663;-0.021107434113616007;10.000077174302543;0.833506384175385;-0.005993999538489923;0.8053238534104642;-0.00579100311688226;1.035003243475668;0.8053491203618046
75.619331;1.0351017059033107;0.8333352446648276;0.8050566720316594;-0.02184847305085316;-0.021107434152723422;10.000078615743664;0.833506333459118;-0.0059939994818255056;0.8053237666355216;-0.005791003144209954;1.035003174068736;0.8053491476432874
75.629331;1.035101719923938;0.833335228408425;0.8050568011863278;-0.021848473093440107;-0.0211074341931342;10.00008002981749;0.8335062810374834;-0.005993999425379614;0.8053236819746696;-0.005791003168479463;1.0350030981155949;0.8053491685043164
75.639331;1.0351017364224324;0.8333352140116428;0.8050569337349812;-0.02184847313694984;-0.021107434234650817;10.000081412423384;0.8335062268090155;-0.005993999369319072;0.8053236000185975;-0.005791003189680736;1.0350030160725996;0.8053491829101109
75.649331;1.0351017551282067;0.833335201016743;0.8050570695308221;-0.021848473181308673;-0.02110743427705791;10.000082758386004;0.833506170524701;-0.005993999313842191;0.8053235213432479;-0.005791003207816042;1.035002928348452;0.8053491907929505
75.659331;1.035101775612563;0.8333351889548255;0.8050572083891417;-0.021848473226430087;-0.021107434320139205;10.000084061778967;0.8335061118489528;-0.0059939992592046645;0.8053234464224109;-0.005791003222916276;1.035002835425823;0.8053491920931886
75.669331;1.035101797358349;0.8333351773428277;0.8050573500276162;-0.021848473272226724;-0.021107434363690187;10.000085316568569;0.8335060503843824;-0.005993999205708115;0.8053233756099746;-0.005791003235041242;1.0350027379453852;0.8053491867640636
75.679331;1.0351018198759998;0.8333351656795972;0.8050574940595403;-0.021848473318613334;-0.02110743440751115;10.000086516880481;0.8335059856750768;-0.00599399915365307;0.8053233091714914;-0.005791003244274272;1.0350026365931062;0.8053491747706445
75.689331;1.0351018427356624;0.8333351534785247;0.805057640082766;-0.021848473365495395;-0.021107434451407215;10.000087657420414;0.8335059172775766;-0.005993999103288638;0.8053232473314936;-0.0057910032507078124;1.0350025319685572;0.805349156068357
75.699331;1.0351018654844835;0.8333351403181092;0.8050577877717586;-0.021848473412770072;-0.021107434495198925;10.000088734271792;0.8335058448430127;-0.005993999054791677;0.8053231903083055;-0.00579100325442833;1.035002424591083;0.8053491305947242
75.709331;1.0351018875787004;0.8333351258369063;0.8050579368834678;-0.021848473460339145;-0.021107434538715917;10.000089745300906;0.8335057680596474;-0.0059939990082796555;0.805323138299764;-0.005791003255520595;1.0350023149311929;0.8053490983207482
75.719331;1.0351019083865425;0.833335109708639;0.8050580872150381;-0.021848473508118395;-0.021107434581772434;10.000090689702033;0.833505686523873;-0.005993998963830655;0.8053230914235773;-0.005791003254074256;1.0350022033993744;0.8053490592991924
75.729331;1.0351019272490682;0.8333350916364801;0.8050582385683283;-0.02184847355603645;-0.021107434624156436;10.000091567039968;0.8335055997372584;-0.005993998921490301;0.8053230496687035;-0.0057910032501846355;1.0350020903178205;0.8053490136512953
75.739331;1.0351019435621618;0.8333350713302925;0.8050583907140015;-0.02184847360402231;-0.021107434665646473;10.00009237671806;0.83350550719212;-0.005993998881272707;0.8053230129039217;-0.005791003243965272;1.035001975897568;0.805348961525945
75.749331;1.0351019568114226;0.8333350484652512;0.8050585433739054;-0.021848473651999156;-0.021107434706037306;10.000093118356444;0.8335054084155619;-0.005993998843155926;0.8053229809397335;-0.005791003235556372;1.0350018602881035;0.8053489030657277
75.759331;1.0351019665750438;0.833335022650383;0.8050586962642153;-0.021848473699871532;-0.021107434745157264;10.00009379217477;0.833505303005097;-0.005993998807080553;0.8053229535848743;-0.00579100322511546;1.0350017436611785;0.8053488383764515
75.769331;1.0351019725410426;0.8333349934465623;0.8050588491616171;-0.021848473747498407;-0.0211074347828792;10.000094398765143;0.8335051907019917;-0.005993998772973755;0.8053229306447277;-0.005791003212823387;1.0350016262213897;0.8053487675086856
75.779331;1.0351019745496268;0.8333349604429516;0.8050590018840882;-0.021848473794693127;-0.02110743481912542;10.000094938868202;0.8335050714445956;-0.005993998740786777;0.8053229118614773;-0.005791003198910553;1.0350015081708372;0.8053486904690725
75.789331;1.0351019726274577;0.8333349233166106;0.8050591541966263;-0.021848473841249928;-0.021107434853854964;10.000095413263445;0.8335049452894964;-0.0059939987105180285;0.8053228968636924;-0.005791003183659678;1.0350013896907038;0.8053486072439674
75.799331;1.0351019669536168;0.8333348818155084;0.8050593057898301;-0.021848473886965848;-0.021107434887035925;10.00009582272871;0.8335048122614674;-0.005993998682203303;0.8053228852143773;-0.005791003167366784;1.0350012709396361;0.8053485178109494
75.809331;1.0351019577887615;0.8333348357087088;0.805059456332874;-0.02184847393166777;-0.021107434918633993;10.000096168202699;0.8335046723567059;-0.00599399865587914;0.8053228765351781;-0.00579100315028672;1.0350011520637588;0.805348422155061
75.819331;1.035101945420223;0.833334784775329;0.8050596054812124;-0.021848473975253458;-0.02110743494862548;10.000096450545103;0.8335045256868334;-0.005993998631563131;0.8053228706152692;-0.005791003132601889;1.0350010332404849;0.8053483202830224
75.829331;1.0351019301239344;0.8333347288117916;0.8050597528737019;-0.021848474017709976;-0.02110743497700279;10.00009667002246;0.8335043725658199;-0.005993998609258567;0.8053228674375013;-0.005791003114429226;1.0350009147482626;0.8053482122213562
75.839331;1.035101912152475;0.8333346676291141;0.8050598981947218;-0.02184847405908558;-0.021107435003775873;10.000096826469054;0.8335042134722297;-0.005993998588944943;0.8053228671125012;-0.005791003095847096;1.0350007969819477;0.8053480980334847
75.849331;1.0351018917261556;0.8333346010842654;0.8050600412259209;-0.021848474099456706;-0.021107435028989745;10.000096919885262;0.8335040489348701;-0.005993998570566575;0.8053228697999149;-0.005791003076916607;1.0350006803874974;0.8053479778252461
75.859331;1.035101869018095;0.8333345291225694;0.805060181823718;-0.02184847413892661;-0.02110743505272801;10.000096950563298;0.8335038794271551;-0.005993998554051945;0.8053228756582499;-0.00579100305769547;1.0350005654104957;0.8053478516970766
75.869331;1.0351018442016908;0.8333344517669347;0.8050603198845103;-0.021848474177625938;-0.021107435075086885;10.000096918565758;0.8335037053295506;-0.005993998539337625;0.805322884803602;-0.005791003038251346;1.0350004525321757;0.8053477197073358
75.879331;1.0351018175333415;0.833334369079055;0.8050604553355928;-0.021848474215680102;-0.02110743509614544;10.000096823289342;0.8335035269228505;-0.005993998526363404;0.8053228972893758;-0.0057910030186597685;1.0350003423167982;0.8053475818774635
75.889331;1.0351017893450078;0.8333342811323919;0.8050605881363058;-0.021848474253164413;-0.021107435115948026;10.000096663988856;0.8335033443773375;-0.005993998515053551;0.8053229131018783;-0.005791002998988577;1.035000235387583;0.8053474382167486
75.899331;1.0351017599820935;0.8333341879893922;0.805060718279291;-0.021848474290091884;-0.021107435134517016;10.000096440828653;0.8335031577961642;-0.005993998505310725;0.805322932162936;-0.005791002979289443;1.0350001323715043;0.8053472887625863
75.909331;1.0351017297771976;0.8333340897136082;0.8050608457732445;-0.02184847432644674;-0.021107435151892874;10.00009615529448;0.833502967323537;-0.005993998497023172;0.8053229543573646;-0.005791002959592365;1.0350000338138936;0.8053471336211326
75.919331;1.0351016990179618;0.8333339864344352;0.8050609706368719;-0.02184847436222981;-0.02110743516815088;10.000095809865458;0.8335027732036171;-0.005993998490075874;0.805322979549829;-0.005791002939911246;1.0349999400902559;0.8053469730089209
75.929331;1.0351016679042782;0.8333338783628911;0.8050610929059732;-0.021848474397463045;-0.021107435183376055;10.000095407425317;0.8335025757293002;-0.005993998484369023;0.8053230075682962;-0.005791002920265474;1.0349998514396292;0.8053468072754174
75.939331;1.0351016365218917;0.8333337656967832;0.80506121259911;-0.021848474432150516;-0.021107435197637556;10.000094950740854;0.8335023751631486;-0.005993998479848612;0.8053230382242722;-0.005791002900690735;1.0349997680874004;0.8053466368903531
75.949331;1.0351016048115884;0.8333336485266644;0.805061329714357;-0.02184847446625701;-0.021107435210992287;10.000094442410461;0.8335021717409685;-0.005993998476522066;0.8053230713690881;-0.005791002881243115;1.0349996903310743;0.8053464624182496
75.959331;1.0351015725694646;0.8333335268756765;0.8050614443095981;-0.021848474499734545;-0.02110743522350051;10.000093885221325;0.8335019657647751;-0.0059939984744265895;0.8053231068965674;-0.005791002862011835;1.034999618533444;0.8053462844474774
75.969331;1.0351015394935272;0.8333334008381843;0.8050615565521595;-0.021848474532557866;-0.021107435235233476;10.000093282305635;0.8335017576548744;-0.0059939984735810576;0.8053231447217135;-0.005791002843119897;1.0349995530472853;0.8053461034990339
75.979331;1.035101505220308;0.8333332706690707;0.8050616666789856;-0.021848474564731036;-0.02110743524628288;10.000092636893624;0.8335015478607803;-0.005993998473972542;0.8053231847877241;-0.005791002824696452;1.0349994942198064;0.805345920005129
75.989331;1.0351014693238347;0.8333331367719107;0.8050617748908359;-0.021848474596264315;-0.021107435256769322;10.000091952132117;0.8335013367151245;-0.005993998475579939;0.8053232270414064;-0.005791002806847675;1.0349994425033964;0.8053457343174365
75.999331;1.035101431294942;0.8333329996356789;0.8050618812215545;-0.021848474627147167;-0.0211074352668342;10.000091231323102;0.8335011243875211;-0.005993998478404915;0.8053232713874421;-0.005791002789657058;1.0349993984865216;0.8053455466781596
76.009331;1.0351013905754651;0.8333328597460659;0.8050619854929806;-0.0218484746573457;-0.02110743527662205;10.000090478210643;0.833500910964559;-0.0059939984824760924;0.805323317678067;-0.005791002773203027;1.034999362811098;0.8053453571984913
76.019331;1.0351013466696037;0.8333327175101438;0.8050620873933851;-0.021848474686816728;-0.02110743528626258;10.000089696762698;0.8335006965568046;-0.005993998487817778;0.8053233657190981;-0.005791002757568745;1.0349993361021188;0.8053451658972347
76.029331;1.0351012992046325;0.8333325732769443;0.8050621865729446;-0.02184847471550158;-0.021107435295858644;10.000088890636851;0.8335004813555635;-0.005993998494412935;0.8053234153084289;-0.005791002742831671;1.0349993189154474;0.8053449727496589
76.039331;1.0351012478662531;0.8333324274382791;0.8050622826860303;-0.02184847474329275;-0.0211074353054842;10.000088063319653;0.8335002656292507;-0.005993998502199289;0.8053234663116999;-0.005791002729043119;1.0349993116610279;0.8053447776849644
76.049331;1.035101192337198;0.8333322804714092;0.8050623754031895;-0.021848474770019537;-0.021107435315187054;10.000087218969655;0.8335000496798178;-0.00599399851109281;0.8053235186879748;-0.005791002716232213;1.034999314572198;0.8053445805864387
76.059331;1.0351011323521582;0.8333321328850467;0.8050624644345264;-0.021848474795486374;-0.021107435325001367;10.000086362281925;0.8334998337921864;-0.005993998521005792;0.8053235724473604;-0.005791002704433684;1.034999327774131;0.8053443813342137
76.069331;1.035101067778426;0.8333319851650567;0.8050625495712737;-0.021848474819526908;-0.02110743533496853;10.000085497485404;0.8334996182435777;-0.005993998531860267;0.8053236276266622;-0.005791002693700469;1.0349993513355364;0.8053441798593055
76.079331;1.035100998621541;0.8333318377423699;0.8050626307047616;-0.021848474842019714;-0.02110743534513863;10.000084628665531;0.8334994033679176;-0.005993998543597247;0.8053236843062527;-0.005791002684094473;1.0349993851885657;0.8053439761960656
76.089331;1.0351009249999972;0.8333316909565026;0.8050627078172219;-0.021848474862867923;-0.02110743535554564;10.000083760801603;0.833499189572057;-0.005993998556183154;0.8053237426005115;-0.005791002675677029;1.0349994290346567;0.8053437704785267
