time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
76.099331;1.0351008471602732;0.8333315450476175;0.8050627809899874;-0.02184847488198578;-0.021107435366186013;10.00008289914421;0.833498977311737;-0.005993998569626056;0.8053238025945505;-0.00579100266850425;1.0349994823926356;0.8053435628654854
76.109331;1.0351007655159636;0.8333314001896981;0.8050628504240489;-0.02184847489930308;-0.02110743537701887;10.000082047704542;0.8334987670816504;-0.00599399858397875;0.805323864277054;-0.005791002662624922;1.0349995447146156;0.805343353507129
76.119331;1.0351006806569754;0.8333312565220145;0.8050629164155878;-0.02184847491475781;-0.021107435387985457;10.000081208989128;0.8334985593856888;-0.005993998599318988;0.8053239275212594;-0.005791002658083595;1.0349996154182142;0.8053431425702183
76.129331;1.0351005933200188;0.8333311141530814;0.8050629792701126;-0.021848474928284387;-0.021107435399042276;10.000080384504209;0.8334983547056577;-0.005993998615735819;0.8053239921244068;-0.0057910026549180295;1.0349996938351782;0.8053429302369866
76.139331;1.0351005043164518;0.8333309731578605;0.8050630392228785;-0.021848474939832267;-0.021107435410187926;10.000079574466596;0.8334981535210979;-0.005993998633334857;0.8053240578606875;-0.005791002653139423;1.0349997792374819;0.8053427166990077
76.149331;1.0351004144322145;0.833330833572951;0.8050630964685032;-0.021848474949382708;-0.021107435421460503;10.000078777034844;0.8334979563373441;-0.005993998652247343;0.8053241245082597;-0.005791002652713383;1.034999870994042;0.805342502178116
76.159331;1.035100324357546;0.8333306953878786;0.8050631512767528;-0.0218484749569309;-0.021107435432908942;10.000077988515114;0.8334977636706424;-0.005993998672627705;0.8053241918669486;-0.005791002653561567;1.0349999686631977;0.805342286932701
76.169331;1.0351002346756957;0.8333305585717599;0.8050632040177998;-0.02184847496247888;-0.02110743544455718;10.000077204506027;0.8334975760178186;-0.005993998694651647;0.8053242597733616;-0.005791002655578832;1.0350000719116788;0.8053420712506058
76.179331;1.0351001458989808;0.8333304231124524;0.8050632550610081;-0.021848474966043824;-0.021107435456380982;10.000076420714606;0.8334973938334251;-0.0059939987185110965;0.8053243281014254;-0.005791002658648213;1.0350001803699707;0.8053418554455888
76.189331;1.035100058530673;0.8333302890088023;0.8050633047056328;-0.02184847496764478;-0.02110743546831234;10.000075633377131;0.8334972175110443;-0.005993998744390515;0.8053243967502771;-0.005791002662638523;1.0350002935470206;0.8053416398349815
76.199331;1.0350999731339392;0.8333301562474583;0.8050633531901022;-0.02184847496729602;-0.02110743548026458;10.000074839920035;0.8334970474025921;-0.005993998772458242;0.8053244656413294;-0.0057910026673965095;1.0350004108588953;0.805341424723253
76.209331;1.0350998903561972;0.8333300247966136;0.8050634007084898;-0.02184847496502681;-0.02110743549216081;10.000074039413404;0.8334968838607735;-0.005993998802888007;0.8053245347600771;-0.005791002672752184;1.035000531749357;0.8053412104264476
76.219331;1.035099810871669;0.8333298945969031;0.8050634474178414;-0.021848474960890447;-0.021107435503954254;10.000073232216447;0.8334967272317091;-0.005993998835872699;0.8053246041976745;-0.005791002678528714;1.0350006558128206;0.8053409972841199
76.229331;1.0350997353088132;0.8333297655282631;0.8050634934380642;-0.0218484749549514;-0.021107435515628395;10.000072419372085;0.833496577845979;-0.005993998871604123;0.8053246741136738;-0.005791002684556007;1.0350007828265984;0.8053407856217136
76.239331;1.0350996642132768;0.8333296373837186;0.8050635388420145;-0.021848474947278398;-0.021107435527182687;10.000071602118659;0.8334964360715266;-0.005993998910225885;0.8053247446823961;-0.005791002690689391;1.0350009126616533;0.8053405757253687
76.249331;1.0350995979995052;0.833329509930879;0.8050635836814833;-0.021848474937948247;-0.02110743553862712;10.000070781033482;0.8334963023394615;-0.005993998951799244;0.8053248161067351;-0.005791002696809686;1.035001045182964;0.8053403678659139
76.259331;1.0350995368952212;0.8333293829940837;0.8050636280475186;-0.021848474927045725;-0.021107435549983598;10.000069955408662;0.8334961770923848;-0.005993998996309288;0.8053248886512213;-0.005791002702800003;1.035001180281534;0.8053401623052382
76.269331;1.0350994809730392;0.8333292564260985;0.8050636720903004;-0.02184847491466138;-0.0211074355612796;10.000069123714747;0.8334960607101707;-0.005993999043687726;0.8053249626223451;-0.005791002708526432;1.0350013179235842;0.805339959248976
76.279331;1.0350994302584868;0.8333291300722352;0.8050637160134925;-0.02184847490089243;-0.02110743557254648;10.000068284317388;0.8334959534482584;-0.005993999093838816;0.8053250383067571;-0.005791002713838557;1.035001458041102;0.8053397588247365
76.289331;1.0350993847981051;0.8333290038317025;0.8050637600736247;-0.02184847488585307;-0.021107435583830637;10.000067435846722;0.8334958554066291;-0.005993999146674604;0.8053251159191872;-0.005791002718576933;1.0350016004099873;0.8053395611197041
76.299331;1.0350993446702832;0.8333288777024525;0.8050638045080778;-0.021848474869685733;-0.02110743559520759;10.000066577970772;0.8334957665159041;-0.005993999202132319;0.8053251955576237;-0.005791002722573788;1.0350017447069375;0.8053393662046224
76.309331;1.0350993099524362;0.8333287517436385;0.8050638494175687;-0.021848474852537634;-0.021107435606795462;10.00006571221697;0.8334956865397322;-0.005993999260154664;0.8053252771518075;-0.005791002725657253;1.0350018906116794;0.8053391741269066
76.319331;1.0350992806344448;0.833328626012456;0.8050638947298799;-0.021848474834515717;-0.02110743561874804;10.000064841398432;0.8334956151447228;-0.005993999320660332;0.8053253604644107;-0.005791002727671547;1.0350020377539755;0.8053389849181565
76.329331;1.035099256590629;0.8333285005244716;0.8050639402111085;-0.021848474815674975;-0.021107435631224667;10.000063968252524;0.8334955520084507;-0.005993999383543075;0.8053254452217176;-0.005791002728502924;1.0350021856125207;0.8053387986254612
76.339331;1.0350992376840311;0.8333283752696443;0.8050639854615381;-0.021848474796038686;-0.021107435644379134;10.000063095015546;0.8334954968769183;-0.005993999448698577;0.8053255313056784;-0.0057910027280885365;1.0350023335484242;0.805338615382348
76.349331;1.0350992238598964;0.8333282502413178;0.8050640299651444;-0.021848474775621237;-0.02110743565835958;10.000062223850238;0.8334954495388732;-0.005993999516031252;0.8053256188161534;-0.005791002726405193;1.035002480850577;0.8053384354762094
76.359331;1.035099215124851;0.8333281254154377;0.805064073186775;-0.021848474754451022;-0.021107435673289297;10.000061356989963;0.8334954097468367;-0.005993999585430093;0.8053257079719114;-0.005791002723454106;1.035002626676612;0.8053382592768071
76.369331;1.0350992115115185;0.8333280007481072;0.8050641146016442;-0.02184847473259285;-0.021107435689256052;10.000060496394752;0.833495377154103;-0.005993999656751008;0.8053257989833555;-0.005791002719249739;1.0350027700660378;0.8053380870796704
76.379331;1.0350992130950367;0.8333278762397346;0.8050641536468789;-0.021848474710162394;-0.021107435706322182;10.00005964374325;0.8334953513163601;-0.005993999729811482;0.805325891990596;-0.005791002713823586;1.0350029100646951;0.8053379190524382
76.389331;1.0350992199974076;0.833327751986372;0.8050641896908504;-0.02184847468732269;-0.021107435724532764;10.000058800963041;0.8334953317464597;-0.005993999804390157;0.8053259870610336;-0.005791002707242641;1.0350030457733317;0.8053377552801162
76.399331;1.0350992323683617;0.8333276281635805;0.8050642220826366;-0.02184847466426138;-0.02110743574392432;10.000057970493375;0.833495317951333;-0.005993999880234846;0.8053260841861994;-0.005791002699615903;1.035003176320545;0.8053375958061746
76.409331;1.0350992503394527;0.8333275049638142;0.8050642502718601;-0.02184847464116245;-0.021107435764541462;10.000057155018368;0.8334953094063999;-0.005993999957075111;0.8053261833086078;-0.005791002691076862;1.0350033008684805;0.8053374406370662
76.419331;1.0350992739052756;0.8333273825689562;0.8050642738924432;-0.021848474618185773;-0.021107435786435032;10.000056356903032;0.833495305535072;-0.005994000034634342;0.8053262844041008;-0.0057910026817605455;1.0350034186481982;0.8053372897577015
76.429331;1.0350993028256585;0.8333272611965775;0.8050642927010193;-0.021848474595465576;-0.021107435809628938;10.000055577599076;0.8334953057468446;-0.005994000112638737;0.8053263874970379;-0.005791002671801174;1.0350035290216344;0.8053371431919966
76.439331;1.0350993366727783;0.8333271411212924;0.8050643064302299;-0.021848474573133398;-0.021107435834093642;10.000054817810291;0.8334953094669425;-0.00599400019083466;0.8053264925677172;-0.005791002661347773;1.0350036315908446;0.8053370010140787
76.449331;1.0350993749547759;0.8333270226211811;0.8050643147427307;-0.02184847455134044;-0.02110743585975118;10.000054078564458;0.8334953161295483;-0.005994000269011276;0.8053265994692507;-0.005791002650568667;1.0350037262818095;0.80533686327145
76.459331;1.0350994171911736;0.833326905921796;0.8050643173482948;-0.021848474530246558;-0.02110743588649644;10.000053362160406;0.8334953252107884;-0.005994000346994019;0.8053267079366098;-0.005791002639637794;1.0350038133012738;0.8053367299526208
76.469331;1.0350994629251236;0.8333267911772744;0.8050643140904579;-0.021848474509988114;-0.021107435914227667;10.000052672105504;0.8334953362848871;-0.005994000424615568;0.8053268176594436;-0.005791002628721684;1.0350038930369088;0.8053366010399138
76.479331;1.0350995117033497;0.8333266784738728;0.8050643048835636;-0.021848474490659523;-0.021107435942877326;10.000052012080385;0.8334953490064149;-0.005994000501707923;0.8053269283243739;-0.005791002617980682;1.035003966039622;0.8053364765652677
76.489331;1.0350995630371593;0.8333265678516201;0.8050642896725643;-0.02184847447231474;-0.02110743597241027;10.000051384981848;0.8334953630470813;-0.005994000578113975;0.8053270395910653;-0.005791002607579214;1.0350040330230854;0.8053363566538301
76.499331;1.0350996163737107;0.8333264593471343;0.8050642684864021;-0.021848474454978895;-0.0211074360028057;10.000050792983268;0.8334953781053444;-0.005994000653682553;0.8053271510527115;-0.005791002597681206;1.0350040947480061;0.8053362415410646
76.509331;1.0350996711256841;0.8333263530409087;0.8050642414615911;-0.021848474438666613;-0.02110743603406548;10.000050238088358;0.8334953939744119;-0.005994000728247994;0.805327262229562;-0.005791002588422248;1.035004151878536;0.8053361315427046
76.519331;1.0350997267327755;0.8333262490865919;0.8050642088140163;-0.021848474423390617;-0.021107436066207647;10.00004972229608;0.8334954105204766;-0.005994000801637864;0.8053273726149033;-0.005791002579888818;1.035004204965865;0.8053360270198662
76.529331;1.035099782650511;0.8333261476954036;0.8050641707982432;-0.02184847440914983;-0.021107436099220406;10.000049247560181;0.833495427582899;-0.005994000873712233;0.8053274817425159;-0.00579100257212823;1.035004254508166;0.8053359283477131
76.539331;1.0350998382597483;0.8333260490896505;0.8050641276652648;-0.021848474395928366;-0.02110743613304411;10.000048815776879;0.8334954449339546;-0.005994000944380697;0.8053275891976708;-0.005791002565171603;1.0350043009410983;0.8053358358511334
76.549331;1.0350998928259174;0.833325953501683;0.8050640796427462;-0.021848474383710414;-0.021107436167600028;10.000048428342843;0.8334954622925727;-0.005994001013581739;0.805327694543585;-0.005791002559039807;1.0350043445570072;0.8053357497068115
76.559331;1.0350999455974632;0.8333258612116933;0.8050640269631824;-0.021848474372464382;-0.02110743620281872;10.000048085083309;0.8334954793574046;-0.00599400108125729;0.8053277972702996;-0.005791002553731447;1.035004385484673;0.8053356698581356
76.569331;1.0350999959500473;0.8333257725383488;0.8050639699034428;-0.021848474362109547;-0.02110743623864795;10.00004778334469;0.8334954958708214;-0.0059940011473446405;0.8053278968509958;-0.005791002549214133;1.03500442378069;0.8053355959955977
76.579331;1.0351000434309947;0.8333256877813059;0.8050639087823916;-0.021848474352529183;-0.021107436275038687;10.000047518248095;0.8334955116731998;-0.005994001211793908;0.8053279928082421;-0.005791002545425724;1.0350044595349983;0.8053355276320002
76.589331;1.035100087723852;0.8333256071807028;0.8050638439707236;-0.02184847434361098;-0.021107436311920955;10.00004728404641;0.8334955267191267;-0.005994001274588701;0.8053280847282248;-0.0057910025422727605;1.0350044929001025;0.8053354642364448
76.599331;1.035100128581343;0.8333255308932187;0.8050637759174096;-0.021848474335247618;-0.021107436349211507;10.000047075737264;0.8334955410897981;-0.0059940013357459455;0.8053281722703609;-0.005791002539620834;1.035004524041748;0.805335405312669
76.609331;1.0351001657328758;0.8333254589632929;0.8050637050952997;-0.02184847432732599;-0.021107436386855243;10.00004688996824;0.8334955550318606;-0.005994001395313388;0.8053282551323255;-0.005791002537297763;1.035004553049854;0.8053353503642744
76.619331;1.0351001988785475;0.833325391342742;0.8050636319183043;-0.02184847431976422;-0.02110743642483983;10.000046725093956;0.8334955689493071;-0.005994001453365855;0.8053283329578254;-0.005791002535124387;1.0350045798461314;0.8053352988483778
76.629331;1.0351002278146282;0.8333253279824362;0.8050635567629045;-0.021848474312551054;-0.021107436463162675;10.000046581424156;0.8334955832762357;-0.00599400150998283;0.8053284053143763;-0.0057910025329487745;1.035004604148376;0.8053352502406941
76.639331;1.0351002525727109;0.8333252689146697;0.8050634800727057;-0.02184847430572864;-0.021107436501796806;10.000046461819709;0.8334955983343327;-0.005994001565227791;0.8053284717647705;-0.0057910025306550095;1.035004625543989;0.8053352041547784
76.649331;1.0351002734835166;0.833325214228819;0.8050634024048604;-0.021848474299354537;-0.021107436540683443;10.000046371577685;0.8334956142706109;-0.005994001619156244;0.8053285319045906;-0.0057910025281533535;1.035004643596406;0.8053351603710213
76.659331;1.0351002911172327;0.8333251639773318;0.8050633243522767;-0.021848474293503384;-0.02110743657973246;10.000046317421473;0.8334956310605781;-0.005994001671838784;0.8053285853519838;-0.005791002525379515;1.035004657909036;0.8053351187857284
76.669331;1.035100306107818;0.8333251181475786;0.8050632464373583;-0.021848474288299627;-0.02110743661882768;10.00004630648147;0.8334956485840118;-0.005994001723357319;0.8053286317807331;-0.005791002522302008;1.0350046681710587;0.8053350793712916
76.679331;1.0351003189959276;0.8333250766970143;0.8050631690811422;-0.021848474283923978;-0.021107436657852436;10.00004634616816;0.8334956667341139;-0.005994001773771221;0.8053286709921564;-0.005791002518906193;1.0350046741421735;0.8053350421423999
76.689331;1.0351003301832506;0.833325039578302;0.8050630926300082;-0.021848474280573054;-0.021107436696721223;10.000046444655677;0.8334956854717837;-0.00599400182309852;0.8053287029438163;-0.005791002515158018;1.0350046755743805;0.8053350071144814
76.699331;1.0351003399490197;0.8333250067506098;0.8050630173856653;-0.021848474278403123;-0.021107436735388733;10.000046610589855;0.8334957048161903;-0.005994001871333665;0.8053287276866611;-0.00579100251098631;1.0350046721712096;0.8053349743047911
76.709331;1.0351003484839583;0.8333249781541013;0.8050629436359457;-0.021848474277499016;-0.021107436773835572;10.000046851773543;0.8334957248386378;-0.005994001918487194;0.8053287452930741;-0.005791002506304967;1.0350046636061125;0.8053349437588376
76.719331;1.0351003559389778;0.8333249536548827;0.8050628716675003;-0.02184847427788814;-0.021107436812053848;10.00004717379228;0.8334957456982888;-0.005994001964602835;0.8053287558719868;-0.005791002501056086;1.035004649575428;0.8053349155250732
76.729331;1.0351003624805624;0.8333249330040206;0.8050628017426155;-0.021848474279577052;-0.021107436850037416;10.000047579456673;0.8334957676619561;-0.0059940020097165045;0.8053287595953166;-0.005791002495220211;1.0350046298562172;0.805334889610497
76.739331;1.0351003683340034;0.8333249158177096;0.8050627341206422;-0.021848474282567438;-0.021107436887770892;10.000048069385052;0.8334957910664422;-0.00599400205380905;0.8053287566740279;-0.005791002488780935;1.0350046042959233;0.8053348659673203
76.749331;1.0351003737895357;0.8333249016260612;0.8050626691107722;-0.021848474286847348;-0.021107436925225903;10.000048642810846;0.8334958162612385;-0.005994002096812944;0.8053287473257543;-0.005791002481701393;1.035004572714886;0.8053348444771891
76.759331;1.0351003791803735;0.8333248899891842;0.8050626069933776;-0.021848474292394487;-0.02110743696236162;10.00004929807023;0.83349584354141;-0.005994002138651412;0.8053287317585434;-0.005791002473940454;1.0350045348188963;0.8053348249603095
76.769331;1.035100384851603;0.8333248805362757;0.805062547871644;-0.021848474299199894;-0.021107436999124644;10.000050033283378;0.8334958730944234;-0.005994002179261141;0.805328710199679;-0.0057910024654734115;1.035004490179776;0.8053348072069689
76.779331;1.0351003911441377;0.8333248728952757;0.8050624916744954;-0.02184847430727705;-0.021107437035450947;10.000050846868742;0.8334959050387195;-0.005994002218585093;0.80532868291922;-0.00579100245629379;1.0350044382587786;0.8053347909330307
76.789331;1.0351003983956417;0.8333248666615508;0.805062438267534;-0.021848474316646972;-0.0211074370712623;10.000051737617898;0.8334959395231085;-0.0059940022565656975;0.8053286501469366;-0.005791002446412489;1.0350043784628442;0.8053347757110513
76.799331;1.03510040687455;0.8333248614533657;0.8050623875045737;-0.021848474327337632;-0.021107437106459292;10.00005270477457;0.833495976756378;-0.00599400229315324;0.8053286119747967;-0.005791002435855884;1.0350043102228133;0.8053347610161082
76.809331;1.0351004166797244;0.8333248569688448;0.8050623392280318;-0.021848474339403845;-0.02110743714092532;10.00005374770381;0.8334960169321974;-0.005994002328315987;0.8053285683790126;-0.005791002424655674;1.0350042330963007;0.805334746364916
76.819331;1.0351004277630484;0.8333248529917353;0.8050622933010323;-0.021848474352921424;-0.021107437174537277;10.000054865124062;0.833496060145209;-0.0059940023620478795;0.8053285192774527;-0.005791002412849121;1.0350041468859572;0.8053347314292575
76.829331;1.0351004400244626;0.833324849367832;0.8050622496594521;-0.021848474367962833;-0.02110743720717113;10.000056054581096;0.8334961063825094;-0.005994002394365571;0.8053284645199831;-0.005791002400487076;1.0350040517236847;0.8053347160534335
76.839331;1.0351004533391917;0.8333248460127012;0.8050622083093928;-0.021848474384606808;-0.021107437238710804;10.000057311799777;0.8334961555487636;-0.005994002425302386;0.8053284038779513;-0.0057910023876330445;1.0350039481006361;0.8053347002106478
76.849331;1.0351004675414959;0.8333248429458345;0.8050621692719772;-0.02184847440296153;-0.021107437269065304;10.000058630238028;0.8334962074673342;-0.0059940024549187424;0.8053283371267315;-0.0057910023743535394;1.0350038367991183;0.8053346840008497
76.859331;1.035100482412475;0.8333248402740966;0.8050621325445423;-0.021848474423154258;-0.021107437298177937;10.000060001947151;0.8334962618985952;-0.005994002483305892;0.8053282641471449;-0.00579100236070592;1.03500371870913;0.8053346676798783
76.869331;1.0351004977028366;0.8333248381132984;0.8050620981024257;-0.021848474445312335;-0.021107437326012286;10.000061418973933;0.8334963185650079;-0.005994002510567943;0.8053281848880364;-0.00579100234674523;1.0350035946413905;0.8053346516020876
76.879331;1.035100513211631;0.8333248365099801;0.8050620659470176;-0.021848474469569383;-0.021107437352529453;10.000062874138072;0.8334963771361177;-0.00599400253681688;0.8053280992670517;-0.005791002332542928;1.0350034652192133;0.8053346360972515
76.889331;1.0351005288436168;0.8333248354314982;0.8050620361936717;-0.021848474496072058;-0.021107437377683336;10.000064361130047;0.8334964372446458;-0.005994002562190048;0.8053280072114797;-0.005791002318185243;1.035003330872173;0.8053346214111752
76.899331;1.035100544601422;0.8333248348409678;0.8050620090960046;-0.021848474524957875;-0.021107437401423162;10.000065873852828;0.8334964985539538;-0.005994002586851214;0.805327908809983;-0.005791002303772844;1.0350031919632887;0.8053346077279399
76.909331;1.0351005605582033;0.8333248347823401;0.8050619849284189;-0.021848474556328785;-0.021107437423700217;10.00006740534961;0.8334965607895582;-0.00599400261096582;0.805327804401268;-0.005791002289437401;1.0350030489627602;0.8053345952268945
76.919331;1.0351005768257118;0.833324835425943;0.8050619638654343;-0.021848474590254956;-0.021107437444499427;10.000068947239804;0.8334966237366281;-0.005994002634689198;0.8053276945289973;-0.005791002275333832;1.0350029024992542;0.8053345841706431
76.929331;1.0351005935060111;0.8333248370594396;0.8050619460120376;-0.02184847462679551;-0.021107437463857962;10.00007048986143;0.8334966872426852;-0.005994002658168581;0.8053275798233942;-0.005791002261608915;1.0350027532497916;0.8053345749847499
76.939331;1.035100610657985;0.8333248399786739;0.8050619314857698;-0.02184847466600836;-0.021107437481831828;10.000072022832729;0.8334967511765169;-0.005994002681540546;0.8053274609066459;-0.005791002248387935;1.0350026017881746;0.8053345682598251
76.949331;1.0351006283068203;0.8333248443603997;0.8050619204035824;-0.0218484747079491;-0.02110743749844791;10.000073536116084;0.8334968153421977;-0.005994002704940489;0.8053273383854085;-0.005791002235775114;1.0350024485081217;0.8053345646647136
76.959331;1.0351006464408563;0.8333248502700599;0.8050619128147685;-0.02184847475267705;-0.021107437513679012;10.000075021577214;0.8334968794570173;-0.0059940027285061885;0.80532721288198;-0.005791002223838978;1.0350022936267445;0.8053345648094674
76.969331;1.0351006649689003;0.8333248577453289;0.8050619086723891;-0.021848474800262776;-0.021107437527439286;10.000076474038815;0.8334969432344457;-0.005994002752362263;0.8053270850285753;-0.005791002212590237;1.0350021372565847;0.8053345691492381
76.979331;1.035100683742562;0.8333248668085995;0.8050619078466706;-0.021848474850767317;-0.02110743753959554;10.00007789074775;0.8334970064909332;-0.005994002776620791;0.8053269554896231;-0.005791002201990542;1.0350019795130057;0.805334577996828
76.989331;1.0351007027170924;0.833324877441626;0.8050619101605015;-0.021848474904206643;-0.021107437549996153;10.000079269742338;0.8334970691701024;-0.005994002801388894;0.8053268250082288;-0.005791002191996647;1.035001820511581;0.8053345915869486
76.999331;1.0351007220940307;0.8333248895959986;0.8050619154709905;-0.02184847496053922;-0.021107437558516864;10.000080608758143;0.8334971312476729;-0.005994002826756058;0.8053266943607368;-0.005791002182589183;1.0350016602327679;0.8053346101100647
77.009331;1.0351007422722762;0.8333249032203298;0.8050619237629588;-0.021848475019667777;-0.021107437565097024;10.000081905520899;0.8334971925966053;-0.005994002852779054;0.8053265643024964;-0.005791002173764605;1.0350014984482259;0.8053346337201354
77.019331;1.0351007637503145;0.8333249183005201;0.8050619351388261;-0.021848475081436558;-0.021107437569733142;10.000083158202758;0.8334972529266216;-0.00599400287947925;0.8053264355896403;-0.0057910021655263886;1.0350013347887415;0.805334662534714
77.029331;1.0351007871069826;0.8333249349046019;0.8050619497220014;-0.021848475145632956;-0.021107437572441396;10.000084364982111;0.8334973118419188;-0.005994002906845631;0.8053263089653997;-0.005791002157882681;1.035001168849053;0.8053346966085191
77.039331;1.035100812929015;0.8333249532007017;0.805061967600199;-0.02184847521200299;-0.021107437573225727;10.000085523681971;0.8334973689611468;-0.005994002934834565;0.8053261851285768;-0.0057910021508403384;1.0350010002319847;0.8053347359246653
77.049331;1.0351008417168517;0.8333249734468433;0.8050619888242472;-0.021848475280277477;-0.02110743757207212;10.000086631948461;0.8334974240128059;-0.005994002963362655;0.8053260647693739;-0.005791002144419028;1.0350008285342354;0.8053347804474847
77.059331;1.0351008739358236;0.833324995956863;0.8050620134441926;-0.021848475350187434;-0.021107437568958498;10.000087687268211;0.8334974768898277;-0.005994002992309665;0.8053259485775824;-0.0057910021386725005;1.0350006533553695;0.8053348301714296
77.069331;1.035100910131107;0.8333250210683424;0.8050620415773626;-0.02184847542145174;-0.02110743756385705;10.000088686959543;0.8334975276787902;-0.005994003021541018;0.8053258371648834;-0.005791002133673889;1.035000474359727;0.805334885127048
77.079331;1.0351009509134155;0.8333250491351095;0.8050620734160182;-0.021848475493761555;-0.02110743755673449;10.000089628434988;0.8334975766431566;-0.005994003050928015;0.8053257310138233;-0.005791002129492238;1.0350002913395158;0.8053349453724938
77.089331;1.0351009968022997;0.833325080512536;0.8050621091418628;-0.02184847556679594;-0.02110743754756848;10.00009050934458;0.8334976241759964;-0.005994003080355986;0.8053256305234208;-0.0057910021262109704;1.0350001042316048;0.805335010997777
77.099331;1.0351010480807818;0.8333251155035241;0.8050621488419174;-0.021848475640258044;-0.021107437536375184;10.000091327427794;0.8334976707671162;-0.00599400310973265;0.8053255360741988;-0.005791002123951342;1.0349999130593595;0.8053350821276455
77.109331;1.0351011047817755;0.8333251542973676;0.8050621924824791;-0.021848475713893742;-0.02110743752322572;10.000092080270557;0.8334977169391472;-0.005994003138999369;0.8053254480607726;-0.005791002122844039;1.0349997178680372;0.8053351588759976
77.119331;1.0351011667776824;0.8333251969552151;0.8050622399537855;-0.02184847578747004;-0.021107437508237445;10.000092765183993;0.8334977631191368;-0.005994003168133938;0.8053253669180525;-0.005791002122982753;1.0349995187841179;0.8053352412953728
77.129331;1.0351012338715349;0.8333252434372357;0.8050622911719006;-0.021848475860732155;-0.021107437491552375;10.000093379662088;0.8334978095583071;-0.005994003197134339;0.8053252931347888;-0.005791002124417188;1.0349993161070972;0.8053353293846647
77.139331;1.03510130585072;0.8333252936502193;0.8050623461535993;-0.02184847593338797;-0.021107437473317527;10.00009392232805;0.8334978563679807;-0.005994003225997106;0.8053252272373842;-0.005791002127182891;1.0349991102779392;0.8053354231038137
77.149331;1.0351013825290432;0.8333253474958405;0.8050624050222313;-0.021848476005126603;-0.02110743745366276;10.000094392881554;0.833497903586876;-0.005994003254714958;0.8053251697516551;-0.005791002131329629;1.0349989017955012;0.8053355223518188
77.159331;1.0351014637354587;0.833325404874635;0.8050624679780952;-0.021848476075647036;-0.021107437432678882;10.00009479092625;0.8334979512093281;-0.005994003283283733;0.8053251211429339;-0.005791002136923786;1.0349986911593323;0.8053356269342621
77.169331;1.0351015492193227;0.8333254656561665;0.8050625352353126;-0.021848476144691823;-0.021107437410416374;10.000095115442436;0.8334979991972682;-0.005994003311706751;0.8053250817717378;-0.005791002144033151;1.034998478849529;0.8053357365406629
77.179331;1.035101638597335;0.8333255296883741;0.8050626069456237;-0.02184847621207136;-0.021107437386899488;10.000095365008017;0.8334980475226632;-0.005994003340005349;0.8053250519160682;-0.005791002152711952;1.0349982653624274;0.8053358507316337
77.189331;1.0351017314317175;0.8333255968657232;0.8050626831658001;-0.021848476277666794;-0.02110743736212388;10.000095537866484;0.8334980962077271;-0.0059940033682204215;0.8053250317977798;-0.00579100216299923;1.0349980512568728;0.8053359689278112
77.199331;1.035101827358907;0.8333256671715507;0.8050627638500056;-0.02184847634142401;-0.021107437336043765;10.000095631729613;0.8334981452952211;-0.0059940033963942554;0.8053250215574466;-0.005791002174926605;1.0349978371555109;0.805336090419545
77.209331;1.0351019261509207;0.8333257406184167;0.8050628488307483;-0.021848476403345723;-0.021107437308572095;10.00009564362462;0.8334981947673837;-0.005994003424557541;0.8053250212353594;-0.005791002188510584;1.0349976236792096;0.8053362144273678
77.219331;1.035102027686698;0.8333258171495682;0.8050629378240972;-0.021848476463472932;-0.02110743727959363;10.000095570273096;0.8334982444716411;-0.005994003452744055;0.8053250307722833;-0.005791002203733245;1.0349974113633562;0.8053363401731842
77.229331;1.035102131891854;0.8333258966105369;0.8050630304711397;-0.02184847652186505;-0.02110743724900167;10.000095408774168;0.8334982940893768;-0.005994003481018729;0.8053250500135428;-0.0057910022205405415;1.0349972006592825;0.8053364669222238
77.239331;1.0351022386748177;0.8333259787970263;0.805063126388465;-0.0218484765785989;-0.021107437216739366;10.000095156979908;0.8334983431749287;-0.005994003509478674;0.8053250787523618;-0.005791002238853547;1.0349969919749746;0.8053365940155293
77.249331;1.0351023478877046;0.8333260635011768;0.8050632252447879;-0.02184847663376893;-0.021107437182792108;10.00009481384994;0.8334983912329107;-0.005994003538213517;0.8053251168104211;-0.005791002258571816;1.0349967856291036;0.8053367208748808
77.259331;1.0351024593387554;0.8333261505006551;0.8050633268427814;-0.02184847668748054;-0.021107437147140227;10.00009438001228;0.8334984377433167;-0.0059940035672580915;0.8053251640784371;-0.005791002279569454;1.0349965817728202;0.8053368469583297
77.269331;1.0351025727852208;0.8333262395349417;0.8050634311272128;-0.021848476739840757;-0.021107437109729996;10.000093857535017;0.8334984821473046;-0.005994003596576368;0.8053252204813008;-0.005791002301693435;1.0349963803970579;0.8053369717212382
77.279331;1.0351026878831633;0.8333263303371172;0.8050635381415236;-0.02184847679093085;-0.021107437070491283;10.000093248643601;0.8334985238943446;-0.005994003626081852;0.8053252859400519;-0.005791002324773524;1.0349961813922033;0.8053370946214581
77.289331;1.03510280418645;0.8333264226910337;0.8050636480225156;-0.021848476840794464;-0.021107437029372157;10.000092554886198;0.8334985625289855;-0.005994003655669158;0.8053253603744169;-0.005791002348646771;1.0349959845953847;0.8053372151654097
77.299331;1.0351029212003058;0.8333265164473741;0.8050637610095556;-0.02184847688946601;-0.021107436986352236;10.000091777606967;0.8334985977196107;-0.005994003685227198;0.8053254437263653;-0.00579100237318015;1.0349957898467117;0.8053373329863944
77.309331;1.0351030384155726;0.8333266114769219;0.8050638773997999;-0.021848476936985772;-0.021107436941437477;10.00009091903922;0.8334986292327741;-0.005994003714637771;0.8053255360153545;-0.005791002398272689;1.0349955970523024;0.805337447864631
77.319331;1.0351031553158934;0.833326707583065;0.8050639974957292;-0.021848476983376577;-0.021107436894646985;10.000089982971767;0.8334986569083931;-0.005994003743793922;0.8053256373734149;-0.005791002423839066;1.0349954061959743;0.8053375596318908
77.329331;1.035103271413228;0.8333268044556484;0.8050641215695001;-0.021848477028621936;-0.021107436846007764;10.000088974521498;0.8334986806428234;-0.005994003772633359;0.8053257479670329;-0.00579100244978611;1.0349952172866848;0.805337668098151
77.339331;1.0351033863471009;0.8333269016723488;0.805064249782576;-0.021848477072667027;-0.02110743679556452;10.00008789944162;0.8334987003799196;-0.0059940038011502585;0.8053258678780075;-0.00579100247599468;1.0349950302881028;0.8053377731182089
77.349331;1.035103499968727;0.8333269986773253;0.8050643821101117;-0.021848477115421;-0.021107436743379646;10.000086763451204;0.8334987161189533;-0.005994003829387054;0.8053259970540838;-0.005791002502331436;1.034994845100625;0.8053378747021074
77.359331;1.0351036122861133;0.8333270947992016;0.8050645183725933;-0.02184847715675733;-0.021107436689530957;10.000085571536976;0.8334987279290028;-0.00599400385742328;0.8053261353086587;-0.005791002528693051;1.0349946616070034;0.8053379730243436
77.369331;1.035103723310976;0.8333271893591777;0.8050646583225152;-0.02184847719653867;-0.021107436634132594;10.000084327337403;0.833498735949838;-0.0059940038853610635;0.8053262823557532;-0.005791002555026498;1.034994479682881;0.8053380683629173
77.379331;1.0351038330070177;0.8333272818036607;0.8050648016834996;-0.02184847723465348;-0.021107436577342303;10.000083033076518;0.8334987403612983;-0.0059940039133093235;0.8053264378514994;-0.005791002581298935;1.0349942991799488;0.8053381610779313
77.389331;1.0351039413740082;0.8333273717981361;0.8050649481593117;-0.021848477271020825;-0.021107436519331477;10.000081690061911;0.8334987413284447;-0.00599400394136521;0.8053266013662282;-0.005791002607478534;1.034994119965104;0.8053382516187924
77.399331;1.0351040485181573;0.833327459229035;0.8050650974430437;-0.021848477305576503;-0.021107436460267925;10.000080299380548;0.8334987389341408;-0.005994003969595746;0.8053267723513828;-0.005791002633556894;1.0349939419192513;0.8053383405031346
77.409331;1.035104154648427;0.8333275441287873;0.8050652492221468;-0.021848477338284593;-0.021107436400330328;10.000078862643042;0.8334987331537852;-0.005994003998042542;0.8053269502088336;-0.005791002659565734;1.034993764856978;0.805338428250844
77.419331;1.0351042599783804;0.8333276265672224;0.8050654032098463;-0.02184847736916221;-0.021107436339721276;10.000077382395848;0.8334987239500633;-0.0059940040267408585;0.8053271344137157;-0.0057910026855645955;1.034993588508119;0.8053385152973859
77.429331;1.0351043646082452;0.833327706546343;0.8050655591796545;-0.021848477398279883;-0.021107436278663627;10.00007586169743;0.8334987113809278;-0.005994004055712319;0.8053273245902481;-0.005791002711620172;1.0349934125867852;0.8053386019541235
77.439331;1.0351044685588404;0.833327784003647;0.8050657169445739;-0.02184847742573863;-0.02110743621737954;10.000074303423244;0.8334986955939352;-0.005994004084947194;0.8053275204956655;-0.005791002737785294;1.034993236847561;0.8053386884307826
77.449331;1.0351045718960026;0.8333278589078775;0.8050658763095693;-0.021848477451657276;-0.02110743615606888;10.000072710250976;0.8334986767988567;-0.005994004114415027;0.805327721935135;-0.005791002764085779;1.034993061075632;0.8053387748548752
77.459331;1.0351046747428299;0.8333279312766672;0.8050660370702266;-0.021848477476183736;-0.02110743609491043;10.00007108498067;0.8334986552785406;-0.0059940041440815165;0.8053279286940288;-0.005791002790532406;1.0349928850525842;0.8053388612757817
77.469331;1.0351047771655562;0.8333280011200233;0.8050661990759574;-0.021848477499492463;-0.021107436034080558;10.000069430465286;0.8334986313787142;-0.005994004173910061;0.8053281405130991;-0.005791002817152203;1.0349927085641264;0.8053389477197488
77.479331;1.0351048790886739;0.8333280684360321;0.8050663622841031;-0.02184847752174892;-0.02110743597377561;10.00006774947969;0.8334986054864315;-0.0059940042038625725;0.8053283570476698;-0.0057910028440097015;1.0349925314195112;0.8053390342717638
77.489331;1.0351049803321173;0.8333281332436454;0.8050665267432405;-0.021848477543089138;-0.021107435914204893;10.000066044956622;0.8334985780421571;-0.005994004233899603;0.8053285778345337;-0.005791002871199233;1.034992353427623;0.8053391210892533
77.499331;1.0351050807280209;0.8333281956003343;0.8050666925643706;-0.02184847756363227;-0.021107435855539352;10.00006432019745;0.8334985495412763;-0.005994004263970252;0.8053288023433219;-0.005791002898819094;1.0349921743748434;0.8053392083650317
77.509331;1.035105180221232;0.8333282556194476;0.8050668599143068;-0.021848477583493144;-0.02110743579787993;10.0000625787661;0.8334985204706897;-0.005994004294000638;0.8053290300491119;-0.0057910029269437795;1.0349919940386738;0.8053392963015514
77.519331;1.0351052788672492;0.8333283134747108;0.8050670289760925;-0.021848477602792085;-0.021107435741275146;10.00006082421084;0.8334984912576492;-0.005994004323892125;0.8053292604048582;-0.005791002955610916;1.0349918122087893;0.8053393851037645
77.529331;1.0351053767798706;0.8333283693288774;0.8050671999227943;-0.021848477621669162;-0.021107435685735424;10.000059059576348;0.8334984623250271;-0.005994004353519935;0.8053294927918986;-0.005791002984829142;1.0349916287198748;0.8053394749726126
77.539331;1.0351054741323007;0.8333284232003954;0.8050673729775236;-0.021848477640296293;-0.021107435631231044;10.000057286912794;0.833498434188849;-0.005994004382721618;0.8053297265976395;-0.005791003014584634;1.0349914434981853;0.8053395660669931
77.549331;1.0351055711411319;0.8333284749145762;0.8050675484608342;-0.021848477658879817;-0.021107435577707386;10.000055507378141;0.8334984074632138;-0.005994004411284652;0.8053299613214813;-0.0057910030448470465;1.0349912565926256;0.8053396584515301
77.559331;1.0351056679783963;0.8333285242083959;0.8050677267367219;-0.021848477677640244;-0.021107435525110945;10.000053722063896;0.8334983827431238;-0.005994004438946545;0.805330196525335;-0.005791003075590038;1.0349910681809795;0.8053397520989857
77.569331;1.0351057647257562;0.8333285708752671;0.8050679081166049;-0.02184847769678638;-0.021107435473394633;10.000051932658065;0.83349836048292;-0.005994004465416816;0.8053304316892627;-0.00579100310680421;1.034990878556084;0.8053398469282346
77.579331;1.0351058614125834;0.8333286148444268;0.8050680927835727;-0.021848477716513753;-0.02110743542250041;10.000050140750204;0.8334983409794965;-0.005994004490411042;0.805330666177814;-0.005791003138495789;1.034990688068554;0.805339942794039
77.589331;1.035105958093989;0.8333286561579223;0.805068280738302;-0.021848477737008907;-0.02110743537234004;10.000048346292816;0.833498324419253;-0.005994004513674106;0.8053308993267443;-0.005791003170694867;1.0349904970227146;0.8053400394669413
77.599331;1.0351060549362023;0.8333286948482054;0.8050684717564105;-0.021848477758424707;-0.0211074353227929;10.000046547093088;0.8334983109268326;-0.005994004534994561;0.8053311304685433;-0.005791003203467902;1.0349903056090384;0.8053401366852977
77.609331;1.0351061522151985;0.8333287308411389;0.8050686653864952;-0.02184847778083324;-0.021107435273710198;10.000044739820847;0.83349830060814;-0.005994004554208259;0.8053313588764793;-0.005791003236916916;1.0349901139022308;0.8053402342297235
77.619331;1.035106250229417;0.8333287639888591;0.8050688610400949;-0.021848477804209433;-0.021107435224911604;10.00004292162088;0.8334982935774883;-0.005994004571183674;0.8053315837715221;-0.005791003271158047;1.0349899218819332;0.8053403319438194
77.629331;1.035106349234794;0.8333287941652472;0.8050690581378366;-0.021848477828470207;-0.02110743517621082;10.000041091506445;0.8334982899785457;-0.005994004585806341;0.8053318044064101;-0.0057910033062778575;1.0349897295125476;0.8053404296882298
77.639331;1.0351064494009965;0.8333288213428489;0.8050692561848757;-0.021848477853522036;-0.02110743512747477;10.00003925093265;0.8334982899867079;-0.00599400459796434;0.8053320201108974;-0.005791003342307326;1.0349895368551771;0.8053405272683979
77.649331;1.0351065507777863;0.8333288456059409;0.8050694547380853;-0.021848477879277604;-0.021107435078645414;10.0000374034643;0.8334982937689448;-0.005994004607530578;0.8053322302634519;-0.005791003379247482;1.0349893441082998;0.8053406244259337
77.659331;1.0351066533065616;0.8333288670939047;0.8050696533539751;-0.02184847790565381;-0.021107435029716203;10.000035554137225;0.833498301434967;-0.005994004614359247;0.805332434275808;-0.005791003417098339;1.0349891515832674;0.805340720895059
77.669331;1.0351067568564256;0.8333288859724646;0.8050698515675991;-0.02184847793257332;-0.021107434980718324;10.000033708791664;0.8334983130259747;-0.005994004618302422;0.8053326316330326;-0.0057910034558415514;1.0349889596394068;0.8053408164137288
77.679331;1.0351068612519196;0.833328902456599;0.8050700489024416;-0.021848477959954742;-0.02110743493171279;10.000031873151366;0.8334983285417866;-0.005994004619235944;0.8053328219444825;-0.005791003495423937;1.034988768584745;0.8053409106568011
77.689331;1.0351069662503447;0.8333289167878342;0.8050702449125736;-0.021848477987684595;-0.021107434882768207;10.000030052109214;0.8334983479643407;-0.005994004617088433;0.8053330049562244;-0.005791003535798135;1.034988578626944;0.8053410031973284
77.699331;1.0351070714333952;0.8333289291592139;0.8050704392150566;-0.02184847801562665;-0.02110743483394179;10.00002824984258;0.8334983712669946;-0.005994004611870391;0.8053331804949684;-0.00579100357696163;1.0349883899683503;0.8053410935557932
77.709331;1.0351071761390163;0.8333289396856303;0.8050706314767926;-0.02184847804366587;-0.021107434785270714;10.000026470090354;0.8334983984247647;-0.005994004603680927;0.8053333483955093;-0.005791003618933315;1.0349882029430229;0.8053411812570467
77.719331;1.035107279544827;0.8333289484547824;0.8050708213735164;-0.021848478071709504;-0.02110743473676129;10.000024716014712;0.8334984294241929;-0.005994004592670566;0.8053335084868333;-0.00579100366172493;1.034988018003119;0.8053412658711948
77.729331;1.0351073807536313;0.8333289555934847;0.805071008533258;-0.021848478099651524;-0.02110743468837435;10.000022990269512;0.8334984642701379;-0.005994004578992192;0.8053336605897857;-0.00579100370534653;1.0349878356181874;0.8053413470718251
77.739331;1.035107478810665;0.8333289612845005;0.8050711924942427;-0.021848478127360852;-0.021107434640023966;10.000021295434225;0.8334985029674041;-0.0059940045627892334;0.8053338044818121;-0.005791003749806978;1.034987656238321;0.8053414246669085
77.749331;1.0351075727839134;0.8333289656862037;0.8050713727258038;-0.021848478154703747;-0.02110743459159896;10.000019634411297;0.8334985454844006;-0.005994004544200441;0.8053339399020111;-0.005791003795098831;1.0349874802997177;0.8053414985844443
77.759331;1.0351076618645298;0.8333289688050979;0.8050715486905071;-0.02184847818157544;-0.021107434542991025;10.000018010657318;0.833498591719244;-0.005994004523340131;0.8053340666020576;-0.005791003841189891;1.0349873082606578;0.8053415688416348
77.769331;1.035107745355044;0.8333289704729713;0.8050717198982047;-0.021848478207910645;-0.021107434494112374;10.000016428083073;0.8334986414578205;-0.005994004500287254;0.805334184375901;-0.005791003888020764;1.034987140678922;0.8053416355086134
77.779331;1.03510782263427;0.8333289704243411;0.805071885939361;-0.021848478233666712;-0.021107434444900434;10.000014890666744;0.8334986943779314;-0.005994004475113518;0.8053342931076205;-0.005791003935505167;1.0349869782483898;0.8053416986863813
77.789331;1.0351078931871538;0.8333289683816333;0.8050720464980556;-0.021848478258802265;-0.02110743439531309;10.000013401984283;0.833498750135981;-0.005994004447910968;0.8053343928266435;-0.005791003983545785;1.034986821750843;0.8053417585120658
77.799331;1.035107956606597;0.8333289641283961;0.8050722013381226;-0.021848478283261086;-0.021107434345320458;10.000011964707229;0.833498808437848;-0.005994004418792931;0.8053344836569971;-0.00579100403205438;1.034986672001777;0.805341815168881
77.809331;1.035108012560937;0.8333289575433985;0.8050723502402205;-0.021848478306956527;-0.021107434294897916;10.000010580168455;0.8334988690233915;-0.005994004387885551;0.80533456571301;-0.0057910040809521805;1.0349865298726888;0.8053418688839233
77.819331;1.035108060807406;0.8333289486129271;0.8050724929465665;-0.021848478329769126;-0.021107434244018522;10.000009248292274;0.8334989316163887;-0.005994004355321264;0.8053346390697506;-0.005791004130158059;1.0349863963239614;0.8053419199137312
77.829331;1.0351081012201955;0.8333289374424487;0.8050726292113306;-0.021848478351566822;-0.021107434192648315;10.000007968109307;0.8334989959259209;-0.0059940043212310815;0.8053347037709382;-0.005791004179581399;1.0349862723427836;0.8053419685088626
77.839331;1.0351081337585284;0.8333289242155026;0.8050727588994239;-0.021848478372223454;-0.021107434140748393;10.00000673836551;0.8334990617289999;-0.005994004285736373;0.8053347598129201;-0.005791004229116186;1.0349861588462168;0.8053420149107937
77.849331;1.03510815837521;0.8333289091114728;0.8050728820132997;-0.021848478391620497;-0.021107434088271714;10.00000555790566;0.8334991289686092;-0.005994004248942618;0.8053348071565013;-0.005791004278642373;1.0349860566248572;0.8053420593763915
77.859331;1.0351081749845459;0.8333288922652939;0.8050729986321659;-0.021848478409652684;-0.02110743403516328;10.000004426351184;0.8334991977861532;-0.005994004210929818;0.80533484578055;-0.00579100432805372;1.0349859663030314;0.8053421020947396
77.869331;1.0351081835760023;0.8333288737649774;0.8050731088339362;-0.021848478426242674;-0.02110743398138205;10.000003344667492;0.8334992684814324;-0.005994004171740456;0.805334875693419;-0.005791004377288089;1.0349858883203367;0.8053421430651242
77.879331;1.035108184342478;0.8333288536351998;0.8050732126545623;-0.021848478441338814;-0.02110743392691914;10.00000231483877;0.8334993414525586;-0.00599400413137811;0.8053348968954164;-0.005791004426325657;1.0349858229733497;0.8053421821050453
77.889331;1.035108177673217;0.833328831831;0.8050733100686386;-0.021848478454888215;-0.021107433871785115;10.000001339150622;0.8334994171518201;-0.005994004089811019;0.8053349093698547;-0.005791004475170911;1.0349857704901717;0.8053422189332023
77.899331;1.035108164054217;0.8333288082357247;0.8050734010084706;-0.02184847846681567;-0.021107433815979706;10.00000041952897;0.8334994960486781;-0.005994004046968609;0.805334913107309;-0.005791004523836679;1.0349857310368098;0.8053422532481521
77.909331;1.0351081440044578;0.8333287826196621;0.805073485436069;-0.021848478477030857;-0.02110743375947877;9.99999955741832;0.8334995785900791;-0.005994004002750753;0.8053349081183823;-0.005791004572327389;1.0349857046718751;0.805342284815229
77.919331;1.0351081180903574;0.8333287546171357;0.805073563386645;-0.021848478485442736;-0.02110743370226608;9.99999875471841;0.833499665183247;-0.00599400395705144;0.8053348944186446;-0.005791004620628775;1.0349856913679398;0.8053423135586004
77.929331;1.0351080869147642;0.8333287237941419;0.8050736349501915;-0.02184847849195808;-0.021107433644381172;9.999998014594729;0.8334997562331277;-0.005994003909765187;0.8053348720025852;-0.0057910046687099795;1.0349856910357147;0.8053423396046244
77.939331;1.0351080510144244;0.8333286897509619;0.8050737002211804;-0.021848478496476424;-0.02110743358592017;9.999997341309;0.8334998521948292;-0.005994003860776653;0.805334840851259;-0.00579100471653394;1.0349857034813614;0.8053423632111298
77.949331;1.0351080107808945;0.8333286521606283;0.8050737592364058;-0.021848478498900932;-0.021107433526995966;9.999996739864896;0.8334999535571348;-0.005994003809957869;0.8053348009951615;-0.005791004764070808;1.0349857284554067;0.805342384638964
77.959331;1.0351079664614737;0.8333286107562803;0.8050738119716384;-0.02184847849915601;-0.02110743346771353;9.999996215312516;0.8335000607422082;-0.005994003757183905;0.805334752572326;-0.005791004811309212;1.0349857657763635;0.8053424041009002
77.969331;1.035107918154326;0.8333285653340062;0.8050738584005849;-0.021848478497194783;-0.021107433408172525;9.999995771674433;0.8335001740125574;-0.005994003702359423;0.8053346958143031;-0.005791004858257024;1.0349858152977778;0.8053424217739957
77.979331;1.0351078658523742;0.8333285157677297;0.8050738984834164;-0.021848478492999625;-0.021107433348479167;9.999995411991028;0.8335002934417478;-0.005994003645432884;0.8053346309794442;-0.005791004904921701;1.0349858768010542;0.8053424377839496
77.989331;1.035107809608823;0.8333284619984693;0.8050739320914978;-0.021848478486577016;-0.02110743328875226;9.9999951388029;0.833500418880604;-0.005994003586388831;0.8053345582889304;-0.005791004951287974;1.034985950012146;0.8053424522034371
77.999331;1.0351077496680972;0.8333284039987678;0.8050739590178879;-0.021848478477941434;-0.021107433229114334;9.999994953517088;0.8335005499573482;-0.00599400352523471;0.8053344779060887;-0.0057910049973201065;1.0349860346598843;0.8053424650997469
78.009331;1.0351076864727675;0.8333283417569951;0.8050739790612728;-0.021848478467094694;-0.021107433169677624;9.999994856222106;0.8335006861946039;-0.005994003461996025;0.8053343899764506;-0.00579100504297989;1.0349861305074284;0.8053424765480239
78.019331;1.03510762061925;0.8333282753100308;0.805073992066037;-0.021848478454018258;-0.021107433110539493;9.999994846716278;0.8335008270939999;-0.005994003396720149;0.8053342946933318;-0.005791005088241985;1.034986237418346;0.8053424866035886
