time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
78.029331;1.0351075527798659;0.8333282047879436;0.8050739979095851;-0.02184847843868541;-0.021107433051777483;9.999994925325446;0.8335009721136712;-0.005994003329479771;0.8053341923199819;-0.005791005133096307;1.034986355411282;0.8053424953201883
78.039331;1.035107483591252;0.8333281304282283;0.8050739965085696;-0.021848478421064237;-0.021107432993440183;9.999995093086257;0.8335011206785825;-0.005994003260360903;0.8053340831468762;-0.00579100517753879;1.0349864846168795;0.8053425027837294
78.049331;1.0351074135501006;0.8333280525665563;0.8050739878681592;-0.02184847840108601;-0.021107432935545612;9.99999535119535;0.8335012722496592;-0.005994003189446992;0.8053339674394375;-0.005791005221563106;1.0349866252046604;0.8053425090752174
78.059331;1.0351073429726894;0.8333279715939137;0.8050739721108351;-0.021848478378621656;-0.021107432878078296;9.99999570020112;0.8335014263877544;-0.005994003116821122;0.8053338454401834;-0.005791005265153198;1.0349867773692993;0.8053425142176928
78.069331;1.0351072720514776;0.8333278878873328;0.805073949426386;-0.021848478353521824;-0.021107432820998626;9.999996139976615;0.8335015827840176;-0.00599400304256976;0.8053337174236599;-0.005791005308278467;1.0349869413272594;0.8053425181781477
78.079331;1.0351072009448925;0.8333278018004665;0.8050739199687993;-0.02184847832568621;-0.021107432764292194;9.999996669885938;0.8335017412378634;-0.005994002966773537;0.8053335837467269;-0.005791005350892217;1.0349871172751517;0.8053425208894613
78.089331;1.0351071297888863;0.8333277137232523;0.8050738837709466;-0.021848478295092368;-0.021107432708012852;9.99999728833488;0.8335019016251365;-0.005994002889501879;0.805333444858685;-0.0057910053929298225;1.0349873053522596;0.8053425222460456
78.099331;1.0351070586459692;0.8333276241162342;0.8050738407354338;-0.021848478261780338;-0.021107432652261504;9.99999799233874;0.833502063917031;-0.005994002810816133;0.8053333012900047;-0.005791005434315104;1.034987505652639;0.8053425220821667
78.109331;1.0351069875317491;0.8333275334769283;0.8050737906970986;-0.02184847822582544;-0.02110743259713582;9.999998777467475;0.8335022282124778;-0.005994002730775418;0.8053331536269724;-0.005791005474963951;1.034987718225962;0.8053425202077343
78.119331;1.0351069165241336;0.8333274422711905;0.8050737334691829;-0.021848478187325833;-0.021107432542709824;9.999999637816273;0.833502394712217;-0.0059940026494421355;0.8053330024705223;-0.005791005514782865;1.0349879430151978;0.8053425164996814
78.129331;1.0351068457943264;0.8333273508676841;0.8050736688421105;-0.02184847814640914;-0.02110743248902762;10.000000566684301;0.8335025636552768;-0.005994002566870476;0.8053328484221085;-0.005791005553686412;1.0349881798461744;0.805342510938092
78.139331;1.035106775551789;0.8333272594987067;0.8050735966049517;-0.02184847810322455;-0.02110743243608981;10.000001558573029;0.8335027352821947;-0.00599400248308941;0.8053326921018787;-0.005791005591620652;1.0349884285034516;0.8053425035818985
78.149331;1.0351067060445107;0.8333271682867093;0.8050735166113466;-0.02184847805791071;-0.02110743238386104;10.000002610754088;0.8335029098094681;-0.005994002398114794;0.8053325341723943;-0.0057910056285605934;1.0349886887894904;0.8053424945425102
78.159331;1.0351066376091873;0.8333270773163315;0.8050734288284697;-0.021848478010573966;-0.021107432332291884;10.000003722601777;0.8335030873577999;-0.005994002311973965;0.8053323753611045;-0.005791005664485463;1.034988960562572;0.8053424839510757
78.169331;1.0351065706646652;0.8333269866537004;0.8050733333116096;-0.02184847796128968;-0.021107432281323033;10.000004893685995;0.8335032678840757;-0.005994002224716652;0.8053322164328653;-0.005791005699359098;1.0349892437673525;0.8053424719300524
78.179331;1.0351065056425963;0.8333268963405586;0.805073230142405;-0.02184847791011319;-0.021107432230881882;10.000006122741745;0.8335034511884146;-0.005994002136423766;0.8053320581215234;-0.005791005733112536;1.0349895384413184;0.8053424585714374
78.189331;1.035106442950485;0.8333268064691259;0.8050731193755281;-0.021848477857095365;-0.021107432180891318;10.000007408052713;0.8335036369196608;-0.005994002047212769;0.8053319011258442;-0.005791005765621067;1.0349898447172903;0.8053424439003859
78.199331;1.0351063829919798;0.8333267172627526;0.8050730010012678;-0.021848477802300995;-0.021107432131289506;10.000008747888973;0.8335038245485941;-0.005994001957222543;0.8053317461578486;-0.00579100579671265;1.0349901627956428;0.8053424278424154
78.209331;1.0351063261463607;0.8333266290325014;0.8050728749763283;-0.021848477745819116;-0.02110743208204863;10.000010139765104;0.8335040134138171;-0.005994001866583655;0.8053315939266851;-0.005791005826213991;1.0349904928491696;0.8053424102158354
78.219331;1.0351062727171387;0.8333265420632341;0.805072741285227;-0.021848477687754875;-0.02110743203318014;10.00001157946744;0.8335042028426942;-0.005994001775403374;0.805331445058074;-0.00579100585399696;1.034990834915184;0.8053423907729904
78.229331;1.0351062229615748;0.8333264565613766;0.8050725999415281;-0.021848477628211484;-0.021107431984723476;10.00001306154856;0.833504392230402;-0.005994001683780859;0.8053313000483552;-0.005791005880007442;1.0349911888448884;0.805342369251552
78.239331;1.035106177144909;0.8333263726709497;0.8050724509639575;-0.021848477567279062;-0.02110743193673294;10.000014580869461;0.8335045810024382;-0.005994001591825353;0.8053311592920236;-0.005791005904265352;1.0349915543294204;0.8053423453477904
78.249331;1.0351061355122566;0.8333262904789214;0.8050722943987185;-0.02184847750503938;-0.02110743188927919;10.000016133577223;0.8335047685229302;-0.005994001499659372;0.8053310231348199;-0.005791005926843652;1.0349919309743085;0.8053423186994871
78.259331;1.0351060982451705;0.8333262100081853;0.8050721303776732;-0.02184847744159054;-0.021107431842463026;10.000017717303463;0.8335049540816769;-0.005994001407434198;0.8053308918944936;-0.005791005947850167;1.034992318319535;0.8053422890068755
78.269331;1.035106065468057;0.8333261312118387;0.8050719591447373;-0.02184847737707249;-0.021107431796426185;10.000019331137954;0.8335051369869393;-0.005994001315354237;0.805330765834286;-0.005791005967409234;1.034992715761825;0.8053422561784792
78.279331;1.0351060372418293;0.8333260539453503;0.8050717810371872;-0.02184847731166496;-0.021107431751342078;10.000020975341492;0.8335053166683308;-0.005994001223664769;0.8053306451166854;-0.005791005985645938;1.034993122513009;0.805342220333512
78.289331;1.035106013514473;0.8333259779732181;0.8050715964760231;-0.02184847724556586;-0.021107431707387235;10.000022651007463;0.8335054926769105;-0.00599400113261207;0.8053305298055821;-0.005791006002688283;1.0349935376846489;0.8053421816928338
78.299331;1.0351059940818386;0.8333259030367851;0.8050714059782275;-0.021848477178969598;-0.02110743166471952;10.000024359957663;0.8335056645999692;-0.005994001042421675;0.8053304199362643;-0.005791006018676523;1.0349939603833318;0.8053421404846985
78.309331;1.0351059785972996;0.833325828882809;0.8050712101363279;-0.021848477112044542;-0.02110743162348018;10.000026104430907;0.8335058320386538;-0.005994000953292599;0.8053303155473632;-0.0057910060337631715;1.0349943896906082;0.8053420969290761
78.319331;1.0351059666344278;0.83332575521785;0.8050710095377652;-0.021848477044919185;-0.02110743158380115;10.000027886509942;0.8335059946589584;-0.00599400086538678;0.8053302166085413;-0.005791006048098509;1.0349948245994247;0.8053420512914569
78.329331;1.0351059577677248;0.8333256816397955;0.8050708046888436;-0.02184847697769834;-0.021107431545799152;10.000029707501866;0.8335061522058423;-0.005994000778814382;0.8053301229317001;-0.005791006061811281;1.0349952640275097;0.8053420039081842
78.339331;1.0351059515780356;0.8333256075998131;0.8050705960148531;-0.02184847691049726;-0.02110743150957096;10.00003156710126;0.8335063044896072;-0.0059940006936275315;0.8053300341599514;-0.005791006075011944;1.0349957069063356;0.8053419551265465
78.349331;1.035105947600514;0.8333255324576616;0.805070383910758;-0.021848476843457768;-0.021107431475199633;10.000033462823477;0.8335064513779706;-0.005994000609839946;0.8053299498361622;-0.005791006087813668;1.0349961523133062;0.8053419052615725
78.359331;1.0351059453593237;0.8333254556215368;0.8050701687859221;-0.02184847677673666;-0.021107431442761518;10.000035390271961;0.8335065927995035;-0.005994000527462071;0.8053298694969417;-0.005791006100343866;1.0349965995333905;0.8053418546116268
78.369331;1.0351059444593111;0.8333253767142119;0.805069951093906;-0.021848476710480926;-0.021107431412326554;10.000037343880088;0.8335067287692467;-0.00599400044651703;0.805329792717443;-0.005791006112738659;1.0349970479496204;0.8053418034477133
78.379331;1.0351059446131248;0.8333252956987656;0.8050697313299663;-0.02184847664479954;-0.021107431383954264;10.000039317879818;0.8335068593783878;-0.005994000367036981;0.8053297190936538;-0.005791006125106359;1.0349974969253821;0.8053417519657955
78.389331;1.035105945622314;0.8333252128624445;0.8050695099957191;-0.021848476579742267;-0.02110743135769196;10.000041307303766;0.8335069847403759;-0.005994000289066005;0.8053296482348462;-0.005791006137480042;1.0349979457819394;0.8053417002721425
78.399331;1.0351059473786168;0.8333251286667858;0.8050692875877539;-0.02184847651530174;-0.021107431333567118;10.000043308241493;0.8335071049537568;-0.005994000212663577;0.8053295797957122;-0.005791006149823701;1.0349983937636171;0.8053416484436956
78.409331;1.0351059499046793;0.8333250436167146;0.8050690646122316;-0.021848476451436758;-0.021107431311564537;10.0000453175569;0.833507220096265;-0.005994000137879293;0.8053295134992574;-0.005791006162091902;1.0349988400158443;0.8053415966281655
78.419331;1.0351059533437836;0.8333249582418578;0.8050688415737154;-0.021848476388095735;-0.02110743129161631;10.000047333133496;0.8335073302551337;-0.005994000064712572;0.8053294491056259;-0.0057910061742725;1.0349992836233044;0.8053415450955715
78.429331;1.0351059578419715;0.8333248731235446;0.8050686189559905;-0.021848476325222382;-0.021107431273633143;10.000049354200826;0.8335074355698959;-0.005993999993110257;0.8053293863317176;-0.005791006186379131;1.0349997236701094;0.8053414942109579
78.439331;1.0351059634843187;0.833324788857801;0.8050683972181168;-0.02184847626274827;-0.021107431257541845;10.000051381059441;0.8335075362486026;-0.005993999923006998;0.8053293247901616;-0.005791006198432646;1.0350001593066118;0.8053414443931782
78.449331;1.0351059703832148;0.8333247059799963;0.8050681767647166;-0.021848476200596833;-0.02110743124328397;10.000053414831623;0.8335076325622093;-0.005993999854360634;0.8053292640067199;-0.005791006210467532;1.0350005897558507;0.8053413961051723
78.459331;1.0351059787311798;0.8333246249628613;0.8050679578862143;-0.02184847613869651;-0.02110743123079364;10.000055457109669;0.8335077248232186;-0.005993999787164076;0.8053292034802598;-0.0057910062225359615;1.0350010142575672;0.8053413498449035
78.469331;1.0351059886882743;0.833324546277109;0.8050677407012086;-0.021848476076981156;-0.02110743121998605;10.00005750897317;0.8335078133805655;-0.005993999721438431;0.8053291427424015;-0.00579100623468082;1.0350014320249354;0.8053413061265655
78.479331;1.0351060002939065;0.8333244704485179;0.8050675251406199;-0.021848476015388908;-0.02110743121075383;10.000059570156463;0.8335078986575408;-0.005993999657193338;0.8053290814359061;-0.005791006246912138;1.0350018422297842;0.8053412654669504
78.489331;1.0351060135637054;0.833324398094148;0.8050673110099155;-0.02184847595387765;-0.021107431202961623;10.000061638862709;0.8335079811559042;-0.0059939995943778255;0.8053290193763629;-0.005791006259210602;1.0350022440083777;0.8053412283470056
78.499331;1.0351060286456673;0.8333243298885745;0.8050670981026987;-0.021848475892446723;-0.02110743119645231;10.000063711645724;0.8335080613633132;-0.005993999532883689;0.8053289565355078;-0.0057910062715350605;1.0350026364614562;0.8053411951512595
78.509331;1.035106045887098;0.8333242664916174;0.8050668863172996;-0.021848475831147202;-0.021107431191079485;10.000065783296916;0.833508139642677;-0.00599399947258388;0.8053288929952747;-0.005791006283829485;1.0350030186409762;0.8053411661586241
78.519331;1.0351060658008395;0.8333242085487315;0.8050666757194223;-0.021848475770075815;-0.021107431186745743;10.000067847588193;0.8335082162216029;-0.005993999413347463;0.8053288289210648;-0.005791006296027174;1.0350033895379263;0.805341141598019
78.529331;1.0351060889718022;0.8333241567166797;0.8050664665178386;-0.021848475709358207;-0.02110743118341623;10.000069898683918;0.8335082912628156;-0.005993999355048303;0.8053287645141026;-0.005791006308040606;1.0350037481090217;0.8053411217145171
78.539331;1.035106115958252;0.8333241116306104;0.805066258989406;-0.021848475649129933;-0.021107431181095402;10.000071931710224;0.8335083649025439;-0.005993999297591473;0.8053286999435172;-0.005791006319756902;1.0350040933857996;0.8053411068170121
78.549331;1.0351061472351826;0.8333240738624812;0.8050660533765355;-0.021848475589520567;-0.021107431179786317;10.000073942548045;0.833508437246028;-0.0059939992409300605;0.8053286353309913;-0.0057910063310537664;1.035004424582219;0.8053410972765189
78.559331;1.0351061831845527;0.8333240439122266;0.8050658497918103;-0.02184847553065003;-0.0211074311794713;10.000075928409025;0.8335085083665512;-0.005993999185052994;0.8053285707932578;-0.005791006341818874;1.0350047411256127;0.8053410934907715
78.569331;1.0351062240929922;0.8333240222172664;0.8050656481825301;-0.021848475472637366;-0.021107431180109045;10.000077889077588;0.8335085783107274;-0.005993999129961376;0.8053285064591093;-0.005791006351951372;1.03500504263072;0.8053410958865918
78.579331;1.0351062701450342;0.8333240091526575;0.805065448339482;-0.021848475415608103;-0.02110743118163312;10.000079826827163;0.8335086471269357;-0.005993999075659218;0.8053284424453134;-0.005791006361344076;1.0350053287773893;0.8053411049190032
78.589331;1.0351063214474867;0.8333240050049963;0.8050652499299971;-0.021848475359702874;-0.021107431183969294;10.00008174453504;0.8335087149017416;-0.005993999022159886;0.8053283788436446;-0.0057910063698773965;1.03500559914488;0.8053411210025285
78.599331;1.0351063780850072;0.8333240099446415;0.8050650525649047;-0.02184847530508595;-0.021107431187057008;10.000083644128162;0.8335087817517464;-0.005993998969491197;0.8053283157138368;-0.005791006377443182;1.0350058531895667;0.8053411444578172
78.609331;1.0351064401642798;0.8333240240103884;0.8050648558697472;-0.02184847525192988;-0.021107431190851653;10.000085526430468;0.8335088478096107;-0.005993998917698741;0.8053282530551852;-0.005791006383971378;1.0350060903718823;0.805341175520342
78.619331;1.0351065078171715;0.8333240471111716;0.8050646595162444;-0.021848475200375816;-0.021107431195312342;10.000087391514821;0.8335089132571643;-0.005993998866857008;0.8053281907822578;-0.005791006389433178;1.0350063102714528;0.8053412143525747
78.629331;1.0351065811822975;0.8333240790468757;0.8050644632371284;-0.021848475150503133;-0.021107431200374224;10.000089239303115;0.8335089783391066;-0.005993998817073865;0.8053281287384066;-0.0057910063938231456;1.0350065125909678;0.8053412610758623
78.639331;1.0351066603764265;0.8333241195207358;0.8050642668664011;-0.021848475102329692;-0.021107431205926522;10.0000910704093;0.8335090432993628;-0.005993998768480648;0.8053280667459557;-0.0057910063971367345;1.0350066970581036;0.8053413158042898
78.649331;1.035106745432355;0.8333241681425942;0.8050640703597094;-0.02184847505582418;-0.021107431211827357;10.00009288659256;0.8335091083301087;-0.005993998721226669;0.8053280046583282;-0.005791006399357428;1.0350068633601441;0.8053413785683138
78.659331;1.0351068362732028;0.833324224462764;0.8050638737570611;-0.021848475010906063;-0.021107431217925417;10.000094690655349;0.8335091736252246;-0.005993998675470165;0.8053279423692454;-0.005791006400445395;1.0350070112399337;0.8053414492075988
78.669331;1.0351069328065121;0.8333242880494734;0.8050636771239446;-0.021848474967440818;-0.021107431224046222;10.000096486180533;0.8335092394581531;-0.0059939986313501305;0.8053278798070286;-0.005791006400316403;1.0350071406556056;0.8053415273960937
78.679331;1.035107035078905;0.8333243585396793;0.8050634804928463;-0.02184847492525582;-0.021107431229979275;10.000098277090762;0.833509306168791;-0.0059939985889610374;0.805327816970754;-0.005791006398836555;1.0350072518124325;0.8053416127083469
78.689331;1.0351071433807617;0.8333244356100012;0.8050632838575674;-0.02184847488417336;-0.021107431235508126;10.000100066856305;0.8335093740880516;-0.005993998548338467;0.8053277539483077;-0.005791006395835505;1.0350073450707995;0.8053417046178636
78.699331;1.0351072582142116;0.8333245189175603;0.805063087232449;-0.021848474844029943;-0.021107431240443317;10.000101858066165;0.8335094434798973;-0.005993998509448104;0.8053276908319814;-0.005791006391104252;1.0350074208676754;0.8053418024911465
78.709331;1.0351073801278947;0.8333246080371437;0.8050628906524082;-0.021848474804680815;-0.021107431244625267;10.000103652760947;0.8335095145118381;-0.00599399847219664;0.8053276276330469;-0.005791006384397908;1.0350074796784337;0.805341905587387
78.719331;1.0351075095386697;0.8333247024113986;0.8050626941382106;-0.021848474766015133;-0.021107431247915583;10.00010545264928;0.8335095872541506;-0.005993998436465936;0.8053275643331224;-0.005791006375467778;1.0350075219503123;0.8053420130391253
78.729331;1.035107646653534;0.8333248013597091;0.805062497765286;-0.021848474727963772;-0.021107431250190725;10.000107258966635;0.8335096617094355;-0.00599399840214462;0.8053275009431002;-0.005791006364091768;1.03500754801484;0.8053421238753362
78.739331;1.035107791539696;0.8333249041164731;0.8050623017353166;-0.021848474690470413;-0.021107431251336323;10.000109072707234;0.8335097378214813;-0.005993998369144924;0.8053274374102137;-0.005791006350083743;1.035007558075612;0.8053422371360286
78.749331;1.0351079442553541;0.8333250098846458;0.8050621063245579;-0.0218484746534734;-0.021107431251236757;10.000110895129987;0.8335098154410485;-0.005993998337407208;0.8053273735170005;-0.0057910063332856036;1.0350075523146178;0.8053423520034483
78.759331;1.035108104875069;0.8333251179287958;0.8050619117844492;-0.02184847461693125;-0.021107431249769795;10.000112727556248;0.8335098943001772;-0.0059939983068993;0.805327308919056;-0.005791006313543386;1.0350075310292415;0.8053424678197125
78.769331;1.0351082734271064;0.8333252276331463;0.8050617182873192;-0.02184847458084139;-0.021107431246817018;10.000114570602683;0.8335099740438049;-0.005993998277615739;0.8053272432215468;-0.005791006290689957;1.0350074946796222;0.8053425840092058
78.779331;1.0351084498541194;0.8333253384691941;0.8050615259519915;-0.021848474545240144;-0.021107431242279904;10.000116424237921;0.8335100543106027;-0.005993998249575932;0.8053271760311683;-0.005791006264573335;1.0350074438632306;0.8053427000409096
78.789331;1.0351086339797408;0.8333254499317735;0.8050613349050584;-0.021848474510211123;-0.021107431236084145;10.000118288686068;0.8335101347964661;-0.005993998222816981;0.8053271070547348;-0.005791006235106419;1.0350073793430172;0.8053428154596016
78.799331;1.0351088254830254;0.8333255614910001;0.8050611453004113;-0.021848474475884606;-0.021107431228160195;10.000120164790895;0.8335102152562422;-0.005993998197376563;0.8053270361796087;-0.005791006202272818;1.0350073020945791;0.8053429299111693
78.809331;1.0351090239668088;0.8333256725822333;0.8050609573317968;-0.021848474442414424;-0.02110743121841547;10.000122053699746;0.8335102954631867;-0.005993998173264784;0.805326963399174;-0.005791006166109623;1.035007213217316;0.8053430431158746
78.819331;1.035109229097662;0.8333257826523114;0.8050607712721265;-0.021848474409949383;-0.021107431206735867;10.000123957018682;0.8335103751865752;-0.005993998150443771;0.8053268886841541;-0.005791006126714703;1.0350071137843513;0.8053431548134379
78.829331;1.0351094406868657;0.8333258912186737;0.8050605874652236;-0.021848474378614348;-0.02110743119301023;10.000125877311985;0.8335104542336779;-0.005993998128838285;0.8053268119880054;-0.005791006084245559;1.0350070048136921;0.8053432647278161
78.839331;1.0351096586624287;0.8333259978648664;0.805060406232728;-0.02184847434849799;-0.021107431177126698;10.000127817757214;0.8335105324774491;-0.005993998108359021;0.8053267333393274;-0.005791006038882997;1.0350068873192562;0.8053433725528751
78.849331;1.0351098830136796;0.8333261021730247;0.8050602277611039;-0.021848474319644203;-0.021107431158944926;10.000129781241101;0.8335106097988952;-0.005993998088912505;0.805326652845846;-0.005791005990790201;1.0350067622956203;0.8053434779540543
78.859331;1.035110113743171;0.83332620369655;0.805060052079775;-0.021848474292065944;-0.02110743113830051;10.000131769801666;0.833510686038263;-0.005993998070412939;0.8053265706215738;-0.00579100594009483;1.035006630620689;0.8053435806064623
78.869331;1.035110350784048;0.8333263020257718;0.8050598791620267;-0.021848474265778395;-0.021107431115046798;10.000133784401337;0.8335107610115805;-0.005993998052809712;0.8053264867861131;-0.005791005886899165;1.0350064929824605;0.8053436802423294
78.879331;1.0351105939654168;0.833326396842638;0.8050597090260735;-0.021848474240817487;-0.02110743108908522;10.000135825024183;0.8335108345283126;-0.005993998036112105;0.8053264015187283;-0.005791005831302915;1.0350063498968656;0.8053437766209781
78.889331;1.0351108430844627;0.8333264878843756;0.8050595417393235;-0.021848474217235247;-0.021107431060369764;10.000137891143536;0.83351090637541;-0.0059939980203902316;0.8053263150578011;-0.0057910057734113195;1.0350062017756938;0.805343869424036
78.899331;1.0351110979576943;0.833326574883913;0.8050593773842234;-0.02184847419509426;-0.021107431028900274;10.00013998221357;0.833510976298491;-0.005993998005756761;0.8053262276643384;-0.005791005713323933;1.035006049004345;0.8053439582542286
78.909331;1.035111358390997;0.8333266575424835;0.8050592160613941;-0.021848474174473876;-0.021107430994695284;10.000142097854667;0.8335110440178325;-0.005993997992360372;0.8053261396007594;-0.005791005651122858;1.0350058919912182;0.8053440427671591
78.919331;1.0351116241207563;0.8333267355283616;0.8050590578942091;-0.02184847415546323;-0.02110743095776157;10.000144237567955;0.833511109280851;-0.0059939979804051954;0.8053260511105473;-0.005791005586873192;1.035005731123582;0.8053441227211211
78.929331;1.0351118947626983;0.833326808502685;0.8050589029779285;-0.02184847413812142;-0.021107430918100197;10.000146400505415;0.8335111719276783;-0.005993997970167948;0.8053259623979944;-0.005791005520645612;1.0350055666851021;0.8053441979186825
78.939331;1.0351121698036887;0.8333268761615045;0.805058751344256;-0.02184847412244584;-0.021107430875733663;10.000148586023478;0.8335112319158431;-0.005993997961980628;0.8053258736245322;-0.0057910054525449435;1.035005398845046;0.8053442681840884
78.949331;1.035112448632525;0.8333269382881298;0.8050586030148891;-0.021848474108380256;-0.021107430830718185;10.000150794196815;0.8335112892751385;-0.0059939979561754895;0.8053247849072482;-0.0057910053827079505;1.0350052276920718;0.8053433334026023
78.959331;1.0351127305646897;0.8333269947855656;0.8050584580447997;-0.021848474095837598;-0.021107430783136094;10.000153025295422;0.8335113440673786;-0.005993997953029736;0.8053246963381484;-0.00579100531128269;1.0350050532345478;0.8053433934003352
78.969331;1.0351130148638734;0.8333270456198533;0.8050583164846955;-0.021848474084725983;-0.021107430733088853;10.0001552789138;0.8335113963862822;-0.005993997952758443;0.8053246080524242;-0.005791005238413541;1.035004875356814;0.8053434480779976
78.979331;1.0351133007972804;0.8333270907137932;0.8050581783508818;-0.021848474074968642;-0.021107430680714908;10.000157553780534;0.8335114463247384;-0.005993997955538381;0.8053245202850579;-0.005791005164232719;1.035004693801222;0.8053434973445982
78.989331;1.0351135876976076;0.8333271299292614;0.8050580436284048;-0.021848474066484602;-0.021107430626216978;10.000159848518116;0.8335114939200365;-0.005993997961508893;0.8053244333465145;-0.005791005088863434;1.0350045082253814;0.8053435412019867
78.999331;1.0351138749891942;0.8333271631585472;0.8050579122758736;-0.02184847405914485;-0.021107430569858737;10.000162162544889;0.8335115391407134;-0.0059939979707527595;0.8053243475502696;-0.005791005012422825;1.0350043182649002;0.8053435797296511
79.009331;1.0351141621922015;0.8333271903971566;0.8050577842671959;-0.021848474052764532;-0.021107430511936184;10.000164495859602;0.8335115818737016;-0.005993997983288423;0.8053242631906818;-0.0057910049350164625;1.0350041235619305;0.8053436130003981
79.019331;1.0351144489108468;0.8333272117159386;0.8050576596435421;-0.02184847404714755;-0.02110743045275495;10.000166848139154;0.833511621911249;-0.005993997999083143;0.8053241806099052;-0.005791004856739203;1.0350039238292157;0.8053436410258393
79.029331;1.035114734790102;0.8333272271938248;0.8050575385089079;-0.02184847404213353;-0.021107430392613123;10.0001692187706;0.8335116589985228;-0.005993998018082603;0.8053241002530028;-0.005791004777690142;1.0350037189406496;0.8053436637727097
79.039331;1.0351150194585546;0.8333272368995779;0.8050574210063128;-0.021848474037596616;-0.021107430331774795;10.000171607514279;0.8335116929025798;-0.0059939980402336805;0.8053240226245703;-0.005791004697992328;1.0350035089379461;0.8053436812037105
79.049331;1.0351153025616515;0.8333272409181062;0.8050573072950616;-0.021848474033398388;-0.02110743027044285;10.000174014415714;0.8335117234686616;-0.0059939980654810385;0.805323948211029;-0.005791004617792589;1.0350032939571676;0.8053436933213488
79.059331;1.0351155839206458;0.8333272393753717;0.805057197470751;-0.02184847402935481;-0.021107430208761938;10.000176439289831;0.8335117506568802;-0.005993998093748558;0.8053238774383163;-0.005791004537243269;1.035003074172604;0.8053437002213606
79.069331;1.0351158636262712;0.8333272324760548;0.8050570914878787;-0.021848474025262764;-0.021107430146862092;10.000178881481363;0.8335117745173836;-0.0059939981249202065;0.8053238106668843;-0.0057910044564976615;1.0350028497803618;0.8053437021354455
79.079331;1.0351161419428783;0.8333272205491989;0.8050569892094609;-0.021848474020942903;-0.021107430084902717;10.00018133976944;0.8335117951619598;-0.005993998158830179;0.8053237482097866;-0.005791004375705784;1.0350026209810528;0.8053436994241105
79.089331;1.0351164191252462;0.8333272040017955;0.8050568904749167;-0.02184847401624621;-0.02110743002307762;10.00018381207527;0.8335118127972126;-0.005993998195271855;0.8053236903341288;-0.005791004294991813;1.035002387923358;0.8053436924972197
79.099331;1.035116695257954;0.8333271831966571;0.805056795038829;-0.021848474011038996;-0.021107429961593187;10.000186295136341;0.8335118277358237;-0.00599399823402173;0.8053236372242061;-0.0057910042144574065;1.0350021506559657;0.8053436817194464
79.109331;1.0351169701988028;0.83332715842743;0.8050567025299706;-0.021848474005196454;-0.02110742990065108;10.000188785077667;0.8335118403384929;-0.005993998274864819;0.8053235889532802;-0.005791004134218553;1.0350019091957812;0.8053436673957023
79.119331;1.0351172436724938;0.8333271299820152;0.8050566125596419;-0.02184847399861319;-0.021107429840452028;10.000191278328069;0.8335118509631113;-0.005993998317602831;0.8053235455253445;-0.0057910040544100014;1.0350016636809947;0.8053436498238009
79.129331;1.035117515407585;0.8333270981156534;0.8050565248271877;-0.02184847399121826;-0.021107429781210798;10.000193771523588;0.8335118599409509;-0.0059939983620420165;0.8053235069739583;-0.005791003975137615;1.035001414445744;0.8053436293255692
79.139331;1.0351177851974986;0.8333270629541598;0.805056439095108;-0.02184847398297452;-0.02110742972314754;10.000196260968773;0.8335118675549225;-0.005993998407989195;0.8053234734104785;-0.005791003896440204;1.035001161940265;0.8053436062235086
79.149331;1.0351180529433972;0.833327024490664;0.8050563551203846;-0.02184847397386141;-0.021107429666450284;10.000198742094565;0.8335118740555122;-0.005993998455272333;0.8053234449555127;-0.005791003818301022;1.035000906630767;0.8053435807786455
79.159331;1.0351183187255362;0.8333269826644636;0.8050562726491631;-0.02184847396385648;-0.021107429611247855;10.00020120893041;0.8335118796865556;-0.005993998503764161;0.8053234216572015;-0.005791003740680858;1.035000649057381;0.8053435531512629
79.169331;1.0351185827817764;0.8333269374068956;0.8050561914560854;-0.02184847395293085;-0.02110742955761849;10.000203654516136;0.8335118846600804;-0.005993998553388153;0.805323403487886;-0.0057910036635449086;1.0350003899398201;0.8053435234577541
79.179331;1.0351188453309805;0.8333268886654714;0.8050561113526044;-0.021848473941065538;-0.021107429505615317;10.000206071841152;0.8335118891237872;-0.005993998604115705;0.8053233903512349;-0.005791003586874043;1.0350001301231886;0.8053434918645384
79.189331;1.0351191063939247;0.8333268364729853;0.8050560321235725;-0.02184847392827813;-0.021107429455281813;10.000208454118743;0.8335118931600163;-0.005993998655968224;0.8053233820666892;-0.005791003510656838;1.0349998704520107;0.8053434586110406
79.199331;1.0351193658105213;0.8333267810109596;0.8050559534616576;-0.021848473914636818;-0.021107429406664466;10.000210794685934;0.8335118967831936;-0.005993998709012099;0.8053233783706327;-0.005791003434878216;1.0349996116858697;0.805343423994621
79.209331;1.035119623427059;0.8333267225695357;0.8050558749819491;-0.021848473900249687;-0.0211074293598353;10.000213087147054;0.8335118999087504;-0.00599399876333164;0.8053233789211685;-0.005791003359508973;1.0349993544332765;0.8053433883717982
79.219331;1.0351198792127334;0.8333266614402903;0.8050557962693676;-0.021848473885236128;-0.021107429314899968;10.000215325689908;0.8335119023372356;-0.005993998818994449;0.8053233833310995;-0.005791003284492272;1.034999099158288;0.8053433521554633
79.229331;1.0351201332232318;0.8333265978715285;0.8050557169137641;-0.02184847386969556;-0.021107429271973167;10.000217505282611;0.83351190381249;-0.00599399887603963;0.8053233912716393;-0.005791003209743455;1.0349988462547408;0.8053433158214641
79.239331;1.035120385544122;0.8333265320877787;0.8050556365585814;-0.021848473853696346;-0.02110742923115446;10.000219621454702;0.8335119041021911;-0.005993998934493374;0.8053234025730903;-0.005791003135168939;1.0349985960723795;0.805343279897249
79.249331;1.0351206362484584;0.8333264642628432;0.8050555549366999;-0.021848473837300247;-0.02110742919253018;10.000221669736709;0.8335119030158172;-0.005993998994380109;0.805323417243621;-0.005791003060685518;1.0349983489022527;0.8053432448658769
79.259331;1.03512088532255;0.8333263944531931;0.805055471846691;-0.021848473820598176;-0.02110742915618422;10.000223645251067;0.8335119003721354;-0.0059939990557138275;0.8053234354336675;-0.005791002986233586;1.0349981050102501;0.805343211059027
79.269331;1.03512113261268;0.8333263225876908;0.8050553871155172;-0.02184847380371652;-0.02110742912220875;10.000225542648028;0.8335118959588684;-0.0059939991184860784;0.805323457400577;-0.005791002911786171;1.0349978646820512;0.8053431786336137
79.279331;1.0351213778539818;0.8333262485508247;0.8050553005975897;-0.02184847378679486;-0.021107429090731183;10.000227356533756;0.8335118895064332;-0.005993999182673576;0.8053234834853377;-0.005791002837333289;1.0349976281757687;0.8053431476175622
79.289331;1.035121620766615;0.8333261723001062;0.8050552121757814;-0.021848473769971614;-0.021107429061954244;10.000229082579738;0.833511880690251;-0.005993999248271099;0.8053235140915626;-0.005791002762846801;1.0349973956192418;0.8053431179989874
79.299331;1.0351218611629989;0.8333260938931895;0.8050551217358578;-0.021848473753386423;-0.02110742903616134;10.000230718132409;0.8335118691375384;-0.00599399931530786;0.8053235496458767;-0.005791002688259797;1.0349971669850682;0.8053430898080048
79.309331;1.0351220989635472;0.8333260134416562;0.8050550291661489;-0.021848473737174925;-0.021107429013654155;10.000232261052105;0.8335118544248934;-0.005993999383818415;0.8053235905509764;-0.005791002613460031;1.0349969421654295;0.8053430631124368
79.319331;1.0351223341194231;0.8333259311138155;0.8050549344409691;-0.021848473721448675;-0.021107428994672772;10.000233708399419;0.8335118361130363;-0.005993999453800652;0.805323637177844;-0.005791002538301888;1.0349967210651738;0.8053430379596886
79.329331;1.0351225665611963;0.8333258471268257;0.8050548377135603;-0.02184847370627603;-0.021107428979376064;10.000235057274093;0.8335118138127222;-0.005993999525204918;0.8053236898597951;-0.005791002462655894;1.0349965036758433;0.8053430143619407
79.339331;1.0351227961974705;0.8333257616595251;0.8050547393238946;-0.02184847369167638;-0.02110742896787606;10.000236306794724;0.8335117872171903;-0.005993999597968047;0.8053237488509642;-0.005791002386461148;1.034996290102736;0.8053429923168023
79.349331;1.0351230229483803;0.8333256748338791;0.80505463977536;-0.02184847367762754;-0.02110742896026664;10.000237458539464;0.8335117560864977;-0.005993999672056423;0.805323814315329;-0.005791002309730726;1.0349960805081169;0.8053429718380886
79.359331;1.0351232467795817;0.8333255868198356;0.8050545397247316;-0.02184847366408309;-0.02110742895663881;10.00023851543294;0.8335117201951476;-0.005993999747478172;0.8053238863496652;-0.005791002232521118;1.0349958750331447;0.805342953017846
79.369331;1.0351234676459706;0.8333254978983805;0.8050544399288588;-0.02184847365098349;-0.021107428957091487;10.000239481185057;0.8335116792679242;-0.005993999824271035;0.8053239650046363;-0.005791002154901848;1.0349956737680766;0.8053429360414471
79.379331;1.0351236854025876;0.83332540840124;0.805054341182498;-0.02184847363825417;-0.021107428961712818;10.00024036043983;0.8335116329334474;-0.005993999902481125;0.8053240503274759;-0.0057910020769294445;1.034995476757185;0.8053429210923684
79.389331;1.035123899807169;0.8333253186059411;0.8050542443401801;-0.021848473625816496;-0.02110742897053423;10.000241158359367;0.8335115807193376;-0.005993999982136366;0.805324142392735;-0.005791001998625506;1.0349952840339909;0.8053429082569138
79.399331;1.0351241105522044;0.8333252286782264;0.8050541503136535;-0.021848473613610888;-0.02110742898350792;10.000241879627614;0.833511522125499;-0.005994000063227604;0.8053242412755957;-0.005791001919977826;1.0349950956679255;0.8053428975158351
79.409331;1.0351243172333975;0.8333251386930466;0.8050540599348732;-0.021848473601609207;-0.0211074290005349;10.00024252745319;0.8335114567412133;-0.005994000145715253;0.8053243469918103;-0.005791001840965894;1.0349949117578605;0.8053428887942947
79.419331;1.0351245192921694;0.8333250487136417;0.8050539738351028;-0.021848473589819783;-0.021107429021504955;10.000243103347264;0.8335113843162025;-0.0059940002295607205;0.8053244594641105;-0.0057910017615900675;1.0349947324109345;0.8053428820314817
79.429331;1.0351247159498431;0.8333249588791131;0.8050538924610605;-0.02184847357828453;-0.021107429046319633;10.000243608056731;0.8335113047531822;-0.0059940003147501975;0.8053245785541386;-0.005791001681887299;1.034994557788119;0.8053428772174371
79.439331;1.0351249061533083;0.8333248694289207;0.8050538161864765;-0.021848473567068913;-0.02110742907491624;10.000244042729559;0.8335112180705514;-0.005994000401272627;0.8053247040949322;-0.005791001601916264;1.0349943881339274;0.8053428743792714
79.449331;1.035125088642572;0.8333247806623654;0.805053745438856;-0.021848473556252104;-0.021107429107267144;10.00024440972308;0.8335111244089572;-0.005994000489063158;0.8053248358671589;-0.005791001521727705;1.034994223739968;0.8053428735658156
79.459331;1.0351252621318725;0.8333246929266466;0.805053680758116;-0.021848473545909724;-0.021107429143327985;10.000244712858223;0.8335110240418704;-0.005994000577979683;0.8053249735707377;-0.005791001441361308;1.034994064927103;0.8053428748353166
79.469331;1.0351254254546896;0.8333246066393861;0.805053622791536;-0.02184847353609735;-0.021107429182983743;10.000244956521321;0.833510917312494;-0.0059940006678390325;0.8053251168343389;-0.005791001360850933;1.03499391200286;0.8053428782323905
79.479331;1.035125577602778;0.8333245222789669;0.8050535722359675;-0.02184847352685106;-0.021107429226030053;10.000245143859516;0.8335108045931857;-0.005994000758452656;0.8053252652398394;-0.005791001280213615;1.034993765165303;0.8053428837931161
79.489331;1.035125717692011;0.8333244403668483;0.805053529714692;-0.021848473518182743;-0.021107429272201893;10.00024527564004;0.8335106863372778;-0.005994000849624203;0.8053254183418583;-0.005791001199456518;1.0349936244843532;0.805342891557275
79.499331;1.0351258449345844;0.8333243614555077;0.8050534956833458;-0.021848473510056754;-0.021107429321234474;10.000245350997128;0.8335105631206836;-0.005994000941135969;0.8053255756684209;-0.005791001118600243;1.0349934899574396;0.8053429015346816
79.509331;1.0351259586860784;0.8333242861119488;0.80505347041758;-0.021848473502382563;-0.021107429372889567;10.000245368984292;0.8335104356366231;-0.005994001032742267;0.8053257366780755;-0.0057910010376817115;1.0349933615529363;0.8053429136816806
79.519331;1.035126058515959;0.8333242149218645;0.8050534540242901;-0.02184847349504537;-0.021107429426936723;10.00024532940306;0.8335103046778166;-0.0059940011241801676;0.8053259007142115;-0.005791000956749087;1.0349932392475674;0.8053429279270655
79.529331;1.0351261441978894;0.8333241484806463;0.8050534464667783;-0.021848473487953497;-0.021107429483146443;10.000245233041236;0.833510171106179;-0.0059940012152066005;0.8053260670048116;-0.005791000875875608;1.0349931230308917;0.8053429442079773
79.539331;1.0351262156541434;0.8333240873462449;0.8050534476245106;-0.021848473481062045;-0.021107429541318952;10.000245081499388;0.8335100358206013;-0.005994001305626795;0.8053262346859726;-0.005791000795178065;1.034993012876041;0.8053429625119305
79.549331;1.035126272941169;0.8333240320063003;0.8050534573286074;-0.021848473474361998;-0.021107429601318936;10.00024487653163;0.8335098997407862;-0.005994001395290487;0.8053264028514362;-0.005791000714802129;1.034992908732714;0.8053429829078398
79.559331;1.0351263162309796;0.8333239829072326;0.8050534753298904;-0.02184847346787159;-0.02110742966307024;10.000244619265937;0.8335097638052436;-0.005994001484086736;0.8053265706335738;-0.0057910006348840986;1.0349928104881005;0.8053430055337216
79.569331;1.035126345733724;0.8333239405094695;0.8050535012855758;-0.021848473461637957;-0.021107429726510477;10.000244309831915;0.8335096289482067;-0.005994001571947382;0.8053267372308044;-0.0057910005555378095;1.034992717888683;0.8053430305820406
79.579331;1.035126361620707;0.8333239052589095;0.8050535347974414;-0.021848473455716267;-0.02110742979155665;10.000243947814182;0.8335094960468068;-0.005994001658842769;0.8053269018346438;-0.005791000476854583;1.0349926305669115;0.8053430582923209
79.589331;1.0351263640192496;0.8333238774902102;0.8050535754427098;-0.021848473450133014;-0.021107429858102118;10.000243533204374;0.833509365867388;-0.005994001744768874;0.805327063593427;-0.005791000398893428;1.0349925481652846;0.805343088900232
79.599331;1.035126353050306;0.8333238574208113;0.8050536227987036;-0.02184847344487731;-0.02110742992600845;10.000243067051962;0.833509239004454;-0.005994001829724659;0.805327221722554;-0.005791000321694203;1.0349924703852762;0.8053431225812319
79.609331;1.0351263288163506;0.8333238452417272;0.8050536764280463;-0.021848473439926925;-0.021107429995084196;10.000242551283012;0.8335091158461548;-0.005994001913698716;0.8053273756442484;-0.005791000245305596;1.0349923969301382;0.8053431594490114
79.619331;1.035126291378136;0.8333238411688988;0.8050537358241757;-0.021848473435268266;-0.021107430065092025;10.000241988025005;0.8335089966264759;-0.005994001996680563;0.8053275250299354;-0.00579100016979227;1.0349923274540418;0.8053431995704772
79.629331;1.0351262408205801;0.8333238454358453;0.8050538004392643;-0.021848473430887933;-0.021107430135787496;10.000241379504901;0.8335088814960679;-0.005994002078661326;0.8053276697706695;-0.005791000095232456;1.0349922615581375;0.8053432429626208
79.639331;1.0351261773391778;0.8333238582733083;0.8050538697794698;-0.021848473426757088;-0.02110743020695184;10.000240728665112;0.8335087705318857;-0.005994002159618855;0.8053278099213069;-0.005791000021702166;1.0349921988296793;0.8053432895877572
79.649331;1.0351261012932902;0.8333238798539377;0.8050539434369036;-0.021848473422838095;-0.021107430278404747;10.000240039331057;0.8335086637407144;-0.005994002239521439;0.8053279456224329;-0.0057909999492326255;1.0349921389244034;0.8053433393594235
79.659331;1.0351260132565414;0.8333239102290595;0.8050540210513166;-0.02184847341912138;-0.02110743035000003;10.000239315180883;0.8335085611088099;-0.005994002318349304;0.8053280770059635;-0.005790999877789186;1.0349920815673301;0.8053433921683658
79.669331;1.035125913986522;0.8333239493270763;0.8050541022887486;-0.021848473415667147;-0.021107430421608866;10.000238558877891;0.8335084626735563;-0.0059940023961080925;0.8053282041149264;-0.005790999807308993;1.0349920264255925;0.8053434479139902
79.679331;1.0351258043274763;0.8333239969876955;0.805054186871131;-0.021848473412615147;-0.021107430493110736;10.000237773026656;0.8335083685830329;-0.005994002472813582;0.8053283268981004;-0.005790999737751195;1.0349919730626456;0.8053435065298525
79.689331;1.0351256852060067;0.8333240530160999;0.8050542745808249;-0.021848473410156628;-0.021107430564403742;10.000236961713181;0.8335082790886218;-0.00599400254846359;0.8053284452916861;-0.005790999669108315;1.0349919210464738;0.8053435680272019
79.699331;1.0351255576806861;0.8333241172510614;0.8050543651942015;-0.021848473408494464;-0.021107430635420244;10.000236130619804;0.833508194459541;-0.005994002623027293;0.8053285592834779;-0.005790999601392235;1.0349918700388951;0.8053436325315437
79.709331;1.0351254228695617;0.8333241895537807;0.8050544584201137;-0.021848473407817256;-0.02110743070613129;10.000235285713353;0.8335081149106196;-0.005994002696447258;0.8053286688543051;-0.005790999534633915;1.0349918197771715;0.8053437002686308
79.719331;1.0351252817890177;0.8333242697097437;0.805054553899481;-0.02184847340829156;-0.021107430776532852;10.000234431496235;0.8335080405632875;-0.0059940027686520205;0.8053287738829584;-0.005790999468886853;1.034991769994192;0.8053437715235949
79.729331;1.0351251352763273;0.8333243573880499;0.8050546512370522;-0.021848473410062533;-0.021107430846623913;10.000233570216546;0.8335079714036367;-0.0059940028395880545;0.8053288741945983;-0.005790999404202122;1.0349917203613355;0.8053438465935062
79.739331;1.035124984033408;0.8333244522262235;0.8050547500382892;-0.021848473413266272;-0.021107430916401947;10.000232702778659;0.8335079072877016;-0.005994002909244485;0.805328969702932;-0.005790999340608614;1.0349916704989655;0.8053439257287399
79.749331;1.0351248287262211;0.8333245539072441;0.8050548499252422;-0.02184847341805567;-0.0211074309858687;10.000231830322171;0.8335078479727708;-0.005994002977637359;0.8053290604327314;-0.005790999278135421;1.0349916200289058;0.8053440090895624
79.759331;1.0351246700557262;0.833324662133347;0.8050549505055746;-0.0218484734246176;-0.02110743105502506;10.000230955264433;0.8335077931047519;-0.005994003044780848;0.805329146406159;-0.005790999216838972;1.0349915686218887;0.8053440967127258
79.769331;1.0351245087217689;0.8333247765842201;0.8050550513406423;-0.021848473433162034;-0.021107431123872655;10.000230081390352;0.8335077422302719;-0.005994003110695635;0.805329227568951;-0.0057909991568029775;1.034991515982004;0.8053441884679525
79.779331;1.0351243453517465;0.8333248969125379;0.8050551519704094;-0.02184847344389873;-0.021107431192410774;10.000229213340655;0.833507694867154;-0.005994003175429992;0.8053293038327655;-0.005790999098128099;1.0349914617748346;0.8053442840716415
79.789331;1.0351241804845754;0.8333250227568199;0.8050552519737288;-0.021848473457029796;-0.021107431260603986;10.000228356466865;0.8335076505390655;-0.005994003239038895;0.8053293751633575;-0.0057909990409285945;1.0349914055848357;0.805344383187968
79.799331;1.035124014558032;0.8333251537872575;0.8050553509875806;-0.021848473472741776;-0.021107431328363103;10.000227516848636;0.8335076087710638;-0.005994003301540914;0.8053294416555912;-0.005790998985334117;1.034991346905651;0.8053444855193934
79.809331;1.0351238479197415;0.833325289740307;0.8050554486759588;-0.02184847349117863;-0.02110743139556186;10.000226700819885;0.8335075691215967;-0.005994003362905144;0.8053295035555083;-0.00579099893148223;1.0349912851134608;0.8053445907962444
79.819331;1.0351236808993898;0.833325430361541;0.805055544755775;-0.021848473512425855;-0.021107431462056073;10.00022591467593;0.8335075312353893;-0.005994003423071637;0.8053295611926929;-0.005790998879496961;1.0349912194910864;0.8053446986897768
79.829331;1.0351235138404733;0.8333255753178878;0.8050556390974294;-0.021848473536516203;-0.021107431527701465;10.0002251643325;0.8335074948587256;-0.005994003481967287;0.805329614850414;-0.0057909988294693494;1.0349911493461712;0.8053448087576571
79.839331;1.0351233470373358;0.8333257241848989;0.8050557317676496;-0.021848473563439778;-0.021107431592379287;10.000224453948512;0.833507459817946;-0.005994003539501466;0.8053296646756919;-0.005790998781448761;1.0349910740673611;0.8053449204511061
79.849331;1.035123180661499;0.8333258764817227;0.8050558229721974;-0.021848473593159005;-0.021107431656008688;10.000223784874152;0.8335074259781815;-0.005994003595560325;0.8053297107119741;-0.00579099873545075;1.0349909930467707;0.805345033118199
79.859331;1.0351230147590968;0.83332603170282;0.8050559129930153;-0.021848473625622665;-0.021107431718530193;10.000223156255938;0.8335073931901416;-0.005994003649991637;0.80532975296834;-0.00579099869148837;1.0349909056285378;0.8053451459997896
79.869331;1.035122849285351;0.8333261893756525;0.8050560021857521;-0.021848473660776187;-0.021107431779873318;10.00022256581614;0.833507361291106;-0.005994003702579112;0.8053297914158865;-0.005790998649605191;1.0349908111735349;0.8053452582702798
79.879331;1.0351226841136836;0.8333263491482237;0.8050560910138921;-0.0218484736985706;-0.021107431839937206;10.000222010028645;0.83350733017551;-0.005994003753056434;0.8053298259875453;-0.0057909986098884725;1.0349907092002253;0.8053453691130905
79.889331;1.0351225190154734;0.833326510825499;0.8050561800427181;-0.021848473738948854;-0.02110743189860055;10.000221484528925;0.8335072998379485;-0.005994003801170469;0.8053298566287972;-0.005790998572465418;1.0349905994977733;0.8053454777694391
79.899331;1.0351223536454994;0.8333266742887404;0.8050562698581153;-0.02184847378181462;-0.02110743195573991;10.00022098434863;0.8335072703565144;-0.005994003846735434;0.8053298832958;-0.005790998537478348;1.0349904820760731;0.8053455835709953
79.909331;1.0351221875733434;0.8333268393643696;0.8050563609993187;-0.021848473827026496;-0.02110743201123346;10.000220503695754;0.8335072418255577;-0.0059940038896395985;0.8053299059005908;-0.0057909985050542045;1.0349903570315253;0.805345685936332
79.919331;1.0351220203424405;0.833327005779596;0.8050564539640929;-0.021848473874419898;-0.02110743206496791;10.000220035979144;0.8335072142682728;-0.005994003929823401;0.8053299243334561;-0.005790998475294803;1.0349902245257718;0.8053457842890541
79.929331;1.0351218515104417;0.8333271732076998;0.8050565491916103;-0.021848473923818622;-0.02110743211685959;10.000219574086517;0.833507187636811;-0.005994003967263201;0.8053299385614879;-0.005790998448265863;1.0349900848840339;0.8053458780331648
79.939331;1.035121680666338;0.8333273413368004;0.8050566470012425;-0.02184847397503423;-0.02110743216685749;10.000219110699488;0.8335071618492798;-0.005994004001965113;0.8053299486829544;-0.00579099842397401;1.034989938686319;0.8053459666482874
79.949331;1.0351215074316593;0.8333275099622222;0.8050567475967515;-0.021848474027884694;-0.021107432214912167;10.000218638395387;0.8335071367425495;-0.005994004033956525;0.8053299549142902;-0.0057909984023664434;1.0349897867256643;0.8053460497580618
