time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
79.959331;1.0351213314215137;0.833327679017606;0.8050568511271171;-0.021848474082222694;-0.0211074322609419;10.000218149414845;0.8335071120636713;-0.005994004063275822;0.8053299575679428;-0.005790998383357105;1.0349896298446088;0.8053461270946989
79.969331;1.0351211521640917;0.8333278484801285;0.8050569577025513;-0.02184847413792542;-0.021107432304831572;10.000217635765674;0.8335070875633066;-0.005994004089969677;0.8053299570281989;-0.00579099836683898;1.034989468788773;0.8053461984178979
79.979331;1.0351209690848187;0.8333280182684591;0.8050570673601157;-0.021848474194854185;-0.021107432346476673;10.000217089915429;0.8335070630383931;-0.005994004114100757;0.8053299536941788;-0.005790998352669891;1.0349893041312412;0.8053462634544936
79.989331;1.0351207816316217;0.8333281882370619;0.8050571800442232;-0.021848474252848242;-0.021107432385834516;10.000216505622857;0.8335070383130351;-0.005994004135764106;0.805329947893387;-0.005790998340670405;1.0349891362692065;0.8053463218709239
79.999331;1.0351205893844013;0.8333283582524728;0.8050572956191447;-0.021848474311753248;-0.021107432422922637;10.00021587854888;0.8335070132483425;-0.005994004155102055;0.8053299398300306;-0.0057909983306536975;1.0349889655302869;0.8053463732938986
80.009331;1.0351203920180498;0.8333285282465897;0.805057413890272;-0.0218484743714332;-0.021107432457780025;10.000215206349424;0.8335069877640341;-0.005994004172293013;0.8053299296223125;-0.00579099832246259;1.034988792342323;0.8053464174052132
80.019331;1.0351201892583317;0.8333286981645942;0.805057534660505;-0.021848474431764284;-0.021107432490444226;10.000214488635315;0.8335069618470663;-0.005994004187510908;0.8053299173846616;-0.005790998315997462;1.0349886172843255;0.8053464540196881
80.029331;1.0351199809068143;0.8333288678675944;0.8050576578089728;-0.021848474492628542;-0.021107432520945907;10.000213727139943;0.8335069355666161;-0.005994004200898676;0.8053299032771892;-0.0057909983112333285;1.03498844094684;0.805346483025725
80.039331;1.0351197668414767;0.8333290370831085;0.8050577832947705;-0.021848474553903978;-0.021107432549310842;10.000212925159998;0.8335069090747974;-0.0059940042125829355;0.8053298874851038;-0.005790998308218312;1.0349882637837602;0.8053465042456197
80.049331;1.0351195469672472;0.8333292054532103;0.8050579110898413;-0.02184847461545706;-0.021107432575579538;10.000212085950723;0.8335068825593704;-0.0059940042226874594;0.8053298701734799;-0.005790998307054838;1.0349880860819491;0.8053465173196475
80.059331;1.0351193211635314;0.8333293726725325;0.8050580411528275;-0.02184847467714541;-0.021107432599836804;10.0002112116609;0.8335068561960781;-0.0059940042313220265;0.805329851490913;-0.005790998307872648;1.0349879080023492;0.805346521659926
80.069331;1.0351190892976085;0.8333295385907169;0.8050581734724954;-0.021848474738823072;-0.021107432622210834;10.000210303867034;0.8335068301321908;-0.005994004238586903;0.8053298315835327;-0.00579099831079128;1.034987729610945;0.8053465165416894
80.079331;1.035118851284692;0.8333297032006933;0.8050583081071311;-0.021848474800352482;-0.021107432642838285;10.000209364632557;0.8335068044422249;-0.005994004244592273;0.8053298105833455;-0.005790998315883749;1.0349875508368915;0.8053465012795176
80.089331;1.0351186070732947;0.8333298665977101;0.8050584451746148;-0.021848474861626225;-0.02110743266184202;10.000208397039133;0.8335067790817083;-0.005994004249453294;0.8053297886181942;-0.005790998323178982;1.034987371432127;0.8053464753339323
80.099331;1.0351183565952187;0.8333300289584069;0.8050585848155963;-0.021848474922567918;-0.021107432679327638;10.000207405165705;0.8335067539297423;-0.005994004253271512;0.8053297658378019;-0.0057909983326974125;1.034987191014691;0.8053464383442116
80.109331;1.0351180998130431;0.8333301904908748;0.8050587271525431;-0.021848474983099938;-0.021107432695377303;10.000206393679765;0.8335067288542994;-0.00599400425612809;0.8053297424218072;-0.0057909983444733555;1.0349870091407907;0.8053463901614857
80.119331;1.0351178367884675;0.8333303513243213;0.8050588722467441;-0.021848475043120163;-0.02110743271005047;10.000205367638848;0.8335067036865873;-0.005994004258076757;0.8053297185787096;-0.005790998358554999;1.0349868253982206;0.8053463308767869
80.129331;1.0351175676667914;0.8333305114172361;0.8050590200649573;-0.021848475102511554;-0.021107432723403746;10.000204332461548;0.8335066781650261;-0.00599400425913326;0.8053296945413223;-0.005790998374990295;1.0349866395132639;0.8053462608175571
80.139331;1.0351172926905998;0.8333306705937852;0.805059170475191;-0.021848475161161354;-0.021107432735522465;10.000203293272799;0.8335066519715486;-0.00599400425928258;0.8053296705516669;-0.005790998393810197;1.0349864513783336;0.8053461805130003
80.149331;1.0351170122866322;0.8333308286311012;0.8050593232669453;-0.02184847521896421;-0.02110743274653585;10.000202254353285;0.8335066248278877;-0.005994004258503445;0.8053296468453605;-0.00579099841503642;1.0349862610198641;0.8053460906329182
80.159331;1.0351167270694324;0.8333309852715606;0.8050594781612521;-0.02184847527579664;-0.02110743275659226;10.0002012196547;0.8335065965124865;-0.005994004256779592;0.8053296236459508;-0.005790998438706851;1.0349860685875387;0.8053459919143366
80.169331;1.0351164377700242;0.8333311401831928;0.8050596348042389;-0.02184847533148769;-0.0211074327658203;10.000200193414784;0.8335065668071541;-0.005994004254076417;0.8053296011517396;-0.005790998464889365;1.0349858743431544;0.8053458851190054
80.179331;1.035116145229607;0.8333312929238191;0.8050597927696007;-0.021848475385834086;-0.021107432774314545;10.000199179984607;0.8335065355030521;-0.0059940042503180595;0.8053295795054131;-0.005790998493674584;1.0349856786093055;0.8053457710380862
80.189331;1.0351158503965145;0.8333314429491517;0.8050599515853852;-0.021848475438648075;-0.021107432782139165;10.000198183160473;0.8335065024414127;-0.0059940042454084165;0.8053295587817789;-0.0057909985251513064;1.0349854817019501;0.8053456504937658
80.199331;1.0351155542479475;0.8333315896695705;0.8050601107967056;-0.021848475489783026;-0.021107432789328966;10.000197205709455;0.8335064675017917;-0.005994004239274874;0.8053295390191056;-0.005790998559388356;1.0349852839083191;0.8053455243207609
80.209331;1.0351152577164413;0.8333317325072797;0.8050602700410388;-0.02184847553913052;-0.021107432795892056;10.000196249810138;0.8335064305736072;-0.005994004231891208;0.8053295202521789;-0.005790998596435488;1.0349850855179732;0.80534539335898
80.219331;1.0351149616701174;0.8333318709327079;0.8050604290626212;-0.02184847558661714;-0.02110743280181017;10.000195317800623;0.8335063915486431;-0.0059940042232578105;0.8053295024998113;-0.005790998636316848;1.034984886810821;0.8053452584109599
80.229331;1.03511466692825;0.8333320044618584;0.8050605876483965;-0.021848475632203112;-0.021107432807035656;10.000194412038226;0.8335063503003473;-0.005994004213360023;0.8053294857642066;-0.005790998679006195;1.0349846879787206;0.8053451201533408
80.239331;1.0351143742893913;0.8333321326018159;0.805060745591588;-0.021848475675875768;-0.021107432811515357;10.00019353444408;0.8335063066201338;-0.005994004202154414;0.8053294700960593;-0.005790998724413552;1.0349844891198265;0.805344979104485
80.249331;1.0351140845302458;0.8333322547959465;0.8050609027427479;-0.021848475717646934;-0.02110743281521827;10.000192686478947;0.8335062601660097;-0.005994004189579589;0.8053294556277132;-0.005790998772411589;1.0349842903550233;0.805344835634315
80.259331;1.0351137983541474;0.8333323704258255;0.805061059034639;-0.02184847575755341;-0.02110743281812427;10.000191868767372;0.8335062105129505;-0.005994004175559728;0.805329442518037;-0.0057909988228873775;1.034984091940798;0.8053446899640071
80.269331;1.0351135163449412;0.8333324788820236;0.8050612144062977;-0.021848475795657185;-0.021107432820214413;10.000191080626312;0.8335061572700622;-0.005994004160009899;0.805329430909484;-0.0057909988757665724;1.034983894311157;0.8053445422161493
80.279331;1.0351132389637807;0.8333325796451235;0.8050613687432069;-0.02184847583204784;-0.02110743282148014;10.000190320979124;0.8335061001490305;-0.0059940041428489755;0.8053294209565011;-0.005790998930987369;1.0349836981186877;0.8053443924816052
80.289331;1.0351129665393735;0.8333326723332907;0.8050615219135154;-0.02184847586682944;-0.0211074328219185;10.00018958981619;0.8335060389694554;-0.005994004124011013;0.8053294128762041;-0.00579099898846865;1.0349835042891766;0.8053442408134395
80.299331;1.0351126992492934;0.8333327567624117;0.8050616738007218;-0.021848475900086838;-0.021107432821522974;10.000188888278782;0.8335059736560999;-0.005994004103458102;0.8053294069732324;-0.005790999048106016;1.0349833139715112;0.8053440871966724
80.309331;1.0351124371582254;0.8333328329517635;0.8050618242731592;-0.021848475931872256;-0.02110743282028192;10.000188217853045;0.833505904227842;-0.005994004081190299;0.8053294036304266;-0.0057909991097826;1.0349831283418032;0.8053439315524631
80.319331;1.0351121802994698;0.8333329009846858;0.8050619731484202;-0.021848475962234288;-0.0211074328181715;10.000187579788404;0.8335058307811607;-0.005994004057249705;0.8053294032640241;-0.005790999173391669;1.0349829483900665;0.8053437737665696
80.329331;1.0351119287103434;0.8333329608913479;0.8050621201683134;-0.021848475991248808;-0.021107432815136728;10.00018697449;0.8335057534888649;-0.005994004031719977;0.8053294062532411;-0.005790999238859883;1.0349827748456975;0.8053436137317896
80.339331;1.035111682415227;0.8333330126854519;0.8050622649644055;-0.021848476019023354;-0.02110743281107666;10.000186401187765;0.8335056725876643;-0.0059940040047019305;0.8053294128719072;-0.005790999306137209;1.034982608267193;0.8053434513786176
80.349331;1.0351114414367497;0.833333056440438;0.8050624070455743;-0.021848476045695557;-0.02110743280586569;10.000185858660176;0.8335055883673459;-0.005994003976263842;0.8053294232404578;-0.005790999375153161;1.0349824491513282;0.8053432866765813
80.359331;1.0351112058337895;0.8333330923100127;0.8050625458433097;-0.021848476071430256;-0.021107432799409374;10.000185346109896;0.8335055011867695;-0.0059940039464091216;0.8053294373122184;-0.005790999445778856;1.0349822979425132;0.8053431196151752
80.369331;1.0351109757057277;0.8333331204910674;0.8050626808049435;-0.021848476096402815;-0.021107432791689255;10.00018486301164;0.8335054114520009;-0.005994003915087729;0.8053294548978617;-0.0057909995178356865;1.0349821549714189;0.8053429501703473
80.379331;1.035110751178802;0.8333331411765985;0.8050628114640985;-0.021848476120779226;-0.021107432782766177;10.000184408429138;0.8335053195372836;-0.005994003882233674;0.8053294757155474;-0.005790999591139663;1.034982020408335;0.8053427782990304
80.389331;1.0351105324024399;0.8333331545671396;0.805062937418131;-0.0218484761447114;-0.02110743277274834;10.000183980966392;0.8335052257552575;-0.005994003847789912;0.8053294994627495;-0.005790999665528671;1.0349818942921474;0.805342604004183
80.399331;1.035110319529922;0.8333331609173396;0.8050630582968499;-0.02184847616835218;-0.021107432761746793;10.000183579486599;0.8335051304362444;-0.00599400381169663;0.8053295259019143;-0.005790999740854169;1.0349817765878881;0.8053424274083297
80.409331;1.0351101126995972;0.8333331605428442;0.8050631737974807;-0.02184847619187751;-0.021107432749843374;10.000183203503619;0.8335050340048664;-0.0059940037738716945;0.8053295549116474;-0.005790999816952244;1.0349816671843965;0.805342248764003
80.419331;1.0351099120765304;0.8333331537722565;0.8050632836905209;-0.02184847621549288;-0.021107432737078373;10.000182852688743;0.8335049369508207;-0.005994003734217672;0.8053295864290807;-0.005790999893629803;1.034981565845466;0.8053420684154632
80.429331;1.0351097179315525;0.8333331408923226;0.8050633877831268;-0.021848476239412603;-0.021107432723450555;10.000182525901815;0.8335048397608896;-0.005994003692641612;0.805329620334072;-0.00579099997070699;1.0349814721710957;0.805341886731046
80.439331;1.0351095306829925;0.8333331221283269;0.8050634858967614;-0.021848476263828746;-0.021107432708921674;10.00018222058139;0.8335047428814298;-0.005994003649059371;0.8053296564533211;-0.005791000048077167;1.034981385608114;0.8053417040306584
80.449331;1.035109350888626;0.833333097662789;0.8050635778554784;-0.021848476288894872;-0.021107432693424955;10.000181933374753;0.8335046466979338;-0.005994003603376257;0.8053296946733886;-0.005791000125700836;1.034981305545389;0.8053415205594217
80.459331;1.03510917920684;0.8333330676828937;0.8050636634954538;-0.021848476314724124;-0.02110743267687901;10.000181661239566;0.8335045515248869;-0.005994003555466689;0.8053297349640443;-0.005791000203537624;1.034981231463819;0.8053413365078894
80.469331;1.0351090163307228;0.8333330324103071;0.8050637426620687;-0.021848476341383066;-0.021107432659192307;10.00018140177619;0.8335044576014605;-0.00599400350518486;0.8053297772864242;-0.005791000281488732;1.0349811630203174;0.805341152023771
80.479331;1.03510886290242;0.8333329920739081;0.805063815187635;-0.021848476368876164;-0.02110743264026086;10.00018115309843;0.8335043650984131;-0.0059940034524011716;0.8053298215190833;-0.005791000359388837;1.0349811000182274;0.8053409672110298
80.489331;1.0351087194259871;0.8333329468974672;0.8050638809039695;-0.021848476397144406;-0.021107432619985395;10.000180913515127;0.833504274149079;-0.005994003397030389;0.805329867438685;-0.005791000437044805;1.0349810423439547;0.8053407821607784
80.499331;1.0351085862318268;0.8333328971758094;0.8050639396544957;-0.021848476426086207;-0.021107432598299992;10.000180680879824;0.8335041848573097;-0.0059940033390310996;0.8053299147322647;-0.005791000514289863;1.0349809898955913;0.805340596980212
80.509331;1.0351084635271812;0.833332843358369;0.8050639912804789;-0.021848476455569657;-0.021107432575188684;10.000180452104184;0.8335040972526406;-0.005994003278387294;0.8053299630547854;-0.005791000590998607;1.0349809425073373;0.8053404117663563
80.519331;1.0351083514443444;0.833332786043077;0.8050640356330344;-0.02184847648543042;-0.021107432550688872;10.000180223284866;0.8335040112787636;-0.005994003215096196;0.8053300120966437;-0.005791000667054388;1.0349808999446972;0.8053402266026216
80.529331;1.0351082500219186;0.8333327259267584;0.8050640726319758;-0.021848476515482575;-0.021107432524886977;10.000179990348329;0.8335039268630275;-0.005994003149169924;0.8053300615893577;-0.005791000742321794;1.0349808619603873;0.8053400416283508
80.539331;1.0351081592013605;0.833332663775005;0.8050641023094876;-0.021848476545544827;-0.021107432497903634;10.000179749673514;0.8335038439700493;-0.00599400308064412;0.8053301112709293;-0.005791000816648978;1.0349808282931823;0.8053398570611555
80.549331;1.0351080788790858;0.8333326003892291;0.8050641247823828;-0.021848476575453524;-0.021107432469863616;10.000179498056127;0.8335037625713434;-0.005994003009580827;0.8053301608965013;-0.005791000889880059;1.0349807986089907;0.8053396731482362
80.559331;1.0351080089328588;0.8333325365518318;0.8050641402147635;-0.021848476605055858;-0.021107432440874974;10.000179232588811;0.8335036825846792;-0.005994002936051393;0.8053302102825828;-0.0057910009618713084;1.034980772510159;0.8053394901418106
80.569331;1.0351079491816342;0.8333324729531704;0.8050641487952621;-0.021848476634209257;-0.021107432411045318;10.00017895106731;0.8335036038511862;-0.005994002860112369;0.8053302593130592;-0.005791001032507889;1.0349807496082837;0.8053393082757123
80.579331;1.0351078993609182;0.8333324101035796;0.8050641506933801;-0.021848476662788358;-0.021107432380504554;10.000178651758427;0.8335035261649283;-0.005994002781808664;0.8053303079446259;-0.0057910011017112935;1.0349807295853248;0.8053391277235328
80.589331;1.0351078591734644;0.8333323483004451;0.8050641460219525;-0.021848476690682284;-0.02110743234940448;10.000178332289153;0.8335034493202432;-0.00599400270119725;0.8053303562567085;-0.005791001169448317;1.0349807122436687;0.8053389485790415
80.599331;1.0351078283187245;0.8333322877125531;0.8050641348116151;-0.02184847671778881;-0.021107432317908133;10.000177988961655;0.8335033731332094;-0.0059940026183542;0.8053304044544911;-0.005791001235746505;1.0349806974958977;0.805338770859892
80.609331;1.03510780642168;0.8333322284894608;0.8050641170192815;-0.021848476744017287;-0.021107432286159692;10.000177616760771;0.8335032974294674;-0.0059940025333681925;0.8053304527553252;-0.005791001300698882;1.0349806853046724;0.8053385945334312
80.619331;1.0351077929822439;0.8333321708086106;0.8050640925781787;-0.021848476769292538;-0.02110743225423872;10.000177210137299;0.8335032220293923;-0.0059940024463424136;0.8053305012576146;-0.005791001364441846;1.034980675677395;0.8053384195569199
80.629331;1.0351077874463055;0.8333321148823999;0.8050640614060289;-0.021848476793552837;-0.021107432222146814;10.00017676423235;0.8335031467663954;-0.005994002357403847;0.8053305498870514;-0.005791001427112262;1.0349806686918377;0.8053382459160499
80.639331;1.035107789249678;0.8333320609437163;0.8050640233732085;-0.02184847681674191;-0.02110743218984257;10.000176275037607;0.8335030715344189;-0.005994002266704472;0.8053305983869912;-0.005791001488810015;1.0349806644793724;0.805338073640842
80.649331;1.0351077977290375;0.8333320092589366;0.8050639782968795;-0.02184847683879264;-0.021107432157291967;10.000175738718305;0.833502996312391;-0.005994002174396278;0.8053306463487433;-0.005791001549574476;1.0349806631982086;0.8053379027827294
80.659331;1.035107812078053;0.8333319601824802;0.8050639259562399;-0.021848476859625016;-0.02110743212449421;10.000175151447458;0.8335029211242347;-0.005994002080600536;0.8053306932994098;-0.00579100160937531;1.034980665064475;0.8053377333621439
80.669331;1.0351078314516122;0.8333319141591277;0.8050638661163344;-0.02184847687916735;-0.021107432091473703;10.000174509679052;0.8335028459900387;-0.005994001985411317;0.8053307387934393;-0.005791001668134629;1.0349806704278457;0.8053375653139417
80.679331;1.0351078550810788;0.833331871641685;0.8050637985603828;-0.021848476897366798;-0.02110743205825775;10.000173810469038;0.8335027709480419;-0.005994001888922933;0.8053307824577327;-0.00579100172577404;1.0349806798151788;0.8053373984873878
80.689331;1.0351078823137219;0.8333318330046172;0.8050637231074128;-0.021848476914197987;-0.021107432024864505;10.000173051786708;0.8335026961204929;-0.005994001791251052;0.8053308239956243;-0.005791001782256052;1.0349806938629484;0.8053372326858519
80.699331;1.0351079126052338;0.833331798531531;0.8050636396091567;-0.021848476929686517;-0.021107431991306158;10.000172232566356;0.8335026217541378;-0.005994001692539255;0.8053308631831458;-0.0057910018376038305;1.0349807131233455;0.8053370677014344
80.709331;1.0351079454977243;0.8333317684465358;0.8050635479634477;-0.021848476943901993;-0.021107431957581805;10.000171352123777;0.8335025481982796;-0.005994001592958526;0.8053308998323667;-0.005791001891898173;1.0349807379157474;0.805336903371259
80.719331;1.0351079805769174;0.8333317429084047;0.8050634481525881;-0.021848476956917953;-0.021107431923662674;10.000170409036421;0.8335024758160494;-0.005994001492712128;0.8053309337229941;-0.005791001945253916;1.0349807683965333;0.8053367395944113
80.729331;1.0351080173989238;0.8333317220064691;0.8050633402805978;-0.02184847696878763;-0.021107431889504893;10.000169400435635;0.8335024048974843;-0.005994001392032864;0.8053309646131236;-0.005791001997779728;1.0349808046880535;0.8053365762620831
80.739331;1.0351080554588599;0.8333317058206137;0.805063224617728;-0.021848476979546963;-0.0211074318550742;10.00016832231566;0.833502335626994;-0.0059940012911558465;0.8053309923282477;-0.005791002049542527;1.0349808468197168;0.805336413222114
80.749331;1.0351080942654267;0.8333316944608651;0.8050631016049377;-0.021848476989241028;-0.02110743182034763;10.000167170383383;0.833502268067707;-0.005994001190290971;0.80533101680327;-0.005791002100561578;1.034980894602231;0.8053362503110186
80.759331;1.0351081334149377;0.8333316880246433;0.8050629717268567;-0.0218484769979559;-0.02110743178529974;10.000165940794508;0.8335022021826138;-0.005994001089612026;0.8053310380513977;-0.005791002150817934;1.034980947673658;0.8053360873481687
80.769331;1.0351081725607354;0.8333316865545176;0.8050628353515897;-0.0218484770058174;-0.02110743174988324;10.000164630537114;0.8335021379144428;-0.005994000989244065;0.8053310561193102;-0.005791002200260513;1.0349810056235926;0.8053359241067776
80.779331;1.0351082113788608;0.8333316900683725;0.8050626927143623;-0.02184847701296414;-0.02110743171402029;10.000163237586849;0.8335020752120088;-0.005994000889259663;0.8053310710865438;-0.005791002248820693;1.0349810680255775;0.8053357603446747
80.789331;1.035108249608546;0.8333316986286876;0.805062543997259;-0.02184847701953538;-0.021107431677632797;10.000161760844843;0.833502013964871;-0.005994000789711722;0.8053310831289141;-0.005791002296428983;1.0349811344572917;0.8053355958406426
80.799331;1.0351082870840205;0.8333317123670233;0.8050623893615487;-0.021848477025675654;-0.02110743164069786;10.000160200094971;0.833501953959432;-0.0059940006906722045;0.8053310925682867;-0.005791002343015968;1.034981204608603;0.8053354303852811
80.809331;1.0351083237004526;0.8333317314548184;0.8050622289453686;-0.02184847703153311;-0.021107431603284058;10.00015855662164;0.8335018949298543;-0.0059940005922290655;0.8053310998310261;-0.005791002388503483;1.0349812784093273;0.8053352638011834
80.819331;1.0351083593495192;0.8333317560570369;0.8050620628994545;-0.02184847703724264;-0.02110743156553821;10.000156833838378;0.8335018366617063;-0.0059940004944541;0.8053311053647924;-0.005791002432802666;1.0349813560641026;0.8053350960066762
80.829331;1.0351083938404768;0.8333317862377202;0.805061891432195;-0.021848477042899682;-0.021107431527637704;10.000155036754467;0.8335017790300164;-0.0059940003973833885;0.8053311096120094;-0.005791002475827512;1.0349814379689324;0.8053349270431518
80.839331;1.0351084267916513;0.8333318218644757;0.8050617148372214;-0.021848477048548587;-0.02110743148975215;10.000153170873954;0.8335017219357648;-0.00599400030102935;0.8053311130284314;-0.005791002517505771;1.0349815245860137;0.805334757045955
80.849331;1.0351084575802747;0.8333318626235289;0.805061533534151;-0.021848477054209337;-0.021107431452028695;10.000151241893787;0.8335016652509724;-0.005994000205410346;0.8053311160485126;-0.005791002557777608;1.0349816163628243;0.8053345861987105
80.859331;1.0351084854358445;0.8333319081168485;0.8050613480914568;-0.021848477059921743;-0.021107431414599354;10.000149256358846;0.8335016088201523;-0.005994000110565944;0.805331119021814;-0.005791002596591398;1.0349817136997737;0.8053344146981581
80.869331;1.0351085095627446;0.8333319579676254;0.8050611591867654;-0.021848477065761443;-0.021107431377599774;10.000147222370128;0.833501552465795;-0.0059940000165511625;0.8053311222145686;-0.005791002633887821;1.0349818169278036;0.8053342427236426
80.879331;1.0351085291863684;0.8333320118893368;0.8050609675456658;-0.021848477071814316;-0.021107431341159635;10.000145149593214;0.8335014960243743;-0.005993999923417286;0.8053311258375573;-0.005791002669578114;1.0349819263022246;0.8053340704139456
80.889331;1.0351085435797729;0.8333320696553759;0.8050607739142046;-0.021848477078132318;-0.021107431305367096;10.00014304832597;0.833501439429416;-0.0059939998311764895;0.8053311300498398;-0.005791002703545006;1.0349820420181823;0.8053338978887727
80.899331;1.0351085521195682;0.8333321309921476;0.8050605790491567;-0.021848477084705442;-0.021107431270266687;10.000140928351724;0.8335013827674982;-0.005993999739771363;0.8053311349849862;-0.00579100273567533;1.0349821642178871;0.805333725291843
80.909331;1.0351085543566234;0.8333321955262945;0.8050603836904099;-0.02184847709146763;-0.021107431235895046;10.000138798595325;0.83350132630034;-0.005993999649079744;0.8053311407830127;-0.0057910027659000855;1.0349822929961547;0.8053335528101845
80.919331;1.0351085500590742;0.8333322628545861;0.8050601885317155;-0.02184847709831914;-0.021107431202304818;10.000136667246366;0.8335012704521975;-0.00599399955894921;0.8053311475773238;-0.005791002794200889;1.0349824284384108;0.8053333806982853
80.929331;1.0351085391965373;0.833332332647246;0.8050599942060289;-0.021848477105148374;-0.021107431169562433;10.00013454154471;0.8335012157290561;-0.005993999469233961;0.8053311555098231;-0.0057910028205787455;1.0349825706895863;0.8053332092947205
80.939331;1.0351085219118576;0.8333324046783961;0.8050598012971746;-0.02184847711185882;-0.02110743113773104;10.000132427426779;0.8335011626006961;-0.005993999379815348;0.8053311647685657;-0.005791002845024331;1.0349827199852728;0.8053330389730894
80.949331;1.0351084985420378;0.8333324787900772;0.80505961039901;-0.021848477118396433;-0.021107431106856;10.000130329844627;0.8335011113889961;-0.005993999290599202;0.8053311755257355;-0.005791002867513704;1.034982876612086;0.8053328700640221
80.959331;1.0351084696359307;0.8333325548406212;0.8050594221695815;-0.021848477124757047;-0.02110743107696995;10.000128253687068;0.8335010622185972;-0.005993999201503505;0.8053311878460451;-0.00579100288802632;1.034983040887207;0.8053327028324123
80.969331;1.0351084358634173;0.8333326326993159;0.8050592373285745;-0.021848477130967214;-0.02110743104809705;10.00012620418307;0.8335010150664287;-0.005993999112471014;0.805331201692119;-0.005791002906570413;1.034983213166119;0.8053325374859263
80.979331;1.0351083978795625;0.8333327122884268;0.805059056642986;-0.021848477137057745;-0.021107431020236777;10.000124186563736;0.8335009698690782;-0.005993999023496568;0.8053312169565565;-0.0057910029231864855;1.0349833937760722;0.8053323741377638
80.989331;1.0351083562904742;0.8333327935711714;0.8050588809177321;-0.02184847714305197;-0.021107430993361705;10.000122205864017;0.8335009266247165;-0.005993998934612384;0.8053312334224583;-0.005791002937920561;1.0349835829223817;0.8053322127766325
80.999331;1.0351083116991193;0.8333328764908307;0.8050587109579993;-0.02184847714896251;-0.021107430967447726;10.000120266851042;0.8335008854331982;-0.005993998845831222;0.8053312506741219;-0.005791002950800065;1.0349837806822306;0.8053320533344941
81.009331;1.0351082647027545;0.8333329609539654;0.8050585475221341;-0.021848477154788947;-0.021107430942489215;10.000118373327016;0.8335008464573822;-0.005993998757106234;0.8053312680481423;-0.005791002961825429;1.0349839870617032;0.8053318957901087
81.019331;1.0351082157939548;0.8333330468278847;0.8050583912942868;-0.021848477160531937;-0.02110743091848561;10.00011652712601;0.8335008098331437;-0.005993998668345391;0.8053312846845957;-0.005791002970962103;1.0349842020255557;0.8053317402032901
81.029331;1.0351081652780767;0.8333331338942284;0.8050582428781567;-0.021848477166205974;-0.021107430895443972;10.000114727720439;0.8335007755786353;-0.005993998579468102;0.8053312996362331;-0.0057910029781405355;1.034984425488097;0.8053315866785276
81.039331;1.0351081133264226;0.8333332218186685;0.8050581028054438;-0.021848477171810283;-0.0211074308733868;10.00011297257456;0.8335007435541748;-0.005993998490455915;0.8053313119425763;-0.0057910029832753855;1.0349846573326127;0.8053314353424655
81.049331;1.0351080600728049;0.8333333102277006;0.8050579715436641;-0.0218484771772939;-0.021107430852335515;10.000111257885528;0.833500713478474;-0.0059939984013579325;0.8053313206453093;-0.0057910029862835565;1.0349848974696954;0.8053312864246238
81.059331;1.0351080056294584;0.8333333988491517;0.8050578494918689;-0.021848477182575706;-0.021107430832305072;10.000109579221045;0.833500684977849;-0.00599399831226284;0.8053313247895328;-0.00579100298707977;1.0349851458877035;0.8053311403669797
81.069331;1.0351079500843399;0.8333334875561271;0.8050577369435763;-0.021848477187586857;-0.02110743081332842;10.00010793176151;0.8335006576268891;-0.005993998223278677;0.8053313234415939;-0.0057910029855724405;1.034985402661697;0.8053309977876085
81.079331;1.0351078935171802;0.833333576277509;0.8050576340336416;-0.02184847719227561;-0.02110743079547441;10.000106310567494;0.8335006309662735;-0.005993998134533019;0.8053313157384007;-0.0057910029816835365;1.0349856679160756;0.8053308593341597
81.089331;1.0351078359472676;0.8333336648905929;0.805057540734689;-0.021848477196586592;-0.021107430778831662;10.000104710985935;0.8335006045466941;-0.005993998046172945;0.8053313009299441;-0.005791002975367997;1.0349859417684801;0.8053307255948787
81.099331;1.0351077772496025;0.8333337531552023;0.8050574569088135;-0.021848477200457184;-0.021107430763469888;10.000103128703431;0.8335005779785141;-0.005993997958351295;0.8053312783763288;-0.0057910029666100845;1.034986224267105;0.8053305971092276
81.109331;1.0351077171842673;0.8333338407096744;0.8050573823686755;-0.021848477203827613;-0.021107430749419055;10.000101559882639;0.8335005509375334;-0.005993997871215791;0.8053312475615827;-0.005791002955410778;1.0349865153325681;0.8053304744455592
81.119331;1.0351076555427283;0.8333339271445761;0.8050573168903389;-0.021848477206638923;-0.021107430736694226;10.000100002034122;0.8335005231881272;-0.005993997784916327;0.8053312081444102;-0.005791002941788613;1.0349868147390038;0.8053303582552034
81.129331;1.035107592275688;0.8333340120886261;0.8050572601679498;-0.021848477208824855;-0.021107430725340163;10.000098454626304;0.8335004946657043;-0.005993997699616629;0.8053311599895923;-0.005791002925786527;1.0349871221467932;0.8053302491836806
81.139331;1.0351075274865036;0.8333340952537633;0.8050572117830475;-0.02184847721031194;-0.021107430715439985;10.000096918605353;0.8335004655352969;-0.005993997615496893;0.8053311031448901;-0.0057910029074595215;1.03498743716389;0.8053301477254234
81.149331;1.0351074613186686;0.8333341764551727;0.8050571712153112;-0.021848477211024418;-0.021107430707081726;10.000095395608414;0.8335004361453398;-0.005993997532750142;0.8053310377636881;-0.005791002886848809;1.034987759406288;0.8053300541905237
81.159331;1.035107393845222;0.8333342556300732;0.8050571378934818;-0.021848477210884874;-0.021107430700336823;10.000093887253723;0.8335004069127743;-0.005993997451578818;0.805330964036846;-0.005791002863977355;1.0349880885324596;0.8053299687402219
81.169331;1.0351073250039287;0.833334332854009;0.8050571112817148;-0.021848477209818168;-0.021107430695269932;10.00009239472364;0.833500378215914;-0.005993997372183985;0.8053308821416195;-0.0057910028388785855;1.0349884242506342;0.8053298914400131
81.179331;1.035107254580184;0.8333344082943038;0.8050570909235218;-0.02184847720776166;-0.021107430691954688;10.000090918956198;0.8335003503366957;-0.005993997294736653;0.8053307921575656;-0.005791002811619254;1.0349887663030721;0.805329822358153
81.189331;1.0351071822314457;0.833334482072014;0.8050570764431735;-0.02184847720466708;-0.021107430690482668;10.000089460507278;0.8335003234410485;-0.005993997219351422;0.8053306940394026;-0.005791002782283872;1.0349891144222754;0.8053297615953661
81.199331;1.0351071075863632;0.8333345541403505;0.805057067563175;-0.02184847720050375;-0.021107430690954512;10.000088018944668;0.8335002975681587;-0.005993997146076523;0.8053305877309885;-0.005791002750952678;1.0349894683088414;0.8053297092108863
81.209331;1.0351070303913936;0.833334624283439;0.8050570640569968;-0.021848477195270274;-0.02110743069345727;10.000086592643905;0.8335002726706983;-0.005993997074893645;0.8053304732921418;-0.005791002717720983;1.0349898276627134;0.8053296652007611
81.219331;1.035106950550231;0.8333346922017166;0.8050570656306385;-0.021848477188995883;-0.021107430698057195;10.0000851784797;0.8335002487081382;-0.005993997005731386;0.805330350886957;-0.005791002682740398;1.0349901922180835;0.8053296295374104
81.229331;1.035106868079625;0.8333347576004023;0.8050570718998381;-0.021848477181733234;-0.02110743070481647;10.00008377143897;0.8335002256959428;-0.005993996938485684;0.8053302206908063;-0.0057910026462270545;1.0349905617397113;0.8053296021574314
81.239331;1.0351067831191436;0.833334820216424;0.8050570824715239;-0.02184847717355666;-0.021107430713808693;10.000082365310947;0.8335002036532528;-0.005993996873042133;0.8053300828727791;-0.005791002608437292;1.034990936002793;0.8053295828787663
81.249331;1.0351066959350603;0.833334879769713;0.8050570969963275;-0.02184847716455997;-0.021107430725111277;10.000080954208107;0.8335001825071188;-0.005993996809314545;0.8053299376729562;-0.005791002569643141;1.0349913148227923;0.805329571326005
81.259331;1.0351066068490111;0.8333349359305362;0.805057115151298;-0.021848477154843046;-0.02110743073879375;10.000079533969242;0.833500162096815;-0.005993996747282514;0.8053297854947015;-0.005791002530120596;1.0349916981274285;0.805329566966078
81.269331;1.0351065161617132;0.8333349883770912;0.8050571365795;-0.021848477144488575;-0.021107430754919883;10.000078102712555;0.833500142305566;-0.0059939966869778675;0.8053296269247523;-0.005791002490154288;1.0349920859890673;0.8053295692417024
81.279331;1.03510642414245;0.8333350368800284;0.8050571608477209;-0.021848477133545815;-0.02110743077353478;10.000076659965933;0.833500123143258;-0.005993996628425216;0.805329462611873;-0.005791002450037302;1.0349924785991238;0.8053295776742374
81.289331;1.0351063310863569;0.8333350813293233;0.8050571874855711;-0.021848477122035085;-0.021107430794634;10.00007520510677;0.8335001047065196;-0.005993996571605263;0.805329293110359;-0.00579100241005358;1.0349928761939247;0.8053295918718509
81.299331;1.0351062373792304;0.8333351217429465;0.8050572160863435;-0.0218484771099572;-0.02110743081815727;10.000073736492762;0.8335000871493119;-0.005993996516471265;0.8053291188429764;-0.005791002370475243;1.0349932789405243;0.8053296114951928
81.309331;1.0351061435210325;0.8333351583304718;0.8050572463890816;-0.021848477097293352;-0.021107430844004807;10.000072251568325;0.8335000706872653;-0.005993996462980416;0.8053289401304982;-0.005791002331566815;1.0349936868937661;0.8053296362255571
81.319331;1.0351060500959468;0.8333351915060859;0.8050572782610054;-0.02184847708401215;-0.021107430872045183;10.000070747564031;0.8335000555672026;-0.005993996411096098;0.8053287572201447;-0.005791002293569523;1.0349941000593534;0.8053296657455037
81.329331;1.0351059576701251;0.8333352217626265;0.805057311601314;-0.021848477070094276;-0.0211074309021179;10.000069222459626;0.8335000420564161;-0.005993996360764362;0.8053285703253513;-0.0057910022567001715;1.0349945184001033;0.8053296997692666
81.339331;1.0351058666634725;0.8333352495637358;0.8050573463041653;-0.021848477055550108;-0.021107430934033507;10.000067675512186;0.8335000304680392;-0.005993996311897815;0.8053283796449613;-0.0057910022211768095;1.0349949417571196;0.8053297381202655
81.349331;1.035105777304953;0.8333352753278104;0.805057382294059;-0.02184847704042161;-0.021107430967569302;10.000066106985898;0.8335000211385283;-0.005993996264376986;0.8053281853860189;-0.005791002187235389;1.0349953698263306;0.8053297807758363
81.359331;1.0351056896676694;0.8333352994168577;0.8050574195135437;-0.02184847702479258;-0.02110743100248136;10.00006451762606;0.8335000143682296;-0.005993996218053873;0.8053279878351796;-0.0057910021551256866;1.0349958022211003;0.805329827846708
81.369331;1.0351056036997632;0.8333353221427974;0.8050574578946823;-0.021848477008792246;-0.021107431038538137;10.000062908113765;0.8335000103877525;-0.005993996172757346;0.8053277874111109;-0.005791002125090003;1.034996238537717;0.8053298795572762
81.379331;1.0351055192840537;0.833335343788737;0.8050574974173046;-0.021848476992571624;-0.021107431075551356;10.000061278560322;0.8335000093432223;-0.0059939961283118045;0.8053275846316995;-0.005791002097331874;1.034996678363504;0.8053299362509746
81.389331;1.0351054363445058;0.8333353646110372;0.8050575381588937;-0.021848476976278394;-0.02110743111338645;10.000059628575865;0.8335000112866486;-0.005993996084561564;0.8053273800295435;-0.005791002071994986;1.03499712124161;0.8053299983442882
81.399331;1.0351053548823541;0.8333353848758196;0.805057580240658;-0.021848476960038173;-0.021107431151949307;10.000057957859779;0.8335000161603712;-0.0059939960413906675;0.8053271741074628;-0.005791002049153778;1.0349975666789908;0.805330066231368
81.409331;1.035105274946547;0.8333354048765953;0.805057623814594;-0.021848476943948623;-0.02110743119115145;10.000056266767261;0.8335000237830638;-0.0059939959987281004;0.8053269673773705;-0.005791002028812002;1.0349980142081658;0.805330140231707
81.419331;1.0351051966429068;0.833335424853031;0.8050576691611225;-0.021848476928099304;-0.021107431230881202;10.000054556479352;0.83350003388691;-0.005993995956535506;0.8053267604330248;-0.005791002010923194;1.0349984633069735;0.8053302205842466
81.429331;1.0351051201354233;0.8333354449240327;0.8050577167188783;-0.021848476912576843;-0.021107431271009256;10.000052828635605;0.8335000462034778;-0.005993995914798612;0.8053265539813195;-0.005791001995413796;1.0349989131937434;0.8053303074482029
81.439331;1.0351050455750594;0.8333354651201222;0.8050577669805637;-0.02184847689744141;-0.021107431311405165;10.000051084625518;0.8335000605442333;-0.005993995873525524;0.8053263488158299;-0.005791001982188146;1.034999362826788;0.8053304009154582
81.449331;1.0351049730235111;0.8333354854692481;0.8050578203898021;-0.021848476882724233;-0.02110743135193471;10.000049324791899;0.8335000768344402;-0.0059939958327327484;0.8053261457997407;-0.00579100197114853;1.0349998111002519;0.805330501034001
81.459331;1.0351049024602061;0.8333355060861228;0.8050578773058271;-0.02184847686845173;-0.021107431392447973;10.000047548177513;0.8335000951148165;-0.005993995792428414;0.8053259458508647;-0.005791001962228751;1.035000256939114;0.8053306078101894
81.469331;1.0351048338559903;0.8333355272003601;0.805057937998972;-0.02184847685466055;-0.02110743143277947;10.000045753157433;0.8335001155366365;-0.005993995752617141;0.8053257498502259;-0.005791001955393586;1.035000699233642;0.805330721178254
81.479331;1.0351047672003426;0.8333355490804661;0.8050580026506472;-0.02184847684140464;-0.02110743147276218;10.0000439382236;0.8335001382994153;-0.005993995713303889;0.8053255585435238;-0.0057910019506159024;1.0350011367793617;0.8053308409863467
81.489331;1.0351047024681495;0.8333355719467256;0.8050580713643309;-0.0218484768287716;-0.021107431512235743;10.00004210225337;0.8335001635397874;-0.005993995674477492;0.8053253725236075;-0.005791001947875469;1.035001568351776;0.8053309670389911
81.499331;1.0351046396566896;0.8333355959818702;0.8050581441760053;-0.021848476816891102;-0.021107431551042197;10.000040244406126;0.8335001912885879;-0.005993995636115638;0.8053251922420669;-0.005791001947165427;1.0350019928234762;0.8053310991636066
81.509331;1.035104578897638;0.8333356213759865;0.805058221041943;-0.021848476805916086;-0.0211074315890177;10.000038364146299;0.8335002215215881;-0.005993995598215544;0.8053250180306082;-0.005791001948476366;1.0350024091881254;0.8053312372356484
81.519331;1.0351045204798799;0.833335648315347;0.8050583018292569;-0.0218484767959918;-0.021107431625987882;10.000036461325937;0.8335002541958966;-0.0059939955608074615;0.8053248501373516;-0.005791001951774179;1.0350028165688823;0.8053313811564762
81.529331;1.0351044647593683;0.8333356769621566;0.8050583863321665;-0.021848476787235543;-0.021107431661773195;10.00003453609573;0.8335002892107484;-0.005993995523950912;0.8053246887283525;-0.0057910019569952335;1.035003214258996;0.805331530811591
81.539331;1.0351044121032342;0.8333357074816533;0.8050584743009859;-0.02184847677974469;-0.021107431696196756;10.000032588766741;0.8335003263948361;-0.005993995487728471;0.8053245338672415;-0.005791001964062666;1.0350036016841486;0.8053316859965853
81.549331;1.0351043629052972;0.8333357400710087;0.8050585654796979;-0.021848476773621953;-0.021107431729091127;10.00003061968712;0.833500365565563;-0.005993995452231079;0.8053243855051883;-0.005791001972910742;1.0350039782783598;0.8053318463657853
81.559331;1.0351043175985153;0.833335774929808;0.8050586596381019;-0.021848476768974393;-0.021107431760315667;10.00002862958725;0.8335004065186462;-0.005993995417538296;0.8053242434696629;-0.005791001983492092;1.035004343374444;0.8053320114970781
81.569331;1.0351042766129643;0.8333358121786543;0.805058756562526;-0.02184847676588461;-0.0211074317897736;10.000026620165725;0.8335004489230681;-0.005993995383711275;0.8053241074787866;-0.005791001995762244;1.0350046961856232;0.8053321810060471
81.579331;1.0351042402763366;0.833335851757761;0.8050588560285711;-0.02184847676439356;-0.021107431817416693;10.000024593843397;0.8335004922676912;-0.0059939953508025895;0.8053239771817072;-0.005791002009665184;1.0350050359026872;0.8053323545716307
81.589331;1.035104208760228;0.8333358933653747;0.805058957790427;-0.02184847676450711;-0.021107431843256304;10.000022553213334;0.833500535911323;-0.005993995318859423;0.8053238521702513;-0.005791002025147647;1.0350053618081143;0.8053325318848213
81.599331;1.0351041821521516;0.8333359365143069;0.8050590615493871;-0.021848476766213137;-0.021107431867376097;10.0000205012716;0.833500579162941;-0.005993995287909451;0.8053237319846567;-0.005791002042196892;1.0350056732739192;0.8053327126169009
81.609331;1.0351041605464326;0.8333359806945794;0.8050591669350835;-0.02184847676949382;-0.021107431889919145;10.000018442018224;0.8335006213436719;-0.005993995257957244;0.8053236161429072;-0.005791002060859067;1.0350059696797207;0.8053328963942442
81.619331;1.0351041440109345;0.8333360255487914;0.8050592735828221;-0.02184847677432724;-0.02110743191105624;10.000016380505492;0.8335006618545651;-0.005993995229005347;0.8053235041502714;-0.005791002081212494;1.035006250377844;0.805333082724581
81.629331;1.0351041324876502;0.8333360709498331;0.8050593812562612;-0.021848476780687954;-0.021107431930954695;10.000014322041428;0.8335007002457213;-0.005993995201080142;0.8053233954912686;-0.005791002103320011;1.035006514734104;0.8053332709462527
81.639331;1.0351041258040916;0.8333361169356542;0.8050594898945999;-0.02184847678854858;-0.021107431949747426;10.000012271123692;0.8335007362379754;-0.0059939951742374814;0.8053232896341452;-0.005791002127195769;1.0350067622075374;0.8053334602683704
81.649331;1.035104123768242;0.8333361636010818;0.8050595995496246;-0.02184847679787305;-0.021107431967501106;10.000010230838694;0.83350076967355;-0.005993995148543211;0.8053231860668251;-0.005791002152797921;1.0350069924061864;0.8053336498281579
81.659331;1.0351041262195624;0.8333362110484047;0.8050597103049241;-0.02184847680860825;-0.02110743198420165;10.000008203238753;0.833500800400484;-0.005993995124056578;0.8053230843819545;-0.005791002180045862;1.035007205076222;0.8053338387107126
81.669331;1.0351041330722692;0.833336259388785;0.8050598222476206;-0.02184847682068707;-0.021107431999774794;10.000006190596217;0.8335008281663393;-0.005993995100830951;0.8053229843336225;-0.005791002208853758;1.0350074000930758;0.8053340259557503
81.679331;1.0351041443569766;0.8333363087596134;0.8050599354399008;-0.021848476834041956;-0.021107432014121037;10.000004195884966;0.8335008526402266;-0.005993995078913009;0.805322885773504;-0.005791002239159729;1.0350075774984682;0.8053342105564645
81.689331;1.0351041601538344;0.8333363593468265;0.80506004985662;-0.021848476848621828;-0.02110743202712629;10.000002221722552;0.8335008735446819;-0.005993995058338502;0.8053227885488778;-0.005791002270935477;1.0350077375013575;0.8053343914486786
81.699331;1.0351041804565106;0.8333364113907334;0.8050601653299675;-0.021848476864400185;-0.021107432038645065;10.000000269742056;0.83350089074922;-0.00599399503913642;0.8053226924923416;-0.0057910023041733575;1.0350078803914173;0.8053345675278991
81.709331;1.0351042051240975;0.8333364651451628;0.8050602815467662;-0.021848476881364227;-0.021107432048483886;9.999998341317552;0.833500904277607;-0.005993995021333909;0.8053225974596381;-0.0057910023388629715;1.0350080064662632;0.8053347377455161
81.719331;1.0351042339351006;0.8333365208138028;0.8050603980991058;-0.02184847689949533;-0.0211074320564109;9.999996438142706;0.8335009142874685;-0.005993995004950036;0.8053225033541882;-0.005791002374988557;1.035008116012155;0.8053349012555768
81.729331;1.0351042666527688;0.833336578494154;0.8050605145503452;-0.02184847691875184;-0.021107432062189613;9.999994562124028;0.8335009210425749;-0.005993994989987772;0.805322410178409;-0.005791002412543356;1.0350082092364004;0.8053350575089839
81.739331;1.035104303057044;0.8333366381467954;0.8050606304816684;-0.021848476939047207;-0.021107432065596517;9.999992715132224;0.8335009249044649;-0.005993994976443095;0.8053223180510267;-0.005791002451525327;1.0350082862623655;0.8053352062203926
81.749331;1.0351043429637377;0.8333366996355325;0.8050607454989825;-0.021848476960236285;-0.02110743206640854;9.999990898671198;0.8335009263571428;-0.00599399496432129;0.8053222271183837;-0.005791002491928867;1.0350083472859453;0.805335347222754
81.759331;1.0351043862491867;0.833336762812416;0.8050608592327547;-0.021848476982139247;-0.021107432064405237;9.999989113709173;0.8335009259922962;-0.0059939949536299;0.8053221374938639;-0.005791002533756455;1.0350083926571623;0.8053354803382797
81.769331;1.0351044328299452;0.8333368275567243;0.8050609713650431;-0.02184847700459091;-0.021107432059400806;9.99998736082058;0.8335009244573228;-0.0059939949443486365;0.8053220493047303;-0.005791002577027239;1.0350084227928886;0.8053356053729548
81.779331;1.0351044825769309;0.8333368937451151;0.805061081664199;-0.02184847702747064;-0.0211074320512672;9.999985640186287;0.833500922448022;-0.005993994936409046;0.805321962677037;-0.005791002621765697;1.0350084380912379;0.805335722178734
81.789331;1.0351045352597843;0.8333369612269539;0.8050611900110733;-0.021848477050698097;-0.021107432039929337;9.99998395125696;0.8335009207100929;-0.005993994929709864;0.8053218776225248;-0.005791002667982893;1.0350084389293936;0.8053358306729912
81.799331;1.0351045906029148;0.8333370298816253;0.8050612963648673;-0.021848477074222383;-0.02110743202533781;9.999982292329053;0.8335009199854251;-0.005993994924162079;0.8053217940295869;-0.005791002715676448;1.0350084256467342;0.8053359307854338
81.809331;1.0351046483658135;0.8333370996930548;0.8050614006340501;-0.02184847709801652;-0.021107432007436807;9.99998066030029;0.8335009209439648;-0.0059939949197205964;0.8053217117607405;-0.005791002764854445;1.0350083984641258;0.8053360224080648
81.819331;1.0351047083533684;0.8333371707389365;0.8050615025732724;-0.021848477122058847;-0.021107431986159678;9.999979050928022;0.8335009241524162;-0.005993994916372939;0.8053216306899221;-0.005791002815549045;1.0350083575117708;0.8053361054228698
81.829331;1.0351047704017458;0.8333372431523035;0.8050616018213427;-0.021848477146312297;-0.021107431961453014;9.999977459581359;0.8335009300744842;-0.005993994914118706;0.8053215506817765;-0.0057910028677951335;1.0350083029861519;0.8053361797362738
81.839331;1.0351048343813842;0.8333373171364533;0.8050616979966226;-0.02184847717072564;-0.021107431933294462;9.999975881770391;0.8335009390588777;-0.0059939949129667654;0.8053214716055427;-0.00579100292159624;1.0350082352485677;0.8053362452427839
81.849331;1.035104900207623;0.833337392977814;0.8050617907381815;-0.021848477195242532;-0.021107431901682187;9.999974313162173;0.8335009513151463;-0.005993994912927924;0.8053213933764319;-0.005791002976914412;1.0350081548632133;0.8053363017974071
81.859331;1.0351049678235695;0.8333374709681892;0.805061879718718;-0.02184847721979767;-0.021107431866612618;9.999972749630867;0.8335009669471696;-0.005993994914008556;0.8053213159565432;-0.005791003033677606;1.0350080626103013;0.805336349267425
81.869331;1.0351050371366453;0.8333375512737399;0.8050619646577574;-0.02184847724430858;-0.02110743182808711;9.999971187840837;0.8335009860351736;-0.005993994916231187;0.8053212393142544;-0.0057910030917807664;1.0350079593942336;0.8053363876033833
81.879331;1.0351051079588265;0.8333376338890031;0.8050620453227565;-0.02184847726869624;-0.0211074317861464;9.999969626007532;0.8335010086819765;-0.005993994919657919;0.8053211633974846;-0.005791003151095187;1.035007846105012;0.805336416855317
