time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
81.889331;1.035105180004408;0.8333377187070833;0.8050621215457263;-0.02184847729293426;-0.02110743174088739;9.999968063777436;0.8335010350166074;-0.005993994924378595;0.8053210881326948;-0.0057910032114947985;1.0350077235902553;0.8053364371351568
81.899331;1.0351052529189217;0.8333378055897113;0.8050621932612242;-0.02184847731706989;-0.0211074316924525;9.999966501566972;0.8335010651637336;-0.005993994930479584;0.8053210134134218;-0.005791003272868353;1.035007592675405;0.8053364485871474
81.909331;1.0351053262798546;0.8333378943791557;0.8050622605153781;-0.021848477341197776;-0.021107431641022623;9.999964940445686;0.8335010991539735;-0.005993994938032335;0.8053209390737974;-0.005791003335100053;1.0350074540734582;0.8053364514100717
81.919331;1.035105399632636;0.8333379849253103;0.805062323428519;-0.021848477365426156;-0.021107431586822885;9.999963382066504;0.8335011368543399;-0.005993994947096806;0.8053208648901758;-0.005791003398052562;1.0350073082609212;0.8053364458899419
81.929331;1.0351054726276505;0.8333380771596826;0.8050623821801828;-0.02184847738986422;-0.02110743153011383;9.999961828529685;0.8335011780241571;-0.005993994957721022;0.8053207906278141;-0.005791003461586797;1.0350071554677645;0.805336432376196
81.939331;1.035105545111521;0.8333381711363771;0.8050624370575202;-0.021848477414638297;-0.0211074314711568;9.999960282950422;0.8335012224455713;-0.005993994969942391;0.805320716095397;-0.005791003525596964;1.035006995775854;0.8053364112210978
81.949331;1.0351056170673416;0.8333382669964102;0.8050624884702029;-0.021848477439923714;-0.02110743141019172;9.999958750042202;0.8335012700139547;-0.0059939949837893745;0.8053206411577025;-0.005791003590022349;1.0350068292325427;0.805336382749266
81.959331;1.0351056885427286;0.8333383649199144;0.8050625368566005;-0.02184847746594909;-0.021107431347447855;9.9999572358359;0.8335013207263776;-0.005993994999279218;0.8053205657018299;-0.00579100365483179;1.0350066558876676;0.8053363472540082
81.969331;1.0351057596574282;0.833338465102376;0.8050625825755666;-0.02184847749294779;-0.021107431283149736;9.9999557469978;0.833501374590241;-0.005993995016416123;0.8053204896077233;-0.005791003720008884;1.0350064757779034;0.805336304998159
81.979331;1.0351058306066645;0.8333385676676761;0.8050626258898691;-0.02184847752109616;-0.02110743121750301;9.999954290178936;0.8335014315400454;-0.005993995035194152;0.8053204127701371;-0.005791003785558931;1.0350062889384262;0.8053362562178317
81.989331;1.0351059016064799;0.8333386725147152;0.805062667011353;-0.021848477550497035;-0.021107431150694293;9.999952871269675;0.8335014914180557;-0.005993995055611919;0.8053203351660067;-0.005791003851521966;1.0350060954146019;0.8053362011283209
81.999331;1.035105972813957;0.8333387792895792;0.8050627061333712;-0.021848477581211376;-0.021107431082912333;9.999951494825998;0.8335015540052128;-0.005993995077689564;0.8053202568938558;-0.005791003917970491;1.0350058952618066;0.805336139958774
82.009331;1.035106044246778;0.8333388875379543;0.8050627434300002;-0.021848477613291995;-0.02110743101436126;9.999950164092265;0.833501619043271;-0.005993995101462571;0.8053201781192485;-0.005791003984994192;1.0350056885816823;0.8053360729976786
82.019331;1.035106115748622;0.8333389968324925;0.8050627790248868;-0.021848477646787816;-0.021107430945259187;9.999948881200517;0.8335016862374613;-0.00599399512695247;0.8053200989883619;-0.00579100405268294;1.0350054755283284;0.8053360005992479
82.029331;1.035106187069252;0.8333391067540041;0.805062812956261;-0.02184847768173752;-0.021107430875845688;9.999947647227446;0.8335017552719682;-0.005993995154147819;0.8053200195959959;-0.005791004121117535;1.0350052562696528;0.8053359231647049
82.039331;1.0351062579950896;0.8333392168281075;0.8050628451920593;-0.021848477718177547;-0.021107430806392515;9.999946462317839;0.8335018258217336;-0.005993995183015508;0.8053199399708151;-0.005791004190373349;1.0350050310416334;0.8053358411313896
82.049331;1.0351063284350306;0.8333393265304286;0.8050628756675258;-0.021848477756146883;-0.021107430737185323;9.99994532560059;0.8335018975671838;-0.005993995213527471;0.8053198600633891;-0.0057910042605191425;1.0350048002454821;0.8053357549826099
82.059331;1.0351063984717535;0.8333394353322711;0.8050629042961185;-0.02184847779566758;-0.021107430668483237;9.999944235156638;0.8335019702437936;-0.005993995245683116;0.8053197797949893;-0.005791004331588751;1.035004564431117;0.8053356652590781
82.069331;1.0351064683658466;0.8333395427410178;0.8050629310089127;-0.021848477836719112;-0.02110743060049603;9.999943188924396;0.833502043672635;-0.005993995279517042;0.8053196991408379;-0.005791004403556042;1.03500432422688;0.8053355725429888
82.079331;1.0351065385068206;0.8333396483793082;0.8050629558300889;-0.021848477879227956;-0.021107430533406274;9.999942186085725;0.8335021176977012;-0.005993995315079017;0.8053196181680577;-0.00579100447635833;1.0350040803253737;0.8053354774457169
82.089331;1.0351066093704764;0.8333397520818461;0.8050629789000133;-0.021848477923068255;-0.02110743046741116;9.999941227689884;0.8335021920989523;-0.0059939953523934;0.8053195370228948;-0.005791004549938852;1.03500383350035;0.8053353806008715
82.099331;1.035106681499996;0.8333398539055367;0.8050630004194486;-0.021848477968068852;-0.021107430402726994;9.999940316141293;0.8335022665859997;-0.005993995391445686;0.8053194559273483;-0.005791004624258024;1.0350035845988057;0.805335282606156
82.109331;1.0351067554747015;0.8333399540361033;0.8050630205630824;-0.02184847801402894;-0.021107430339565796;9.999939454107254;0.8335023408256069;-0.005993995432207528;0.8053193751840138;-0.005791004699280697;1.0350033345324718;0.8053351839583595
82.119331;1.0351068318532988;0.8333400526890499;0.8050630393978772;-0.021848478060740712;-0.02110743027813212;9.999938643769916;0.8335024144371501;-0.005993995474646593;0.8053192951285599;-0.00579100477495298;1.0350030842890445;0.8053350850696419
82.129331;1.0351069111282822;0.8333401500741879;0.8050630568478239;-0.02184847810801236;-0.021107430218632622;9.99993788677133;0.8335024869807137;-0.005993995518704004;0.8053192160824193;-0.00579100485117493;1.0350028348977167;0.8053349863189888
82.139331;1.0351069937448305;0.8333402463790429;0.8050630727617455;-0.021848478155677534;-0.021107430161273883;9.999937184674597;0.8335025579823887;-0.005993995564278968;0.8053191383909231;-0.005791004927795101;1.035002587372054;0.8053348880609641
82.149331;1.0351070801569022;0.833340341751267;0.8050630870086793;-0.021848478203586878;-0.02110743010625653;9.99993653961132;0.8335026269951679;-0.005993995611241423;0.805319062474358;-0.005791005004622647;1.0350023426949242;0.8053347906479112
82.159331;1.03510717083104;0.8333404363402324;0.805063099481022;-0.02184847825160227;-0.021107430053772032;9.999935954257984;0.8335026936475508;-0.005993995659456162;0.8053189888100987;-0.00579100508143627;1.0350021017909528;0.8053346944927295
82.169331;1.0351072662003136;0.833340530393907;0.805063110072896;-0.021848478299615937;-0.02110743000397957;9.999935431022344;0.833502757683726;-0.0059939957087978704;0.8053189178800794;-0.0057910051580045705;1.0350018654993378;0.8053346000697289
82.179331;1.035107366649549;0.8333406242952041;0.8050631187272086;-0.021848478347588608;-0.02110742995696309;9.999934971765919;0.833502819001728;-0.005993995759163677;0.8053188501218672;-0.005791005234120977;1.0350016345842892;0.8053345078483993
82.189331;1.0351074725259048;0.8333407184795952;0.8050631254863186;-0.021848478395573218;-0.02110742991271574;9.999934578368977;0.8335028776291818;-0.005993995810493217;0.8053187858811911;-0.005791005309626642;1.035001409731787;0.8053344182702236
82.199331;1.035107584068661;0.8333408133498018;0.805063130469496;-0.021848478443692285;-0.02110742987116102;9.999934252911853;0.8335029336465379;-0.005993995862765641;0.8053187253752091;-0.005791005384406041;1.0350011915584583;0.8053343318019968
82.209331;1.0351077012890055;0.8333409092636126;0.8050631338130786;-0.021848478492085058;-0.0211074298321691;9.999933997256932;0.8335029871376318;-0.005993995915965551;0.805318668710099;-0.005791005458362486;1.035000980669669;0.8053342489839744
82.219331;1.0351078239502711;0.8333410065136914;0.80506313563236;-0.021848478540873215;-0.021107429795556673;9.99993381268086;0.8335030381682942;-0.005993995970067909;0.8053186159477297;-0.005791005531386602;1.0350007777011265;0.8053341703964049
82.229331;1.03510795164565;0.8333411052794039;0.8050631359983034;-0.021848478590164054;-0.021107429761089737;9.99993369977155;0.8335030867433567;-0.005993996025060877;0.8053185671207124;-0.005791005603327141;1.0350005832839477;0.8053340965789249
82.239331;1.035108083879831;0.833341205616129;0.8050631349270116;-0.02184847864007428;-0.021107429728502356;9.999933658660781;0.8335031327861192;-0.005993996080966519;0.8053185221738972;-0.005791005673985953;1.035000397960453;0.8053340279698483
82.249331;1.0351082201084467;0.8333413074743778;0.8050631324219236;-0.021848478690739595;-0.021107429697531065;9.999933689493593;0.8335031762081742;-0.005993996137827552;0.8053184809513466;-0.005791005743150006;1.03500022215313;0.8053339649013915
82.259331;1.0351083597705772;0.8333414107236098;0.8050631285058278;-0.02184847874229198;-0.02110742966794656;9.999933792790426;0.8335032169676646;-0.005993996195685884;0.8053184432669866;-0.005791005810632695;1.0350000562319432;0.8053339076541748
82.269331;1.0351085023738358;0.8333415151717235;0.8050631231266335;-0.021848478794840653;-0.021107429639563705;9.999933969251842;0.8335032550091548;-0.005993996254581839;0.8053184089634661;-0.005791005876291151;1.034999900561692;0.8053338564799238
82.279331;1.0351086475483984;0.8333416205641272;0.805063116059916;-0.02184847884848403;-0.02110742961223427;9.999934218902236;0.8335032902017921;-0.005993996314552724;0.8053183779016977;-0.005791005940002956;1.0349997554509816;0.8053338115516444
82.289331;1.0351087950172355;0.8333417266053142;0.8050631070002804;-0.02184847890331719;-0.021107429585844453;9.999934540255612;0.8335033223892955;-0.005993996375620528;0.8053183499142159;-0.005791006001618517;1.0349996210934023;0.805333772970004
82.299331;1.0351089445963766;0.8333418330060395;0.8050630957358614;-0.021848478959403998;-0.02110742956032255;9.999934930403882;0.8335033514654238;-0.005993996437786015;0.8053183247833986;-0.005791006060938241;1.034999497555199;0.8053337408275176
82.309331;1.0351090962387182;0.8333419394930905;0.805063082207799;-0.021848479016739128;-0.021107429535632296;9.99993538577037;0.8335033773675309;-0.00599399650103024;0.8053183022709551;-0.005791006117725898;1.0349993847864802;0.8053337151784957
82.319331;1.035109250032027;0.8333420458158951;0.8050630664551146;-0.021848479075239163;-0.021107429511753893;9.999935902398969;0.8335034000267776;-0.00599399656532255;0.805318282184097;-0.005791006171728716;1.0349992826737506;0.8053336959570404
82.329331;1.0351094061594228;0.8333421517928581;0.8050630485382068;-0.021848479134759024;-0.021107429488674674;9.999936476147925;0.8335034193570622;-0.005993996630639668;0.8053182644503972;-0.005791006222699294;1.0349991911016339;0.8053336829843661
82.339331;1.0351095648657564;0.8333422573121775;0.8050630284795662;-0.021848479195108052;-0.021107429466376896;9.999937103451325;0.8335034352678403;-0.005993996696988292;0.8053182491329974;-0.005791006270435914;1.034999109910997;0.8053336760553101
82.349331;1.0351097264221465;0.8333423622548557;0.8050630062531042;-0.021848479256067952;-0.021107429444827464;9.999937781363784;0.8335034476880531;-0.005993996764415854;0.8053182363570635;-0.005791006314823556;1.034999038778065;0.805333675009826
82.359331;1.0351098911012737;0.8333424664599279;0.8050629818257946;-0.021848479317418772;-0.021107429423995572;9.999938506805334;0.8335034566444263;-0.005993996832996488;0.8053182262566556;-0.005791006355831724;1.0349989771664176;0.8053336797485613
82.369331;1.0351100591780065;0.8333425697840432;0.8050629551468278;-0.02184847937896469;-0.021107429403874292;9.999939276565572;0.8335034623362034;-0.005993996902796453;0.8053182190252566;-0.005791006393475836;1.0349989243996889;0.8053336902315721
82.379331;1.035110230887184;0.8333426721635033;0.8050629260724516;-0.021848479440551082;-0.021107429384469526;9.999940087509058;0.8335034651039187;-0.005993996973844985;0.805318214989504;-0.005791006427790929;1.0349988797946483;0.805333706475323
82.389331;1.0351104063535865;0.8333427736100422;0.8050628943732552;-0.021848479502062167;-0.021107429365772014;9.999940936236463;0.8335034653404665;-0.0059939970461350385;0.8053182145833842;-0.005791006458831092;1.0349988427488312;0.8053337285102522
82.399331;1.035110585613299;0.8333428741740211;0.8050628598286103;-0.02184847956340659;-0.021107429347747543;9.999941818929475;0.8335034634358994;-0.005993997119645831;0.8053182182316602;-0.005791006486679123;1.0349988127247705;0.8053337563189825
82.409331;1.0351107686758998;0.8333429739466911;0.8050628222872401;-0.021848479624505927;-0.021107429330352086;9.99994273081068;0.8335034597465998;-0.005993997194350096;0.805318226251931;-0.005791006511459189;1.034998789248866;0.8053337898161854
82.419331;1.0351109555113533;0.8333430730935865;0.8050627816824291;-0.0218484796852827;-0.021107429313551487;9.999943664900487;0.8335034545604688;-0.005993997270197955;0.8053182388279929;-0.005791006533340988;1.0349987720131641;0.8053338288659784
82.429331;1.0351111460108058;0.8333431718234605;0.8050627380263825;-0.021848479745655947;-0.02110742929732489;9.999944611823992;0.8335034480841332;-0.005993997347115715;0.8053182560460151;-0.005791006552516636;1.0349987609739242;0.8053338733055768
82.439331;1.035111340026036;0.8333432702909553;0.8050626913601457;-0.021848479805557843;-0.02110742928165341;9.999945561475274;0.8335034404635292;-0.005993997425034678;0.8053182779488477;-0.00579100656914586;1.0349987563505374;0.8053339229671514
82.449331;1.0351115374786586;0.8333433685495846;0.8050626416748865;-0.021848479864955375;-0.021107429266506574;9.999946505030973;0.8335034317964154;-0.005993997503909954;0.8053183045374649;-0.00579100658330684;1.0349987585299716;0.8053339777011345
82.459331;1.0351117384001398;0.8333434665451196;0.8050625888648474;-0.021848479923852342;-0.021107429251833166;9.999947435695564;0.8335034221492852;-0.00599399758370001;0.8053183357204258;-0.0057910065950039225;1.034998767950876;0.8053340373930421
82.469331;1.035111942845902;0.8333435640510906;0.8050625327386577;-0.02184847998227429;-0.021107429237556322;9.999948348522869;0.8335034116277138;-0.005993997664331271;0.805318371294269;-0.0057910066042191205;1.0349987850488105;0.8053341019522302
82.479331;1.0351121508036767;0.83334366063888;0.8050624730568741;-0.02184848004026014;-0.021107429223578042;9.999949240189565;0.8335034004748479;-0.005993997745675957;0.8053184110030307;-0.005791006610956279;1.0349988102216354;0.8053341713134273
82.489331;1.0351123621560356;0.8333437558080264;0.8050624095507432;-0.021848480097864706;-0.021107429209812015;9.999950108337336;0.833503389128312;-0.005993997827549181;0.8053184546142013;-0.005791006615255409;1.0349988437498192;0.8053342454568369
82.499331;1.0351125766370692;0.833343849144777;0.8050623419553233;-0.021848480155149154;-0.021107429196228718;9.999950950983308;0.8335033781967228;-0.005993997909730349;0.805318501918413;-0.0057910066171752385;1.0349988857631618;0.8053343243709042
82.509331;1.0351127937851512;0.8333439403382962;0.8050622701064445;-0.02184848021215988;-0.021107429182858503;9.999951767027513;0.8335033683832479;-0.0059939979920032695;0.8053185526420089;-0.0057910066167617185;1.0349989363840726;0.8053344079868431
82.519331;1.035113012966836;0.8333440290967283;0.8050621940224846;-0.021848480268923377;-0.0211074291697523;9.99995255670758;0.833503360401205;-0.005993998074193135;0.8053186063492013;-0.005791006614040529;1.0349989959186439;0.8053344961683686
82.529331;1.0351132334666717;0.8333441150857709;0.8050621138996714;-0.021848480325456963;-0.021107429156948132;9.999953321122264;0.8335033548976788;-0.005993998156187923;0.8053186624501293;-0.00579100660903783;1.0349990648155074;0.8053345887812142
82.539331;1.0351134545643748;0.8333441979254169;0.8050620300714414;-0.02184848038177059;-0.021107429144461013;9.999954061586328;0.833503352415407;-0.0059939982379425705;0.8053187202987198;-0.005791006601781701;1.0349991434410282;0.8053346857801069
82.549331;1.0351136755957273;0.8333442772192409;0.8050619429891713;-0.02184848043785354;-0.021107429132295318;9.999954778997548;0.8335033534013879;-0.005993998319460191;0.8053187792137072;-0.005791006592269929;1.0349992319960362;0.8053347871917349
82.559331;1.035113896016718;0.8333443526281268;0.8050618532222845;-0.021848480493662822;-0.021107429120480217;9.999955473498627;0.8335033582064144;-0.005993998400759371;0.8053188384334856;-0.0057910065804493505;1.0349993306207594;0.8053348930144903
82.569331;1.0351141154369095;0.8333444239522146;0.8050617614340535;-0.021848480549116957;-0.02110742910910296;9.999956144862395;0.8335033670778464;-0.005993998481846842;0.8053188971551452;-0.005791006566237131;1.0349994394481796;0.8053350031553516
82.579331;1.0351143336203084;0.8333444911092315;0.8050616683409827;-0.021848480604086194;-0.021107429098301402;9.99995679292881;0.8335033801971385;-0.005993998562703509;0.8053189546262407;-0.005791006549572465;1.0349995585569818;0.8053351174122425
82.589331;1.0351145504457187;0.8333445540244798;0.8050615746867122;-0.021848480658390325;-0.021107429088228893;9.999957417581507;0.8335033977402068;-0.00599399864329448;0.8053190102150842;-0.005791006530453144;1.03499968792752;0.805335235474806
82.599331;1.0351147658341524;0.833344612551769;0.8050614812019947;-0.02184848071181681;-0.021107429079042894;9.999958018555233;0.8335034199011919;-0.005993998723602545;0.8053190634848617;-0.005791006508927092;1.0349998273944627;0.805335356986491
82.609331;1.0351149797602548;0.833344666482842;0.8050613885786999;-0.021848480764158216;-0.02110742907091557;9.999958595451137;0.8335034468531723;-0.005993998803656021;0.805319114248567;-0.005791006485071313;1.0349999765599542;0.805335481658284
82.619331;1.0351151923445108;0.8333447156127849;0.8050612974970603;-0.02184848081525051;-0.02110742906404119;9.999959148020528;0.8335034786821142;-0.005993998883522549;0.8053191625619889;-0.005791006458981821;1.0350001346967663;0.8053356093330425
82.629331;1.035115403842754;0.8333447597698665;0.8050612086410499;-0.02184848086497889;-0.021107429058644194;9.99995967648499;0.8335035153446566;-0.0059939989632781954;0.8053192086579992;-0.0057910064307673485;1.0350003007385324;0.8053357399704593
82.639331;1.035115614524485;0.8333447987793593;0.805061122671021;-0.021848480913258944;-0.02110742905498377;9.999960181881296;0.8335035566949618;-0.00599399904299193;0.8053192528231998;-0.005791006400548916;1.0350004733964844;0.8053358735897904
82.649331;1.0351158245767755;0.8333448324248448;0.8050610401776285;-0.02184848096002978;-0.021107429053349384;9.999960666596364;0.8335036025930863;-0.005993999122723293;0.8053192952688034;-0.005791006368443232;1.035000651314925;0.8053360101767001
82.659331;1.0351160340171082;0.8333448604717933;0.8050609616338288;-0.02184848100525223;-0.021107429054048398;9.99996113475829;0.8335036529739707;-0.005993999202499193;0.8053193360992925;-0.005791006334520027;1.0350008332072724;0.8053361496009793
82.669331;1.0351162426382752;0.833344882756505;0.8050608873884604;-0.02184848104889055;-0.02110742905737488;9.999961591927795;0.833503707820847;-0.005993999282285808;0.8053193753964144;-0.005791006298779282;1.0350010179553935;0.8053362916117213
82.679331;1.0351164501146572;0.8333448992239991;0.8050608176867343;-0.021848481090886916;-0.021107429063567638;9.999962044211799;0.8335037671510237;-0.005993999361984042;0.8053194133437038;-0.005791006261171936;1.0350012046144936;0.8053364358876256
82.689331;1.0351166561487521;0.8333449098417068;0.8050607526644328;-0.021848481131146225;-0.02110742907279117;9.999962497458775;0.8335038309907395;-0.005993999441446667;0.8053194503057838;-0.0057910062216485515;1.0350013923181023;0.8053365820998187
82.699331;1.0351168604555803;0.8333449145027507;0.805060692349981;-0.02184848116954326;-0.021107429085146238;9.999962957079637;0.8335038992705619;-0.005993999520518929;0.8053194868032862;-0.005791006180208152;1.0350015802021633;0.8053367299754444
82.709331;1.0351170626642712;0.83334491301848;0.8050606366841321;-0.021848481205951186;-0.021107429100684083;9.999963428424616;0.8335039717740972;-0.0059939995990974364;0.8053195234059494;-0.005791006136906496;1.0350017674303829;0.8053368793118634
82.719331;1.0351172622731049;0.8333449052008629;0.8050605854920695;-0.021848481240272607;-0.021107429119416727;9.999963916742272;0.8335040482212029;-0.0059939996771659265;0.8053195606297127;-0.005791006091826503;1.0350019532138224;0.8053370299149589
82.729331;1.0351174586365506;0.8333448909838865;0.8050605384464292;-0.0218484812724561;-0.021107429141336807;9.999964426207939;0.8335041283742278;-0.005993999754774571;0.8053195989128044;-0.005791006045038515;1.0350021367341107;0.8053371815324638
82.739331;1.0351176509978073;0.8333448704729651;0.8050604951285505;-0.021848481302497627;-0.021107429166435366;9.99996495924024;0.8335042120960721;-0.005993999831990181;0.8053196386601544;-0.005791005996559899;1.0350023170656464;0.80533733384715
82.749331;1.0351178386153175;0.8333448438613843;0.8050604551506675;-0.021848481330437593;-0.021107429194698955;9.999965516835491;0.8335042993462741;-0.005993999908861743;0.805319680247181;-0.005791005946344846;1.0350024932107575;0.8053374865178878
82.759331;1.0351180208628699;0.8333448112911471;0.8050604182332332;-0.021848481356351722;-0.021107429226093728;9.999966098858359;0.8335043901006319;-0.005993999985409751;0.8053197239343127;-0.005791005894307486;1.035002664235805;0.8053376392124425
82.769331;1.035118197178142;0.8333447727945644;0.8050603842460904;-0.021848481380325788;-0.02110742926055045;9.999966704090287;0.8335044842732446;-0.005994000061635971;0.8053197698052715;-0.005791005840336732;1.0350028293794118;0.8053377916003062
82.779331;1.035118366924819;0.8333447283737515;0.8050603532505417;-0.02184848140243239;-0.021107429297966294;9.99996733086488;0.833504581729649;-0.005994000137552876;0.8053198178379591;-0.005791005784310951;1.0350029880461553;0.8053379433404014
82.789331;1.0351185293147822;0.8333446781220076;0.8050603255061964;-0.021848481422724945;-0.021107429338224893;9.999967977609481;0.8335046823559815;-0.005994000213209501;0.8053198680094131;-0.005791005726136243;1.0350031397438362;0.8053380940920335
82.799331;1.0351186834691686;0.8333446222593517;0.805060301411161;-0.021848481441235565;-0.02110742938121665;9.999968642501301;0.8335047860924011;-0.005994000288681211;0.8053199202861424;-0.0057910056657769346;1.0350032840247003;0.8053382435416354
82.809331;1.0351188285443074;0.8333445611030186;0.8050602814111764;-0.021848481457983744;-0.02110742942686309;9.999969323178505;0.8335048929152045;-0.005994000364026332;0.8053199745667468;-0.00579100560325445;1.0350034204485705;0.8053383914380208
82.819331;1.0351189637912164;0.833344495039062;0.805060265920983;-0.021848481472999292;-0.02110742947514106;9.999970016940965;0.8335050028467815;-0.005994000439255193;0.8053200307118065;-0.005791005538633301;1.035003548591378;0.80533853757579
82.829331;1.0351190885071464;0.8333444244968775;0.8050602552767695;-0.02184848148632516;-0.021107429526079368;9.999970720890518;0.8335051160142838;-0.0059940005143397255;0.8053200886300717;-0.00579100547200967;1.0350036680625527;0.8053386817225633
82.839331;1.035119201957177;0.8333443499451332;0.8050602497486322;-0.021848481498002247;-0.021107429579727943;9.999971431976931;0.8335052326573933;-0.005994000589230053;0.8053201483292963;-0.005791005403510155;1.035003778463938;0.8053388236288077
82.849331;1.0351193033968447;0.8333442718852524;0.8050602495790927;-0.021848481508080796;-0.021107429636123956;9.999972146960204;0.8335053530333894;-0.005994000663852335;0.8053202099092507;-0.00579100533329835;1.0350038793189915;0.8053389630963179
82.859331;1.0351193921771054;0.8333441907755242;0.8050602549619313;-0.02184848151664922;-0.02110742969529041;9.999972862276081;0.8335054773049321;-0.005994000738114594;0.8053202734881422;-0.005791005261559499;1.0350039700679765;0.8053390999348
82.869331;1.0351194677748647;0.8333441069328488;0.8050602659921273;-0.02184848152382629;-0.021107429757273827;9.999973574170708;0.8335056055116186;-0.005994000811930184;0.8053203390782793;-0.005791005188462878;1.0350040501300386;0.8053392338553067
82.879331;1.0351195297435576;0.833344020526215;0.8050602826706068;-0.02184848152972098;-0.021107429822160875;9.999974279159531;0.8335057376090045;-0.005994000885229711;0.8053204065028983;-0.0057910051141469064;1.0350041189826076;0.8053393644439426
82.889331;1.0351195777101945;0.8333439316635745;0.8050603049229149;-0.021848481534416726;-0.02110742989004167;9.999974974295526;0.8335058734796532;-0.005994000957951777;0.8053204754354398;-0.005791005038730199;1.0350041762460973;0.8053394912317087
82.899331;1.0351196114089758;0.8333438404912296;0.8050603325812657;-0.021848481537991186;-0.021107429960969298;9.999975657090173;0.8335060128951876;-0.005994001030028979;0.805320545517079;-0.00579100496231479;1.0350042217051376;0.8053396138261983
82.909331;1.0351196306627557;0.8333437472700722;0.8050603654119032;-0.02184848154052994;-0.021107430034953027;9.999976325698183;0.833506155513037;-0.005994001101381466;0.8053206164389225;-0.00579100488498348;1.0350042552489136;0.8053397320343068
82.919331;1.0351196353606302;0.8333436523941324;0.8050604032058457;-0.021848481542118114;-0.02110743011197355;9.999976979456145;0.833506300944919;-0.005994001171928751;0.8053206879527787;-0.0057910048068018135;1.035004276836491;0.8053398458928055
82.929331;1.0351196254909796;0.833343556303694;0.8050604457966688;-0.021848481542828087;-0.02110743019201092;9.999977618837422;0.8335064488292067;-0.00599400124161275;0.805320759844954;-0.005791004727805239;1.0350042865199844;0.8053399556035259
82.939331;1.0351196011927721;0.8333434593411279;0.8050604929929781;-0.02184848154272065;-0.021107430275072846;9.999978244605654;0.833506598860957;-0.005994001310400559;0.8053208318861663;-0.005791004647980096;1.035004284450265;0.805340061431548
82.949331;1.0351195628280014;0.8333433616777165;0.8050605445755634;-0.02184848154186021;-0.021107430361193974;9.999978857155586;0.8335067507651178;-0.005994001378273468;0.8053209037738884;-0.005791004567272588;1.0350042707827924;0.8053401636179774
82.959331;1.035119511035715;0.8333432633533058;0.805060600383732;-0.02184848154031516;-0.021107430450409612;9.999979456473508;0.8335069042296441;-0.005994001445234399;0.8053209751151063;-0.0057910044856085;1.0350042455374993;0.8053402623197772
82.969331;1.0351194467001232;0.8333431643268304;0.8050606603813104;-0.021848481538135525;-0.021107430542736956;9.999980042104829;0.8335070588901157;-0.005994001511309534;0.8053210454450044;-0.005791004402893802;1.0350042086058042;0.8053403575916507
82.979331;1.0351193708851307;0.833343064477471;0.8050607246522575;-0.021848481535339026;-0.021107430638175773;9.999980613251449;0.8335072143591061;-0.005994001576526679;0.8053211142622542;-0.005791004319000149;1.0350041599169542;0.8053404494337293
82.989331;1.0351192847517559;0.8333429636071068;0.805060793330116;-0.02184848153191362;-0.02110743073671612;9.999981170009345;0.8335073702072306;-0.005994001640909306;0.8053211810759112;-0.005791004233752103;1.0350040995585845;0.8053405378687567
82.999331;1.035119189459611;0.8333428614532749;0.8050608664996348;-0.021848481527833384;-0.02110743083834308;9.999981714729353;0.8335075259649306;-0.005994001704487359;0.8053212453906147;-0.005791004146938756;1.0350040277764583;0.805340622999242
83.009331;1.0351190861061252;0.8333427577022287;0.8050609441415627;-0.021848481523091445;-0.02110743094303908;9.999982251323624;0.8335076812271652;-0.005994001767293714;0.8053213066445379;-0.005791004058345087;1.0350039449375528;0.8053407050077405
83.019331;1.035118975683716;0.8333426520344109;0.8050610261313627;-0.021848481517736492;-0.021107431050771237;9.999982783164606;0.8335078357125044;-0.005994001829347437;0.8053213642277097;-0.005791003967771915;1.0350038514727367;0.8053407840591076
83.029331;1.0351188590573923;0.8333425441721486;0.8050611122569686;-0.021848481511889128;-0.02110743116147501;9.999983311844622;0.8335079891616762;-0.005994001890640994;0.8053214175593603;-0.005791003875043005;1.035003747799824;0.8053408601987992
83.039331;1.03511873701591;0.8333424338543958;0.8050612022270827;-0.021848481505725444;-0.021107431275063288;9.999983837612318;0.8335081412134597;-0.005994001951140705;0.8053214661217091;-0.005791003780020456;1.0350036343202804;0.8053409333762258
83.049331;1.0351186103494294;0.8333423207687368;0.8050612956688329;-0.021848481499444475;-0.021107431391423386;9.999984360621301;0.8335082913718341;-0.005994002010792613;0.8053215094730192;-0.00579100368262401;1.0350035115014475;0.805341003512241
83.059331;1.0351184798447668;0.8333422045481641;0.8050613921494983;-0.021848481493237717;-0.02110743151037575;9.999984881460442;0.8335084390172035;-0.00599400206952573;0.8053215472846976;-0.005791003582835308;1.035003379915404;0.8053410705250611
83.069331;1.0351183462211413;0.8333420848366071;0.8050614912316506;-0.021848481487261342;-0.021107431631652324;9.999985400763991;0.8335085834444661;-0.005994002127264314;0.8053215793500391;-0.005791003480684922;1.0350032401819111;0.8053411343621669
83.079331;1.035118210119473;0.8333419613402512;0.8050615925235931;-0.021848481481624958;-0.021107431754928532;9.999985919068338;0.8335087239417416;-0.005994002183947768;0.8053216055233742;-0.0057910033762239395;1.0350030929398923;0.8053411950061657
83.089331;1.0351180721225863;0.8333418338414373;0.8050616956701573;-0.021848481476406265;-0.02110743187986057;9.999986437064997;0.8335088598519897;-0.005994002239538363;0.8053216256615372;-0.005791003269491986;1.0350029389243987;0.8053412524096295
83.099331;1.0351179327465232;0.8333417021819498;0.8050618002840499;-0.021848481471669998;-0.02110743200608627;9.999986955849117;0.8335089905849363;-0.0059940022940219335;0.8053216396616771;-0.005791003160519256;1.0350027790185405;0.8053413064687995
83.109331;1.0351177924520323;0.833341566217732;0.8050619058986339;-0.02184848146747892;-0.021107432133219004;9.999987477151821;0.8335091156446859;-0.005994002347399668;0.8053216475720482;-0.0057910030493611925;1.0350026141904598;0.8053413571099034
83.119331;1.0351176516817462;0.8333414257710827;0.8050620120068792;-0.021848481463909285;-0.021107432260868808;9.999988002941057;0.8335092346979662;-0.005994002399654962;0.80532164963229;-0.005791002936110371;1.0350024454005484;0.8053414043825756
83.129331;1.0351175108725046;0.8333412806019181;0.8050621181608307;-0.02184848146106561;-0.021107432388678977;9.999988534516358;0.8335093475908752;-0.005994002450737229;0.8053216461877609;-0.005791002820877036;1.035002273568507;0.8053414484729909
83.139331;1.0351173704833367;0.833341130424198;0.8050622240180821;-0.021848481459070198;-0.021107432516343155;9.999989072393053;0.8335094542799183;-0.005994002500591787;0.8053216376132333;-0.005791002703771354;1.035002099597784;0.8053414896693253
83.149331;1.035117231037845;0.8333409749714511;0.8050623292748285;-0.021848481458036785;-0.021107432643585507;9.999989617103749;0.8335095547727185;-0.0059940025491817235;0.8053216243316202;-0.005791002584894762;1.0350019243721147;0.8053415283050603
83.159331;1.0351170930650948;0.8333408140421225;0.8050624336029191;-0.021848481458062136;-0.021107432770138337;9.999990169771468;0.8335096491301585;-0.005994002596481137;0.8053216068686627;-0.0057910024643506525;1.0350017486859342;0.8053415646982383
83.169331;1.0351169569720822;0.8333406474769744;0.8050625366877984;-0.021848481459234684;-0.021107432895752502;9.99999073170207;0.8335097374692493;-0.00599400264247463;0.8053215858559993;-0.005791002342276936;1.0350015731916389;0.8053415991338051
83.179331;1.035116822985576;0.8333404751362082;0.8050626382719673;-0.021848481461640968;-0.021107433020212764;9.999991303574376;0.8335098199164587;-0.005994002687163141;0.8053215619411562;-0.005791002218866779;1.0350013984139117;0.8053416318909972
83.189331;1.0351166911961727;0.8333402969247858;0.8050627381224343;-0.021848481465367938;-0.021107433143319004;9.999991885338051;0.8335098965663981;-0.005994002730557765;0.8053215356922911;-0.005791002094358502;1.0350012247743416;0.8053416632835
83.199331;1.0351165616776627;0.8333401127931278;0.8050628360074966;-0.021848481470499278;-0.021107433264857735;9.999992476916807;0.8335099675145046;-0.005994002772666836;0.8053215075909487;-0.005791001969014669;1.0350010525815503;0.8053416936715794
83.209331;1.0351164345657042;0.8333399226840863;0.8050629317431552;-0.021848481477105424;-0.021107433384612535;9.999993078986856;0.8335100329199002;-0.005994002813488596;0.8053214780473642;-0.005791001843108986;1.0350008820137353;0.8053417234319984
83.219331;1.0351163100400376;0.8333397265020669;0.8050630252131424;-0.021848481485239976;-0.02110743350240105;9.999993693351556;0.8335100930333789;-0.005994002853009548;0.8053214473627994;-0.005791001716919078;1.0350007131191847;0.80534175294089
83.229331;1.035116188332926;0.8333395241560757;0.8050631162985552;-0.021848481494955004;-0.021107433618093786;9.999994322779605;0.8335101482148598;-0.005994002891214294;0.8053214157041091;-0.005791001590724891;1.0350005458266518;0.8053417825780989
83.239331;1.0351160697269073;0.8333393156176434;0.8050632048187716;-0.021848481506321578;-0.02110743373161108;9.99999497045814;0.8335101989554001;-0.005994002928108082;0.8053213831635497;-0.005791001464806427;1.0350003799874739;0.8053418127181402
83.249331;1.0351159544386157;0.8333391008909525;0.805063290573373;-0.02184848151942255;-0.021107433842913415;9.999995639739195;0.8335102458621028;-0.0059940029637228776;0.8053213498388159;-0.005791001339428781;1.0350002154824667;0.8053418437375176
83.259331;1.035115842527997;0.8333388799440935;0.8050633734005159;-0.021848481534327596;-0.021107433951988726;9.999996334235389;0.8335102896057153;-0.005994002998092846;0.8053213158644533;-0.00579100121482836;1.0350000523183123;0.8053418760482546
83.269331;1.0351157339240593;0.833338652733212;0.8050634531480613;-0.021848481551078054;-0.021107434058839844;9.999997057525187;0.8335103308926847;-0.00599400303122632;0.8053212814135875;-0.005791001091219263;1.0349998906213358;0.805341910089068
83.279331;1.0351156284857432;0.833338419262833;0.8050635296277413;-0.02184848156968249;-0.021107434163473632;9.999997812897375;0.8335103704666826;-0.005994003063111353;0.8053212466830898;-0.00579100096881519;1.0349997305534446;0.8053419462541904
83.289331;1.0351155260442375;0.8333381795550451;0.8050636026567318;-0.021848481590129636;-0.0211074342658951;9.999998603883322;0.8335104090694359;-0.005994003093744262;0.8053212118804354;-0.005791000847843015;1.0349995722063088;0.805341984861009
83.299331;1.0351154264258713;0.833337933584592;0.8050636721284884;-0.02184848161240041;-0.021107434366104395;9.999999434705163;0.8335104473613123;-0.005994003123130432;0.8053211772223224;-0.005791000728537474;1.0349994155250533;0.8053420261849709
83.309331;1.0351153295047886;0.8333376812899024;0.8050637380153274;-0.02184848163645317;-0.021107434464084383;10.000000309800802;0.8335104858565578;-0.005994003151271642;0.805321142926437;-0.005791000611142941;1.0349992602894895;0.8053420704493497
83.319331;1.0351152352786555;0.8333374226488005;0.8050638003183568;-0.021848481662220025;-0.02110743455978154;10.000001233227309;0.8335105249144059;-0.005994003178183892;0.8053211091910932;-0.005791000495917822;1.034999106173986;0.8053421177577872
83.329331;1.0351151438868762;0.8333371577172978;0.8050638590174478;-0.021848481689638655;-0.021107434653105044;10.000002208697312;0.8335105648005346;-0.005994003203913574;0.805321076144014;-0.005791000383109956;1.0349989528861927;0.8053421680535736
83.339331;1.0351150555713626;0.833336886603143;0.8050639140600038;-0.02184848171867139;-0.021107434743954833;10.000003239916488;0.8335106057487217;-0.00599400322851206;0.8053210438010733;-0.005791000272922054;1.0349988002862636;0.8053422211457604
83.349331;1.0351149705995315;0.8333366094856515;0.8050639654013699;-0.021848481749282687;-0.02110743483225285;10.000004330912724;0.8335106479816992;-0.005994003251999682;0.8053210121195846;-0.0057910001654890575;1.0349986484331108;0.8053422768253117
83.359331;1.0351148891800555;0.8333363266762515;0.805064013034998;-0.02184848178140693;-0.021107434917957912;10.000005486030272;0.8335106917285547;-0.0059940032743562;0.8053209811110169;-0.0057910000608719595;1.0349984975562607;0.8053423349926971
83.369331;1.0351148114469353;0.833336038615494;0.8050640569743363;-0.021848481814939952;-0.021107435001061173;10.000006709277894;0.833510737201471;-0.005994003295534914;0.8053209509191481;-0.005790999959086265;1.0349983479442129;0.8053423956529188
83.379331;1.0351147374780254;0.8333357458707265;0.8050640972187649;-0.021848481849754554;-0.021107435081561474;10.000008003517387;0.8335107845067976;-0.005994003315486414;0.8053209217897657;-0.005790999860150102;1.0349981998895086;0.8053424588127719
83.389331;1.0351146672886828;0.8333354491886614;0.8050641337037583;-0.021848481885718283;-0.021107435159451553;10.000009369877441;0.8335108336026925;-0.005994003334174048;0.8053208939332744;-0.005790999764106463;1.0349980537781065;0.8053425244419576
83.399331;1.0351146008538907;0.8333351495216968;0.8050641662596827;-0.021848481922695166;-0.021107435234738084;10.000010807366621;0.8335108843508114;-0.00599400335157298;0.805320867433678;-0.005790999671007448;1.034997910107591;0.8053425925400701
83.409331;1.035114538171699;0.833334847992789;0.8050641946510029;-0.02184848196054283;-0.021107435307464343;10.000012313296715;0.8335109365594237;-0.005994003367662048;0.8053208422920107;-0.005790999580889828;1.034997769326804;0.8053426631732091
83.419331;1.0351144793367621;0.8333345458127619;0.8050642186819373;-0.02184848199912429;-0.02110743537770731;10.000013884735749;0.8335109899745201;-0.005994003382417805;0.8053208185094135;-0.005790999493760923;1.0349976317212588;0.805342736391032
83.429331;1.0351144246142328;0.8333342442098897;0.8050642382825519;-0.02184848203831859;-0.02110743544555477;10.00001551930937;0.8335110442853988;-0.005994003395814482;0.8053207961356756;-0.005790999409589547;1.0349974974783502;0.8053428121613678
83.439331;1.0351143744529459;0.833333944420535;0.8050642535002436;-0.0218484820780099;-0.021107435511076834;10.00001721408555;0.8335110991909982;-0.005994003407821241;0.8053207752645222;-0.005790999328300056;1.0349973668124237;0.8053428904507055
83.449331;1.0351143294020095;0.8333336476404976;0.8050642644195958;-0.021848482118069928;-0.0211074355743142;10.000018964493249;0.8335111544759715;-0.005994003418408656;0.8053207559737094;-0.005790999249774268;1.0349972399982625;0.8053429713607095
83.459331;1.035114289971969;0.8333333549102968;0.8050642711314098;-0.021848482158347664;-0.02110743563530017;10.000020765298416;0.8335112099971946;-0.005994003427580372;0.8053207382858879;-0.005790999173869881;1.0349971173014407;0.8053430551810751
83.469331;1.0351142565099272;0.8333330670821952;0.8050642737716681;-0.021848482198663963;-0.021107435694085158;10.000022611823349;0.8335112655982195;-0.005994003435379394;0.8053207222011253;-0.00579099910043987;1.0349969989373418;0.8053431423446725
83.479331;1.0351142291692792;0.8333327848977095;0.8050642725583707;-0.021848482238809832;-0.02110743575072444;10.000024499628424;0.8335113210652297;-0.005994003441844349;0.8053207077156955;-0.005790999029330129;1.034996885087554;0.8053432333580025
83.489331;1.0351142079811904;0.8333325090506828;0.8050642678148371;-0.021848482278543465;-0.021107435805249476;10.000026424348517;0.8335113761593571;-0.0059940034469855765;0.8053206947881684;-0.005790998960371467;1.0349967758644905;0.805343328764352
83.499331;1.0351141929172432;0.8333322401829161;0.8050642600091494;-0.021848482317591355;-0.021107435857651097;10.000028382503658;0.8335114306567529;-0.005994003450808216;0.805320683349539;-0.005790998893374942;1.034996671282517;0.8053434291113429
83.509331;1.0351141838626086;0.8333319788588551;0.8050642497779733;-0.021848482355660205;-0.021107435907870717;10.000030371613086;0.8335114843071358;-0.005994003453334027;0.8053206733616224;-0.005790998828123372;1.0349965713244313;0.8053435348628389
83.519331;1.0351141806125141;0.8333317255353969;0.8050642378642585;-0.021848482392448312;-0.021107435955811233;10.00003238914786;0.8335115367535758;-0.0059940034546018045;0.8053206648214942;-0.005790998764373111;1.0349964760184625;0.805343646297643
83.529331;1.0351141829890225;0.8333314805300924;0.8050642250408787;-0.02184848242765886;-0.02110743600137352;10.00003443154251;0.8335115875287824;-0.005994003454658781;0.8053206576803585;-0.005790998701876207;1.034996385469739;0.8053437634633096
83.539331;1.0351141909228632;0.8333312440261482;0.8050642121124546;-0.021848482461018375;-0.02110743604448026;10.000036494164663;0.8335116361011824;-0.005994003453548387;0.8053206517443747;-0.005790998640412754;1.0349962998532023;0.8053438861927663
83.549331;1.0351142043990653;0.8333310160824252;0.8050641998984176;-0.021848482492275646;-0.02110743608506739;10.000038572114851;0.8335116819244749;-0.005994003451298384;0.8053206466628843;-0.005790998579810605;1.0349962193996882;0.8053440141963335
83.559331;1.0351142233961588;0.8333307965857071;0.8050641891334194;-0.0218484825211816;-0.021107436123078003;10.000040660913754;0.8335117244994972;-0.005994003447923007;0.8053206420193673;-0.0057909985199323544;1.0349961443500852;0.8053441471819353
83.569331;1.035114247869574;0.8333305852202597;0.8050641803938582;-0.021848482547492117;-0.02110743615847904;10.000042756767934;0.8335117633825491;-0.00599400344343481;0.8053206374338687;-0.005790998460657121;1.0349960748286033;0.805344284925268
83.579331;1.0351142776997433;0.8333303815515947;0.8050641741414598;-0.02184848257100042;-0.021107436191274344;10.00004485712017;0.8335117981300727;-0.005994003437837791;0.8053206325960672;-0.005790998401900802;1.0349960107878966;0.8053444273016636
83.589331;1.035114312640854;0.8333301851474174;0.805064170829931;-0.02184848259156244;-0.02110743622150409;10.000046960983838;0.8335118282849547;-0.005994003431107741;0.8053206272529357;-0.005790998343644359;1.0349959521142067;0.8053445742697375
83.599331;1.035114352398259;0.833329995617383;0.805064170947706;-0.02184848260910457;-0.021107436249246166;10.000049068072913;0.8335118534160016;-0.005994003423192033;0.8053206212249421;-0.005790998285919869;1.0349958987757468;0.805344725785175
83.609331;1.0351143967742709;0.8333298125830398;0.8050641749703583;-0.0218484826236234;-0.02110743627461665;10.000051177484005;0.8335118731392261;-0.005994003414030497;0.8053206144302674;-0.00579099822877129;1.0349958509384636;0.8053448817461472
83.619331;1.0351144456770478;0.8333296356286586;0.805064183306735;-0.0218484826351742;-0.021107436297758686;10.000053287034332;0.8335118871360887;-0.005994003403576208;0.8053206068920423;-0.0057909981722267245;1.0349958089685434;0.8053450420200692
83.629331;1.0351144990192689;0.8333294642632426;0.8050641962586773;-0.021848482643851138;-0.0211074363188203;10.000055393330536;0.8335118952167805;-0.005994003391792069;0.8053205987414008;-0.005790998116292908;1.0349957732982755;0.8053452064477202
83.639331;1.0351145566853437;0.8333292979359713;0.8050642139771138;-0.02184848264977098;-0.021107436337923866;10.000057492210644;0.8335118973618768;-0.005994003378619663;0.8053205901584126;-0.005790998060964811;1.0349957442730486;0.805345374823017
83.649331;1.0351146185538083;0.8333291360767254;0.8050642364721715;-0.021848482653070465;-0.021107436355139418;10.000059579191765;0.8335118936551091;-0.005994003363954627;0.8053205812633949;-0.0057909980062408085;1.0349957220892751;0.8053455469699738
83.659331;1.0351146845010004;0.833328978091999;0.8050642636969692;-0.021848482653913953;-0.021107436370495388;10.00006164968883;0.8335118841731967;-0.005994003347653575;0.8053205720770225;-0.00579099795213345;1.0349957068475761;0.8053457228656098
83.669331;1.0351147544017145;0.8333288233587163;0.8050642956127047;-0.021848482652482952;-0.02110743638402951;10.00006369932145;0.833511868955245;-0.005994003329559886;0.8053205625658475;-0.00579099789866007;1.0349956986170508;0.8053459026367715
83.679331;1.0351148281002827;0.8333286712730303;0.8050643321996829;-0.02184848264894127;-0.021107436395820547;10.00006572444339;0.8335118480531728;-0.0059940033095292194;0.8053205527126208;-0.005790997845819306;1.0349956974269994;0.8053460864309131
83.689331;1.0351149053609925;0.8333285212829786;0.8050643734886336;-0.021848482643416874;-0.021107436405970383;10.000067722046214;0.8335118215632393;-0.005994003287438673;0.8053205425991254;-0.005790997793573144;1.0349957032610355;0.8053462742907608
83.699331;1.035114985893256;0.8333283728783218;0.8050644195914286;-0.021848482636014917;-0.021107436414583635;10.00006968895427;0.8335117896158255;-0.005994003263173109;0.8053205324484386;-0.005790997741833531;1.034995716082567;0.8053464661100174
83.709331;1.0351150694294726;0.8333282256267845;0.8050644706719584;-0.02184848262683138;-0.021107436421779778;10.00007162164037;0.8335117524042978;-0.005994003236623606;0.8053205225401163;-0.005790997690466038;1.0349957358262893;0.8053466616471188
83.719331;1.0351151557541134;0.8333280792461675;0.8050645269288714;-0.021848482615955064;-0.021107436427696614;10.000073517021406;0.83351171022365;-0.005994003207724428;0.8053205131010197;-0.005790997639324994;1.0349957623688655;0.8053468605387029
83.729331;1.035115244714708;0.833327933615994;0.8050645886105638;-0.021848482603465797;-0.02110743643245203;10.00007537330682;0.8335116634383872;-0.005994003176480397;0.8053205043100066;-0.005790997588284173;1.0349957955261082;0.8053470623432641
83.739331;1.0351153362846164;0.8333277887389982;0.8050646559762521;-0.02184848258942967;-0.021107436436120137;10.000077190309828;0.8335116124471026;-0.005994003142947034;0.8053204963300641;-0.00579099753723793;1.0349958350464914;0.8053472666318414
83.749331;1.0351154305954895;0.8333276447192707;0.8050647292090473;-0.021848482573899444;-0.021107436438753478;10.000078968911154;0.8335115576959449;-0.005994003107187958;0.8053204893057296;-0.00579099748609872;1.034995880581591;0.8053474730284221
83.759331;1.035115527876486;0.8333275017461276;0.8050648083517491;-0.02184848255691777;-0.021107436440386183;10.000080710000601;0.8335114996909923;-0.005994003069238491;0.8053204833985621;-0.005790997434807983;1.0349959316919453;0.805347681195457
83.769331;1.0351156284007381;0.8333273600627262;0.8050648932872476;-0.02184848253850213;-0.021107436441007935;10.000082413835187;0.8335114389886317;-0.005994003029101377;0.8053204788316781;-0.005790997383349786;1.0349959878909916;0.8053478908175182
83.779331;1.035115732482836;0.8333272199359779;0.8050649837748438;-0.021848482518629454;-0.02110743644057413;10.000084079805816;0.8335113761518445;-0.005994002986769012;0.8053204758483901;-0.005790997331749475;1.0349960486649326;0.8053481015573082
83.789331;1.0351158404553054;0.8333270816032561;0.8050650795464216;-0.02184848249724586;-0.021107436439041578;10.00008570623571;0.8335113116740414;-0.005994002942238209;0.8053204746349258;-0.005790997280055115;1.034996113496616;0.805348313029299
83.799331;1.0351159526189655;0.83332694520681;0.8050651804162918;-0.02184848247427455;-0.0211074364363758;10.000087290729303;0.8335112459308155;-0.00599400289552509;0.8053204752991269;-0.0057909972283193235;1.034996181920027;0.8053485248069469
83.809331;1.0351160692519898;0.8333268108130134;0.8050652863194601;-0.021848482449612926;-0.021107436432535077;10.000088831415525;0.8335111791930458;-0.00599400284667483;0.8053204778591512;-0.005790997176593495;1.0349962535648163;0.8053487363759183
83.819331;1.0351161906546749;0.8333266785153834;0.8050653972562527;-0.021848482423138436;-0.02110743642746487;10.000090328135826;0.833511111687232;-0.0059940027957395;0.8053204822258487;-0.005790997124936414;1.034996328198215;0.805348947108488
