time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
83.829331;1.0351163170997226;0.8333265484936642;0.8050655132335368;-0.02184848239471326;-0.021107436421120628;10.000091782706349;0.8335110436920012;-0.005994002742760943;0.805320488269935;-0.005790997073428706;1.034996405723705;0.8053491563569146
83.839331;1.0351164487569444;0.833326420995891;0.8050656342291059;-0.021848482364178697;-0.021107436413493115;10.000093198725521;0.8335109756196648;-0.005994002687786654;0.8053204959600835;-0.005790997022182549;1.0349964861028282;0.8053493635267018
83.849331;1.0351165857549738;0.8333262963345701;0.8050657601459758;-0.021848482331357492;-0.021107436404599045;10.000094581416754;0.833510907991506;-0.0059940026308914224;0.8053205054217956;-0.005790996971348045;1.034996569312284;0.805349568046012
83.859331;1.035116728293729;0.8333261749139689;0.805065890798368;-0.021848482296078435;-0.02110743639445625;10.000095937061417;0.8335108413257525;-0.005994002572182905;0.8053205168466028;-0.005790996921106435;1.0349966553635939;0.8053497693487148
83.869331;1.035116876642679;0.8333260572065234;0.8050660259504531;-0.021848482258202247;-0.021107436383072196;10.00009727183267;0.8335107760688325;-0.005994002511784383;0.8053205303597073;-0.005790996871640346;1.0349967442925854;0.8053499669098312
83.879331;1.0351170310178062;0.8333259436638596;0.8050661653879048;-0.021848482217632706;-0.021107436370446136;10.000098591266132;0.8335107126060388;-0.005994002449815543;0.8053205459750148;-0.005790996823106025;1.0349968361315114;0.8053501602616715
83.889331;1.0351171914454105;0.8333258346606229;0.8050663089733336;-0.021848482174338945;-0.021107436356576224;10.00009990104741;0.8335106512687339;-0.00599400238639297;0.8053205636517047;-0.005790996775630198;1.0349969309227094;0.8053503489695569
83.899331;1.0351173577223611;0.8333257305381774;0.8050664566219994;-0.021848482128376565;-0.021107436341459535;10.000101207417595;0.8335105922982752;-0.005994002321627599;0.8053205833667555;-0.005790996729324475;1.034997028735414;0.8053505326143061
83.909331;1.0351175294550004;0.8333256316621135;0.8050666082164385;-0.021848482079852478;-0.021107436325088526;10.000102516423242;0.8335105358132066;-0.005994002255610628;0.8053206051147236;-0.005790996684298777;1.0349971296559097;0.8053507108261365
83.919331;1.0351177061145524;0.8333255383729972;0.8050667635386434;-0.021848482028868223;-0.021107436307456633;10.00010383318757;0.8335104818184919;-0.005994002188420555;0.8053206288385065;-0.005790996640654767;1.0349972337881204;0.8053508833387706
83.929331;1.0351178871279596;0.8333254508748038;0.8050669222888137;-0.021848481975516167;-0.021107436288578956;10.000105161468833;0.8335104302452008;-0.005994002120149357;0.8053206543656183;-0.005790996598468773;1.0349973412344633;0.805351049975072
83.939331;1.0351180719907664;0.8333253691975953;0.8050670841292363;-0.021848481919899982;-0.021107436268510544;10.000106503613681;0.8335103809774181;-0.005994002050912865;0.8053206814211072;-0.005790996557793828;1.0349974520423673;0.8053512105310813
83.949331;1.0351182603207527;0.8333252932783344;0.8050672486413308;-0.021848481862128146;-0.02110743624732772;10.000107861321139;0.8335103338544883;-0.0059940019808421945;0.8053207097124009;-0.0057909965186794055;1.0349975662215491;0.8053513646660929
83.959331;1.0351184518334497;0.8333252230795946;0.8050674152745777;-0.021848481802294952;-0.02110743622508232;10.00010923632683;0.8335102887077748;-0.0059940019100762154;0.8053207389880145;-0.005790996481179393;1.0349976838339583;0.8053515119028104
83.969331;1.035118646304877;0.8333251586151048;0.8050675833953947;-0.021848481740477488;-0.021107436201777522;10.000110630185834;0.8335102454097496;-0.005994001838767971;0.8053207690141859;-0.00579099644532959;1.0349978050200372;0.8053516516683911
83.979331;1.0351188436096088;0.8333250998777094;0.8050677523827653;-0.021848481676748976;-0.02110743617738612;10.000112043848592;0.8335102038569999;-0.00599400176709192;0.8053207995246028;-0.005790996411110379;1.034997929945838;0.8053517832961935
83.989331;1.0351190438094888;0.8333250468086372;0.8050679216954593;-0.021848481611190154;-0.021107436151892624;10.000113477620006;0.8335101639629722;-0.005994001695220844;0.8053208302005633;-0.005790996378422866;1.0349980587823049;0.8053519060409072
83.999331;1.035119247106161;0.8333249993371314;0.805068090894044;-0.02184848154389411;-0.021107436125328775;10.000114931471321;0.8335101256942355;-0.005994001623281268;0.8053208607024427;-0.005790996347094537;1.0349981917472821;0.805352019161373
84.009331;1.0351194536780373;0.8333249574017445;0.8050682596167998;-0.02184848147497232;-0.021107436097781485;10.000116405501307;0.8335100890276255;-0.005994001551332393;0.805320890744008;-0.005790996316920647;1.034998329151173;0.8053521220022702
84.019331;1.0351196636508575;0.8333249209272904;0.8050684275368251;-0.02184848140456009;-0.02110743606937729;10.000117899696136;0.8335100538858851;-0.005994001479385802;0.8053209201624065;-0.005790996287714027;1.0349984713893756;0.8053522139925354
84.029331;1.0351198771808685;0.8333248897715769;0.8050685943489513;-0.02184848133281757;-0.021107436040269212;10.000119413034847;0.8335100202003018;-0.005994001407442252;0.8053209489344069;-0.005790996259324625;1.0349986188627323;0.8053522946228436
84.039331;1.035120094486961;0.8333248636879137;0.8050687597744067;-0.02184848125992909;-0.021107436010640718;10.000120943119176;0.8335099879990235;-0.005994001335516148;0.8053209771286762;-0.005790996231639052;1.0349987718963476;0.8053523634737255
84.049331;1.035120315847934;0.8333248423507231;0.8050689235371172;-0.021848481186097387;-0.02110743598071055;10.000122486266068;0.8335099573910301;-0.005994001263645113;0.8053210048562088;-0.005790996204584226;1.034998930722018;0.8053524202510409
84.059331;1.0351205415579237;0.833324825376583;0.8050690853393735;-0.02184848111152354;-0.02110743595072197;10.000124037675054;0.8335099284845385;-0.00599400119189085;0.8053210322700785;-0.005790996178114194;1.0349990954745112;0.805352464782163
84.069331;1.0351207717786108;0.8333248122978466;0.8050692448774512;-0.021848481036386577;-0.021107435920925757;10.000125592352632;0.8335099012789988;-0.005994001120324543;0.805321059547794;-0.00579099615216902;1.0349992661527077;0.8053524969820435
84.079331;1.0351210063965992;0.8333248025680854;0.8050694018415782;-0.02184848096083458;-0.021107435891563428;10.000127146535162;0.8335098755640129;-0.005994001049007245;0.8053210867977728;-0.005790996126658889;1.034999442582262;0.8053525168084251
84.089331;1.035121245042552;0.8333247956231234;0.8050695558822744;-0.02184848088497644;-0.021107435862853925;10.000128698399955;0.8335098509043986;-0.005994000977996994;0.8053211139833595;-0.005790996101503594;1.0349996244489368;0.8053525241867456
84.099331;1.0351214872215007;0.8333247909521116;0.8050697066498198;-0.0218484808088917;-0.02110743583499146;10.000130248101978;0.833509826727773;-0.005994000907373281;0.8053211409596461;-0.005790996076677908;1.0349998114244792;0.8053525189108213
84.109331;1.03512173242722;0.833324788157925;0.805069853883867;-0.021848480732668173;-0.021107435808151675;10.000131797594763;0.8335098024399077;-0.005994000837231929;0.8053211675658808;-0.005790996052210227;1.0350000032938886;0.8053525006166916
84.119331;1.0351219802151512;0.8333247869569939;0.8050699974087071;-0.021848480656422198;-0.021107435782503955;10.000133350065182;0.8335097774868695;-0.005994000767652424;0.8053211936920857;-0.005790996028146019;1.0350001999891312;0.8053524688795259
84.129331;1.0351222302266094;0.8333247870849447;0.8050701370934225;-0.021848480580278842;-0.021107435758216084;10.000134909132262;0.8335097513436678;-0.005994000698672583;0.8053212193149204;-0.005790996004531702;1.0350004015685108;0.8053524233297092
84.139331;1.0351224821525988;0.8333247882093725;0.8050702728832675;-0.021848480504348212;-0.021107435735437923;10.000136478229642;0.8335097235051756;-0.005994000630283546;0.8053212444928574;-0.005790995981432223;1.035000608174803;0.8053523636914257
84.149331;1.0351227356833306;0.8333247899518358;0.805070404788895;-0.021848480428731117;-0.02110743571429142;10.000138060245273;0.8335096935106;-0.005994000562457965;0.8053212693141328;-0.005790995958942658;1.0350008199324976;0.8053522897714152
84.159331;1.0351229904910368;0.8333247919745962;0.8050705327656554;-0.02184848035354225;-0.021107435694882264;10.00013965763867;0.8335096609181115;-0.005994000495200821;0.8053212938508423;-0.005790995937188759;1.0350010368659046;0.8053522014398684
84.169331;1.035123246231226;0.8333247940540849;0.8050706566427694;-0.021848480278918836;-0.021107435677306902;10.000141273013943;0.8335096252801831;-0.00599400042856767;0.8053213181526756;-0.0057909959163344555;1.0350012589289879;0.8053520986040555
84.179331;1.0351235025599892;0.8333247961384364;0.8050707762081089;-0.021848480205004142;-0.021107435661656453;10.000142908997915;0.8335095862250986;-0.005994000362634955;0.8053213422651457;-0.005790995896587945;1.035001486042061;0.8053519811954628
84.189331;1.035123759201204;0.8333247983678309;0.8050708913217755;-0.021848480131914552;-0.021107435648022154;10.000144567319374;0.8335095435428626;-0.005994000297464854;0.8053213662567827;-0.0057909958781964315;1.0350017180738311;0.8053518492266807
84.199331;1.0351240160563493;0.8333248009908113;0.8050710019072502;-0.02184848005971289;-0.02110743563647131;10.00014624853464;0.8335094971692687;-0.005994000233084911;0.8053213902415726;-0.005790995861424915;1.0350019548401201;0.8053517029001594
84.209331;1.0351242732522332;0.8333248042407273;0.8050711078583653;-0.02184847998841481;-0.021107435627018334;10.000147952471064;0.8335094471162124;-0.00599400016948378;0.8053214143651926;-0.005790995846520828;1.0350021961205056;0.805351542650763
84.219331;1.0351245310459745;0.8333248083002386;0.8050712089915597;-0.0218484799180205;-0.02110743561964247;10.00014967869589;0.8335093933973555;-0.005994000106634407;0.8053214387326278;-0.005790995833684927;1.0350024416434813;0.8053513690718475
84.229331;1.0351247897395879;0.8333248133244694;0.80507130506483;-0.021848479848531895;-0.021107435614324127;10.000151427001551;0.8335093359691568;-0.005994000044529318;0.8053214633624303;-0.005790995823067533;1.0350026910465313;0.805351182798157
84.239331;1.0351250497257978;0.8333248194717482;0.8050713958131791;-0.02184847977994099;-0.021107435611058573;10.000153197521993;0.8335092747230464;-0.0059939999831951155;0.805321488232286;-0.005790995814775714;1.0350029438372461;0.805350984450324
84.249331;1.0351253114861974;0.8333248269704079;0.8050714809895205;-0.021848479712230282;-0.021107435609855413;10.000154990164253;0.8335092095099514;-0.005993999922689352;0.8053215133210947;-0.005790995808862156;1.0350031993753552;0.8053507746459244
84.259331;1.0351255754270066;0.833324836161969;0.8050715603844297;-0.02184847964540114;-0.021107435610740945;10.000156803684497;0.8335091401807582;-0.005993999863094431;0.8053215386125869;-0.00579099580530372;1.035003456934408;0.8053505539854378
84.269331;1.035125841730627;0.8333248474393704;0.8050716337949742;-0.02184847957947001;-0.021107435613772266;10.000158634759787;0.8335090666549276;-0.005993999804494406;0.8053215641134441;-0.005790995804002095;1.0350037158179142;0.8053503230493366
84.279331;1.0351261103783853;0.8333248611497542;0.8050717010070169;-0.02184847951441949;-0.021107435619051606;10.000160477530098;0.8335089889479146;-0.005993999746938527;0.805321589856881;-0.005790995804818158;1.0350039753950087;0.8053500824667981
84.289331;1.0351263812533809;0.8333248775693786;0.8050717618423106;-0.021848479450174655;-0.021107435626716086;10.000162323883908;0.8335089071355911;-0.005993999690432065;0.8053216158591324;-0.0057909958076172476;1.0350042350751036;0.805349832917424
84.299331;1.0351266542054702;0.8333248969574597;0.8050718162054081;-0.021848479386625846;-0.02110743563690349;10.00016416448115;0.8335088213381592;-0.005993999634958436;0.8053216420733614;-0.005790995812291888;1.035004494316603;0.8053495750422807
84.309331;1.0351269290882474;0.8333249196065976;0.8050718640673369;-0.02184847932365955;-0.021107435649716975;10.000165990358866;0.8335087317165932;-0.005993999580497324;0.8053216683818993;-0.005790995818762002;1.035004752628745;0.8053493094443596
84.319331;1.0351272057467225;0.8333249458055283;0.8050719054408498;-0.021848479261174534;-0.021107435665215668;10.000167794377552;0.8335086384370193;-0.005993999527028884;0.8053216946152761;-0.005790995826976021;1.035005009534601;0.8053490367685746
84.329331;1.0351274839516718;0.8333249757591032;0.8050719404113513;-0.021848479199074962;-0.021107435683434827;10.000169571718988;0.8335085416843725;-0.005993999474520203;0.8053217205875834;-0.0057909958369114275;1.0350052645572534;0.8053487577237987
84.339331;1.035127763388617;0.8333250095956066;0.8050719691555028;-0.02184847913725476;-0.021107435704399075;10.000171319027514;0.833508441768327;-0.005993999422892244;0.8053217461413466;-0.005790995848561701;1.0350055172881811;0.8053484730566017
84.349331;1.0351280437109271;0.8333250474778074;0.8050719919108205;-0.021848479075597338;-0.0211074357281096;10.000173032870352;0.8335083391948412;-0.0059939993720035676;0.8053217711859385;-0.00579099586192737;1.0350057674633946;0.8053481835357201
84.359331;1.035128324553469;0.8333250896826646;0.8050720089641459;-0.021848479013980817;-0.02110743575453774;10.000174708961822;0.8335082346107477;-0.005993999321671506;0.8053217957298555;-0.005790995877027627;1.0350060149259102;0.8053478899349125
84.369331;1.035128605495587;0.8333251365635286;0.805072020644595;-0.02184847895227348;-0.02110743578364422;10.000176342400271;0.8335081286663822;-0.005993999271701982;0.8053218198773193;-0.005790995893911464;1.0350062595221758;0.8053475930051597
84.379331;1.0351288860364471;0.8333251884884296;0.8050720272765052;-0.02184847889032636;-0.021107435815397885;10.000177928427357;0.8335080219124585;-0.005993999221907851;0.8053218437828198;-0.0057909959126506375;1.0350065010212106;0.8053472934878702
84.389331;1.035129165591028;0.8333252458181288;0.8050720291331043;-0.021848478827976813;-0.02110743584977264;10.00017946319781;0.833507914818613;-0.005993999172122721;0.8053218676385003;-0.005790995933319823;1.035006739090255;0.8053469921596597
84.399331;1.0351294434778975;0.8333253088507102;0.8050720264220227;-0.02184847876505842;-0.021107435886733174;10.000180943887697;0.8335078078557084;-0.00599399912221047;0.8053218916972815;-0.005790995955978062;1.0350069733778982;0.8053466898285165
84.409331;1.0351297189458697;0.8333253777306154;0.8050720192931129;-0.021848478701394638;-0.021107435926228855;10.000182368224952;0.8335077015298484;-0.005993999072065708;0.8053219162480034;-0.005790995980662425;1.0350072036744549;0.8053463873025007
84.419331;1.0351299912606364;0.8333254524026251;0.8050720078610989;-0.02184847863679246;-0.021107435968193013;10.00018373396987;0.8335075963255324;-0.005993999021608942;0.8053219415708758;-0.005790996007384284;1.0350074299964251;0.8053460853788147
84.429331;1.0351302597351388;0.8333255326292355;0.8050719922278466;-0.021848478571060193;-0.02110743601253271;10.000185038331242;0.83350749259586;-0.005993998970783295;0.8053219679454204;-0.005790996036118262;1.0350076524779301;0.8053457848175176
84.439331;1.0351305236936867;0.8333256180399016;0.8050719725077649;-0.021848478504014328;-0.021107436059121305;10.000186277843262;0.8335073905071226;-0.005993998919557441;0.8053219956436141;-0.005790996066802961;1.035007871161984;0.8053454863019487
84.449331;1.0351307824530613;0.8333257081963584;0.8050719488526458;-0.021848478435466487;-0.021107436107801376;10.000187449614739;0.8335072900830319;-0.005993998867925898;0.8053220248628338;-0.0057909960993660255;1.0350080858950628;0.8053451904269551
84.459331;1.035131035318328;0.8333258026500024;0.8050719214205406;-0.0218484783652313;-0.021107436158384726;10.000188552516358;0.8335071912711746;-0.005993998815899211;0.8053220556677642;-0.005790996133740954;1.0350082963807432;0.8053448976965596
84.469331;1.0351312816456881;0.8333259009537166;0.8050718903003948;-0.02184847829315011;-0.021107436210657804;10.000189586226172;0.8335070939562532;-0.005993998763502403;0.8053220879841809;-0.005790996169854175;1.035008502278869;0.8053446085286297
84.479331;1.035131520942159;0.8333260026718728;0.8050718554752254;-0.021848478219097613;-0.021107436264392116;10.000190549267241;0.8335069979583882;-0.005993998710780411;0.8053221216625459;-0.005790996207609807;1.0350087032760158;0.8053443233090474
84.489331;1.0351317528471227;0.8333261074320891;0.8050718168309128;-0.021848478142969713;-0.02110743631934495;10.000191438317037;0.833506903097451;-0.0059939986577799975;0.8053221565684976;-0.0057909962468935495;1.0350088991820774;0.8053440424525599
84.499331;1.0351319770550456;0.8333262149387307;0.8050717741691624;-0.021848478064671925;-0.021107436375263577;10.000192248917138;0.8335068092763473;-0.005993998604526751;0.8053221925776768;-0.005790996287590128;1.0350090900327225;0.805343766397385
84.509331;1.0351321933281434;0.8333263249032083;0.8050717272035717;-0.021848477984118393;-0.02110743643190229;10.000192976406028;0.833506716504419;-0.005993998551034855;0.8053222295100385;-0.005790996329598699;1.03500927606993;0.8053434955779624
84.519331;1.035132401538657;0.8333264369697038;0.8050716755450683;-0.021848477901231393;-0.021107436489039653;10.000193616395865;0.8335066248978101;-0.0059939984973343225;0.8053222671750552;-0.0057909963728414665;1.0350094575969986;0.8053432304259758
84.529331;1.0351326016108087;0.8333265507022212;0.8050716187188446;-0.021848477815936206;-0.021107436546480476;10.00019416512189;0.8335065346888292;-0.005993998443494576;0.805322305488388;-0.005790996417273511;1.035009634845058;0.8053429713626973
84.539331;1.0351327934279244;0.8333266656200838;0.8050715562345488;-0.021848477728158542;-0.02110743660404032;10.000194620013596;0.8335064462076642;-0.0059939983896335515;0.8053223444667429;-0.00579099646288916;1.0350098079323178;0.8053427187677963
84.549331;1.0351329768503192;0.8333267812460154;0.8050714876724998;-0.02184847763783677;-0.021107436661530105;10.000194979678101;0.8335063598257395;-0.005993998335894839;0.8053223840868634;-0.0057909965097137465;1.0350099768673708;0.8053424729345339
84.559331;1.0351331517919438;0.8333268971374149;0.8050714127478089;-0.02184847754495772;-0.021107436718750226;10.000195243032197;0.8335062759168714;-0.005993998282416971;0.8053224241612738;-0.0057909965577772;1.0350101415749573;0.8053422340406201
84.569331;1.0351333182258773;0.8333270128644497;0.8050713313400226;-0.021848477449589954;-0.021107436775491577;10.000195409228207;0.83350619484732;-0.005993998229337459;0.8053224643227713;-0.0057909966070898156;1.035010301962603;0.8053420021864057
84.579331;1.0351334761147972;0.8333271279652466;0.8050712434704484;-0.021848477351878906;-0.021107436831545742;10.000195478725102;0.8335061169354503;-0.005993998176812471;0.8053225040788531;-0.0057909966576526715;1.035010457978769;0.8053417774607381
84.589331;1.0351336253248975;0.8333272419726662;0.8050711492518475;-0.02184847725201811;-0.021107436886723195;10.000195453706636;0.8335060424059594;-0.005993998125009919;0.8053225428699515;-0.0057909967094864415;1.0350106096553573;0.8053415600110382
84.599331;1.0351337656117352;0.8333273544743987;0.8050710488696097;-0.021848477150224147;-0.021107436940869587;10.000195337294825;0.8335059713845362;-0.005993998074088335;0.8053225801265536;-0.0057909967626356244;1.0350107571743847;0.8053413501359408
84.609331;1.0351338967186245;0.8333274650800441;0.8050709425810608;-0.02184847704671817;-0.02110743699387604;10.000195132422139;0.8335059039068274;-0.005993998024197187;0.8053226153382133;-0.0057909968171483365;1.035010900913951;0.8053411482845613
84.619331;1.0351340184422215;0.8333275733253216;0.8050708306919393;-0.021848476941717727;-0.02110743704567892;10.000194841034933;0.8335058399550722;-0.005993997975496283;0.8053226480975915;-0.005790996873052967;1.0350110413920384;0.805340954936774
84.629331;1.0351341305555548;0.833327678619782;0.80507071353339;-0.021848476835436725;-0.021107437096241362;10.000194463621417;0.8335057795247539;-0.005993997928162411;0.8053226781154251;-0.005790996930347308;1.0350111791138252;0.8053407705242352
84.639331;1.0351342327230906;0.8333277802585549;0.8050705914764043;-0.02184847672808077;-0.021107437145529647;10.000193998975371;0.833505722659154;-0.0059939978823712655;0.8053227052493668;-0.005790996989010578;1.035011314459874;0.8053405954048521
84.649331;1.0351343245525653;0.8333278774697419;0.8050704649582114;-0.021848476619839165;-0.02110743719350782;10.000193444828895;0.833505669441162;-0.00599399783827635;0.8053227295021965;-0.005790997049017494;1.03501144772011;0.8053404298329915
84.659331;1.0351344057087863;0.833327969462647;0.8050703344592178;-0.02184847651088348;-0.021107437240155357;10.000192799047777;0.8335056199591319;-0.0059939977960008;0.80532275093332;-0.005790997110323333;1.0350115791525438;0.8053402739962837
84.669331;1.0351344759381944;0.8333280554947001;0.8050702004085699;-0.021848476401370744;-0.021107437285477277;10.000192059988109;0.8335055742367089;-0.005993997755649203;0.8053227695659717;-0.005790997172832201;1.0350117089344502;0.8053401280850148
84.679331;1.035134535016133;0.8333281349613773;0.8050700630793358;-0.021848476291445696;-0.02110743732948302;10.000191225953158;0.8335055321735828;-0.005993997717330476;0.805322785403479;-0.005790997236389895;1.0350118370948342;0.8053399922695902
84.689331;1.035134582751885;0.8333282074098419;0.8050699225780478;-0.0218484761812463;-0.021107437372169118;10.000190294838324;0.8335054935666402;-0.005993997681153971;0.8053227985052539;-0.005790997300798924;1.0350119635180233;0.8053398666314854
84.699331;1.0351346190950832;0.833328272480748;0.805069778926947;-0.021848476070912993;-0.021107437413532344;10.000189264407314;0.833505458208806;-0.005993997647205886;0.8053228089969244;-0.005790997365821541;1.0350120879815796;0.8053397511363628
84.709331;1.035134644206645;0.8333283299012897;0.8050696321077131;-0.02184847596060002;-0.021107437453588014;10.000188132762812;0.8335054260067956;-0.005993997615546215;0.805322817043455;-0.005790997431186642;1.0350122102330193;0.8053396456441294
84.719331;1.0351346583662324;0.8333283795354245;0.8050694820395549;-0.021848475850483003;-0.02110743749237292;10.000186898466932;0.8335053970126501;-0.005993997586225338;0.8053228228723608;-0.005790997496626709;1.03501233012968;0.8053395499349706
84.729331;1.035134661804194;0.8333284214123814;0.8050693286125287;-0.02184847574074386;-0.021107437529937826;10.000185560330396;0.8335053713202591;-0.005993997559301159;0.805322826808692;-0.00579099756191203;1.035012447759487;0.8053394637393592
84.739331;1.0351346546289266;0.8333284556770927;0.8050691717753012;-0.0218484756315474;-0.02110743756634071;10.000184117256653;0.8335053489058689;-0.00599399753484029;0.8053228292679555;-0.0057909976268512905;1.035012563445506;0.8053393867693992
84.749331;1.0351346368358911;0.8333284824803334;0.8050690115563472;-0.021848475523042605;-0.021107437601640817;10.000182568353495;0.8335053295307013;-0.005993997512907111;0.8053228307241596;-0.0057909976912830985;1.0350126776435522;0.8053393187228611
84.759331;1.035134608262828;0.8333285019027576;0.805068848023295;-0.021848475415376475;-0.021107437635888474;10.00018091346536;0.8335053127935842;-0.005993997493563253;0.8053228316681793;-0.005790997755080393;1.0350127908232978;0.8053392592484275
84.769331;1.0351345685503435;0.8333285139827792;0.8050686812449647;-0.02184847530870657;-0.021107437669119985;10.000179153939277;0.8335052982809513;-0.0059939974768723975;0.805322832561411;-0.00579099781815447;1.0350129033949043;0.805339207951368
84.779331;1.035134517257525;0.833328518837525;0.8050685112410458;-0.021848475203217338;-0.021107437701357635;10.000177293001185;0.8335052856555423;-0.005993997462890172;0.8053228338118588;-0.005790997880447464;1.0350130156602413;0.80533916446077
84.789331;1.0351344540225895;0.8333285167609235;0.8050683379429281;-0.02184847509912586;-0.021107437732603356;10.000175335226679;0.833505274622987;-0.005993997451645755;0.8053228357966762;-0.005790997941913082;1.035013127778523;0.8053391284600457
84.799331;1.0351343786314682;0.833328508196847;0.8050681612237319;-0.02184847499666033;-0.021107437762830274;10.000173284966243;0.8335052648575489;-0.005993997443140805;0.8053228389068874;-0.005790998002505252;1.0350132397692784;0.8053390996629597
84.809331;1.0351342910586891;0.8333284936602847;0.8050679809395422;-0.021848474896020664;-0.02110743779197649;10.000171144988602;0.8335052560101553;-0.0059939974373705756;0.805322843565928;-0.005790998062195712;1.0350133515556508;0.8053390777946831
84.819331;1.035134191450767;0.8333284737142204;0.805067796908716;-0.021848474797359962;-0.021107437819940813;10.00016891683621;0.8335052477838133;-0.005993997434339904;0.8053228502117947;-0.005790998120991323;1.035013463049323;0.8053390625420169
84.829331;1.035134080003238;0.8333284489719539;0.8050676089180981;-0.021848474700800244;-0.021107437846579903;10.000166601649521;0.8335052399375357;-0.005993997434056873;0.805322859277525;-0.0057909981789256324;1.035013574241943;0.805339053490445
84.839331;1.0351339568798856;0.8333284200528243;0.8050674168608132;-0.021848474606448516;-0.021107437871711352;10.00016420004414;0.8335052322354525;-0.005993997436515992;0.8053228711993233;-0.005790998236046182;1.0350136852483385;0.8053390501524763
84.849331;1.0351338222520814;0.8333283875166042;0.8050672209002014;-0.021848474514395283;-0.021107437895132787;10.00016171232488;0.8335052244576093;-0.005993997441684322;0.8053228864192943;-0.005790998292401655;1.0350137962820145;0.8053390520296109
84.859331;1.0351336763473442;0.8333283518605428;0.8050670214714252;-0.021848474424707155;-0.021107437916648594;10.000159139419655;0.8335052164163825;-0.005993997449499945;0.8053229053494425;-0.005790998348011307;1.0350139075479188;0.8053390586037888
84.869331;1.0351335194547033;0.8333283135553636;0.8050668191284109;-0.021848474337434285;-0.021107437936094316;10.00015648295931;0.8335052078906184;-0.005993997459885275;0.80532292833124;-0.00579099840284287;1.0350140190929895;0.8053390692997785
84.879331;1.0351333519665684;0.8333282730238656;0.8050666144128359;-0.021848474252638205;-0.021107437953352643;10.000153744404319;0.8335051985546049;-0.005993997472761094;0.8053229556127804;-0.005790998456838009;1.0350141307455358;0.8053390835195173
84.889331;1.0351331743920633;0.8333282306157823;0.8050664078153896;-0.02184847417041332;-0.02110743796834347;10.000150924638575;0.8335051879868407;-0.0059939974880554355;0.8053229873332313;-0.005790998509953739;1.0350142422101143;0.8053391007583639
84.899331;1.0351329872292818;0.8333281866559246;0.8050661997892969;-0.021848474090885254;-0.0211074379810051;10.000148024659415;0.8335051757246481;-0.005993997505712408;0.8053230235113055;-0.005790998562164049;1.0350143532221046;0.8053391207112218
84.909331;1.0351327908420604;0.8333281414875086;0.8050659908194755;-0.021848474014199547;-0.021107437991293037;10.000145046557435;0.8335051613279464;-0.005993997525695895;0.8053230640186178;-0.005790998613430295;1.0350144636234528;0.8053391433175592
84.919331;1.0351325854418096;0.8333280954560529;0.8050657814912738;-0.021848473940507266;-0.0211074379991729;10.000141993764284;0.8335051444797179;-0.005993997547988856;0.8053231085643571;-0.005790998663698014;1.035014573310479;0.8053391687257783
84.929331;1.0351323711196192;0.8333280488557442;0.8050655724663176;-0.021848473869948034;-0.021107438004596198;10.00013887049462;0.8335051250819425;-0.005993997572594616;0.8053231567568301;-0.005790998712939215;1.0350146821511303;0.8053391971770846
84.939331;1.0351321479280238;0.8333280018716969;0.805065364401729;-0.02184847380264721;-0.021107438007488336;10.000135681004434;0.8335051032489191;-0.005993997599531267;0.8053232081816359;-0.005790998761180679;1.0350147899715114;0.8053392289090124
84.949331;1.0351319159627599;0.8333279545618248;0.8050651578881846;-0.021848473738728436;-0.02110743800776046;10.000132429319974;0.8335050792457837;-0.005993997628806234;0.8053232624019288;-0.00579099880847653;1.035014896552518;0.8053392641501776
84.959331;1.0351316753719788;0.8333279068628656;0.8050649534212062;-0.02184847367831167;-0.0211074380053302;10.00012911937185;0.8335050534413216;-0.0059939976603789556;0.8053233189345094;-0.005790998854869456;1.0350150016005075;0.8053393031334519
84.969331;1.0351314263131743;0.833327858593392;0.8050647514024905;-0.021848473621482564;-0.021107438000127578;10.000125754668352;0.8335050262158317;-0.005993997694144006;0.805323377293348;-0.005790998900393558;1.0350151047387945;0.8053393460518399
84.979331;1.035131168923805;0.8333278095086066;0.8050645521580063;-0.021848473568263204;-0.021107437992087284;10.000122337490206;0.8335049978913696;-0.005993997729948956;0.8053234370970069;-0.005790998945101254;1.0350152055267903;0.8053393930302775
84.989331;1.0351309033441798;0.8333277594146961;0.8050643559673695;-0.021848473518617503;-0.021107437981155774;10.000118868733791;0.8335049687990983;-0.0059939977676200925;0.8053234981472188;-0.005790998989070587;1.0350153035250091;0.8053394441953444
84.999331;1.035130629751736;0.8333277082378626;0.8050641631251316;-0.021848473472490887;-0.021107437967306308;10.00011534872516;0.833504939357974;-0.005993997806973734;0.8053235604195736;-0.005790999032395649;1.0350153983942323;0.805339499735906
85.009331;1.0351303483657548;0.8333276560222371;0.8050639739756118;-0.02184847342985375;-0.021107437950544105;10.000111778100901;0.8335049100639017;-0.0059939978478222985;0.8053236240398824;-0.005790999075174391;1.035015489932677;0.8053395598701066
85.019331;1.0351300594585695;0.8333276029119051;0.8050637888377352;-0.021848473390710717;-0.02110743793090279;10.00010815795111;0.8335048814758419;-0.005993997889985964;0.8053236892714328;-0.00579099911749227;1.035015578026726;0.805339624812696
85.029331;1.0351297634062702;0.8333275491128467;0.8050636079176964;-0.02184847335507773;-0.02110743790842173;10.000104489289662;0.8335048542330208;-0.005993997933307216;0.805323756405646;-0.00579099915941513;1.035015662606565;0.805339694745041
85.039331;1.035129460705129;0.8333274948552784;0.8050634313679522;-0.021848473322964485;-0.021107437883117544;10.000100772309883;0.8335048290247112;-0.0059939979776707075;0.805323825597588;-0.005790999201001048;1.0350157436744536;0.8053397697039296
85.049331;1.0351291518637478;0.8333274404102241;0.8050632594239798;-0.021848473294382113;-0.02110743785497798;10.000097005904989;0.8335048064675783;-0.005993998023019864;0.8053238968407294;-0.005790999242307962;1.0350158213978513;0.8053398494871578
85.059331;1.0351288372456666;0.8333273861395215;0.8050630924003833;-0.02184847326935321;-0.021107437823972782;10.000093188140823;0.8335047870025112;-0.005993998069345065;0.8053239700686501;-0.005790999283371258;1.0350158961498455;0.8053399337201756
85.069331;1.0351285170119007;0.8333273324877762;0.8050629305508974;-0.02184847324789201;-0.021107437790069062;10.000089317645266;0.8335047709119082;-0.005993998116651426;0.8053240452090215;-0.005790999324169707;1.0350159683932239;0.805340022011074
85.079331;1.035128191193319;0.8333272798573569;0.8050627739873293;-0.02184847322998541;-0.021107437753242076;10.000085394592748;0.8335047583791507;-0.005993998164938369;0.8053241221663153;-0.00579099936462172;1.035016038504068;0.8053401140456466
85.089331;1.0351278598103615;0.8333272284735348;0.8050626226814412;-0.021848473215611543;-0.021107437713479258;10.000081420681811;0.8335047495295446;-0.005993998214199197;0.8053242008190126;-0.0057909994046212105;1.0350161066468626;0.8053402096161959
85.099331;1.0351275229425376;0.833327178388066;0.80506247648545;-0.0218484732047484;-0.021107437670800814;10.000077399311252;0.8335047444719714;-0.005993998264421498;0.8053242810441145;-0.005790999444077644;1.0350161727552787;0.8053403086249623
85.109331;1.0351271807428761;0.8333271295740592;0.8050623351923989;-0.021848473197342934;-0.021107437625293785;10.0000733364279;0.8335047433540536;-0.0059939983155783425;0.8053243627242531;-0.005790999482920929;1.0350162366355187;0.80534041107271
85.119331;1.0351268334596628;0.8333270819957161;0.8050621985858514;-0.021848473193291626;-0.021107437577114776;10.000069240510097;0.8335047464154288;-0.005993998367632931;0.8053244457438786;-0.005790999521079402;1.0350162980712287;0.805340517054005
85.129331;1.035126481434378;0.8333270356453809;0.8050620663859716;-0.021848473192458008;-0.021107437526449006;10.00006512111199;0.8335047539795073;-0.005993998420554697;0.8053245300108914;-0.005790999558463897;1.0350163568490196;0.8053406267465567
85.139331;1.035126125057465;0.8333269905580323;0.8050619381811944;-0.021848473194700298;-0.02110743747346013;10.000060987578461;0.8335047664015415;-0.005993998474316842;0.8053246154879936;-0.005790999594968993;1.035016412766641;0.8053407403629073
85.149331;1.035125764765494;0.833326946803188;0.8050618134724743;-0.021848473199887114;-0.021107437418274814;10.000056848742219;0.8335047840403861;-0.005993998528876068;0.8053247022093425;-0.005790999630490716;1.0350164656689338;0.8053408580829509
85.159331;1.0351254010410933;0.8333269044674451;0.8050616917659105;-0.02184847320789151;-0.021107437361009684;10.000052712898176;0.8335048072399112;-0.005993998584148755;0.8053247902812742;-0.005790999664938086;1.0350165154849778;0.8053409799882739
85.169331;1.035125034366043;0.8333268636336756;0.8050615726227208;-0.021848473218578485;-0.021107437301799436;10.000048587938593;0.8335048362866485;-0.005993998640005101;0.8053248798555191;-0.00579099969821714;1.0350165622450072;0.805341106009604
85.179331;1.0351246652233088;0.8333268243942539;0.8050614556486889;-0.021848473231813874;-0.021107437240804026;10.000044481614568;0.8335048713405148;-0.005993998696287613;0.8053249710557004;-0.005790999730219427;1.0350166060729564;0.8053412359357531
85.189331;1.0351242941371752;0.833326786907701;0.8050613404744967;-0.021848473247485078;-0.02110743717820507;10.000040401327334;0.8335049124082383;-0.005993998752832468;0.8053250638989238;-0.00579099976082836;1.0350166471187756;0.8053413694835859
85.199331;1.0351239217041739;0.8333267514355487;0.8050612268406832;-0.02184847326551215;-0.021107437114196607;10.000036353667843;0.8335049594131805;-0.005993998809487967;0.8053251583308678;-0.005790999789927567;1.0350166854497076;0.8053415063710851
85.209331;1.0351235486335284;0.8333267183205922;0.8050611147005328;-0.021848473285847523;-0.021107437048973957;10.000032344433597;0.8335050122571173;-0.005993998866111446;0.8053252543510742;-0.005790999817431122;1.0350167210002188;0.8053416463910983
85.219331;1.0351231757360269;0.8333266879311191;0.805061004150395;-0.021848473308462454;-0.021107436982725693;10.000028379107258;0.8335050708148134;-0.005993998922538108;0.8053253520120836;-0.005790999843314253;1.0350167536157455;0.8053417894618536
85.229331;1.035122803877182;0.833326660600473;0.8050608952752274;-0.02184847333333072;-0.021107436915639315;10.000024463236953;0.833505134917736;-0.005993998978559431;0.8053254512734452;-0.005790999867592361;1.0350167831344281;0.8053419355813602
85.239331;1.0351224339415532;0.8333266365658262;0.8050607880758448;-0.02184847336042407;-0.02110743684792466;10.000020602660737;0.8335052043340239;-0.005993999033919551;0.8053255519482638;-0.005790999890271871;1.0350168094140053;0.8053420847253925
85.249331;1.0351220667651542;0.8333266159426768;0.8050606824592068;-0.021848473389704717;-0.02110743677982315;10.000016803628535;0.8335052787882151;-0.005993999088320082;0.8053256538048661;-0.005790999911325976;1.035016832277608;0.8053422368260345
85.259331;1.0351217030998705;0.8333265987718403;0.8050605782498589;-0.021848473421103375;-0.021107436711575375;10.000013072530182;0.8335053580625169;-0.005993999141439807;0.8053257566564791;-0.005790999930705781;1.0350168514670066;0.8053423918528548
85.269331;1.0351213436810047;0.8333265850715103;0.8050604752428128;-0.021848473454508414;-0.021107436643376627;10.00000941574279;0.8335054420754896;-0.005993999192965687;0.8053258603465272;-0.005790999948355118;1.0350168666560842;0.8053425498451788
85.279331;1.035120989296334;0.8333265748289661;0.8050603732831139;-0.0218484734897864;-0.021107436575362393;10.000005839865498;0.8335055308421075;-0.005993999242624292;0.805325964695331;-0.005790999964206151;1.0350168774737758;0.8053427108503758
85.289331;1.035120640756335;0.8333265679722612;0.8050602722868185;-0.021848473526805776;-0.02110743650763119;10.000002351368254;0.8335056243514133;-0.005993999290214132;0.805326069500246;-0.0057909999781740416;1.0350168834943425;0.8053428749002699
85.299331;1.0351202988486325;0.8333265643714386;0.8050601721890808;-0.021848473565430276;-0.021107436440277717;9.999998955685017;0.833505722499732;-0.00599399933563269;0.805326174576545;-0.005790999990155562;1.0350168842595475;0.8053430420151448
85.309331;1.0351199643457563;0.8333265638507147;0.8050600729332004;-0.021848473605494634;-0.02110743637338494;9.999995656811304;0.8335058251531872;-0.005993999378871583;0.8053262797722178;-0.005791000000024382;1.0350168793518617;0.8053432121371125
85.319331;1.035119637984276;0.8333265661404697;0.8050599745192899;-0.02184847364679808;-0.0211074363069727;9.999992457509583;0.8335059322042974;-0.005993999419984309;0.8053263849578551;-0.005791000007642107;1.0350168684089875;0.8053433850600451
85.329331;1.0351193204062612;0.8333265708058023;0.8050598769979228;-0.02184847368913118;-0.021107436240982057;9.999989359963026;0.8335060435372171;-0.005993999459051851;0.805326490030867;-0.005791000012877265;1.0350168510829132;0.8053435604598789
85.339331;1.0351190121142375;0.8333265773062032;0.8050597803917906;-0.02184847373230935;-0.021107436175322774;9.999986366702796;0.8335061590006552;-0.005993999496150835;0.8053265949446525;-0.0057910000156031925;1.0350168270572266;0.8053437379748524
85.349331;1.0351187134584683;0.8333265851411161;0.80505968465989;-0.021848473776174385;-0.021107436109909884;9.999983480607774;0.8335062784191731;-0.005993999531336604;0.8053266997190341;-0.005791000015702476;1.0350167961414944;0.8053439172188295
85.359331;1.03511842469699;0.8333265939073032;0.8050595897651383;-0.021848473820582807;-0.02110743604465927;9.999980703423349;0.8335064015932427;-0.0059939995646478865;0.8053268043900011;-0.0057910000131031845;1.035016758347258;0.8053440977453719
85.369331;1.0351181460802035;0.8333266032813453;0.8050594957584627;-0.021848473865410438;-0.021107435979483332;9.999978034571916;0.8335065283039255;-0.005993999596115008;0.8053269089416109;-0.005791000007804446;1.035016713845714;0.8053442790366815
85.379331;1.0351178778421206;0.8333266129876739;0.8050594027619881;-0.02184847391055156;-0.02110743591430329;9.999975471942168;0.8335066583329729;-0.005993999625754008;0.8053270132810789;-0.0057909999998648825;1.0350166628564055;0.8053444604915756
85.389331;1.0351176201279233;0.8333266227572501;0.8050593108748366;-0.021848473955913324;-0.021107435849068906;9.999973013466727;0.8335067914606944;-0.005993999653558196;0.8053271172683621;-0.005790999989383178;1.0350166056238153;0.8053446413997606
85.399331;1.0351173729913876;0.8333266323273864;0.805059220123162;-0.02184847400142739;-0.021107435783772666;9.999970657690547;0.8335069274525986;-0.005993999679512502;0.8053272207729776;-0.0057909999764962;1.0350165424735065;0.8053448209601578
85.409331;1.0351171364595595;0.8333266414765591;0.8050591304911839;-0.02184847404706419;-0.02110743571843708;9.99996840384071;0.8335070660409764;-0.005993999703601626;0.8053273236908086;-0.005790999961384793;1.0350164737909593;0.8053449983582418
85.419331;1.0351169105495752;0.8333266500295738;0.8050590419748874;-0.02184847409283822;-0.021107435653076847;9.999966251941201;0.8335072068749763;-0.00599399972577945;0.8053274259097812;-0.005790999944261395;1.035016399944521;0.8053451728568922
85.429331;1.0351166952396444;0.833326657852453;0.8050589546054474;-0.021848474138811864;-0.021107435587673008;9.999964202276093;0.833507349499991;-0.0059939997459434145;0.8053275273176482;-0.005790999925336099;1.0350163212726833;0.8053453438650892
85.439331;1.0351164904916401;0.8333266648558253;0.8050588684427913;-0.021848474185088118;-0.021107435522180036;9.999962254479948;0.8335074934211195;-0.0059939997639470105;0.8053276278593576;-0.00579099990478577;1.0350162381013808;0.8053455109395243
85.449331;1.0351162963442713;0.833326670955556;0.8050587835497957;-0.021848474231790708;-0.021107435456550753;9.999960406880719;0.8335076381940276;-0.005993999779624125;0.8053277275447279;-0.005790999882742886;1.0350161507482531;0.8053456736789509
85.459331;1.0351161129947268;0.8333266760046849;0.8050586999551078;-0.021848474279060042;-0.021107435390759793;9.999958656235824;0.8335077834744381;-0.005993999792800939;0.805327826417136;-0.005790999859300816;1.0350160595434834;0.8053458315844988
85.469331;1.0351159407439634;0.8333266797892559;0.8050586176846886;-0.021848474327047254;-0.02110743532481598;9.999956998350559;0.8335079290055601;-0.0059939998032997;0.8053279245399095;-0.005790999834514471;1.0350159648459;0.8053459840086254
85.479331;1.035115779838778;0.8333266821080066;0.8050585368883616;-0.02184847437587425;-0.021107435258764202;9.999955429076229;0.8335080745489197;-0.005993999810951241;0.8053280219753165;-0.005790999808380034;1.035015867044001;0.8053461302176982
85.489331;1.035115630420593;0.8333266828321669;0.805058457911715;-0.021848474425607365;-0.021107435192678388;9.999953944259891;0.8335082197996467;-0.005993999815611838;0.8053281187618283;-0.005790999780821432;1.035015766583422;0.8053462694979797
85.499331;1.0351154925862187;0.8333266818833903;0.8050583812167285;-0.02184847447627379;-0.02110743512664734;9.99995253852627;0.8335083643690836;-0.005993999817158156;0.8053282149124734;-0.005790999751713854;1.0350156640115986;0.805346401206307
85.509331;1.035115366408455;0.8333266792194644;0.8050583072843656;-0.021848474527883275;-0.021107435060756838;9.99995120428739;0.8335085078575242;-0.005993999815455075;0.8053283103941845;-0.005790999720938624;1.0350155599938953;0.8053465247329636
85.519331;1.0351152519065616;0.8333266748746893;0.8050582366129471;-0.021848474580443384;-0.021107434995067394;9.999949932257678;0.8335086499168829;-0.005993999810334524;0.8053284050515426;-0.005790999688446634;1.0350154552686563;0.8053466394555934
85.529331;1.0351151490036754;0.833326668972649;0.805058169705036;-0.021848474633967562;-0.0211074349295966;9.999948712990523;0.8335087902165538;-0.005993999801628035;0.8053284985169236;-0.005790999654285805;1.0350153505687745;0.8053467447545654
85.539331;1.035115057516483;0.8333266616900826;0.8050581069849326;-0.021848474688467834;-0.02110743486431993;9.999947537716903;0.8335089283956508;-0.005993999789227377;0.8053285902195069;-0.005790999618568736;1.0350152465912132;0.8053468400794684
85.549331;1.0351149771851804;0.833326653248334;0.8050580487582274;-0.021848474743955987;-0.021107434799174814;9.9999463979161;0.8335090641127069;-0.005993999773103923;0.8053286795227131;-0.005790999581419916;1.0350151440187807;0.8053469250141062
85.559331;1.0351149076739912;0.8333266439630804;0.8050579952429213;-0.021848474800459233;-0.02110743473404461;9.999945284823434;0.8335091971045946;-0.005993999753285427;0.8053287658639657;-0.005790999542949779;1.035015043530459;0.80534699927207
85.569331;1.0351148485398716;0.833326634279484;0.8050579466130218;-0.021848474858022923;-0.021107434668748683;9.999944190023804;0.8335093271660392;-0.005993999729853014;0.8053288488011542;-0.005790999503267043;1.0350149457665128;0.8053470626415694
85.579331;1.0351147992101486;0.8333266247259639;0.8050579030301201;-0.021848474916700656;-0.021107434603074383;9.999943106848558;0.8335094541505219;-0.005993999702954395;0.8053289279921257;-0.005790999462506104;1.0350148512547381;0.8053471149870347
85.589331;1.0351147590161545;0.833326615808866;0.8050578646343268;-0.02184847497654464;-0.021107434536822962;9.999942031235324;0.8335095780094023;-0.005993999672772261;0.8053290031625716;-0.0057909994208297216;1.0350147603402111;0.8053471562969419
85.599331;1.0351147272792942;0.8333266079283939;0.8050578315054807;-0.021848475037592765;-0.021107434469832383;9.99994096151382;0.833509698738599;-0.00599399963947242;0.8053290741026342;-0.005790999378407163;1.0350146731652121;0.8053471866878971
85.609331;1.035114703321902;0.8333266013883037;0.8050578036659682;-0.02184847509986018;-0.02110743440198458;9.999939898309215;0.8335098162716602;-0.005993999603194396;0.8053291406964245;-0.005790999335404273;1.035014589693539;0.805347206402638
85.619331;1.0351146863838692;0.8333265964495058;0.8050577811257248;-0.02184847516335298;-0.021107434333199136;9.999938844936715;0.8335099304826971;-0.005993999564077519;0.8053292029324169;-0.005790999291990793;1.035014509728954;0.8053472158373925
85.629331;1.0351146755920206;0.8333265933357721;0.8050577639276814;-0.021848475228097516;-0.02110743426340981;9.999937806838457;0.8335100412748094;-0.005993999522286275;0.8053292608560915;-0.005790999248354423;1.0350144329610593;0.8053472155099557
85.639331;1.0351146700081604;0.8333265921998159;0.8050577521821525;-0.02184847529415655;-0.021107434192552177;9.999936789611493;0.8335101486331987;-0.005993999478006305;0.8053293144976943;-0.005790999204717535;1.0350143591072927;0.8053472059399504
85.649331;1.035114668672846;0.8333265930759441;0.8050577460632483;-0.021848475361616642;-0.021107434120578365;9.999935797136148;0.8335102526244098;-0.0059939994314138064;0.805329363815244;-0.0057909991613400895;1.0350142880140836;0.805347187547018
85.659331;1.0351146706305117;0.8333265958587178;0.8050577457824117;-0.02184847543056313;-0.021107434047464523;9.999934831202967;0.8335103533509238;-0.005993999382653697;0.8053294086835743;-0.005790999118501355;1.0350142195923426;0.8053471606378916
85.669331;1.035114674956827;0.8333266003695299;0.8050577515769703;-0.021848475501064325;-0.021107433973191234;9.999933892408121;0.8335104508910045;-0.005993999331838665;0.8053294489437768;-0.005790999076473092;1.0350141537303146;0.8053471254579609
85.679331;1.0351146807907812;0.8333266064627218;0.8050577636824726;-0.021848475573158235;-0.02110743389773459;9.999932981525587;0.8335105452762659;-0.005993999279051596;0.8053294844592874;-0.005790999035507867;1.0350140902914504;0.8053470822865358
85.689331;1.035114687356927;0.8333266140614752;0.8050577822791919;-0.0218484756468477;-0.02110743382108969;9.999932100607053;0.8335106365033608;-0.005993999224352891;0.8053295151494941;-0.005790998995851457;1.0350140291328314;0.8053470315246193
85.699331;1.0351146939804845;0.8333266231242814;0.8050578074510477;-0.021848475722130094;-0.02110743374329984;9.99993125255142;0.8335107245597948;-0.005993999167814804;0.805329540996971;-0.005790998957747589;1.035013970091728;0.805346973723157
85.709331;1.0351147000922796;0.8333266336019882;0.8050578391805155;-0.021848475799029213;-0.021107433664474495;9.999930439583208;0.8335108094402298;-0.005993999109562983;0.8053295619927983;-0.005790998921418911;1.0350139129369744;0.8053469095743694
85.719331;1.0351147051920526;0.8333266453937928;0.8050578773889535;-0.021848475877580424;-0.02110743358479469;9.999929662818868;0.8335108911231703;-0.0059939990497799335;0.8053295780551066;-0.005790998887050012;1.0350138573433778;0.8053468398397248
85.729331;1.035114708804268;0.8333266583227643;0.8050579219934947;-0.02184847595779844;-0.02110743350449908;9.999928922969197;0.833510969553242;-0.005993998988675302;0.8053295889917658;-0.005790998854776672;1.0350138029766287;0.8053467652205921
85.739331;1.0351147104787048;0.8333266721555485;0.8050579729168458;-0.02184847603967761;-0.021107433423853097;9.9999282207479;0.8335110446705544;-0.005993998926451761;0.8053295945548304;-0.005790998824672508;1.0350137496120784;0.8053466863022101
85.749331;1.035114709806087;0.8333266866286039;0.8050580300417293;-0.021848476123211284;-0.02110743334312477;9.999927557201747;0.8335111164217576;-0.005993998863277307;0.8053295945685841;-0.005790998796739662;1.0350136971540627;0.8053466035792402
