time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
85.759331;1.0351147064211899;0.8333267014814983;0.805058093207931;-0.021848476208397187;-0.021107433262584133;9.999926934604165;0.8335111847448199;-0.005993998799275554;0.8053295889746591;-0.005790998770909447;1.0350136455642394;0.8053465174612964
85.769331;1.035114700025502;0.8333267165168715;0.8050581622661594;-0.02184847629523244;-0.02110743318250878;9.999926356941998;0.8335112495880617;-0.005993998734539421;0.8053295777601024;-0.0057909987470696105;1.0350135947624748;0.805346428280755
85.779331;1.0351146904470396;0.8333267316265198;0.8050582370644863;-0.021848476383703817;-0.021107433103180064;9.999925829217137;0.8335113109166701;-0.00599399866915155;0.8053295609345046;-0.005790998725116893;1.0350135446307738;0.8053463363301383
85.789331;1.0351146776674807;0.8333267467641058;0.8050583173884215;-0.02184847647377106;-0.0211074330248758;9.999925356628667;0.8335113686627518;-0.005993998603200625;0.8053295385601239;-0.0057909987049870664;1.035013495160202;0.8053462418459453
85.799331;1.0351146617518883;0.8333267619048962;0.8050584029593418;-0.021848476565360462;-0.021107432947864095;9.999924944393848;0.8335114226956716;-0.005993998536791953;0.8053295107289441;-0.0057909986866394;1.0350134465372982;0.8053461449436371
85.809331;1.035114642760778;0.8333267769827379;0.8050584934743598;-0.02184847665838657;-0.021107432872399665;9.999924597643522;0.8335114728738102;-0.005993998470039598;0.8053294775130776;-0.005790998670040814;1.0350133990665982;0.8053460456237027
85.819331;1.0351146207305582;0.8333267918203419;0.8050585886598356;-0.02184847675278297;-0.02110743279872002;9.99992432113529;0.833511519126291;-0.005993998403046114;0.8053294389332113;-0.005790998655178717;1.035013353038713;0.8053459438629847
85.829331;1.0351145956660277;0.8333268061252312;0.805058688315884;-0.021848476848499988;-0.021107432727038026;9.999924119094716;0.8335115614774238;-0.005993998335897988;0.8053293949769686;-0.005790998642070784;1.0350133086375894;0.8053458396878519
85.839331;1.0351145675142268;0.8333268195640152;0.8050587923139384;-0.021848476945476047;-0.021107432657531525;9.999923995400064;0.8335116000088666;-0.005993998268678805;0.8053293456892213;-0.0057909986307607755;1.0350132659220423;0.8053457331507955
85.849331;1.035114536166;0.8333268318462725;0.8050589005701367;-0.021848477043635912;-0.02110743259034393;9.999923953795989;0.833511634801575;-0.005993998201479111;0.8053292912305048;-0.005790998621322162;1.0350132248736237;0.8053456242367748
85.859331;1.0351145014805476;0.8333268427500278;0.8050590130305696;-0.021848477142922807;-0.021107432525606158;9.999923997592173;0.8335116658726094;-0.005993998134392973;0.8053292318205306;-0.00579099861386433;1.0350131854340858;0.8053455128163174
85.869331;1.03511446331159;0.8333268521097238;0.805059129669446;-0.021848477243317406;-0.021107432463454718;9.999924129192031;0.8335116931549644;-0.005993998067505107;0.8053291676654636;-0.005790998608525646;1.0350131474621131;0.8053453986693755
85.879331;1.03511442154903;0.8333268598159616;0.8050592504598344;-0.021848477344817412;-0.02110743240402287;9.999924350211872;0.8335117165421315;-0.005993998000884146;0.8053290989593714;-0.005790998605452497;1.0350131106838671;0.8053452815326082
85.889331;1.0351143761817354;0.8333268658010335;0.8050593752981366;-0.02184847744739528;-0.021107432347415384;9.999924662005109;0.8335117359328645;-0.005993997934592309;0.8053290259089371;-0.005790998604771604;1.0350130747622275;0.8053451612112976
85.899331;1.0351143273124073;0.8333268700194897;0.8050595039745048;-0.021848477550968134;-0.021107432293694522;9.999925065700342;0.8335117512484487;-0.005993997868693528;0.805328948722185;-0.0057909986065781;1.0350130394393926;0.8053450377053484
85.909331;1.0351142750871671;0.8333268724800382;0.8050596362230475;-0.021848477655398973;-0.02110743224290106;9.999925561515926;0.8335117624305538;-0.005993997803244461;0.8053288675803227;-0.005790998610943625;1.035013004610051;0.8053449112225542
85.919331;1.0351142196512881;0.8333268732792661;0.8050597717709983;-0.02184847776051696;-0.02110743219510125;9.999926148218515;0.8335117694290127;-0.005993997738277017;0.8053287826535098;-0.005790998617913383;1.0350129702927129;0.8053447821227995
85.929331;1.035114161203939;0.8333268725833048;0.8050599103762348;-0.021848477866146212;-0.021107432150417455;9.99992682350217;0.8335117722093006;-0.005993997673794296;0.8053286941738618;-0.005790998627496715;1.0350129365843477;0.8053446508744737
85.939331;1.0351141000666675;0.8333268706056374;0.8050600518499075;-0.02184847797215074;-0.02110743210901121;9.999927585030306;0.8335117707740993;-0.005993997609795862;0.805328602494058;-0.005790998639681147;1.0350129036458364;0.8053445180176088
85.949331;1.03511403667082;0.8333268676029587;0.8050601960148879;-0.021848478078468264;-0.02110743207104764;9.999928431166797;0.833511765158279;-0.005993997546307154;0.8053285080783528;-0.005790998654454082;1.035012871681059;0.8053443841163351
85.959331;1.0351139715030142;0.8333268638795323;0.8050603426352043;-0.021848478185093747;-0.021107432036689987;9.999929360872203;0.8335117554070425;-0.005993997483373475;0.8053284114435515;-0.0057909986718023354;1.035012840905653;0.805344249679924
85.969331;1.0351139050915983;0.8333268598200146;0.8050604914069787;-0.02184847829203497;-0.02110743200610914;9.999930373482963;0.8335117415822263;-0.00599399742102452;0.8053283130952729;-0.005790998691692802;1.035012811533706;0.805344115078085
85.979331;1.0351138380045835;0.8333268559163365;0.8050606420375287;-0.021848478399291615;-0.021107431979472166;9.9999314690712;0.8335117237745645;-0.005993997359246803;0.805328213491965;-0.005790998714059313;1.0350127837650764;0.805343980545833
85.989331;1.035113770805791;0.8333268527178476;0.8050607943479492;-0.02184847850687905;-0.021107431956920077;9.999932648793573;0.8335117020855368;-0.005993997297983685;0.8053281130349538;-0.005790998738799718;1.0350127577661385;0.805343846311111
85.999331;1.0351137040064762;0.8333268507373351;0.80506094830145;-0.021848478614865732;-0.021107431938539374;9.999933914253583;0.8335116766093819;-0.00599399723715375;0.8053280120467159;-0.005790998765768009;1.0350127336471426;0.8053437126971879
86.009331;1.0351136380436576;0.8333268504113445;0.8050611039370302;-0.021848478723373546;-0.021107431924324366;9.999935265764785;0.8335116474268314;-0.005993997176673706;0.8053279107047485;-0.005790998794775495;1.035012711407879;0.8053435800584194
86.019331;1.035113573249267;0.8333268521309387;0.8050612612940593;-0.0218484788325375;-0.021107431914163043;9.999936700612757;0.833511614586454;-0.005993997116476358;0.8053278090153841;-0.005790998825613833;1.0350126908900577;0.8053434486591492
86.029331;1.035113509835306;0.8333268562687366;0.8050614204024595;-0.021848478942461096;-0.021107431907854596;9.999938212803649;0.8335115780863074;-0.005993997056517102;0.8053277069048906;-0.0057909988580794195;1.0350126718257022;0.8053433186640379
86.039331;1.0351134479399837;0.8333268631467254;0.8050615813151519;-0.021848479053197877;-0.02110743190513657;9.999939794353741;0.8335115378786728;-0.0059939969967722955;0.8053276043177936;-0.0057909988919986;1.0350126539430842;0.8053431902150344
86.049331;1.0351133876528522;0.8333268729832841;0.8050617441075739;-0.021848479164761507;-0.021107431905719242;9.999941436713188;0.8335114939033954;-0.0059939969372349786;0.8053275012462452;-0.005790998927270745;1.0350126370319888;0.8053430634866295
86.059331;1.0351133290016195;0.8333268859069828;0.8050619088009935;-0.021848479277142216;-0.02110743190931237;9.999943131435122;0.8335114461179737;-0.005993996877913122;0.8053273977331151;-0.005790998963896441;1.0350126209579729;0.8053429387084656
86.069331;1.035113272002997;0.833326902031988;0.805062075275416;-0.021848479390312512;-0.021107431915622525;9.99994487022346;0.8335113945019224;-0.005993996818826405;0.8053272938393164;-0.005790999001947662;1.0350126056249807;0.8053428161892953
86.079331;1.0351132167149808;0.8333269214681978;0.8050622432787038;-0.02184847950422284;-0.021107431924344444;9.999946644400177;0.8335113391075809;-0.005993996759996339;0.8053271896136277;-0.005790999041501117;1.035012590933736;0.8053426963150229
86.089331;1.0351131631903205;0.8333269442347823;0.805062412495184;-0.021848479618799127;-0.021107431935173133;9.999948444023214;0.8335112801638478;-0.005993996701449667;0.8053270851548423;-0.005790999082587311;1.0350125768172205;0.8053425795087553
86.099331;1.0351131114554788;0.833326970196579;0.8050625825970881;-0.0218484797339544;-0.021107431947822032;9.999950257570895;0.833511218133398;-0.005993996643234403;0.805326980696785;-0.005790999125185432;1.0350125632661873;0.8053424661980966
86.109331;1.0351130615667359;0.8333269990623043;0.8050627532923383;-0.021848479849606074;-0.0211074319620316;9.999952072575562;0.8335111536969135;-0.005993996585410165;0.8053268766139652;-0.005790999169245622;1.035012550263481;0.8053423568021213
86.119331;1.0351130135884616;0.8333270304025865;0.8050629243287218;-0.021848479965678645;-0.02110743197756086;9.999953876815471;0.8335110876668864;-0.005993996528015846;0.8053267733545306;-0.0057909992146975234;1.0350125377671309;0.8053422516948826
86.129331;1.0351129675336197;0.8333270636857125;0.8050630954236072;-0.021848480082088586;-0.021107431994166346;9.999955659666519;0.8335110208606249;-0.005993996471058839;0.8053266713448445;-0.005790999261441175;1.0350125258081753;0.8053421511272513
86.139331;1.0351129234525778;0.8333270983263257;0.8050632662141919;-0.021848480198734668;-0.021107432011601465;9.99995741327564;0.8335109540354999;-0.005993996414525384;0.8053265709715335;-0.005790999309354712;1.035012514555082;0.8053420551668036
86.149331;1.0351128815680133;0.8333271337206262;0.805063436299154;-0.02184848031550543;-0.021107432029638284;9.999959132837015;0.8335108878947051;-0.005993996358383798;0.8053264726512918;-0.005790999358329155;1.035012504268328;0.8053419637284365
86.159331;1.0351128422345992;0.8333271692638639;0.8050636053484845;-0.021848480432286547;-0.021107432048077898;9.999960815606757;0.833510823109209;-0.005993996302580061;0.8053263768427298;-0.005790999408281171;1.0350124952084554;0.8053418766879166
86.169331;1.0351128057731003;0.8333272043896208;0.8050637731997925;-0.021848480548955683;-0.02110743206675292;9.999962459887469;0.833510760355885;-0.005993996247036502;0.8053262840282666;-0.005790999459121337;1.03501248756304;0.8053417939858405
86.179331;1.035112772363316;0.8333272386214248;0.8050639398622257;-0.02184848066535366;-0.021107432085537395;9.999964064695483;0.8335107003181589;-0.005993996191667383;0.8053261947816922;-0.00579099951073069;1.035012481417901;0.8053417156374068
86.189331;1.0351127420373463;0.833327271564592;0.8050641054491225;-0.02184848078125813;-0.02110743210434064;9.999965629256897;0.8335106436453883;-0.005993996136404905;0.8053261097872547;-0.0057909995629752044;1.0350124767631128;0.8053416416613336
86.199331;1.035112714720617;0.8333273028780659;0.8050642700914352;-0.021848480896405145;-0.0211074321230782;9.999967152520458;0.8335105909662873;-0.0059939960812059505;0.8053260297031257;-0.005790999615722614;1.0350124735378587;0.8053415720050908
86.209331;1.0351126902885135;0.8333273322941563;0.8050644338427075;-0.021848481010522024;-0.021107432141657965;9.999968633364604;0.8335105429055382;-0.005993996026044126;0.8053259550667378;-0.005790999668839257;1.035012471723595;0.805341506526141
86.219331;1.0351126685992396;0.8333273596277021;0.8050645966292266;-0.021848481123333055;-0.021107432159994517;9.99997007094299;0.8335105000351674;-0.005993995970919197;0.8053258863751589;-0.0057909997221892015;1.0350124713957234;0.8053414450458309
86.229331;1.035112649509302;0.833327384757933;0.8050647582846802;-0.021848481234575754;-0.021107432178032688;9.99997146480277;0.833510462824892;-0.005993995915879336;0.805325824162204;-0.005790999775645676;1.0350124726449326;0.8053413874334305
86.239331;1.0351126329254603;0.833327407620156;0.8050649186015439;-0.021848481344035983;-0.02110743219577239;9.999972815055688;0.8335104315778008;-0.005993995861013734;0.8053257689255073;-0.005790999829102982;1.0350124754680894;0.8053413336539776
86.249331;1.0351126188306947;0.8333274281871074;0.8050650773686104;-0.021848481451559928;-0.021107432213274834;9.99997412239782;0.8335104063468404;-0.005993995806415159;0.8053257210252339;-0.0057909998824835305;1.0350124797730869;0.8053412837569728
86.259331;1.0351126071997214;0.8333274464423007;0.8050652344323147;-0.021848481557035622;-0.021107432230632068;9.999975387694713;0.833510386947691;-0.0059939957521644854;0.805325680679102;-0.0057909999357354655;1.0350124854682936;0.8053412378182504
86.269331;1.0351125978994733;0.8333274623868447;0.8050653897188531;-0.02184848166037759;-0.021107432247924895;9.999976611540694;0.8335103730469997;-0.005993995698352188;0.8053256480394365;-0.005790999988816155;1.03501249250933;0.8053411958860736
86.279331;1.0351125906774554;0.8333274760840593;0.8050655431800225;-0.021848481761525863;-0.02110743226519824;9.999977794031462;0.8335103642054209;-0.005993995645099238;0.8053256232958192;-0.0057910000416671655;1.035012500848303;0.8053411579956435
86.289331;1.035112585212917;0.833327487672799;0.8050656947723825;-0.02184848186043507;-0.021107432282460523;9.999978934524373;0.8335103598987895;-0.005993995592555885;0.8053256066961963;-0.005791000094209123;1.0350125103186563;0.8053411242239531
86.299331;1.035112581184742;0.8333274973475614;0.8050658444843546;-0.021848481957045657;-0.021107432299703945;9.99998003122669;0.8335103595738865;-0.005993995540889492;0.8053255984663031;-0.005791000146375813;1.0350125205679197;0.8053410946857991
86.309331;1.0351125782981978;0.8333275054172237;0.8050659923392107;-0.02184848205125979;-0.0211074323169213;9.999981080452804;0.8335103627138174;-0.005993995490269853;0.8053255987445842;-0.005791000198146931;1.035012531131371;0.805341069456503
86.319331;1.035112576268252;0.8333275123708721;0.8050661383726001;-0.02184848214293852;-0.021107432334091746;9.999982076306468;0.8335103688653754;-0.0059939954408563;0.8053256075810638;-0.005791000249537671;1.0350125415321583;0.8053410485307188
86.329331;1.0351125748043395;0.833327518782192;0.805066282597563;-0.02184848223191815;-0.02110743235115226;9.99998301186222;0.833510377596604;-0.0059939953927971;0.8053256249751259;-0.005791000300573219;1.035012551254152;0.805341031876709
86.339331;1.0351125735490463;0.8333275251663858;0.805066424980173;-0.021848482318031687;-0.021107432368003474;9.999983881154911;0.8335103884471656;-0.005993995346242432;0.8053256509114193;-0.005791000351279142;1.0350125596565296;0.8053410194947953
86.349331;1.0351125720001277;0.8333275319530534;0.8050665654175123;-0.02184848240112418;-0.021107432384559633;9.999984680411792;0.8335104009643405;-0.0059939953013471775;0.8053256853560999;-0.005791000401674553;1.0350125659841716;0.8053410114023503
86.359331;1.0351125695662158;0.8333275395043227;0.8050667036801455;-0.02184848248105872;-0.021107432400784304;9.9999854078929;0.8335104147624975;-0.005993995258243977;0.8053257282523405;-0.00579100045176668;1.0350125694905947;0.8053410076018236
86.369331;1.0351125657085898;0.8333275481141158;0.8050668393942912;-0.021848482557707587;-0.02110743241665506;9.999986063156456;0.8335104295041519;-0.005993995217014162;0.8053257795514595;-0.005791000501556839;1.035012569557981;0.8053410080740877
86.379331;1.035112560015338;0.8333275580119781;0.8050669721275757;-0.021848482630943692;-0.021107432432094998;9.999986646900856;0.8335104448572543;-0.005993995177681493;0.8053258392253733;-0.005791000551046278;1.0350125657289726;0.8053410127406286
86.389331;1.0351125522412787;0.8333275693486333;0.8050671014708332;-0.021848482700658544;-0.021107432446955912;9.99998716102973;0.8335104604982341;-0.005993995140215843;0.8053259071996268;-0.005791000600225403;1.0350125576968847;0.8053410214027303
86.399331;1.0351125423442338;0.8333275821832035;0.8050672270526608;-0.021848482766786692;-0.021107432461062104;9.999987608160794;0.8335104761073865;-0.0059939951045570854;0.8053259832496211;-0.005791000649046109;1.0350125452829084;0.8053410337345996
86.409331;1.0351125304537365;0.8333275965291269;0.8050673485588893;-0.02184848282929095;-0.021107432474263187;9.999987990904078;0.833510491315953;-0.005993995070662876;0.8053260669811558;-0.005791000697405665;1.0350125283461367;0.8053410493175982
86.419331;1.035112516786351;0.8333276124228203;0.8050674657686319;-0.021848482888110435;-0.021107432486464635;9.99998831136367;0.833510505685565;-0.005993995038530343;0.805326157913574;-0.005791000745165307;1.0350125066903941;0.8053410676889363
86.429331;1.0351125015211784;0.8333276299691028;0.8050675785425006;-0.021848482943121205;-0.021107432497630682;9.999988571036058;0.8335105188059809;-0.0059939950081803394;0.8053262555223542;-0.005791000792182044;1.0350124800807938;0.8053410884269105
86.439331;1.0351124846752264;0.8333276493451541;0.8050676867598466;-0.02184848299416119;-0.021107432507766716;9.99998877116101;0.8335105304089774;-0.005993994979649428;0.8053263591767176;-0.005791000838329845;1.0350124482988101;0.805341111216558
86.449331;1.0351124660848943;0.8333276707434093;0.805067790298219;-0.021848483041114107;-0.02110743251689448;9.999988912949147;0.8335105403419206;-0.0059939949530028085;0.8053264681171382;-0.005791000883509797;1.0350124111220538;0.8053411358362831
86.459331;1.0351124454552272;0.8333276943124281;0.8050678890780124;-0.021848483083970898;-0.021107432525027024;9.999988997118388;0.833510548503005;-0.005993994928351554;0.8053265815363378;-0.005791000927645608;1.0350123682871428;0.8053411621310286
86.469331;1.0351124223886303;0.833327720171649;0.805067983042614;-0.021848483122818577;-0.021107432532153924;9.999989023529928;0.8335105548931434;-0.005993994905854385;0.8053266986184547;-0.00579100097066762;1.0350123195478294;0.8053411900243456
86.479331;1.0351123964445892;0.8333277484546553;0.8050680720419425;-0.02184848315779867;-0.021107432538240767;9.999988991846518;0.8335105596797483;-0.005993994885690453;0.8053268185063692;-0.005791001012506154;1.0350122647759432;0.805341219529507
86.489331;1.0351123672677986;0.8333277792756121;0.8050681557676137;-0.021848483189074175;-0.021107432543227764;9.999988902307281;0.8335105631391071;-0.005993994868026159;0.8053269403092135;-0.005791001053097384;1.0350122039778982;0.8053412507397152
86.499331;1.0351123346998807;0.8333278126365653;0.8050682338141772;-0.021848483216793925;-0.021107432547032744;9.999988755603303;0.8335105655369482;-0.005993994852997875;0.8053270631479984;-0.00579100109238651;1.0350121372627819;0.8053412838159307
86.509331;1.0351122988286747;0.8333278484038232;0.8050683057679388;-0.02184848324106301;-0.02110743254956972;9.999988552462087;0.8335105670691134;-0.005993994840698911;0.8053271861788822;-0.005791001130330817;1.0350120648327141;0.8053413189702895
86.519331;1.0351122599512341;0.8333278863787705;0.8050683712281277;-0.02184848326195804;-0.02110743255075718;9.999988293659033;0.8335105678651175;-0.005993994831171307;0.8053273085811425;-0.005791001166906185;1.0350119869194405;0.8053413564277484
86.529331;1.0351122183641008;0.8333279263577026;0.8050684298027206;-0.021848483279571763;-0.02110743255050602;9.999987980052401;0.8335105679880467;-0.005993994824409777;0.8053274295503506;-0.005791001202100881;1.035011903673047;0.8053413963835768
86.539331;1.0351121741272677;0.8333279681038878;0.8050684811383354;-0.021848483294034188;-0.02110743254871574;9.999987611955842;0.8335105674646013;-0.00599399482037303;0.8053275483438245;-0.005791001235894843;1.0350118151300425;0.8053414390092868
86.549331;1.0351121270655237;0.8333280112850726;0.8050685249370318;-0.02184848330550577;-0.021107432545282835;9.999987188209243;0.8335105663452816;-0.005993994819006141;0.8053276643169404;-0.0057910012682446145;1.0350117212532137;0.8053414844966055
86.559331;1.0351120769275122;0.8333280554763998;0.8050685609304654;-0.02184848331416364;-0.021107432540103076;9.999986706199481;0.8335105647056043;-0.005993994820264284;0.8053277769071235;-0.005791001299078688;1.0350116219678154;0.8053415330904943
86.569331;1.0351120234865148;0.8333281002340224;0.8050685888555877;-0.021848483320171915;-0.021107432533071187;9.999986163149432;0.8335105626136625;-0.005993994824114464;0.8053278856046999;-0.0057910013283000465;1.0350115171836298;0.8053415850946731
86.579331;1.035111966556671;0.8333281451665189;0.8050686084273151;-0.021848483323640745;-0.021107432524089507;9.999985557442537;0.8335105601114025;-0.005993994830524791;0.8053279898869222;-0.005791001355810112;1.0350114068156027;0.8053416408294385
86.589331;1.035111905989832;0.833328189946739;0.805068619321474;-0.02184848332462079;-0.02110743251308401;9.999984889034941;0.8335105571968887;-0.005993994839462661;0.8053280891502612;-0.0057910013815404135;1.0350112908155829;0.8053417005712373
86.599331;1.0351118416815808;0.8333282343050408;0.8050686212315736;-0.02184848332313787;-0.02110743250001346;9.999984159175574;0.8335105538261939;-0.005993994850885068;0.8053281827707701;-0.005791001405443596;1.0350111691938424;0.8053417645236919
86.609331;1.03511177359978;0.8333282780460004;0.8050686139297893;-0.02184848331922169;-0.02110743248487069;9.99998337002885;0.8335105499348472;-0.0059939948647177495;0.8053282702700467;-0.005791001427455044;1.035011041996036;0.80534183280224
86.619331;1.0351117018246236;0.8333283210453274;0.8050685972569538;-0.021848483312917978;-0.021107432467690635;9.999982524655316;0.8335105454556548;-0.005993994880860142;0.8053283514286589;-0.005791001447486031;1.035010909236366;0.805341905430321
86.629331;1.0351116265452935;0.8333283632387466;0.8050685711282209;-0.02184848330429419;-0.021107432448555077;9.999981627004901;0.8335105403315564;-0.0059939948992046126;0.8053284262880641;-0.005791001465446243;1.0350107708210106;0.8053419823755062
86.639331;1.0351115480207003;0.8333284046121876;0.805068535564689;-0.0218484832934306;-0.021107432427580213;9.99998068123463;0.8335105345297752;-0.005993994919639417;0.8053284950903226;-0.0057910014812475865;1.0350106265280488;0.8053420636068254
86.649331;1.035111466555899;0.8333284451785514;0.8050684906584807;-0.021848483280404236;-0.021107432404892625;9.99997969102266;0.8335105280453168;-0.005993994942047348;0.805328558207678;-0.005791001494797176;1.0350104760882917;0.8053421491192616
86.659331;1.035111382492221;0.8333284850396522;0.8050684365062293;-0.021848483265292935;-0.02110743238060679;9.999978659611148;0.8335105208897334;-0.005993994966303122;0.8053286160890599;-0.0057910015060150324;1.0350103193098592;0.8053422389220519
86.669331;1.0351112961917908;0.833328524500761;0.8050683731950798;-0.02184848324819411;-0.021107432354825525;9.99997758978632;0.8335105131085434;-0.0059939949922796845;0.8053286692102608;-0.005791001514851487;1.0350101561484282;0.8053423330259147
86.679331;1.0351112080062994;0.833328564030318;0.8050683008412848;-0.02184848322923185;-0.021107432327660578;9.999976483887037;0.8335105048136401;-0.005993995019863421;0.8053287180234987;-0.005791001521280925;1.035009986719674;0.8053424314135483
86.689331;1.0351111182359454;0.8333286040868796;0.8050682196428036;-0.02184848320854991;-0.021107432299241263;9.99997534445369;0.8335104961612606;-0.005993995048946288;0.8053287629144656;-0.00579100152530482;1.035009811325855;0.8053425339959805
86.699331;1.0351110270963633;0.8333286450072237;0.8050681298870775;-0.021848483186290478;-0.021107432269700035;9.99997417443342;0.8335104873076978;-0.005993995079411852;0.8053288041602283;-0.005791001526971342;1.0350096304957281;0.805342640598131
86.709331;1.035110934692395;0.8333286869993326;0.805068031902235;-0.021848483162572672;-0.021107432239154927;9.9999729765226;0.8335104783923767;-0.005993995111144576;0.8053288419164653;-0.005791001526385662;1.0350094449427014;0.8053427509660731
86.719331;1.0351108410152248;0.8333287301626601;0.8050679260280291;-0.02184848313749862;-0.02110743220771553;9.999971752817137;0.8335104694978398;-0.0059939951440422376;0.8053288762861953;-0.00579100152369683;1.0350092554212564;0.8053428647855527
86.729331;1.0351107459751951;0.8333287745132872;0.8050678126452991;-0.021848483111167518;-0.021107432175521117;9.999970505433582;0.8335104605822569;-0.005993995178010724;0.805328907442321;-0.005791001519072575;1.0350090625824344;0.8053429817287043
86.739331;1.0351106494049167;0.8333288200510997;0.8050676922223593;-0.021848483083672265;-0.02110743214277341;9.999969237534295;0.8335104514744742;-0.005993995212944392;0.8053289356670119;-0.005791001512703509;1.0350088669095259;0.8053431015030359
86.749331;1.0351105510230385;0.8333288668416772;0.8050675653058599;-0.021848483055095975;-0.021107432109724385;9.999967953457105;0.8335104419522953;-0.005993995248705887;0.8053289612669448;-0.005791001504827111;1.0350086687337299;0.8053432238402713
86.759331;1.0351104504787614;0.8333289150521476;0.8050674324299291;-0.02184848302551472;-0.02110743207663818;9.999966657384533;0.8335104318338308;-0.005993995285127868;0.8053289844876221;-0.005791001495708919;1.0350084682885372;0.8053433484394728
86.769331;1.0351103474956378;0.8333289649129382;0.8050672940382575;-0.021848482995009876;-0.021107432043761;9.999965351720526;0.8335104210445541;-0.005993995322036762;0.8053290054863238;-0.005791001485591962;1.0350082657619109;0.8053434749476304
86.779331;1.0351102419570148;0.8333290166278965;0.8050671504957347;-0.021848482963696826;-0.021107432011310413;9.999964036806581;0.8335104096654649;-0.005993995359263458;0.8053290243345846;-0.00579100147467512;1.0350080612854;0.8053436029856414
86.789331;1.0351101338413875;0.8333290703253584;0.8050670021384533;-0.021848482931729876;-0.021107431979484583;9.999962712212406;0.8335103979423862;-0.005993995396630304;0.8053290410481353;-0.0057910014631283886;1.0350078548474249;0.8053437321943225
86.799331;1.0351100231381059;0.8333291260903037;0.8050668492955574;-0.02184848289926655;-0.02110743194847162;9.99996137838918;0.8335103862277085;-0.005993995433943742;0.8053290556293449;-0.005791001451111353;1.0350076462825495;0.805343862286891
86.809331;1.0351099098920908;0.833329184009321;0.8050666922955096;-0.021848482866440706;-0.021107431918437867;9.999960037368234;0.8335103748913201;-0.005993995471012439;0.8053290680942614;-0.005791001438770029;1.0350074354242698;0.8053439930448892
86.819331;1.035109794251337;0.8333292441761945;0.8050665315044825;-0.021848482833362447;-0.021107431889508567;9.999958692419472;0.833510364278383;-0.0059939955076748624;0.8053290785121084;-0.0057910014262178055;1.0350072222411155;0.8053441242592146
86.829331;1.0351096763757368;0.8333293066765034;0.8050663673627143;-0.021848482800122963;-0.02110743186177175;9.99995734728644;0.8335103546969743;-0.005993995543811923;0.8053290870520231;-0.005791001413522143;1.0350070068033728;0.805344255708472
86.839331;1.035109556377114;0.833329371551516;0.8050662003566622;-0.02184848276679935;-0.021107431835293167;9.999956005264373;0.8335103463623487;-0.005993995579342182;0.8053290939603203;-0.0057910014007049974;1.035006789192872;0.8053443871743697
86.849331;1.0351094343857854;0.833329438712618;0.8050660309803096;-0.021848482733457224;-0.02110743181011686;9.999954668892384;0.8335103393404216;-0.005993995614202208;0.8053290994960935;-0.005791001387756202;1.0350065695074069;0.8053445184301287
86.859331;1.0351093106042497;0.8333295078612953;0.805065859728116;-0.021848482700149174;-0.021107431786280655;9.99995334089479;0.8335103335502406;-0.005993995648324581;0.8053291039136478;-0.005791001374657599;1.035006347905057;0.8053446492632622
86.869331;1.0351091853343053;0.8333295785082321;0.8050656870560287;-0.021848482666915716;-0.021107431763852418;9.999952025261166;0.8335103287848981;-0.005993995681634642;0.8053291074476463;-0.005791001361392284;1.0350061246029236;0.805344779593229
86.879331;1.0351090589892327;0.8333296500652966;0.8050655133536498;-0.021848482633785443;-0.021107431742935747;9.999950727133012;0.8335103247453386;-0.005993995714061514;0.8053291102411707;-0.005791001347928267;1.0350058998791238;0.8053449095308989
86.889331;1.0351089319955042;0.8333297219079533;0.8050653390081732;-0.021848482600770595;-0.021107431723629052;9.999949451900703;0.8335103210973488;-0.005993995745550462;0.8053291122870272;-0.005791001334214752;1.0350056740768145;0.8053450392807012
86.899331;1.0351088046527095;0.8333297933965931;0.8050651644447192;-0.021848482567866447;-0.02110743170597292;9.99994820470189;0.833510317492017;-0.005993995776063855;0.8053291134653613;-0.005791001320201579;1.035005447565257;0.80534516902968
86.909331;1.0351086771155373;0.8333298639055166;0.8050649900777863;-0.021848482535063364;-0.021107431689922344;9.999946990642854;0.8335103135429961;-0.00599399580555816;0.8053291136418923;-0.0057910013058421845;1.0350052207411928;0.8053452989114698
86.919331;1.0351085494734034;0.8333299328567932;0.8050648162883125;-0.021848482502360825;-0.021107431675357124;9.99994581537316;0.8335103088165784;-0.00599399583396453;0.8053291127362252;-0.005791001291072275;1.0350049941448218;0.8053454290137607
86.929331;1.035108421795074;0.8333299997450617;0.8050646434406638;-0.021848482469761905;-0.021107431662119917;9.999944685515526;0.8335103028315747;-0.005993995861197333;0.8053291107193604;-0.00579100127580449;1.0350047685355799;0.8053455594160028
86.939331;1.0351082940999277;0.8333300641569175;0.8050644718711536;-0.02184848243725855;-0.02110743165005489;9.999943608367989;0.8335102950593252;-0.005993995887169318;0.8053291075515646;-0.0057910012599588865;1.035004544757868;0.8053456902055568
86.949331;1.0351081663216322;0.8333301257769408;0.8050643018704574;-0.02184848240483086;-0.0211074316390285;9.999942590724732;0.833510284984745;-0.005993995911809067;0.805329103115553;-0.0057910012434960745;1.0350043235386386;0.8053458214218533
86.959331;1.0351080383170574;0.8333301843652434;0.8050641336512047;-0.02184848237245477;-0.021107431628934;9.999941637390878;0.8335102722163947;-0.005993995935081631;0.8053290972143158;-0.005791001226410109;1.0350041054204295;0.8053459529753352
86.969331;1.0351079099066385;0.8333302397037721;0.8050639672728087;-0.021848482340108118;-0.0211074316196848;9.999940750373332;0.8335102565316188;-0.00599399595698149;0.8053290896506567;-0.005791001208695229;1.0350038908044568;0.8053460846495997
86.979331;1.035107780920006;0.8333302915203751;0.8050638026369614;-0.021848482307773216;-0.02110743161120042;9.999939929370596;0.8335102378315453;-0.0059939959775003665;0.8053290803008633;-0.005791001190330852;1.0350036799921676;0.8053462162107892
86.989331;1.0351076512007318;0.8333303394180075;0.8050636395934951;-0.021848482275431;-0.021107431603394768;9.999939172840971;0.8335102160739842;-0.005993995996602372;0.8053290690922168;-0.005791001171272008;1.035003473167758;0.8053463475045263
86.999331;1.0351075205536255;0.8333303828843978;0.8050634779881449;-0.021848482243053916;-0.021107431596175834;9.999938478621182;0.8335101912523231;-0.005993996014211007;0.8053290559350159;-0.005791001151429012;1.0350032703481142;0.8053464784619336
87.009331;1.0351073887641407;0.8333304214014248;0.8050633175957963;-0.02184848221061078;-0.021107431589451848;9.999937844564785;0.833510163446995;-0.005993996030212596;0.8053290407016838;-0.0057910011306733225;1.0350030713895002;0.805346609039437
87.019331;1.0351072557234884;0.8333304545355606;0.8050631580846567;-0.021848482178073773;-0.021107431583133662;9.99993726956765;0.8335101329000988;-0.005993996044488473;0.8053290232427062;-0.005791001108876564;1.03500287609465;0.8053467391373186
87.029331;1.035107121467619;0.8333304819466669;0.8050629990868583;-0.021848482145413295;-0.02110743157713092;9.999936753828187;0.8335101000381964;-0.005993996056961463;0.805329003363755;-0.005791001085948201;1.0350026842983815;0.805346868549037
87.039331;1.0351069861072169;0.8333305033895142;0.8050628402999506;-0.021848482112599266;-0.021107431571341897;9.99993629760246;0.8335100654085842;-0.005993996067622336;0.8053289807961783;-0.005791001061848575;1.0350024958336648;0.8053469969577097
87.049331;1.035106849806442;0.8333305187424062;0.8050626815248448;-0.02184848207961177;-0.021107431565636846;9.999935899607333;0.8335100295447703;-0.005993996076521297;0.8053289552605997;-0.005791001036575533;1.0350023104905677;0.8053471239748199
87.059331;1.035106712801009;0.8333305280309546;0.8050625226425925;-0.02184848204642895;-0.02110743155984982;9.999935556882651;0.833509992818709;-0.005993996083741193;0.8053289265571991;-0.005791001010146609;1.0350021280230146;0.8053472492132276
87.069331;1.035106575391461;0.8333305314116843;0.805062363614922;-0.02184848201301252;-0.02110743155379482;9.99993526600035;0.8335099553729977;-0.0059939960893666475;0.805328894590602;-0.005791000982606127;1.0350019481461923;0.805347372345584
87.079331;1.0351064379377128;0.8333305290963802;0.8050622045307093;-0.021848481979328063;-0.02110743154729065;9.999935024046552;0.8335099171841566;-0.00599399609345563;0.8053288593550976;-0.005791000954053687;1.0350017705289105;0.8053474931101109
87.089331;1.0351063008184944;0.8333305212461917;0.8050620456419316;-0.02184848194535954;-0.021107431540176556;9.999934828620281;0.8335098781656;-0.005993996096030118;0.8053288208636883;-0.005791000924647342;1.0350015947979547;0.8053476112583601
87.099331;1.0351061643186932;0.8333305078955281;0.805061887353822;-0.02184848191108579;-0.02110743153231768;9.999934677044864;0.8335098381955861;-0.005993996097093437;0.8053287790346483;-0.005791000894564675;1.035001420545134;0.805347726476112
87.109331;1.0351060285673581;0.833330488950746;0.80506173015537;-0.021848481876460234;-0.021107431523592724;9.999934565808424;0.83350979711205;-0.0059939960966536926;0.8053287336661776;-0.005791000863965598;1.0350012473178933;0.8053478383673512
87.119331;1.0351058936168562;0.8333304642349069;0.8050615745254603;-0.021848481841407752;-0.02110743151387703;9.999934491216413;0.8335097547791404;-0.005993996094736334;0.8053286845191351;-0.0057910008329747084;1.0350010745935119;0.8053479465259555
87.129331;1.0351057595406408;0.833330433524065;0.8050614208963764;-0.021848481805803368;-0.0211074315030491;9.999934450790432;0.833509711196512;-0.005993996091392082;0.8053286313519353;-0.005791000801665248;1.035000901782853;0.8053480505966525
87.139331;1.035105626470824;0.8333303965630143;0.8050612696808247;-0.02184848176944921;-0.021107431491003328;9.999934444274853;0.8335096665115784;-0.005993996086688617;0.8053285738657061;-0.005791000770055157;1.0350007282860547;0.8053481502426558
87.149331;1.0351054946134715;0.8333303530757135;0.80506112131146;-0.0218484817320947;-0.021107431477653708;9.999934473745427;0.8335096209107606;-0.005993996080679697;0.8053285116870411;-0.005791000738126954;1.0350005535317994;0.8053482450740308
87.159331;1.035105364195441;0.8333303027980254;0.8050609762383053;-0.021848481693475905;-0.021107431462944134;9.999934542959652;0.8335095745336123;-0.005993996073392887;0.8053284444088971;-0.005791000705847493;1.0350003769495186;0.8053483346531437
87.169331;1.0351052353821775;0.8333302455271034;0.8050608348533557;-0.021848481653339608;-0.021107431446848186;9.999934656265106;0.8335095274859164;-0.005993996064846402;0.8053283716138232;-0.00579100067316844;1.0350001979398713;0.8053484185782672
87.179331;1.035105108308186;0.8333301811762643;0.8050606974203194;-0.021848481611468663;-0.021107431429340056;9.99993481754999;0.8335094798742205;-0.005993996055056632;0.8053282929174486;-0.00579100064002451;1.035000015917828;0.8053484965589639
87.189331;1.0351049831789874;0.8333301098026128;0.8050605640742575;-0.021848481567706243;-0.021107431410366882;9.999935029787489;0.8335094318122419;-0.005993996044031974;0.8053282080688702;-0.005791000606347179;1.0349998303852361;0.8053485684095697
87.199331;1.0351048603042499;0.8333300315376311;0.8050604348542523;-0.02184848152194636;-0.021107431389851376;9.999935294688813;0.8335093834312213;-0.005993996031767648;0.8053281169897006;-0.005791000572077133;1.0349996409572508;0.805348633966702
87.209331;1.0351047400544995;0.8333299464883828;0.8050603097549097;-0.021848481474098045;-0.02110743136771777;9.999935611928954;0.8335093348997993;-0.005993996018238705;0.8053280197008944;-0.005791000537160429;1.0349994473900352;0.8053486930610977
87.219331;1.035104622803502;0.8333298547581011;0.8050601888010674;-0.021848481424067617;-0.021107431343922463;9.999935978971871;0.8335092864351308;-0.005993996003395445;0.8053279162301378;-0.005791000501550694;1.034999249626979;0.8053487455893088
87.229331;1.0351045088594788;0.8333297565398212;0.8050600720865732;-0.021848481371766076;-0.021107431318473736;9.999936391705013;0.8335092383007827;-0.0059939959871763105;0.8053278065747199;-0.005791000465229054;1.0349990477369706;0.8053487915623655
87.239331;1.0351043983984873;0.8333296521318893;0.8050599597082282;-0.021848481317108138;-0.021107431291423888;9.999936844924125;0.8335091907942396;-0.0059939959695424405;0.8053276907593627;-0.0057910004282136695;1.0349988417301426;0.8053488310705345
87.249331;1.0351042914556752;0.8333295418901052;0.8050598516492186;-0.02184848126000024;-0.021107431262837664;9.999937332940805;0.8335091442288396;-0.005993995950496192;0.8053275689096203;-0.0057910003905462136;1.0349986314415491;0.8053488642383047
87.259331;1.0351041879820435;0.8333294261915047;0.8050597477453381;-0.021848481200347065;-0.02110743123278032;9.999937850579967;0.8335090989066505;-0.005993995930054713;0.8053274412247365;-0.005791000352275621;1.034998416606233;0.8053488912487868
87.269331;1.0351040878833535;0.8333293053873968;0.8050596477614778;-0.021848481138078805;-0.021107431201346793;9.999938393685685;0.8335090551305676;-0.005993995908224437;0.8053273079122873;-0.005791000313447884;1.034998196970656;0.8053489124023598
87.279331;1.0351039909899256;0.8333291797580298;0.8050595514759962;-0.021848481073171503;-0.021107431168681686;9.999938958891018;0.833509013298377;-0.005993995885007192;0.8053271691658204;-0.0057910002741016296;1.0349979722535558;0.8053489281111439
87.289331;1.0351038970440258;0.833329049543127;0.8050594586788098;-0.02184848100564755;-0.02110743113495757;9.999939543702462;0.8335089739519499;-0.005993995860408793;0.805327025171133;-0.005791000234272484;1.0349977420456198;0.8053489388252733
87.299331;1.0351038057549697;0.8333289150285471;0.8050593690889335;-0.02184848093556752;-0.021107431100349683;9.999940146992712;0.8335089376893782;-0.005993995834434197;0.8053268761305773;-0.005791000193991096;1.0349975057815706;0.805348944965245
87.309331;1.0351037168557926;0.8333287766043207;0.8050592822830296;-0.021848480863020776;-0.02110743106502537;9.999940768518794;0.8335089050620876;-0.005993995807077964;0.8053267222846505;-0.005791000153272122;1.0349972627574335;0.8053489468952523
87.319331;1.035103630099516;0.8333286347957307;0.8050591977467167;-0.021848480788109505;-0.021107431029137258;9.999941407587954;0.8335088765497735;-0.005993995778334313;0.8053265639032843;-0.005791000112119658;1.0349970122040162;0.8053489449469731
87.329331;1.035103545189496;0.8333284902943762;0.8050591150258036;-0.021848480710933618;-0.021107430992827636;9.999942062296112;0.8335088525913572;-0.005993995748230204;0.8053264012594318;-0.0057910000705472;1.0349967534379758;0.8053489394776248
87.339331;1.0351034617390806;0.8333283439553786;0.8050590338167503;-0.021848480631593354;-0.021107430956235476;9.999942729615757;0.8335088336248511;-0.005993995716831274;0.805326234622805;-0.00579100002858227;1.0349964859890892;0.8053489308707626
87.349331;1.035103379352231;0.8333281967516246;0.8050589539633897;-0.021848480550200583;-0.021107430919493048;9.999943405762224;0.833508820081109;-0.0059939956842036965;0.8053260642902595;-0.005790999986255521;1.0349962096403396;0.8053489194634782
87.359331;1.0351032977587946;0.8333280496828741;0.8050588754520352;-0.02184848046687393;-0.021107430882730524;9.999944086260083;0.8335088123400034;-0.005993995650374466;0.8053258906173404;-0.005790999943599054;1.034995924401969;0.805348905523458
87.369331;1.0351032168767924;0.8333279036291572;0.8050587983913091;-0.021848480381721023;-0.021107430846093213;9.999944765724434;0.833508810710783;-0.005993995615312234;0.8053257139947232;-0.005790999900651954;1.0349956304212473;0.8053488892963789
87.379331;1.0351031367966146;0.8333277592349929;0.8050587229374772;-0.021848480294829626;-0.021107430809751714;9.999945438068893;0.8335088154548363;-0.005993995578935968;0.8053255347891876;-0.0057909998574609866;1.034995327860982;0.8053488710111844
87.389331;1.0351030577861933;0.8333276169014804;0.8050586492443292;-0.02184848020626387;-0.021107430773890552;9.99994609745721;0.833508826824186;-0.0059939955411604;0.8053253533163853;-0.005790999814081417;1.0349950168518516;0.8053488508370945
87.399331;1.0351029802873475;0.8333274768348712;0.8050585774988935;-0.021848480116055977;-0.021107430738669497;9.999946739353328;0.8335088450761013;-0.005993995501947177;0.8053251698154288;-0.005790999770570655;1.0349946975634328;0.8053488288860684
87.409331;1.0351029047794866;0.8333273390934931;0.8050585079593052;-0.021848480024210647;-0.021107430704194206;9.99994736050902;0.8335088704248067;-0.0059939954613206885;0.8053249844013327;-0.005790999726970143;1.034994370287255;0.8053488052802866
87.419331;1.0351028315919613;0.8333272036483595;0.8050584409189668;-0.02184847993072943;-0.02110743067053397;9.999947957845631;0.8335089029457897;-0.0059939954193565514;0.8053247970607443;-0.005790999683287182;1.034994035428559;0.805348780231858
87.429331;1.035102760877038;0.833327070478452;0.8050583766533216;-0.021848479835624813;-0.02110743063774913;9.999948528008316;0.8335089425218725;-0.005993995376173875;0.8053246077039992;-0.0057909996394859276;1.0349936934554484;0.805348754071144
87.439331;1.0351026927270128;0.8333269396609689;0.8050583153903421;-0.02184847973891167;-0.02110743060590096;9.99994906823412;0.8335089888870877;-0.005993995331941739;0.8053244162472043;-0.005790999595504474;1.0349933448835806;0.8053487271982538
87.449331;1.0351026272328938;0.8333268114060882;0.8050582573096391;-0.0218484796406018;-0.021107430575069135;9.999949576716727;0.8335090417238352;-0.005993995286882703;0.8053242226823013;-0.005790999551284382;1.034992990278871;0.8053487000227246
87.459331;1.0351025644772414;0.8333266860263893;0.8050582026133579;-0.021848479540703767;-0.021107430545369513;9.999950051781871;0.8335091007339119;-0.005993995241251248;0.8053240270588153;-0.005790999506777013;1.0349926302377648;0.8053486729407756
87.469331;1.0351025045612026;0.8333265638558723;0.8050581516114611;-0.021848479439220015;-0.021107430516948987;9.999950491664556;0.8335091656164402;-0.005993995195309282;0.8053238294145998;-0.005790999461946951;1.0349922653584325;0.8053486463198942
87.479331;1.0351024476053672;0.8333264451829505;0.8050581047203389;-0.021848479336156204;-0.02110743048996955;9.999950895818264;0.833509235952759;-0.005993995149337113;0.8053236297624472;-0.005790999416789878;1.034991896238048;0.8053486204832782
87.489331;1.03510239369418;0.8333263302683852;0.8050580624329009;-0.02184847923153805;-0.021107430464593888;9.999951266337288;0.8335093111227706;-0.005993995103650795;0.8053234281016224;-0.0057909993713410116;1.0349915235119456;0.8053485957284371
87.499331;1.0351023428492807;0.8333262193932107;0.8050580253087453;-0.021848479125423637;-0.0211074304409763;9.999951607929972;0.8335093903758853;-0.005993995058585489;0.8053232244229449;-0.005790999325675731;1.0349911479301819;0.8053485724061527
87.509331;1.0351022950505753;0.8333261128390426;0.805057993906741;-0.021848479017918625;-0.021107430419273092;9.999951926576445;0.8335094730054379;-0.005993995014473354;0.8053230187712305;-0.005790999279906817;1.0349907703973804;0.8053485510103391
87.519331;1.035102250254922;0.8333260108373629;0.8050579686799537;-0.021848478909192212;-0.021107430399666414;9.999952228135463;0.8335095584565626;-0.0059939949716415345;0.8053228113174238;-0.0057909992341631045;1.034990391912148;0.805348532177474
87.529331;1.0351022083960766;0.8333259135579683;0.8050579499455799;-0.02184847879947551;-0.02110743038236951;9.99995251752111;0.8335096463056698;-0.005993994930410174;0.8053226023465978;-0.005790999188561818;1.0349900134873333;0.8053485165947156
87.539331;1.0351021693890252;0.8333258211273061;0.8050579379541067;-0.02184847868903338;-0.021107430367603788;9.99995279832467;0.8335097362227984;-0.005993994891075571;0.8053223922016218;-0.005790999143205157;1.034989636093554;0.8053485048988022
87.549331;1.035102133134189;0.8333257336409787;0.8050579329986564;-0.021848478578131904;-0.021107430355574337;9.999953072804077;0.8335098279942779;-0.005993994853892517;0.8053221812454258;-0.00579099909819045;1.0349892605778923;0.8053484976123021
87.559331;1.0351020995031777;0.8333256511438938;0.8050579354459848;-0.021848478467026776;-0.021107430346470366;9.999953341924664;0.8335099215398115;-0.005993994819079162;0.8053219698688696;-0.005790999053599649;1.0349888876248463;0.8053484951414334
87.569331;1.035102068343676;0.8333255736274338;0.8050579456404301;-0.021848478355957036;-0.021107430340478617;9.999953605397023;0.8335100168843814;-0.005993994786833955;0.8053217585492066;-0.005790999009481391;1.0349885178186875;0.805348497818997
87.579331;1.0351020395204773;0.8333255011139457;0.8050579638270563;-0.021848478245120078;-0.0211074303377651;9.99995386207149;0.8335101141413761;-0.005993994757325301;0.8053215478461652;-0.005790998965847932;1.0349881517265052;0.8053485059105288
87.589331;1.0351020129445043;0.8333254337363116;0.8050579901987835;-0.02184847813464547;-0.021107430338430926;9.999954110488606;0.8335102134955558;-0.005993994730663442;0.8053213382866277;-0.005790998922676923;1.0349877899445867;0.8053485195567641
87.599331;1.0351019885717885;0.8333253717236363;0.8050580249683745;-0.021848478024602186;-0.021107430342507054;9.999954349366158;0.8335103151213694;-0.005993994706906845;0.8053211303277886;-0.005790998879920708;1.0349874330883648;0.8053485387190941
87.609331;1.0351019663654741;0.833325315398446;0.8050580683551951;-0.021848477915028464;-0.021107430349990786;9.999954578179937;0.8335104190811274;-0.0059939946860975285;0.8053209244396023;-0.0057909988375206235;1.0349870817411981;0.8053485631879654
87.619331;1.0351019462386386;0.833325265202077;0.80505812051485;-0.021848477805947418;-0.021107430360866108;9.99995479752657;0.8335105252815702;-0.005993994668271823;0.8053207211054986;-0.005790998795413348;1.0349867364802308;0.8053485926440467
87.629331;1.0351019280642406;0.8333252216203463;0.8050581815077003;-0.021848477697371155;-0.021107430375099455;9.999955008659521;0.8335106334796297;-0.005993994653446195;0.8053205207385028;-0.005790998753538902;1.034986397963681;0.805348626717598
87.639331;1.0351019117247091;0.8333251850581189;0.8050582513315245;-0.021848477589305804;-0.021107430392643713;9.999955212466572;0.8335107433113467;-0.005993994641622985;0.8053203236453085;-0.005790998711848472;1.0349860669064481;0.8053486650157885
87.649331;1.035101897086356;0.8333251557963388;0.8050583299582352;-0.021848477481751245;-0.021107430413450614;9.999955409210141;0.8335108543377737;-0.005993994632807803;0.8053201300130866;-0.005790998670303572;1.0349857439723515;0.8053487071304576
87.659331;1.035101883952968;0.8333251339888176;0.805058417313247;-0.021848477374697417;-0.021107430437467538;9.999955599284592;0.8335109661014861;-0.005993994627000483;0.8053199398776819;-0.00579099862887473;1.0349854297294654;0.8053487526571587
87.669331;1.0351018721085987;0.8333251196207733;0.8050585131928059;-0.021848477268126554;-0.021107430464622812;9.99995578339745;0.8335110782017704;-0.005993994624179396;0.8053197531340147;-0.00579099858754039;1.0349851246696424;0.8053488012348008
87.679331;1.0351018613967216;0.8333251124763182;0.8050586172210141;-0.021848477162028142;-0.02110743049481453;9.999955961739204;0.8335111903456609;-0.005993994624305494;0.805319569600744;-0.005790998546288059;1.0349848292523414;0.8053488525735321
87.689331;1.0351018517323616;0.8333251121801887;0.8050587289361278;-0.021848477056409868;-0.021107430527902184;9.999956133707073;0.8335113023285832;-0.005993994627334701;0.8053193890752388;-0.005790998505122926;1.0349845439671768;0.8053489064202116
