time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
87.699331;1.035101843054718;0.8333251183051932;0.8050588478997318;-0.02184847695128328;-0.021107430563708517;9.999956298716407;0.8335114140175947;-0.005993994633227191;0.8053192113654483;-0.005790998464074166;1.034984269400057;0.8053489624611602
87.709331;1.0351018352871963;0.8333251304559489;0.8050589737090255;-0.021848476846643008;-0.021107430602041698;9.999956457081955;0.833511525374637;-0.005993994641942737;0.805319036300226;-0.005790998423190169;1.034984006276703;0.8053490202434139
87.719331;1.0351018283257745;0.8333251482364139;0.8050591059745144;-0.021848476742456883;-0.02110743064272305;9.999956610278945;0.8335116364441446;-0.005993994653416063;0.8053188637078867;-0.005790998382523602;1.034983755436722;0.8053490791847044
87.729331;1.0351018220514001;0.83332517115242;0.8050592443207326;-0.021848476638663916;-0.02110743068558771;9.999956760593857;0.8335117472983492;-0.005993994667527726;0.8053186934019159;-0.005790998342116996;1.0349835177252227;0.8053491386769208
87.739331;1.0351018163549766;0.8333251985830821;0.8050593883701457;-0.021848476535187292;-0.021107430730449;9.999956910373925;0.8335118579738595;-0.005993994684103558;0.8053185251817203;-0.005790998302006345;1.0349832938703198;0.8053491982087763
87.749331;1.035101811132945;0.8333252298667118;0.8050595377020823;-0.021848476431953787;-0.021107430777077742;9.999957060876202;0.833511968401929;-0.0059939947029523655;0.805318358824835;-0.005790998262235907;1.0349830844024899;0.8053492574097989
87.759331;1.0351018062644093;0.8333252644339103;0.8050596918184533;-0.021848476328905096;-0.021107430825238888;9.999957211335746;0.833512078393156;-0.0059939947238997916;0.8053181941021339;-0.005790998222858757;1.0349828896256599;0.8053493160304778
87.769331;1.0351018016347142;0.8333253018701668;0.8050598501599714;-0.021848476226002184;-0.02110743087473506;9.999957359495026;0.8335121877152798;-0.005993994746789396;0.8053180308302166;-0.005790998183929837;1.0349827096751216;0.8053493739008625
87.779331;1.0351017971883438;0.8333253418656738;0.8050600121893569;-0.021848476123213147;-0.02110743092541006;9.999957503227728;0.8335122962026659;-0.005993994771472657;0.8053178689048356;-0.005790998145509234;1.0349825446297487;0.8053494308629315
87.789331;1.0351017929692514;0.8333253841220019;0.8050601774743334;-0.02184847602048913;-0.02110743097714913;9.999957641700435;0.8335124038282165;-0.0059939947978135425;0.8053177082714515;-0.005790998107662033;1.0349823945569436;0.8053494867180441
87.799331;1.035101789157321;0.8333254282962872;0.8050603457292468;-0.021848475917752214;-0.0211074310299017;9.999957775644459;0.8335125107092936;-0.005993994825696005;0.8053175488752887;-0.005790998070452038;1.0349822594412044;0.805349541229137
87.809331;1.0351017860483727;0.8333254740564947;0.805060516829759;-0.021848475814901624;-0.021107431083690304;9.99995790720449;0.833512617069518;-0.005993994855005714;0.8053173906673415;-0.0057909980339474025;1.034982139063764;0.8053495941630443
87.819331;1.0351017839468974;0.8333255212383696;0.805060690783859;-0.021848475711840884;-0.021107431138577656;9.999958039691197;0.8335127232075102;-0.005993994885605464;0.8053172336435601;-0.0057909979982328046;1.0349820330001365;0.8053496453323061
87.829331;1.0351017830924816;0.8333255699292238;0.8050608676571868;-0.021848475608519668;-0.02110743119461784;9.999958177351365;0.8335128294564887;-0.00599399491734716;0.8053170778439727;-0.005790997963407577;1.0349819407734044;0.8053496946161296
87.839331;1.0351017836562664;0.8333256203897352;0.8050610474733839;-0.021848475504957634;-0.021107431251836256;9.999958324671764;0.8335129360790158;-0.005993994950114336;0.8053169233311728;-0.005790997929565165;1.034981861962964;0.805349741984222
87.849331;1.035101785707258;0.8333256729630224;0.8050612301105612;-0.021848475401234874;-0.02110743131024163;9.999958484755563;0.8335130431838805;-0.005993994983856518;0.8053167701907226;-0.0057909978967790494;1.0349817962114234;0.8053497875128074
87.859331;1.0351017891754113;0.833325728048415;0.805061415276246;-0.021848475297465902;-0.02110743136983375;9.999958657806852;0.8335131507738605;-0.005993995018586758;0.8053166185462118;-0.005790997865119758;1.0349817432271229;0.805349831359136
87.869331;1.0351017938645746;0.8333257860286437;0.8050616025945941;-0.021848475193770367;-0.02110743143059195;9.999958841047691;0.8335132588258602;-0.005993995054346903;0.8053164685760611;-0.00579099783468023;1.0349817027470236;0.8053498736835902
87.879331;1.0351017994821772;0.8333258471460742;0.8050617917007409;-0.021848475090255875;-0.02110743149247173;9.999959029979289;0.8335133673166405;-0.005993995091169423;0.8053163205172705;-0.005790997805567966;1.0349816744353395;0.8053499145381017
87.889331;1.035101805696637;0.8333259114573099;0.8050619822918302;-0.02184847498703936;-0.02110743155543035;9.999959220188728;0.8335134762607311;-0.005993995129059546;0.8053161746460937;-0.005790997777867396;1.0349816578081168;0.8053499537924161
87.899331;1.0351018122183508;0.8333259788872641;0.8050621741349372;-0.021848474884295983;-0.021107431619448506;9.99995940884575;0.8335135857411918;-0.005993995168015746;0.8053160312511207;-0.005790997751619298;1.0349816522178448;0.80534999115449
87.909331;1.0351018188573042;0.8333260493015169;0.8050623669807644;-0.021848474782275796;-0.02110743168451268;9.999959595073202;0.833513695862304;-0.005993995208070837;0.8053158906284879;-0.005790997726840338;1.0349816568490056;0.8053500263038221
87.919331;1.0351018255391506;0.833326122550074;0.805062560473993;-0.0218484746812563;-0.021107431750588015;9.999959779317964;0.8335138067223432;-0.005993995249297561;0.8053157531166384;-0.005790997703547889;1.0349816707017712;0.8053500590633573
87.929331;1.0351018322688252;0.8333261984903392;0.8050627542312929;-0.021848474581479874;-0.02110743181761741;9.999959962890554;0.8335139184612217;-0.0059939952917732985;0.8053156191236084;-0.005790997681757337;1.0349816926408981;0.8053500894255685
87.939331;1.0351018390606497;0.8333262770199324;0.8050629480058852;-0.021848474483137512;-0.02110743188552336;9.999960147933358;0.8335140312577815;-0.005993995335558639;0.8053154890805423;-0.005790997661471418;1.034981721580402;0.8053501174095967
87.949331;1.0351018459245962;0.8333263581111148;0.8050631417280173;-0.02184847438638793;-0.021107431954193144;9.999960336782367;0.8335141452680083;-0.005993995380712321;0.8053153633923791;-0.005790997642675435;1.034981756651991;0.8053501429498251
87.959331;1.0351018529029512;0.8333264417873483;0.8050633353924922;-0.0218484742913774;-0.02110743202347359;9.999960530820388;0.8335142605953539;-0.005993995427306338;0.8053152424854619;-0.005790997625315335;1.0349817971810273;0.805350165917381
87.969331;1.0351018600236128;0.833326528034194;0.8050635289054509;-0.02184847419826129;-0.021107432093183547;9.999960729967448;0.833514377262521;-0.0059939954754203665;0.8053151268815681;-0.005790997609278996;1.0349818425707629;0.8053501861873376
87.979331;1.0351018672039793;0.8333266167164514;0.8050637220009068;-0.021848474107231636;-0.021107432163123472;9.999960933192465;0.8335144951457434;-0.00599399552513841;0.8053150171945194;-0.005790997594423164;1.034981892279698;0.8053502036940512
87.989331;1.0351018742423608;0.8333267075852452;0.8050639142497309;-0.021848474018539336;-0.021107432233082944;9.99996113962199;0.8335146139491568;-0.005993995576552446;0.8053149140391204;-0.005790997580607615;1.0349819459314689;0.8053502184580484
87.999331;1.0351018808697092;0.8333268003584445;0.8050641051160599;-0.021848473932494585;-0.021107432302857453;9.999961348908892;0.8335147332895333;-0.005993995629753269;0.8053148179081745;-0.005790997567688111;1.0349820034174029;0.8053502305541808
88.009331;1.0351018867765605;0.8333268947381175;0.8050642940526428;-0.021848473849440074;-0.021107432372268035;9.999961560483838;0.8335148528170724;-0.005993995684813361;0.8053147291036503;-0.005790997555506784;1.0349820648228267;0.8053502400657102
88.019331;1.035101891620712;0.8333269903415552;0.8050644805962013;-0.021848473769711146;-0.021107432441168816;9.999961773191407;0.8335149722447118;-0.005993995741779792;0.8053146477359227;-0.005790997543916378;1.0349821302886244;0.8053502470490831
88.029331;1.0351018950706332;0.8333270866731726;0.8050646643932584;-0.021848473693597197;-0.02110743250943802;9.999961985688689;0.833515091271035;-0.005993995800681429;0.8053145737346569;-0.005790997532798263;1.0349822000168671;0.8053502514726654
88.039331;1.035101896891165;0.8333271831776613;0.8050648451890352;-0.02184847362131426;-0.02110743257696925;9.999962197060247;0.8335152095129045;-0.005993995861551722;0.8053145068728005;-0.005790997522046816;1.0349822743105686;0.8053502531850473
88.049331;1.0351018970074988;0.8333272793126381;0.8050650228127011;-0.021848473553012667;-0.021107432643668045;9.999962407486768;0.8335153265667606;-0.005993995924444544;0.8053144468473075;-0.005790997511552773;1.0349823535076645;0.8053502519763213
88.059331;1.0351018955265587;0.833327374613184;0.8050651971244444;-0.021848473488824235;-0.021107432709435242;9.999962618252662;0.8335154421218404;-0.005993995989415332;0.8053143933564887;-0.00579099750121404;1.0349824379332888;0.8053502476578389
88.069331;1.0351018927378928;0.8333274687459784;0.8050653679799648;-0.02184847342890139;-0.02110743277414144;9.999962831008192;0.8335155559739004;-0.005993996056489604;0.8053143461004388;-0.005790997490967281;1.0349825279229974;0.8053502400538508
88.079331;1.0351018890519819;0.8333275615127553;0.8050655352614827;-0.021848473373406167;-0.021107432837612308;9.999963047350782;0.8335156679969972;-0.005993996125654061;0.8053143047876772;-0.005790997480797208;1.0349826238039301;0.80535022891789
88.089331;1.0351018848852462;0.8333276527634645;0.805065698868762;-0.021848473322468434;-0.02110743289963693;9.999963268947722;0.8335157781613755;-0.005993996196886832;0.8053142691895172;-0.005790997470703698;1.0349827258192084;0.8053502138967144
88.099331;1.0351018805917804;0.8333277422727062;0.8050658586471512;-0.0218484732761609;-0.021107432960001657;9.9999634974951;0.8335158865616332;-0.0059939962702079035;0.8053142391503876;-0.0057909974606788215;1.034982834080678;0.8053501945900526
88.109331;1.0351018764724464;0.8333278296806798;0.8050660143682907;-0.021848473234500673;-0.021107433018525593;9.999963734351523;0.8335159934425783;-0.005993996345688217;0.8053142145474897;-0.005790997450712129;1.0349829485740312;0.8053501706146757
88.119331;1.0351018728354724;0.8333279145010175;0.8050661657818894;-0.02184847319746228;-0.021107433075077286;9.99996398053299;0.833516099194917;-0.005993996423404212;0.8053141952736851;-0.005790997440788068;1.034983069210817;0.8053501416205723
88.129331;1.0351018700618582;0.8333279961800897;0.8050663126839676;-0.021848473164989814;-0.021107433129575234;9.999964237433565;0.8335162042602617;-0.005993996503402434;0.8053141812481484;-0.005790997430887277;1.0349831959128262;0.8053501073048253
88.139331;1.0351018685833024;0.8333280742189837;0.8050664549770113;-0.021848473136986013;-0.02110743318196643;9.999964507729587;0.8335163089953119;-0.0059939965857092594;0.8053141723882703;-0.005790997421010821;1.0349833286642975;0.8053500674452791
88.149331;1.0351018687600009;0.8333281482455636;0.8050665926826044;-0.02184847311329037;-0.02110743323218194;9.99996479588644;0.8335164135964344;-0.005993996670352356;0.8053141685235017;-0.005790997411198041;1.034983467522778;0.8053500219358374
88.159331;1.0351018708147552;0.8333282179797235;0.8050667259025779;-0.02184847309369657;-0.021107433280107973;9.999965107769976;0.8335165180932245;-0.005993996757366642;0.8053141693351321;-0.005790997401525458;1.0349836126118384;0.805349970816012
88.169331;1.0351018749545775;0.833328283210955;0.8050668548078269;-0.021848473078005057;-0.02110743332561074;9.99996544949371;0.8335166224188301;-0.005993996846788088;0.8053141743850593;-0.005790997392098718;1.03498376408985;0.8053499142442099
88.179331;1.035101881520561;0.8333283438132095;0.8050669796576534;-0.021848473066048747;-0.021107433368593866;9.99996582645624;0.8335167265612516;-0.005993996938650844;0.8053141831842656;-0.005790997383033596;1.034983922097529;0.8053498523761251
88.189331;1.0351018909454464;0.833328399721203;0.8050671007728564;-0.021848473057672797;-0.021107433409036015;9.999966242874706;0.8335168306768375;-0.005993997032998499;0.8053141952482129;-0.005790997374442839;1.034984086683207;0.8053497852787886
88.199331;1.0351019036485922;0.8333284508632322;0.8050672184946738;-0.02184847305271224;-0.021107433446982633;9.99996670154451;0.8335169350806712;-0.005993997129878931;0.805314210138932;-0.00579099736645063;1.034984257754175;0.8053497129710094
88.209331;1.0351019200419724;0.8333284971193374;0.8050673331737349;-0.021848473050997942;-0.0211074334825071;9.999967203638944;0.8335170401629233;-0.005993997229303945;0.8053142274846906;-0.005790997359203892;1.0349844350964543;0.8053496354675374
88.219331;1.0351019405440425;0.833328538342892;0.805067445132584;-0.02184847305236884;-0.021107433515674807;9.999967748907697;0.8335171463194353;-0.005993997331219142;0.8053142470062696;-0.005790997352856573;1.034984618404596;0.8053495527897092
88.229331;1.035101965529377;0.8333285743737734;0.8050675546230415;-0.021848473056656898;-0.021107433546522687;9.999968336803086;0.8335172539474219;-0.005993997435511951;0.8053142685781239;-0.005790997347545799;1.0349848073115142;0.8053494650110241
88.239331;1.0351019952872387;0.8333286050352349;0.8050676618714783;-0.02184847306366311;-0.0211074335750472;9.999968967771192;0.8335173634564392;-0.005993997542035975;0.8053142922612796;-0.005790997343376286;1.0349850014481472;0.8053493722793036
88.249331;1.0351020300302947;0.8333286301845673;0.8050677671908755;-0.021848473073164464;-0.021107433601201174;9.999969643439044;0.8335174752378741;-0.005993997650633007;0.8053143182621231;-0.0057909973404158665;1.0349852004713584;0.8053492747567605
88.259331;1.035102069918069;0.8333286497608555;0.8050678710356806;-0.02184847308494311;-0.021107433624905466;9.9999703658461;0.8335175896355931;-0.005993997761144815;0.8053143468422445;-0.005790997338699163;1.0349854040591133;0.805349172552922
88.269331;1.0351021150919153;0.8333286638062899;0.8050679739209705;-0.021848473098814748;-0.021107433646072638;9.999971136942332;0.833517706951992;-0.0059939978734155925;0.8053143782342284;-0.005790997338235293;1.0349856119428371;0.8053490657414041
88.279331;1.0351021657401158;0.8333286725317012;0.8050680762851651;-0.021848473114647497;-0.021107433664620253;9.999971958581117;0.8335178274540543;-0.005993997987298629;0.8053144126303344;-0.005790997339020698;1.034985823963458;0.8053489544558542
88.289331;1.035102222091213;0.8333286763720084;0.8050681784208173;-0.021848473132358548;-0.021107433680469013;9.999972832360603;0.8335179513527727;-0.005993998102669855;0.8053144502235334;-0.005790997341059342;1.0349860400761444;0.8053488389816407
88.299331;1.03510228433245;0.8333286759748421;0.8050682804912103;-0.021848473151893134;-0.021107433693561207;9.999973759057811;0.8335180787890349;-0.005993998219437895;0.8053144911899058;-0.0057909973443749044;1.0349862602526054;0.8053487197598171
88.309331;1.0351023526070056;0.8333286721548472;0.8050683826064946;-0.02184847317320147;-0.021107433703898833;9.999974737957846;0.8335182098775139;-0.0059939983375336845;0.805314535607347;-0.005790997348997915;1.0349864843834036;0.8053485973212676
88.319331;1.0351024270531215;0.8333286658072233;0.8050684849016732;-0.0218484731962228;-0.02110743371156102;9.99997576704033;0.8335183447648883;-0.005993998456871449;0.8053145833973607;-0.005790997354940971;1.0349867123068657;0.8053484722384342
88.329331;1.0351025077877916;0.8333286578408046;0.8050685875422318;-0.021848473220886018;-0.02110743371668385;9.999976844056949;0.8335184836165381;-0.005993998577315605;0.8053146343082086;-0.005790997362175205;1.0349869438756294;0.8053483450765586
88.339331;1.0351025948596135;0.8333286492027512;0.8050686906842228;-0.021848473247123794;-0.02110743371940877;9.999977967237617;0.8335186265794331;-0.005993998698683975;0.8053146879410393;-0.005790997370616298;1.0349871789653695;0.8053482163008532
88.349331;1.0351026881554346;0.8333286408946246;0.8050687944512445;-0.021848473274884633;-0.02110743371983687;9.999979135518027;0.8335187737729883;-0.005993998820758123;0.8053147438352706;-0.005790997380151178;1.0349874174841975;0.8053480862150907
88.359331;1.035102787322998;0.8333286339135346;0.80506889891083;-0.021848473304130544;-0.021107433718032278;9.999980348928622;0.8335189252482254;-0.005993998943268658;0.8053148015607791;-0.005790997390688973;1.034987659412863;0.8053479549801795
88.369331;1.0351028918521807;0.8333286291880122;0.805069004047689;-0.02184847333481704;-0.021107433714062103;9.99998160862312;0.8335190809305377;-0.005993999065882161;0.805314860740256;-0.005790997402163861;1.0349879048311001;0.8053478226916405
88.379331;1.0351030012410167;0.8333286275684516;0.8050691098112428;-0.021848473366865247;-0.02110743370803044;9.999982916177638;0.8335192406017544;-0.005993999188230386;0.8053149210308537;-0.005790997414494398;1.0349881538825525;0.8053476894685585
88.389331;1.0351031150840981;0.8333286298626421;0.8050692162081331;-0.02184847340014437;-0.021107433700093315;9.999984272998331;0.8335194039163455;-0.005993999309956322;0.8053149821207624;-0.00579099742756162;1.0349884066648787;0.8053475554746599
88.399331;1.0351032330622694;0.8333286368188534;0.8050693232913017;-0.021848473434476594;-0.021107433690451583;9.999985680066656;0.8335195704352688;-0.005993999430721058;0.8053150437173993;-0.005790997441213533;1.0349886631315868;0.805347420889078
88.409331;1.0351033548893576;0.8333286490344725;0.8050694310731568;-0.021848473469657417;-0.021107433679313004;9.999987137453685;0.8335197396254564;-0.005993999550184926;0.805315105526535;-0.0057909974552747545;1.034988923108502;0.8053472858761979
88.419331;1.035103480301696;0.8333286669416827;0.8050695395219768;-0.02184847350547485;-0.021107433666846746;9.999988643927573;0.8335199108397737;-0.005993999668016926;0.8053151672526464;-0.005790997469554669;1.0349891863730865;0.8053471505424037
88.429331;1.0351036091226526;0.8333286909187516;0.8050696486426642;-0.021848473541728693;-0.02110743365316734;9.999990197402235;0.8335200833618203;-0.005993999783930629;0.8053152286088257;-0.005790997483858191;1.0349894527243222;0.8053470149441696
88.439331;1.0351037413459376;0.8333287213702818;0.8050697585405844;-0.02184847357825632;-0.02110743363834883;9.999991795916438;0.8335202564728945;-0.005993999897703657;0.8053152893093475;-0.005790997498011597;1.03498972204815;0.8053468791668545
88.449331;1.0351038771488255;0.8333287586823741;0.8050698694172309;-0.021848473614950185;-0.021107433622444598;9.999993437963042;0.8335204294514972;-0.005994000009158491;0.8053153490808491;-0.005790997511895182;1.034989994318331;0.8053467433574242
88.459331;1.0351040168104149;0.8333288031280766;0.8050699814937343;-0.021848473651757475;-0.021107433605503566;9.999995121834;0.8335206015421847;-0.005994000118128697;0.80531540770642;-0.005790997525450567;1.0349902695247601;0.8053466077026067
88.469331;1.0351041606774476;0.8333288548488007;0.8050700949291748;-0.021848473688662808;-0.021107433587592334;9.999996845087738;0.833520771954722;-0.005994000224458581;0.8053154650168786;-0.005790997538662286;1.0349905476283148;0.8053464724177959
88.479331;1.0351043092281738;0.8333289139460345;0.8050702098264513;-0.021848473725659973;-0.021107433568816177;9.999998604687713;0.8335209398691629;-0.0059940003280316;0.8053155208411699;-0.005790997551536254;1.0349908285740137;0.8053463377133352
88.489331;1.0351044630641004;0.8333289805671756;0.8050703262951174;-0.02184847376272808;-0.021107433549307948;10.000000396950705;0.8335211044472627;-0.005994000428777076;0.8053155750137788;-0.005790997564075915;1.0349911123136424;0.8053462037205517
88.499331;1.035104622794834;0.8333290548980848;0.8050704444492914;-0.02184847379980588;-0.02110743352918366;10.000002216839393;0.8335212648797027;-0.005994000526650126;0.8053156274323798;-0.005790997576271739;1.0349913987646948;0.8053460704472383
88.509331;1.0351047889465212;0.8333291371174246;0.8050705643507339;-0.02184847383676413;-0.021107433508519454;10.000004057304375;0.8335214204407276;-0.005994000621620472;0.8053156780728316;-0.005790997588126705;1.0349916877021774;0.8053459378070756
88.519331;1.0351049619183963;0.8333292273533595;0.8050706860234579;-0.021848473873408717;-0.021107433487377873;10.000005909541496;0.8335215705268242;-0.005994000713681398;0.8053157269413076;-0.005790997599677516;1.034991978691658;0.8053458056670095
88.529331;1.0351051419369595;0.8333293256365745;0.8050708095149746;-0.021848473909509475;-0.02110743346584452;10.000007764017099;0.8335217146653155;-0.0059940008028584275;0.8053157740784799;-0.005790997610966071;1.0349922711524242;0.8053456738522464
88.539331;1.0351053290250187;0.8333294318923623;0.8050709348835657;-0.02184847394481234;-0.021107433444048116;10.000009611209663;0.833521852487868;-0.005994000889196614;0.8053158196310508;-0.0057909976220008414;1.0349925644858042;0.8053455421363354
88.549331;1.0351055230327935;0.8333295459825675;0.8050710621419366;-0.021848473979034864;-0.02110743342217387;10.000011441911498;0.8335219837016975;-0.005994000972734715;0.8053158638663959;-0.005790997632758329;1.0349928581439298;0.8053454102716534
88.559331;1.0351057236960453;0.833329667739808;0.8050711912402807;-0.021848474011877127;-0.02110743340047193;10.000013247863514;0.8335221080767186;-0.00599400105349279;0.805315907100136;-0.0057909976432039025;1.034993151596246;0.805345278049498
88.569331;1.03510593064968;0.8333297969682069;0.8050713220544307;-0.021848474043058452;-0.02110743337924015;10.00001502228377;0.8335222254452069;-0.0059940011314736485;0.8053159496073306;-0.005790997653304706;1.0349934442423434;0.805345145306172
88.579331;1.0351061434314337;0.8333299334161678;0.8050714543451412;-0.021848474072353876;-0.021107433358779872;10.000016759302316;0.8335223356905335;-0.0059940012066662185;0.8053159915875175;-0.005790997663041424;1.0349937353980154;0.8053450118913199
88.589331;1.0351063615401632;0.8333300767322288;0.8050715877579426;-0.02184847409959844;-0.021107433339360132;10.000018453392178;0.8335224387274425;-0.005994001279055198;0.8053160331646223;-0.005790997672415954;1.0349940243870837;0.8053448777230772
88.599331;1.035106584517752;0.8333302264300829;0.8050717218708242;-0.02184847412467398;-0.021107433321202736;10.000020100012641;0.8335225345192183;-0.005994001348624551;0.8053160743662302;-0.0057909976814456325;1.034994310616791;0.8053447428982107
88.609331;1.0351068119967164;0.8333303819001822;0.8050718562097269;-0.021848474147520693;-0.02110743330446679;10.000021695903955;0.8335226231175942;-0.005994001415338582;0.8053161151328567;-0.0057909976901470315;1.0349945935648885;0.8053446076838779
88.619331;1.0351070436823546;0.833330542466948;0.8050719902778894;-0.021848474168159316;-0.021107433289237237;10.000023238096212;0.8335227046421897;-0.005994001479131715;0.8053161553930209;-0.005790997698514189;1.0349948727406006;0.8053444723608452
88.629331;1.0351072792822038;0.833330707438459;0.8050721236516803;-0.02184847418666811;-0.021107433275535877;10.000024723235871;0.8335227791936397;-0.0059940015399322305;0.8053161951206216;-0.005790997706508158;1.034995147684726;0.8053443370795298
88.639331;1.0351075184707776;0.8333308761441554;0.8050722560182647;-0.021848474203124947;-0.021107433263345663;10.000026147623698;0.8335228468162444;-0.0059940015976779355;0.8053162343123117;-0.005790997714072207;1.0349954179781493;0.8053442018610609
88.649331;1.0351077609507244;0.8333310479807569;0.8050723871065069;-0.021848474217579752;-0.021107433252627556;10.000027506850664;0.8335229075331403;-0.005994001652296758;0.8053162729441579;-0.005790997721149238;1.0349956832472336;0.8053440667198625
88.659331;1.0351080064884879;0.8333312224141088;0.8050725166409854;-0.02184847423007586;-0.02110743324332725;10.00002879524997;0.8335229613760723;-0.005994001703697662;0.8053163109706083;-0.0057909977276805035;1.034995943173163;0.8053439317842254
88.669331;1.035108254786035;0.8333313989088121;0.8050726443737108;-0.021848474240685718;-0.021107433235384554;10.000030006285755;0.8335230084138919;-0.005994001751790003;0.8053163483211344;-0.005790997733611262;1.0349961974536788;0.8053437973202144
88.679331;1.035108505341783;0.8333315768799355;0.8050727701055901;-0.021848474249527856;-0.021107433228752876;10.000031133760727;0.8335230487750988;-0.005994001796495433;0.8053163848790366;-0.0057909977389146525;1.0349964457551044;0.8053436636638518
88.689331;1.03510875751021;0.8333317557257889;0.8050728936379317;-0.021848474256751012;-0.02110743322341981;10.000032172581337;0.8335230826272857;-0.005994001837739913;0.8053164205041891;-0.0057909977435932;1.034996687761715;0.8053435311247413
88.699331;1.035109010651948;0.8333319348587684;0.8050730147276601;-0.02184847426249842;-0.021107433219406366;10.000033118769002;0.8335231101540261;-0.005994001875443087;0.805316455080819;-0.005790997747649394;1.0349969232739489;0.8053433999478272
88.709331;1.0351092641879103;0.8333321136969419;0.8050731331143742;-0.021848474266888643;-0.021107433216738105;10.00003396937725;0.8335231315593212;-0.00599400190952825;0.8053164885138152;-0.005790997751072407;1.0349971522407768;0.8053432703430189
88.719331;1.035109517564041;0.8333322916894925;0.8050732485548662;-0.021848474270030033;-0.021107433215413182;10.000034722354224;0.8335231470639429;-0.0059940019399499205;0.8053165206982673;-0.005790997753847143;1.0349973747402401;0.8053431424993073
88.729331;1.0351097701759095;0.8333324683871112;0.8050733607932695;-0.021848474272044727;-0.02110743321539227;10.000035376453688;0.8335231568740465;-0.005994001966708565;0.8053165515351147;-0.005790997755960816;1.0349975909680482;0.8053430165809248
88.739331;1.0351100213174336;0.8333326434904902;0.8050734694914025;-0.021848474273072026;-0.021107433216616678;10.000035931513072;0.8335231611238388;-0.005994001989840449;0.8053165809724786;-0.00579099775741171;1.0349978012286254;0.8053428927597339
88.749331;1.0351102702406516;0.8333328168716644;0.8050735742218028;-0.021848474273255213;-0.021107433219035063;10.000036388639861;0.8335231598176553;-0.005994002009393563;0.8053166090228814;-0.005790997758214452;1.034998005874525;0.8053427712607867
88.759331;1.0351105162709229;0.8333329885882856;0.8050736745547198;-0.021848474272735598;-0.02110743322259751;10.00003674992176;0.8335231528477314;-0.005994002025413908;0.8053166357732943;-0.005790997758401729;1.034998205224141;0.8053426523601797
88.769331;1.0351107588886606;0.833333158833761;0.8050737701223055;-0.021848474271657557;-0.021107433227213063;10.000037017886898;0.8335231400995834;-0.005994002037959347;0.8053166613942878;-0.005790997758040136;1.0349983995627579;0.8053425363076899
88.779331;1.0351109977419344;0.8333333278064335;0.805073860618949;-0.02184847427018079;-0.021107433232719422;10.000037195227856;0.8335231215097111;-0.005994002047125583;0.8053166861260231;-0.005790997757237834;1.0349985892046394;0.8053424232355383
88.789331;1.0351112325577672;0.8333334956045447;0.8050739457917203;-0.021848474268499764;-0.02110743323889112;10.000037284898351;0.8335230970041618;-0.0059940020530513125;0.8053167102829949;-0.0057909977561215326;1.0349987745562805;0.8053423131622885
88.799331;1.0351114630659048;0.8333336622265052;0.8050740254289563;-0.021848474266846975;-0.021107433245461108;10.000037289943192;0.8335230664777098;-0.005994002055895931;0.8053167343092414;-0.005790997754811837;1.0349989561604669;0.8053422060461666
88.809331;1.0351116890157486;0.8333338276226051;0.8050740993780467;-0.02184847426546305;-0.021107433252142278;10.000037213067724;0.8335230299241296;-0.00599400205581697;0.8053167588171904;-0.0057909977534100696;1.0349991346217544;0.8053421017538259
88.819331;1.035111910173325;0.8333339917034662;0.8050741675947101;-0.0218484742645665;-0.021107433258658038;10.00003705642189;0.8335229875540653;-0.005994002052965881;0.8053167845355736;-0.005790997751970504;1.0349993104406077;0.8053420000264863
88.829331;1.0351121262967122;0.833334154331309;0.8050742301504352;-0.021848474264346954;-0.021107433264777247;10.00003682156547;0.8335229397469931;-0.005994002047505889;0.8053168122057861;-0.005790997750480482;1.0349994839650152;0.8053419005847475
88.839331;1.0351123371310358;0.8333343153861003;0.805074287203601;-0.02184847426495651;-0.02110743327033688;10.000036509626844;0.8335228869319931;-0.00599400203963862;0.8053168425232665;-0.005790997748889434;1.034999655480893;0.8053418032612002
88.849331;1.035112542338029;0.833334474840143;0.8050743389505769;-0.02184847426649522;-0.021107433275235957;10.00003612151947;0.8335228295428725;-0.005994002029604711;0.8053168761120805;-0.005790997747154433;1.034999825270424;0.805341708015965
88.859331;1.0351127414370402;0.8333346327391933;0.8050743855108482;-0.021848474269020826;-0.021107433279408706;10.000035658218769;0.8335227680178214;-0.005994002017661194;0.8053169135015085;-0.005790997745251012;1.0349999935833436;0.8053416148769393
88.869331;1.035112933897336;0.833334789148104;0.805074426834963;-0.021848474272576215;-0.021107433282801336;10.000035121332589;0.8335227027664037;-0.0059940020040740154;0.805316955125762;-0.005790997743150398;1.0350001605794497;0.8053415238852308
88.879331;1.0351131192480996;0.833334944104134;0.805074462757585;-0.02184847427720022;-0.0211074332853577;10.000034513275036;0.8335226341638589;-0.005994001989126811;0.8053170013151589;-0.005790997740807312;1.0350003262988605;0.805341435080768
88.889331;1.035113297077043;0.8333350975747118;0.8050744930919167;-0.021848474282921224;-0.021107433287010258;10.00003383620191;0.8335225626134899;-0.005994001973119513;0.8053170523000036;-0.005790997738181616;1.0350004906935857;0.805341348519772
88.899331;1.0351134670397784;0.8333352494583764;0.8050745176342414;-0.02184847428975292;-0.021107433287677165;10.000033090316764;0.8335224885593993;-0.005994001956335894;0.8053171082801367;-0.0057909977352538135;1.0350006536701675;0.8053412642849821
88.909331;1.0351136289560252;0.8333353996044943;0.8050745361661632;-0.021848474297695486;-0.021107433287275865;10.000032273241485;0.8335224123724755;-0.005994001938998525;0.8053171694669564;-0.005790997732000219;1.0350008150791776;0.8053411824852913
88.919331;1.0351137828273744;0.8333355478222617;0.8050745485282922;-0.021848474306741115;-0.021107433285745342;10.000031381214475;0.833522334224651;-0.005994001921269951;0.8053172360365092;-0.005790997728362404;1.035000974681848;0.8053411032582751
88.929331;1.0351139286910833;0.8333356939197576;0.8050745546673876;-0.021848474316879276;-0.021107433283030684;10.00003041073293;0.8335222541065359;-0.005994001903280085;0.805317308089841;-0.005790997724253106;1.0350011321739445;0.805341026755418
88.939331;1.035114066489276;0.8333358377424702;0.8050745546043934;-0.02184847432810025;-0.02110743327903632;10.000029358855167;0.8335221719666019;-0.005994001885111737;0.8053173856663379;-0.005790997719576752;1.0350012872744403;0.805340953082044
88.949331;1.035114196052339;0.8333359791431041;0.8050745483526925;-0.02184847434040221;-0.02110743327362872;10.000028222611878;0.8335220878041204;-0.00599400186677698;0.8053174687443599;-0.005790997714226832;1.0350014397807739;0.8053408822368749
88.959331;1.0351143171246795;0.8333361179214702;0.8050745358335342;-0.021848474353788307;-0.021107433266695827;10.000026999371238;0.8335220016381102;-0.005994001848237791;0.8053175572103515;-0.005790997708077593;1.0350015895591265;0.8053408141337532
88.969331;1.0351144293965222;0.8333362538031411;0.8050745168727028;-0.021848474368244147;-0.021107433258185395;10.000025688103527;0.8335219134491157;-0.005994001829441187;0.8053176508367812;-0.005790997700997888;1.0350017365012714;0.805340748664804
88.979331;1.0351145325354199;0.8333363864501587;0.8050744912765238;-0.021848474383725246;-0.021107433248104584;10.000024289643388;0.833521823170299;-0.0059940018103349655;0.8053177492777707;-0.0057909976928670805;1.035001880455847;0.8053406857064573
88.989331;1.0351146261770747;0.8333365154864845;0.8050744588807041;-0.02184847440018;-0.02110743323650974;10.000022805548607;0.8335217306883769;-0.005994001790875622;0.8053178520946228;-0.005790997683584467;1.0350020212186022;0.8053406250906923
88.999331;1.035114709884197;0.8333366405509307;0.8050744195883331;-0.021848474417577996;-0.021107433223485027;10.000021237171744;0.8335216358713302;-0.005994001771044172;0.805317958814202;-0.005790997673089079;1.0350021586229077;0.8053405665879485
89.009331;1.0351147831716387;0.833336761354403;0.8050743734679605;-0.02184847443590336;-0.02110743320911001;10.000019585791932;0.833521538650558;-0.005994001750863957;0.8053180689645104;-0.005790997661364091;1.0350022926325453;0.8053405098749834
89.019331;1.03511484559501;0.8333368777135244;0.8050743207775427;-0.021848474455128688;-0.021107433193441147;10.000017853031247;0.8335214390603595;-0.00599400173039556;0.8053181820659077;-0.005790997648416596;1.0350024233564827;0.8053404545208978
89.029331;1.0351148968166908;0.8333369895668843;0.8050742618202426;-0.021848474475208254;-0.021107433176524873;10.000016040896496;0.833521337179648;-0.005994001709701934;0.8053182976252606;-0.005790997634279667;1.0350025509957428;0.8053404000282082
89.039331;1.035114936665675;0.8333370969384815;0.8050741968242956;-0.02184847449609221;-0.021107433158422027;10.000014151662866;0.8335212330521881;-0.005994001688808671;0.8053184151496667;-0.00579099761903082;1.0350026757827566;0.8053403458496329
89.049331;1.035114965195483;0.8333371998578251;0.8050741259986638;-0.021848474517737578;-0.021107433139213126;10.00001218751627;0.833521126668497;-0.005994001667672017;0.8053185341559934;-0.005790997602776472;1.03500279790842;0.8053402913643363
89.059331;1.035114982665913;0.8333372983563007;0.8050740496362097;-0.021848474540101685;-0.021107433118982045;10.00001014996138;0.833521017982899;-0.005994001646151882;0.805318654176803;-0.005790997585610358;1.0350029174393132;0.8053402358734768
89.069331;1.0351149894645202;0.8333373925313639;0.8050739681240721;-0.021848474563123967;-0.021107433097795232;10.000008040109451;0.8335209069067898;-0.005994001624010503;0.8053187747568225;-0.0057909975675812944;1.0350030343323926;0.8053401786293353
89.079331;1.0351149860771318;0.8333374825537677;0.8050738819095611;-0.021848474586710045;-0.02110743307569986;10.000005859770818;0.833520793310351;-0.00599400160096999;0.8053188954213972;-0.005790997548691082;1.0350031485123443;0.8053401189144326
89.089331;1.0351149730974492;0.8333375686480125;0.8050737914850185;-0.0218484746107278;-0.021107433052742854;10.000003611966715;0.8335206770556249;-0.00599400157680492;0.8053190156548494;-0.005790997528930143;1.0350032598826722;0.8053400561231673
89.099331;1.0351149511675743;0.8333376511123711;0.8050736973659496;-0.021848474635029758;-0.021107433028974963;10.00000130086362;0.833520558047857;-0.005994001551386715;0.8053191349309723;-0.005790997508320073;1.0350033683518003;0.8053399897695449
89.109331;1.0351149208911012;0.8333377303049381;0.8050736000403703;-0.02184847465949857;-0.021107433004432706;9.999998931794861;0.8335204362898139;-0.005994001524654194;0.8053192527654036;-0.005790997486933965;1.035003473929026;0.8053399194623609
89.119331;1.0351148828045023;0.833337806571612;0.8050734999176652;-0.0218484746840758;-0.021107432979143168;9.99999651122183;0.8335203118731711;-0.005994001496572957;0.8053193687211948;-0.005790997464897473;1.0350035767650174;0.8053398448922918
89.129331;1.0351148373603412;0.8333378802006457;0.8050733973047204;-0.021848474708754586;-0.021107432953154287;9.999994046361376;0.8335201849162666;-0.005994001467117844;0.8053194823640898;-0.005790997442371874;1.0350036771320064;0.8053397658225264
89.139331;1.0351147849313997;0.8333379514447488;0.8050732924193674;-0.02184847473356387;-0.021107432926548812;9.999991545118068;0.833520055526042;-0.00599400143626093;0.8053195932743598;-0.005790997419521774;1.0350037754348462;0.8053396821052535
89.149331;1.0351147259187052;0.8333380205753372;0.8050731854228853;-0.021848474758562296;-0.02110743289943945;9.999989016783248;0.833519923761574;-0.005994001403965035;0.8053197011185657;-0.00579099739647896;1.035003872235256;0.8053395937183846
89.159331;1.0351146609005935;0.8333380878879325;0.8050730764231059;-0.021848474783830812;-0.02110743287196234;9.999986472235781;0.8335197895966076;-0.005994001370177511;0.8053198056429074;-0.0057909973733260706;1.0350039681909866;0.8053395007818915
89.169331;1.0351145906579604;0.8333381536586288;0.8050729654754818;-0.021848474809458514;-0.021107432844277196;9.999983922704228;0.8335196529468164;-0.005994001334820657;0.8053199066214104;-0.005790997350126334;1.035004063881941;0.805339403565317
89.179331;1.035114516061608;0.8333382181449924;0.8050728526318478;-0.02184847483553168;-0.02110743281657307;9.999981378170617;0.8335195137292208;-0.00599400129781392;0.8053200038781481;-0.005790997326966354;1.0350041596812485;0.80533930248701
89.189331;1.0351144379721404;0.833338281595368;0.805072737986939;-0.021848474862132553;-0.021107432789063383;9.999978846626462;0.8335193718919538;-0.005994001259115771;0.8053200973026439;-0.005790997303949741;1.035004255813973;0.8053391980585842
89.199331;1.0351143572425339;0.8333383441749546;0.8050726216629269;-0.021848474889339522;-0.02110743276196943;9.999976334494942;0.8335192274414597;-0.005994001218733466;0.8053201867744595;-0.005790997281166374;1.0350043524714014;0.805339090796529
89.209331;1.0351142747558681;0.8333384058939936;0.805072503768351;-0.02184847491722392;-0.02110743273549977;9.999973847904787;0.8335190804340001;-0.005994001176704948;0.8053202720856264;-0.005790997258693457;1.035004449812532;0.8053389812088629
89.219331;1.0351141913706352;0.8333384666610266;0.8050723844317182;-0.021848474945846505;-0.021107432709831005;9.999971393376864;0.8335189308758262;-0.005994001133082983;0.805320352925934;-0.005790997236611577;1.0350045479476442;0.8053388698832096
89.229331;1.0351141077955393;0.8333385263994616;0.8050722638806348;-0.021848474975246838;-0.0211074326851103;9.999968977144054;0.8335187786745689;-0.005994001087940298;0.805320428913457;-0.0057909972150108156;1.0350046470340524;0.8053387575352692
89.239331;1.035114024560617;0.8333385850877859;0.8050721424352593;-0.021848475005432785;-0.021107432661467685;9.99996660428089;0.8335186237201071;-0.005994001041385546;0.8053204996639929;-0.005790997193992003;1.0350047473595096;0.8053386449415119
89.249331;1.0351139421110502;0.8333386427151004;0.805072020441086;-0.021848475036386917;-0.021107432639003772;9.999964277903914;0.8335184659446004;-0.0059940009935574275;0.8053205648329776;-0.005790997173663192;1.0350048492784862;0.8053385328579478
89.259331;1.0351138608725743;0.8333386992288041;0.8050718982234117;-0.021848475068075284;-0.02110743261776368;9.999961998261957;0.8335183053349088;-0.0059940009446099824;0.8053206240563598;-0.005790997154137212;1.0350049531293837;0.8053384219658299
89.269331;1.035113781194193;0.833338754528283;0.8050717760539421;-0.02184847510044536;-0.021107432597723293;9.999959763147542;0.8335181419732371;-0.005994000894718951;0.8053206768991533;-0.0057909971355338445;1.0350050592095732;0.8053383127989755
89.279331;1.0351137032413653;0.8333388085142817;0.805071654128049;-0.021848475133430436;-0.021107432578799504;9.999957569908617;0.8335179760481283;-0.0059940008440859645;0.8053207229016515;-0.005790997117977497;1.035005167698736;0.8053382057248023
89.289331;1.0351136269670598;0.8333388611150088;0.8050715325533759;-0.021848475166960174;-0.021107432560881056;9.99995541729647;0.8335178077934265;-0.005994000792911478;0.8053207616412669;-0.005790997101593969;1.0350052785735016;0.80533810106
89.299331;1.0351135521662036;0.8333389122283468;0.805071411329047;-0.021848475200950276;-0.021107432543851085;9.99995330577514;0.8335176374353944;-0.005994000741361462;0.8053207928159786;-0.005790997086505292;1.0350053916525979;0.8053379991949591
89.309331;1.0351134785397798;0.8333389616766056;0.8050712903563236;-0.021848475235284277;-0.02110743252758615;9.999951236425055;0.8335174651934781;-0.005994000689567612;0.8053208163734997;-0.005790997072807193;1.0350055067143737;0.8053379005708459
89.319331;1.035113405776934;0.8333390092644575;0.8050711695135223;-0.02184847526983314;-0.021107432511954582;9.999949209837038;0.8335172912775548;-0.005994000637657346;0.8053208325713;-0.00579099706054959;1.0350056235384983;0.8053378055363919
89.329331;1.035113333614492;0.8333390548442515;0.8050710487270273;-0.02184847530449814;-0.02110743249683606;9.999947225992779;0.833517115857307;-0.005994000585779551;0.8053208419274308;-0.005790997049745201;1.035005741881057;0.805337714221074
89.339331;1.0351132617701104;0.8333390982907709;0.8050709280031082;-0.021848475339219228;-0.02110743248214407;9.999945284410586;0.8335169390666524;-0.005994000534107753;0.8053208451030489;-0.005790997040380778;1.0350058614595259;0.8053376265370896
89.349331;1.0351131898507742;0.8333391394829974;0.8050708074494348;-0.021848475373945957;-0.021107432467818453;9.999943383840082;0.8335167610751936;-0.00599400048282083;0.8053208427572052;-0.005790997032418312;1.0350059819176716;0.8053375422839327
89.359331;1.0351131173792156;0.8333391783732443;0.8050706872631219;-0.02184847540862216;-0.021107432453800538;9.999941522203994;0.8335165821592145;-0.005994000432066077;0.8053208354454608;-0.005790997025803618;1.0350061028089232;0.8053374612354586
89.369331;1.035113043892213;0.8333392150157944;0.8050705676626984;-0.02184847544320096;-0.021107432440027503;9.999939696999814;0.8335164027088519;-0.005994000381928742;0.8053208235790188;-0.005790997020473125;1.03500622369209;0.8053373831618835
89.379331;1.0351129689907719;0.8333392494513756;0.8050704488133071;-0.021848475477639788;-0.02110743242643767;9.999937905321595;0.8335162232131319;-0.00599400033243402;0.8053208074399063;-0.005790997016344367;1.0350063442102313;0.8053373078308624
89.389331;1.0351128922791963;0.8333392815577657;0.8050703307911046;-0.021848475511860133;-0.021107432412958236;9.999936143662993;0.8335160442571886;-0.0059940002835802645;0.8053207872796302;-0.005790997013319715;1.0350064640470336;0.8053372350207111
89.399331;1.0351128133050216;0.833339311010049;0.8050702135955047;-0.021848475545737465;-0.021107432399503925;9.999934408513193;0.8335158664903342;-0.0059940002353785085;0.8053207634385467;-0.005790997011329351;1.0350065828842288;0.8053371645192363
89.409331;1.0351127316098137;0.8333393373526526;0.8050700972014884;-0.021848475579143316;-0.02110743238601402;9.999932697597432;0.8335156905523092;-0.005994000187866013;0.8053207363560058;-0.0057909970103664585;1.0350067003913594;0.805337096112801
89.419331;1.0351126467873393;0.8333393601054386;0.8050699815944922;-0.021848475611976087;-0.021107432372477822;9.999931010501689;0.8335155169958505;-0.0059940001410985055;0.8053207064854232;-0.005790997010474736;1.035006816184317;0.8053370296128373
89.429331;1.035112558459753;0.8333393788379058;0.805069866738673;-0.021848475644147308;-0.021107432358916357;9.999929348191989;0.8335153462426186;-0.005994000095152384;0.8053206742247314;-0.0057909970117071006;1.0350069297999762;0.8053369648968677
89.439331;1.0351124662451456;0.8333393931869446;0.8050697525133397;-0.02184847567556323;-0.021107432345356652;9.99992771212971;0.8335151785787448;-0.005994000050132205;0.8053206398369418;-0.005790997014074171;1.0350070407174707;0.8053369019106572
89.449331;1.0351123698182643;0.8333394028630801;0.8050696386919706;-0.021848475706130376;-0.021107432331814526;9.999926103735683;0.8335150141729634;-0.005994000006157018;0.8053206033662611;-0.00579099701752752;1.0350071483538485;0.8053368406425326
89.459331;1.0351122690175532;0.8333394076948587;0.8050695250014345;-0.021848475735770357;-0.021107432318286632;9.999924524291366;0.8335148531146669;-0.005993999963330844;0.8053205646922345;-0.005790997022010119;1.0350072520278235;0.8053367811045437
89.469331;1.0351121638521155;0.8333394076799946;0.8050694112207664;-0.021848475764436947;-0.02110743230477187;9.999922974933071;0.8335146954698418;-0.005993999921720775;0.8053205236798305;-0.005790997027502846;1.0350073509809188;0.805336723318842
89.479331;1.0351120544138388;0.8333394029800065;0.8050692972684587;-0.0218484757921333;-0.021107432291302186;9.99992145673497;0.8335145413169655;-0.00599399988134396;0.8053204802540647;-0.005790997034007526;1.0350074444739463;0.8053366672784614
89.489331;1.0351119408005909;0.8333393938476227;0.8050691832247737;-0.02184847581890721;-0.0211074322779427;9.999919970962795;0.8335143907298891;-0.005993999842169018;0.8053204343983005;-0.005790997041517013;1.0350075319031535;0.8053366128798458
89.499331;1.0351118231202423;0.8333393805512883;0.8050690692303074;-0.021848475844815966;-0.02110743226477402;9.999918519218813;0.8335142437403831;-0.0059939998041480015;0.8053203861414755;-0.005790997050019997;1.0350076128476353;0.8053365598927813
89.509331;1.0351117015495952;0.8333393633312154;0.8050689553400551;-0.021848475869893212;-0.021107432251891267;9.999917103353877;0.8335141003481523;-0.005993999767254907;0.8053203355326786;-0.00579099705951208;1.0350076870077491;0.8053365080129289
89.519331;1.035111576310901;0.8333393423753954;0.8050688414844428;-0.021848475894144063;-0.021107432239417644;9.999915725408298;0.8335139605765483;-0.00599399973149941;0.805320282608408;-0.005790997069991093;1.0350077541580944;0.8053364569407321
89.529331;1.0351114475860679;0.8333393178700089;0.8050687275411179;-0.021848475917550746;-0.021107432227504642;9.999914387843116;0.833513824492732;-0.005993999696921049;0.8053202273759108;-0.005790997081460298;1.0350078141534393;0.8053364064212962
89.539331;1.0351113154953546;0.8333392900962098;0.8050686134238664;-0.021848475940081366;-0.021107432216316738;9.99991309398162;0.8335136921553876;-0.00599399966357929;0.8053201698173572;-0.0057909970939412575;1.0350078668478884;0.8053363562411178
89.549331;1.03511118008083;0.8333392594129565;0.8050684991483728;-0.021848475961714454;-0.02110743220601127;9.999911848407077;0.8335135635477601;-0.005993999631557451;0.8053201098998459;-0.005790997107471721;1.0350079119514237;0.8053363061862603
89.559331;1.035111041245568;0.8333392261355158;0.8050683848407908;-0.021848475982454735;-0.021107432196706806;9.999910656709247;0.8335134385615892;-0.0059939996009784335;0.8053200475843163;-0.0057909971221003715;1.035007948998948;0.805336255984258
89.569331;1.0351108987530582;0.8333391904753196;0.805068270660547;-0.021848476002315886;-0.021107432188459552;9.999909524374315;0.8335133170344895;-0.00599399957199984;0.8053199828424681;-0.005790997137895725;1.0350079774548628;0.8053362052677818
89.579331;1.0351107523295526;0.8333391525909307;0.8050681567320269;-0.021848476021295294;-0.021107432181284858;9.999908456008523;0.8335131988189062;-0.005993999544779926;0.805319915662561;-0.005790997154946652;1.0350079968643324;0.8053361535836031
89.589331;1.0351106017726883;0.8333391126801082;0.8050680431677459;-0.021848476039372892;-0.02110743217521167;9.999907455342111;0.8335130838556384;-0.005993999519438694;0.8053198460322583;-0.005790997173347361;1.0350080069683008;0.805336100491011
89.599331;1.0351104469834946;0.8333390710174802;0.8050679300870925;-0.021848476056530872;-0.021107432170319195;9.999906524899258;0.8335129721639453;-0.005993999496034839;0.8053197739188772;-0.005790997193184778;1.0350080076641865;0.805336045707498
89.609331;1.0351102879621852;0.8333390278946531;0.805067817560639;-0.02184847607276668;-0.021107432166732623;9.999905665537467;0.8335128637114153;-0.005993999474573312;0.8053196992625724;-0.005790997214530565;1.0350079988563736;0.8053359891607952
89.619331;1.0351101248210703;0.833338983543155;0.8050677055811015;-0.021848476088096355;-0.021107432164599035;9.999904877208532;0.8335127583073827;-0.005993999455039985;0.8053196219812511;-0.00579099723743327;1.0350079804114278;0.8053359309288306
89.629331;1.0351099577956564;0.8333389381229275;0.8050675941143968;-0.021848476102566614;-0.021107432164067567;9.999904160084164;0.8335126556254283;-0.005993999437426684;0.8053195419408764;-0.005790997261914172;1.0350079522027733;0.8053358711691626
