time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
89.639331;1.0351097872297335;0.833338891754194;0.8050674831502626;-0.021848476116257086;-0.02110743216528323;9.999903514195196;0.8335125552924318;-0.005993999421729511;0.8053194589083497;-0.005790997287980327;1.0350079141027029;0.8053358100920431
89.649331;1.035109613541089;0.8333388445526162;0.8050673727066208;-0.021848476129254238;-0.021107432168397233;9.999902938461275;0.8335124569941555;-0.005993999407937751;0.8053193725812605;-0.005790997315650694;1.035007865994885;0.8053357479485344
89.659331;1.0351094372087262;0.8333387966360736;0.8050672628030897;-0.02184847614163204;-0.02110743217358406;9.999902430934824;0.8335123605577001;-0.005993999396019896;0.8053192826548399;-0.005790997344966189;1.0350078078803635;0.805335684986619
89.669331;1.035109258804967;0.833338748095289;0.8050671534308557;-0.02184847615346001;-0.02110743218103599;9.999901989621941;0.8335122659451603;-0.005993999385906994;0.8053191888709934;-0.005790997375977472;1.0350077399479614;0.8053356213807339
89.679331;1.0351090790044106;0.8333386989688558;0.8050670445662494;-0.021848476164801837;-0.02110743219092433;9.999901612622255;0.8335121731987022;-0.005993999377487138;0.8053190910840557;-0.005790997408731623;1.0350076625319784;0.8053355572118073
89.689331;1.035108898506467;0.8333386492432544;0.8050669362262727;-0.021848476175692477;-0.021107432203370705;9.999901297854114;0.8335120824152896;-0.005993999370633621;0.8053189892947089;-0.005790997443275095;1.0350075760279203;0.8053354925301568
89.699331;1.0351087179334661;0.83333859888729;0.8050668284992464;-0.021848476186136834;-0.021107432218458604;9.999901042740333;0.8335119937224762;-0.005993999365253887;0.8053188836219825;-0.005790997479663496;1.0350074808049632;0.8053354274159712
89.709331;1.035108537789811;0.833338547893622;0.8050667215310726;-0.021848476196141258;-0.021107432236258657;9.99990084395567;0.8335119072140486;-0.005993999361308624;0.8053187742463085;-0.005790997517950946;1.0350073771127348;0.8053353620057971
89.719331;1.0351083584845118;0.8333384962695689;0.8050666155043914;-0.02184847620573792;-0.021107432256842827;9.999900697314958;0.833511822893138;-0.0059939993587938;0.8053186613307854;-0.005790997558167176;1.0350072650125972;0.8053352965138629
89.729331;1.0351081803967932;0.8333384440283478;0.8050665106443756;-0.02184847621497448;-0.0211074322802767;9.999900597625642;0.8335117406699445;-0.005993999357718852;0.8053185449943093;-0.005790997600318089;1.0350071443882927;0.805335231210173
89.739331;1.0351080039438998;0.8333383912373721;0.805066407250181;-0.02184847622388536;-0.021107432306584135;9.99990053856961;0.8335116603972343;-0.005993999358087567;0.805318425380339;-0.0057909976444053424;1.0350070150239343;0.8053351663772027
89.749331;1.0351078295963063;0.8333383380480167;0.8050663056917936;-0.021848476232479194;-0.021107432335712013;9.9999005130509;0.8335115819561346;-0.0059939993598853575;0.8053183027175583;-0.005790997690429184;1.0350068766643734;0.8053351023167616
89.759331;1.0351076578854557;0.833338284652527;0.8050662063339905;-0.02184847624074332;-0.021107432367529565;9.999900514582546;0.8335115053870297;-0.005993999363087881;0.8053181772959618;-0.005790997738375804;1.035006729038446;0.8053350393708762
89.769331;1.0351074894210706;0.8333382311999951;0.8050661094397716;-0.02184847624863522;-0.02110743240185843;9.999900539229746;0.8335114309155028;-0.005993999367679413;0.8053180494213336;-0.005790997788223328;1.0350065718877257;0.8053349778968754
89.779331;1.0351073248364682;0.8333381777209868;0.8050660151417243;-0.02184847625606332;-0.02110743243850449;9.999900586186218;0.8335113588184501;-0.00599399937366901;0.8053179194132168;-0.0057909978399592115;1.0350064050357344;0.8053349182221045
89.789331;1.035107164725846;0.8333381241139666;0.8050659235074928;-0.021848476262893626;-0.021107432477278365;9.999900656142053;0.8335112893131775;-0.0059939993811006795;0.8053177876031878;-0.005790997893567365;1.0350062284597559;0.8053348606532497
89.799331;1.03510700966423;0.8333380701898407;0.8050658346029972;-0.021848476268983143;-0.021107432518011726;9.999900749347205;0.833511222563324;-0.005993999390050459;0.8053176543071245;-0.005790997949005079;1.0350060422755114;0.805334805517729
89.809331;1.0351068602240656;0.833338015743135;0.8050657484793525;-0.02184847627420489;-0.021107432560554994;9.999900865214764;0.8335111587165686;-0.005993999400617143;0.8053175198137239;-0.005790998006221386;1.0350058467112302;0.8053347531312635
89.819331;1.0351067169345785;0.8333379606375679;0.8050656651488284;-0.021848476278445054;-0.021107432604753982;9.99990100259472;0.8335110979072643;-0.005993999412907958;0.805317384385224;-0.0057909980651901305;1.0350056421639715;0.805334703724844
89.829331;1.0351065802399277;0.8333379048300468;0.8050655845963917;-0.0218484762815878;-0.02110743265044828;9.999901159649044;0.8335110402261431;-0.00599399942702296;0.8053172482460812;-0.0057909981259069935;1.0350054291964164;0.8053346574169846
89.839331;1.035106450505477;0.8333378483079764;0.805065506791531;-0.021848476283516813;-0.021107432697488937;9.999901334206063;0.8335109856848838;-0.005993999443048115;0.8053171115739148;-0.005790998188354599;1.0350052084377261;0.8053346142190768
89.849331;1.0351063280661548;0.833337791050744;0.8050654316844574;-0.021848476284135863;-0.021107432745744444;9.999901524912234;0.8335109341856272;-0.005993999461058888;0.8053169745249487;-0.005790998252471916;1.035004980546047;0.8053345740660737
89.859331;1.0351062132637672;0.8333377330185888;0.8050653591949785;-0.021848476283385813;-0.021107432795108003;9.999901731765371;0.8335108855521141;-0.005993999481139945;0.8053168372833259;-0.005790998318161247;1.0350047462194214;0.8053345368832924
89.869331;1.0351061064483744;0.8333376740885604;0.8050652892120902;-0.021848476281247843;-0.02110743284549724;9.999901955701947;0.833510839633084;-0.005993999503405354;0.8053167000595624;-0.005790998385312448;1.0350045061447963;0.8053345026544989
89.879331;1.0351060079478431;0.8333376140205968;0.8050652216224954;-0.02184847627773984;-0.021107432896835206;9.99990219809999;0.8335107963416918;-0.005993999527997379;0.8053165630587046;-0.005790998453808867;1.035004260959809;0.8053344714423006
89.889331;1.0351059180085187;0.8333375525273687;0.805065156342383;-0.021848476272909798;-0.021107432949042763;9.99990246012293;0.8335107556108047;-0.005993999555073875;0.8053164265001268;-0.005790998523532773;1.035004011331515;0.8053344433694186
89.899331;1.0351058367523969;0.8333374893503611;0.8050650933110166;-0.021848476266824606;-0.02110743300204362;9.999902742043183;0.8335107173665485;-0.005993999584794699;0.8053162906296799;-0.005790998594382837;1.035003758041568;0.8053344185994192
89.909331;1.0351057641769454;0.8333374242838562;0.8050650324682462;-0.02184847625955217;-0.021107433055758948;9.999903043358039;0.8335106815374049;-0.005993999617299857;0.8053161556935037;-0.005790998666279048;1.0350035019809785;0.8053343973392738
89.919331;1.0351057001676554;0.8333373571806891;0.8050649737641349;-0.02184847625114004;-0.021107433110099456;9.999903363631011;0.8335106480630899;-0.005993999652677102;0.8053160219392677;-0.005790998739139449;1.035003244125557;0.8053343798516243
89.929331;1.0351056445210671;0.833337287952082;0.8050649171664227;-0.0218484762416049;-0.021107433164967517;9.999903703118697;0.8335106168707465;-0.005993999690936466;0.805315889615152;-0.0057909988128585065;1.0350029855233556;0.8053343664015672
89.939331;1.0351055969955791;0.8333372165674582;0.8050648626354353;-0.021848476230944772;-0.021107433220259833;9.999904062314389;0.8335105878481751;-0.005993999732006844;0.805315758935267;-0.005790998887324113;1.0350027272950415;0.8053343571576421
89.949331;1.0351055573736776;0.8333371430644599;0.805064810135663;-0.02184847621916204;-0.021107433275870575;9.99990444080342;0.833510560868578;-0.005993999775749985;0.8053156300570072;-0.005790998962442538;1.0350024706483558;0.8053343521793033
89.959331;1.0351055254601964;0.8333370675354705;0.8050647597024972;-0.021848476206273938;-0.02110743333170618;9.999904837063903;0.8335105358402577;-0.0059939998219817854;0.8053155030908956;-0.005790999038135402;1.035002216819578;0.805334351449001
89.969331;1.0351055009667458;0.8333369900645853;0.8050647114743845;-0.02184847619230525;-0.021107433387703482;9.99990524967505;0.8335105127290106;-0.005993999870484461;0.8053153781058747;-0.005790999114334799;1.0350019669256572;0.8053343548583017
89.979331;1.035105483402075;0.8333369106901864;0.8050646656435788;-0.021848476177270492;-0.021107433443833777;9.999905678436509;0.8335104915307269;-0.0059939999209930785;0.8053152551141092;-0.005790999190983333;1.0350017218476326;0.8053343622568453
89.989331;1.0351054721099384;0.8333368294522835;0.805064622380698;-0.02184847616115669;-0.02110743350009644;9.999906124279024;0.833510472214772;-0.005993999973169518;0.8053151340907537;-0.005790999268014498;1.035001482204175;0.8053343735786956
89.999331;1.0351054663834018;0.8333367464452258;0.8050645818132156;-0.021848476143921568;-0.02110743355651593;9.999906588449415;0.8335104547044148;-0.005994000026594844;0.8053150150276202;-0.005790999345329015;1.0350012483869993;0.8053343888554463
90.009331;1.0351054655398402;0.8333366618353601;0.805064544070011;-0.0218484761255059;-0.021107433613133105;9.999907071951656;0.8335104389127839;-0.005994000080793262;0.8053148979472154;-0.005790999422790496;1.03500102063173;0.8053344080854729
90.019331;1.0351054689910941;0.8333365758774596;0.8050645093194563;-0.021848476105850164;-0.021107433669974487;9.999907575572912;0.8335104247721751;-0.005994000135279887;0.8053147828931554;-0.00579099950023887;1.035000799076601;0.8053344311586221
90.029331;1.0351054763185894;0.8333364888782879;0.80506447776188;-0.02184847608491615;-0.02110743372701458;9.999908100334205;0.8335104122301512;-0.005994000189604782;0.8053146699661435;-0.0057909995775190905;1.0350005837745135;0.8053344579312538
90.039331;1.0351054873047316;0.8333364011445968;0.8050644496032096;-0.02184847606269608;-0.02110743378416849;9.999908648088663;0.8335104012578809;-0.00599400024337287;0.8053145593570433;-0.005790999654501655;1.0350003746844243;0.80533448831831
90.049331;1.0351055019394446;0.8333363130307915;0.8050644250235465;-0.02184847603919558;-0.021107433841320813;9.999909221634276;0.8335103918651648;-0.005994000296254829;0.8053144512927064;-0.005790999731075059;1.0350001716755044;0.8053345223100282
90.059331;1.035105520382078;0.8333362249875855;0.8050644041674532;-0.02184847601442469;-0.02110743389835979;9.99990982419415;0.8335103840721456;-0.005994000347992432;0.8053143459537865;-0.005790999807137944;1.034999974574821;0.8053345599845998
90.069331;1.035105542852358;0.8333361374987521;0.8050643871790287;-0.021848475988394837;-0.021107433955205725;9.99991045881047;0.833510377869396;-0.005994000398380933;0.8053142434598997;-0.005790999882605046;1.0349997832569777;0.8053346015184846
90.079331;1.03510556952467;0.8333360509622934;0.805064374228588;-0.021848475961093846;-0.021107434011829223;9.999911128042896;0.8335103732123608;-0.005994000447252089;0.8053141439035529;-0.0057909999574043275;1.0349995977180424;0.8053346471177155
90.089331;1.035105600498999;0.833335965598811;0.8050643654668519;-0.021848475932478142;-0.021107434068241424;9.999911834441432;0.8335103700239224;-0.005994000494487213;0.8053140473852797;-0.00579100003145682;1.034999418092026;0.8053346969159663
90.099331;1.0351056358737931;0.833335881470956;0.8050643609611469;-0.0218484759025053;-0.02110743412446095;9.999912581295348;0.8335103682108359;-0.005994000540028551;0.8053139540517137;-0.005791000104663098;1.0349992445662677;0.8053347509073736
90.109331;1.0351056758222184;0.8333357985962372;0.805064360713924;-0.021848475871168508;-0.02110743418047628;9.999913372510923;0.8335103677421815;-0.005994000583867355;0.8053138641299914;-0.0057910001769188426;1.0349990771833644;0.805334808912714
90.119331;1.0351057205161536;0.8333357169911563;0.8050643647264856;-0.02184847583850615;-0.02110743423622569;9.999914212062192;0.8335103687348153;-0.005994000626039546;0.8053137779365002;-0.005791000248135751;1.034998915704551;0.8053348706148662
90.129331;1.0351057699771933;0.8333356366121317;0.8050643730124917;-0.021848475804588628;-0.021107434291612437;9.999915103483461;0.8335103714434051;-0.0059940006666220555;0.8053136958804479;-0.0057910003182440675;1.0349987597151977;0.8053349356921006
90.139331;1.0351058240345785;0.8333355573300358;0.8050643855440964;-0.021848475769497857;-0.021107434346536728;9.999916049016518;0.8335103761894839;-0.005994000705698768;0.8053136184922708;-0.005791000387185152;1.0349986088437844;0.8053350039456344
90.149331;1.0351058823733053;0.8333354789867775;0.805064402194853;-0.02184847573330689;-0.021107434400912246;9.999917048937842;0.8335103833014499;-0.005994000743331227;0.8053135464370658;-0.005791000454900593;1.0349984628528512;0.805335075285559
90.159331;1.0351059445668376;0.8333354014825542;0.8050644227798193;-0.021848475696059928;-0.021107434454675614;9.999918101575075;0.8335103930552302;-0.0059940007795781245;0.8053134804414704;-0.005791000521332432;1.0349983215610854;0.8053351496260179
90.169331;1.0351060100756095;0.8333353248368922;0.805064447152843;-0.021848475657762163;-0.02110743450781332;9.999919203376377;0.8335104056331099;-0.005994000814537882;0.805313421164716;-0.005791000586436324;1.034998184702514;0.8053352268515828
90.179331;1.0351060783047006;0.8333352491610351;0.8050644752080643;-0.02184847561838586;-0.021107434560378353;9.999920348883721;0.8335104211335718;-0.005994000848363628;0.8053133691249296;-0.005791000650185989;1.0349980518355177;0.8053353068592373
90.189331;1.0351061487355038;0.8333351745651801;0.8050645068373621;-0.021848475577898124;-0.021107434612473278;9.999921531624798;0.8335104396074844;-0.005994000881253704;0.8053133247146032;-0.005791000712574395;1.034997922320253;0.8053353895526192
90.199331;1.0351062209720883;0.8333351011036909;0.8050645420115571;-0.02184847553629983;-0.021107434664227025;9.999922745788915;0.8335104610648794;-0.0059940009134592616;0.8053132882709092;-0.005791000773628216;1.0349977953368548;0.8053354747727663
90.209331;1.0351062946723273;0.8333350287599726;0.805064580856897;-0.02184847549362204;-0.021107434715776786;9.999923987037493;0.8335104854509962;-0.005994000945298632;0.8053132601488624;-0.005791000833412819;1.0349976699901353;0.8053355622732976
90.219331;1.0351063694940112;0.8333349574051607;0.8050646235082425;-0.021848475449868728;-0.021107434767248346;9.99992525201211;0.833510512648616;-0.005994000977135679;0.8053132407089336;-0.005791000892001706;1.0349975454563658;0.805335651803867
90.229331;1.0351064451100742;0.8333348867852481;0.805064669911808;-0.02184847540498609;-0.021107434818735137;9.999926537331282;0.8335105424682168;-0.005994001009330312;0.8053132302040996;-0.00579100094943627;1.0349974210296913;0.8053357432271583
90.239331;1.035106521263175;0.8333348165894575;0.8050647198351149;-0.021848475358889105;-0.021107434870280103;9.999927838864414;0.8335105746066545;-0.005994001042200447;0.8053132286830943;-0.005791001005715466;1.034997296093031;0.8053358365363489
90.249331;1.0351065977659946;0.8333347465241404;0.8050647729801159;-0.021848475311485493;-0.021107434921861595;9.999929152069116;0.8335106086738253;-0.00599400107601626;0.8053132359825025;-0.005791001060822082;1.0349971701007794;0.8053359317748514
90.259331;1.0351066744182988;0.8333346763558769;0.8050648290087221;-0.021848475262677663;-0.021107434973388184;9.999930473086708;0.8335106442716432;-0.005994001111019617;0.8053132517488826;-0.0057910011147621395;1.0349970425594224;0.8053360289661249
90.269331;1.035106750961206;0.8333346059476836;0.8050648875124597;-0.02184847521237285;-0.021107435024723883;9.999931799705648;0.8335106810325312;-0.005994001147435542;0.8053132754458636;-0.005791001167579578;1.0349969130214398;0.8053361280780538
90.279331;1.0351068271012658;0.8333345352577956;0.8050649480128071;-0.02184847516050453;-0.021107435075735655;9.99993313184741;0.8335107186245003;-0.005994001185456031;0.8053133063964119;-0.005791001219341188;1.034996781145782;0.8053362290198343
90.289331;1.0351069025150097;0.8333344643033614;0.8050650099869529;-0.021848475107048054;-0.021107435126322537;9.999934471068485;0.8335107567610011;-0.005994001225226197;0.8053133439116914;-0.00579100127012558;1.0349966467907263;0.8053363316858946
90.299331;1.0351069768249834;0.8333343931478684;0.8050650729414891;-0.02184847505202125;-0.021107435176423012;9.9999358193948;0.8335107952463694;-0.005994001266848971;0.8053133874205876;-0.005791001320023344;1.034996510032391;0.8053364359635237
90.309331;1.0351070495780137;0.8333343218827943;0.8050651365508126;-0.021848474995465036;-0.021107435226026924;9.999937178858783;0.8335108340302477;-0.005994001310378223;0.8053134364675009;-0.005791001369132102;1.0349963711040147;0.8053365416653858
90.319331;1.035107120239171;0.8333342505897067;0.8050652007130111;-0.021848474937418646;-0.021107435275189584;9.99993855197158;0.8335108731558553;-0.005994001355797682;0.8053134906566936;-0.005791001417543135;1.0349962303628955;0.8053366485126682
90.329331;1.0351071882601617;0.8333341793507104;0.8050652654316565;-0.02184847487791603;-0.021107435324018677;9.999939942112322;0.8335109126130659;-0.0059940014030190865;0.8053135496781322;-0.005791001465314616;1.03499608828329;0.8053367561921769
90.339331;1.0351072531979904;0.8333341082797078;0.8050653307041675;-0.021848474816994583;-0.021107435372640804;9.999941353125447;0.833510952254174;-0.005994001451919143;0.8053136133313644;-0.005791001512444786;1.0349959454078161;0.8053368643818288
90.349331;1.0351073147693222;0.8333340375280899;0.8050653965420073;-0.02184847475468982;-0.02110743542118529;9.999942788392522;0.8335109918375171;-0.0059940015023921;0.8053136814516858;-0.0057910015588757266;1.034995802274743;0.8053369727798105
90.359331;1.0351073728594542;0.8333339672936279;0.8050654630207643;-0.021848474691032828;-0.021107435469779896;9.99994425023807;0.8335110311212983;-0.0059940015543623465;0.8053137538361863;-0.005791001604521408;1.0349956593487093;0.8053370811937554
90.369331;1.035107427530485;0.833333897827193;0.8050655302955714;-0.021848474626078487;-0.02110743551854145;9.99994574009679;0.8335110699154687;-0.0059940016077465914;0.8053138302600925;-0.005791001649295404;1.0349955169946319;0.8053371895895881
90.379331;1.0351074789663057;0.8333338294170047;0.805065598587626;-0.021848474559931778;-0.021107435567581212;9.999947259157778;0.8335111080934956;-0.005994001662418595;0.8053139105144327;-0.005791001693135742;1.0349953755262156;0.8053372980324911
90.389331;1.035107527370552;0.8333337623487613;0.8050656681187685;-0.02184847449273472;-0.02110743561701985;9.999948809175518;0.8335111455997273;-0.005994001718215626;0.8053139944052258;-0.005791001736020314;1.0349952352458334;0.8053374065959655
90.399331;1.0351075728946546;0.8333336968203935;0.805065739019268;-0.02184847442464506;-0.021107435666983948;9.99995039317186;0.833511182453695;-0.005994001774967087;0.8053140817413518;-0.005791001777956308;1.0349950963974928;0.8053375153104226
90.409331;1.035107615623632;0.833333632863683;0.8050658113139243;-0.021848474355834202;-0.0211074357175893;9.999952015562732;0.8335112187401904;-0.00599400183250765;0.8053141723112138;-0.0057910018189584;1.0349949590839662;0.8053376241294004
90.419331;1.0351076556289716;0.8333335703988587;0.8050658850023444;-0.0218484742864914;-0.021107435768925223;9.999953681617782;0.8335112545575702;-0.005994001890673245;0.8053142658515112;-0.005791001859042384;1.0349948232471349;0.805337732912296
90.429331;1.0351076930015788;0.8333335093785993;0.8050659600992279;-0.021848474216834318;-0.021107435821048577;9.999955396871211;0.8335112899597454;-0.005994001949291553;0.8053143620549387;-0.005791001898223272;1.0349946887527317;0.8053378414509901
90.439331;1.0351077278025584;0.8333334498567205;0.8050660366077701;-0.021848474147122942;-0.021107435873988768;9.999957166871296;0.8335113249588934;-0.005994002008179845;0.8053144606011825;-0.005791001936502003;1.0349945555156432;0.8053379494855952
90.449331;1.0351077600527807;0.8333333919760182;0.805066114515451;-0.02184847407765384;-0.0211074359277479;9.99995899683652;0.8335113595530839;-0.005994002067161185;0.8053145611596552;-0.005791001973852458;1.0349944235557507;0.805338056696564
90.459331;1.0351077897766514;0.8333333359595255;0.8050661937809723;-0.021848474008740133;-0.021107435982298983;9.999960890860544;0.8335113937238715;-0.0059940021260735605;0.8053146633921556;-0.005791002010220017;1.0349942929524107;0.8053381627507492
90.469331;1.0351078169838777;0.833333282102046;0.8050662743106419;-0.021848473940700854;-0.02110743603759292;9.99996285116575;0.833511427389283;-0.005994002184757328;0.8053147669986188;-0.005791002045534923;1.0349941637730773;0.8053382673517447
90.479331;1.0351078416374615;0.8333332307309331;0.8050663560319934;-0.021848473873862448;-0.021107436093558796;9.999964878136913;0.8335114603298279;-0.005994002243049375;0.805314871788352;-0.005791002079737903;1.0349940360645338;0.8053383702130221
90.489331;1.0351078636738245;0.8333331821809123;0.805066438993726;-0.02184847380855814;-0.021107436150097827;9.999966970836715;0.8335114921608208;-0.005994002300792712;0.8053149777359837;-0.005791002112795877;1.0349939099009466;0.8053384710496778
90.499331;1.0351078830194322;0.8333331368230885;0.8050665233362032;-0.021848473745116476;-0.021107436207095175;9.999969127245743;0.8335115223691798;-0.005994002357835826;0.8053150849674642;-0.005791002144694146;1.0349937853854672;0.8053385696274226
90.509331;1.0351078996042822;0.8333330950984451;0.8050666091869246;-0.02184847368384418;-0.021107436264440144;9.999971344297766;0.8335115503780605;-0.005994002414023306;0.805315193662239;-0.00579100217543571;1.0349936625634082;0.8053386657850371
90.519331;1.0351079134134276;0.8333330575038058;0.8050666965961994;-0.021848473625004482;-0.021107436322025303;9.999973617871046;0.833511575658415;-0.0059940024692107866;0.8053153039578733;-0.005791002205061627;1.0349935413687155;0.8053387594444579
90.529331;1.035107924562445;0.833333024521365;0.8050667855292234;-0.021848473568794227;-0.02110743637973035;9.999975942546024;0.833511597844562;-0.005994002523296307;0.805315415906704;-0.005791002233657799;1.034993421681543;0.8053388506223997
90.539331;1.0351079333174242;0.833332996537186;0.805066875884878;-0.021848473515338147;-0.02110743643742591;9.999978311404655;0.8335116167476961;-0.005994002576234002;0.8053155294407073;-0.005791002261345217;1.0349933034367975;0.8053389393691716
90.549331;1.0351079399781526;0.8333329738384542;0.8050669674808547;-0.021848473464707203;-0.02110743649500792;9.999980716392406;0.8335116323066866;-0.005994002628028974;0.8053156443512867;-0.005791002288277412;1.0349931867294693;0.8053390256639413
90.559331;1.0351079447192821;0.8333329566797281;0.8050670600242975;-0.021848473416944448;-0.021107436552413462;9.99998314908975;0.833511644554671;-0.005994002678720456;0.8053157603507188;-0.00579100231464099;1.0349930718215876;0.8053391093900654
90.569331;1.035107947534525;0.8333329453302578;0.8050671531436209;-0.021848473372081314;-0.021107436609590184;9.999985601287126;0.8335116535715782;-0.005994002728362805;0.8053158771922507;-0.0057910023406449905;1.0349929589909956;0.8053391903636306
90.579331;1.0351079482502852;0.8333329400873983;0.8050672464375931;-0.021848473330143513;-0.02110743666647054;9.999988065210582;0.8335116594359525;-0.005994002777014983;0.8053159946999764;-0.005791002366501694;1.034992848375298;0.8053392683217112
90.589331;1.035107946541897;0.8333329412744833;0.8050673394977482;-0.021848473291155312;-0.021107436722973966;9.999990533602894;0.8335116622086306;-0.005994002824726968;0.8053161126828419;-0.005791002392413143;1.0349927399734289;0.8053393429162194
90.599331;1.0351079419605773;0.8333329492416824;0.8050674319495694;-0.02184847325514309;-0.021107436779008552;9.999992999705052;0.8335116618935579;-0.005994002871532024;0.8053162308752905;-0.0057910024185573745;1.034992633745531;0.8053394137474811
90.609331;1.0351079339838944;0.833332964358478;0.8050675235028808;-0.021848473222131723;-0.021107436834473182;9.999995457046335;0.8335116583680569;-0.0059940029174605294;0.80531634892661;-0.005791002445075191;1.0349925296628883;0.8053394803885118
90.619331;1.0351079220723358;0.8333329869465386;0.8050676139434831;-0.021848473192143274;-0.021107436889275036;9.999997899128315;0.8335116513754642;-0.005994002962549597;0.805316466401298;-0.0057910024720892765;1.034992427707787;0.805339542417802
90.629331;1.0351079057158303;0.8333330172047367;0.8050677030785435;-0.021848473165209912;-0.021107436943345857;10.000000319165503;0.8335116406424009;-0.005994003006832535;0.805316582830503;-0.005791002499747532;1.0349923278736595;0.8053395994892621
90.639331;1.035107884503399;0.8333330552093458;0.8050677907336767;-0.02184847314139018;-0.02110743699663172;10.00000270997115;0.8335116260145643;-0.005994003050323718;0.805316697787543;-0.005791002528231182;1.0349922301219854;0.8053396513800765
90.649331;1.035107858200138;0.8333331009668429;0.8050678767988036;-0.02184847312076485;-0.02110743704907349;10.0000050641384;0.833511607451993;-0.005994003093012112;0.8053168108992538;-0.005791002557709377;1.0349921343303083;0.8053396979807053
90.659331;1.0351078267250011;0.8333331544832908;0.8050679611939797;-0.021848473103396108;-0.021107437100608455;10.000007374106705;0.8335115849431355;-0.005994003134866276;0.8053169218001238;-0.0057910025883001984;1.0349920403456556;0.8053397392625037
90.669331;1.0351077899983447;0.8333332158179523;0.8050680437394728;-0.02184847308928174;-0.021107437151179895;10.000009631641245;0.8335115584887491;-0.005994003175846986;0.805317030123182;-0.005791002620084957;1.0349919481049963;0.8053397752447551
90.679331;1.035107747799498;0.8333332850582693;0.8050681240686053;-0.021848473078356974;-0.0211074372007433;10.000011827582892;0.8335115281385663;-0.005994003215924095;0.8053171355425691;-0.005791002653138846;1.0349918576909893;0.8053398059538216
90.689331;1.0351076998051942;0.8333333622098349;0.805068201657194;-0.02184847307054556;-0.021107437249281588;10.000013952641046;0.8335114940282609;-0.005994003255089345;0.8053172377708627;-0.005791002687527959;1.034991769317916;0.8053398313871933
90.699331;1.0351076457497155;0.833333447100157;0.8050682759103072;-0.021848473065817366;-0.021107437296808803;10.000015998432488;0.8335114564216898;-0.00599400329336161;0.805317336486123;-0.00579100272328613;1.0349916832881059;0.8053398515362589
90.709331;1.035107585502926;0.8333335394069976;0.8050683462242026;-0.021848473064209086;-0.021107437343336085;10.000017957714196;0.83351141571067;-0.005994003330788707;0.8053174313067634;-0.005791002760405273;1.0349915999153623;0.8053398664607556
90.719331;1.0351075190493888;0.8333336387703367;0.8050684119948087;-0.021848473065801264;-0.021107437388826884;10.000019823787154;0.8335113723390525;-0.005994003367441641;0.8053175218572728;-0.005791002798832449;1.0349915194793209;0.8053398762828652
90.729331;1.0351074464687242;0.8333337448131781;0.8050684726136267;-0.021848473070682738;-0.021107437433193627;10.000021590169043;0.8335113267119486;-0.00599400340341019;0.8053176078359087;-0.005791002838466876;1.0349914422614823;0.805339881067031
90.739331;1.0351073679330265;0.8333338570496579;0.8050685275079424;-0.021848473078926442;-0.021107437476345033;10.000023251165237;0.8335112791581643;-0.005994003438807211;0.8053176890430433;-0.00579100287917083;1.0349913685958085;0.8053398807713671
90.749331;1.0351072836916984;0.8333339748378088;0.8050685762257819;-0.021848473090574708;-0.02110743751822148;10.000024802359382;0.8335112299460664;-0.0059940034737643874;0.8053177653791522;-0.00579100292078627;1.0349912988654435;0.8053398753705767
90.759331;1.035107194046847;0.8333340974297831;0.8050686184925081;-0.021848473105623614;-0.02110743755876445;10.00002624038582;0.8335111793060889;-0.005994003508407443;0.8053178368330511;-0.005791002963156191;1.0349912334506761;0.8053398649683802
90.769331;1.035107099381799;0.8333342240576088;0.8050686541844179;-0.021848473124004755;-0.02110743759786432;10.000027562427261;0.8335111274158975;-0.0059940035428216265;0.8053179034579154;-0.0057910030061544306;1.0349911726898562;0.8053398497495299
90.779331;1.0351070001973788;0.8333343540252187;0.8050686833052397;-0.021848473145590932;-0.021107437635360455;10.000028765678058;0.8335110743713136;-0.0059940035770482646;0.8053179653378703;-0.005791003049695617;1.0349911168939951;0.8053398299008883
90.789331;1.035106897006178;0.8333344867795699;0.8050687060544726;-0.021848473170240437;-0.021107437671085152;10.000029847092499;0.833511020207062;-0.005994003611126673;0.8053180225955002;-0.005791003093714463;1.0349910663807997;0.8053398056258955
90.799331;1.035106790170463;0.8333346219141706;0.8050687228926724;-0.021848473197831904;-0.021107437704886975;10.000030803993564;0.8335109649277311;-0.005994003645123433;0.8053180753966407;-0.00579100313813465;1.034991021519203;0.8053397771659916
90.809331;1.0351066798511295;0.8333347591138005;0.805068734470655;-0.02184847322825788;-0.02110743773661106;10.000031634831412;0.8335109084926969;-0.005994003679122749;0.8053181239038424;-0.00579100318285688;1.0349909827993373;0.8053397447612595
90.819331;1.0351065660151206;0.8333348980870148;0.8050687414584023;-0.02184847326140535;-0.02110743776607778;10.000032338978826;0.8335108507869868;-0.005994003713213297;0.805318168245064;-0.005791003227781911;1.034990950840788;0.8053397086167956
90.829331;1.035106448463786;0.8333350385326991;0.8050687444134205;-0.021848473297150936;-0.021107437793098493;10.00003291625272;0.8335107916000859;-0.00599400374747997;0.8053182085113528;-0.005791003272840927;1.0349909262695034;0.8053396689152882
90.839331;1.0351063269182128;0.8333351801516382;0.805068743766445;-0.021848473335381237;-0.021107437817513442;10.000033366884171;0.8335107306495886;-0.005994003781993352;0.8053182447588152;-0.005791003318006426;1.0349909095992442;0.8053396258596554
90.849331;1.0351062011171854;0.8333353226489202;0.8050687398893072;-0.02184847337601833;-0.021107437839214337;10.000033691462994;0.8335106676445274;-0.005994003816800887;0.805318277025924;-0.005791003363283859;1.0349909012409955;0.8053395797182396
90.859331;1.0351060708720927;0.8333354657105158;0.8050687331686824;-0.021848473419014556;-0.021107437858138827;10.000033890633484;0.8335106022748633;-0.005994003851924334;0.805318305346219;-0.005791003408689558;1.0349909015555274;0.8053395308055944
90.869331;1.0351059360491655;0.8333356089985713;0.8050687240653002;-0.021848473464320343;-0.02110743787424694;10.000033964916923;0.8335105341205317;-0.00599400388737169;0.8053183297555009;-0.005791003454231814;1.034990910878904;0.8053394794342008
90.879331;1.0351057964863772;0.8333357521991877;0.8050687131263046;-0.021848473511854077;-0.021107437887495625;10.0000339152638;0.8335104626373255;-0.005994003923156365;0.8053183503104278;-0.005791003499903022;1.034990929518423;0.8053394259480475
90.889331;1.0351056518963218;0.8333358950935463;0.8050687008969803;-0.021848473561498105;-0.02110743789782965;10.000033744195571;0.8335103872758133;-0.005994003959312258;0.8053183671088634;-0.0057910035456580945;1.0349909577119218;0.8053393707692629
90.899331;1.035105501867701;0.833336037558298;0.8050686878087651;-0.021848473613116905;-0.02110743790519786;10.000033456436244;0.8335103075964629;-0.005994003995896146;0.805318380303836;-0.005791003591376624;1.034990995602076;0.805339314341544
90.909331;1.0351053460340158;0.8333361795039265;0.8050686741615308;-0.02184847366656142;-0.021107437909583554;10.000033058468528;0.8335102232915526;-0.005994004032963153;0.8053183900678218;-0.0057910036368532805;1.034991043237486;0.8053392570408509
90.919331;1.035105184219378;0.8333363208485194;0.8050686601904153;-0.021848473721658473;-0.021107437911016234;10.000032557634713;0.8335101341879118;-0.005994004070537097;0.8053183965308729;-0.005791003681828674;1.0349911005751018;0.8053391991877822
90.929331;1.035105016402053;0.8333364614900914;0.8050686461398713;-0.02184847377821425;-0.02110743790954655;10.000031961723359;0.8335100402960713;-0.005994004108609067;0.8053183997977729;-0.0057910037260233025;1.0349911675019723;0.8053391411384023
90.939331;1.035104842619122;0.8333366012356338;0.8050686322755646;-0.021848473836017106;-0.021107437905219933;10.000031278981846;0.833509941833701;-0.005994004147149879;0.8053184000104625;-0.005791003769153017;1.0349912438416424;0.8053390833221069
90.949331;1.0351046629351688;0.8333367397832138;0.8050686188281024;-0.021848473894825696;-0.021107437898072682;10.000030517669073;0.8335098391301439;-0.005994004186117649;0.8053183973661895;-0.0057910038109401174;1.0349913293163424;0.8053390262004217
90.959331;1.0351044774716314;0.8333368767781614;0.8050686059585623;-0.0218484739543772;-0.02110743788812925;10.000029685340072;0.8335097324732744;-0.005994004225465979;0.8053183920958717;-0.005791003851139346;1.034991423521333;0.8053389702083227
90.969331;1.0351042864271482;0.83333701186251;0.8050685937946288;-0.021848474014422557;-0.021107437875392907;10.000028788773642;0.8335096220584212;-0.005994004265149116;0.8053183844343179;-0.005791003889562268;1.034991525922114;0.8053389157054416
90.979331;1.035104090022591;0.8333371446500568;0.8050685825083637;-0.02184847407474242;-0.021107437859842093;10.000027834326934;0.8335095080644295;-0.005994004305116617;0.8053183746109083;-0.005791003926081274;1.034991635842025;0.8053388629568837
90.989331;1.0351038884148116;0.8333372746220697;0.8050685724020338;-0.02184847413512572;-0.02110743784144854;10.000026828012594;0.8335093907271226;-0.005994004345302927;0.8053183628378099;-0.005791003960628492;1.0349917524666468;0.8053388121768762
90.999331;1.0351036816765324;0.8333374010957337;0.8050685639115516;-0.021848474195343373;-0.02110743782020458;10.000025775149773;0.8335092703764759;-0.0059940043856217375;0.8053183492776034;-0.005791003993185595;1.0349918748594746;0.8053387635963225
91.009331;1.035103469833374;0.8333375233266398;0.8050685574903064;-0.021848474255147358;-0.02110743779612458;10.000024680247902;0.8335091474631534;-0.005994004425973179;0.8053183340531122;-0.005791004023759972;1.034992001984972;0.8053387174584387
91.019331;1.035103252871913;0.8333376405602484;0.8050685535200445;-0.021848474314296422;-0.021107437769221138;10.000023547619378;0.8335090225007714;-0.005994004466248772;0.8053183172926552;-0.005791004052372449;1.0349921328293623;0.8053386739314182
91.029331;1.0351030307512565;0.8333377520049474;0.8050685523445121;-0.02184847437258212;-0.021107437739490722;10.000022381587716;0.8335088959363455;-0.0059940045063195104;0.8053182991471433;-0.005791004079060035;1.034992266582568;0.8053386329911371
91.039331;1.0351028035014118;0.8333378569057357;0.8050685543189319;-0.02184847442982843;-0.02110743770693519;10.000021185790363;0.8335087680653831;-0.005994004546029989;0.8053182798067455;-0.0057910041038889085;1.0349924027092101;0.8053385943385144
91.049331;1.035102571328305;0.8333379546909895;0.8050685598030414;-0.021848474485881016;-0.021107437671597645;10.000019963055744;0.833508639043585;-0.005994004585207457;0.8053182595143146;-0.0057910041269677685;1.0349925408821312;0.8053385574481857
91.059331;1.0351023346245658;0.833338044976896;0.8050685691492868;-0.021848474540616027;-0.02110743763356854;10.000018716064828;0.8335085089663052;-0.005994004623678264;0.8053182385070665;-0.0057910041484364174;1.0349926808603882;0.8053385217211153
91.069331;1.0351020939117763;0.8333381274729252;0.8050685827050561;-0.02184847459395749;-0.021107437592966207;10.000017447588823;0.8335083779256063;-0.005994004661291535;0.8053182169607737;-0.005791004168442257;1.0349928223732288;0.8053384865750618
91.079331;1.0351018497264695;0.8333382020166392;0.8050686008248747;-0.021848474645880304;-0.021107437549920012;10.000016160502712;0.8335082460200947;-0.0059940046979301675;0.8053181950401624;-0.00579100418713118;1.034992965090466;0.8053384514361397
91.089331;1.0351016024720818;0.8333382686464049;0.8050686238647614;-0.021848474696394112;-0.021107437504557833;10.000014857884668;0.8335081133618013;-0.0059940047335048634;0.8053181729655661;-0.005791004204636154;1.034993108670418;0.8053384157392747
91.099331;1.0351013523626102;0.833338327511247;0.8050686520832249;-0.021848474745513498;-0.021107437456996236;10.000013542530672;0.8335079800535908;-0.005994004767946183;0.8053181510154939;-0.005791004221043262;1.0349932527867232;0.8053383789647436
91.109331;1.0351010994756933;0.8333383787225496;0.8050686855060097;-0.02184847479323297;-0.021107437407333226;10.000012216156032;0.8335078461434379;-0.0059940048011931325;0.8053181295009791;-0.0057910042363680985;1.034993397148409;0.8053383406506908
91.119331;1.0351008437837461;0.8333384223080424;0.8050687239216395;-0.02184847483953119;-0.021107437355643355;10.000010878831091;0.8335077116345871;-0.005994004833182811;0.8053181087186151;-0.005791004250573499;1.0349935415614555;0.8053383003929881
91.129331;1.0351005851769177;0.8333384582503041;0.8050687670048854;-0.02184847488440602;-0.021107437301991418;10.000009528745956;0.8335075765436636;-0.005994004863847006;0.8053180889366595;-0.005791004263590827;1.0349936859678541;0.805338257887053
91.139331;1.0351003235551204;0.8333384865390588;0.8050688144080568;-0.021848474927905006;-0.021107437246462177;10.000008162608593;0.833507440946473;-0.0059940048931135465;0.8053180704768481;-0.00579100427532064;1.034993830378548;0.8053382129688659
91.149331;1.0351000589073431;0.8333385072087034;0.8050688657684701;-0.02184847497011539;-0.021107437189179106;10.000006776317566;0.8335073050168044;-0.005994004920912768;0.8053180537722779;-0.005791004285639136;1.0349939747160348;0.8053381655821014
91.159331;1.0350997913268174;0.8333385203265807;0.8050689206971868;-0.021848475011125714;-0.021107437130308725;10.000005365383279;0.8335071690553525;-0.005994004947193179;0.8053180392847392;-0.005791004294404222;1.0349941187046172;0.8053381157131508
91.169331;1.0350995210087608;0.833338525923463;0.8050689787538946;-0.021848475051008624;-0.021107437070059378;10.000003925269848;0.8335070334587413;-0.005994004971944224;0.8053180273880691;-0.005791004301454213;1.0349942619531862;0.8053380633638965
91.179331;1.0350992482124177;0.8333385239681617;0.8050690394041928;-0.02184847508983826;-0.021107437008668798;10.000002451674836;0.8335068986289259;-0.005994004995194572;0.8053180183653039;-0.005791004306630973;1.034994404147542;0.80533800856195
91.189331;1.0350989731707678;0.8333385144260608;0.8050691020181516;-0.021848475127701626;-0.021107436946379062;10.000000940688142;0.8335067648826426;-0.005994005016969866;0.8053180124738568;-0.005791004309815965;1.0349945451289462;0.8053379513978812
91.199331;1.0350986960029451;0.8333384972967783;0.8050691659128083;-0.02184847516469068;-0.021107436883411695;9.99999938880924;0.833506632432368;-0.005994005037249822;0.8053180099479045;-0.005791004310928893;1.0349946848611151;0.8053378920664308
91.209331;1.0350984166726505;0.8333384725933748;0.8050692304010759;-0.02184847520088935;-0.021107436819958504;9.99999779266549;0.8335065014532069;-0.0059940050559598584;0.8053180109376532;-0.005791004309896082;1.0349948234227804;0.8053378308534604
91.219331;1.0350981350396231;0.8333384403199864;0.8050692948732973;-0.021848475236350015;-0.021107436756197282;9.999996148731503;0.8335063721468391;-0.005994005072987786;0.8053180154734957;-0.005791004306637195;1.0349949610286164;0.8053377680505326
91.229331;1.035097850998294;0.8333384004990717;0.8050693588971366;-0.02184847527107176;-0.021107436692317898;9.99999445342817;0.8335062447101954;-0.005994005088203017;0.8053180234898312;-0.0057910043010721635;1.034995098016523;0.8053377038756808
91.239331;1.0350975645829978;0.8333383532332578;0.8050694222303043;-0.021848475305002547;-0.02110743662853144;9.999992703632268;0.8335061192501806;-0.005994005101471314;0.8053180348724932;-0.005791004293123071;1.0349952347796816;0.8053376384771126
91.249331;1.0350972759790709;0.8333382987253405;0.8050694847296601;-0.021848475338060953;-0.021107436565065158;9.999990897444041;0.8335059957697148;-0.005994005112663824;0.8053180494966082;-0.005791004282719571;1.0349953716815083;0.8053375719899477
91.259331;1.0350969854921501;0.833338237271842;0.805069546276516;-0.021848475370162886;-0.021107436502162635;9.999989034612893;0.8335058742283653;-0.005994005121663542;0.805318067241253;-0.0057910042698190445;1.034995508998699;0.8053375045576671
91.269331;1.0350966935136443;0.8333381692991301;0.8050696067650666;-0.021848475401244002;-0.02110743644008539;9.999987116223204;0.833505754568499;-0.0059940051283775275;0.8053180879784372;-0.005791004254420565;1.0349956468852264;0.8053374362996012
91.279331;1.0350964004913585;0.8333380954042952;0.8050696660987741;-0.02184847543127879;-0.021107436379102795;9.999985144109905;0.8335056366961792;-0.005994005132740244;0.8053181115730199;-0.005791004236561977;1.0349957853632659;0.8053373673117079
91.289331;1.0350961069210378;0.833338016327039;0.8050697242193277;-0.021848475460288622;-0.021107436319473673;9.999983120507544;0.8335055205095502;-0.005994005134697135;0.805318137893815;-0.005791004216315855;1.0349959243622413;0.805337297723193
91.299331;1.035095813356979;0.8333379328450382;0.8050697811531432;-0.02184847548832323;-0.021107436261428674;9.999981047749827;0.8335054059646188;-0.005994005134187595;0.8053181667887037;-0.005791004193780026;1.0349960637931497;0.8053372277232111
91.309331;1.0350955204266497;0.8333378456667865;0.8050698369789359;-0.021848475515424085;-0.021107436205154057;9.999978927912412;0.8335052930644282;-0.005994005131140279;0.8053181980587424;-0.005791004169058857;1.0349962036212452;0.8053371575373699
91.319331;1.0350952288265545;0.8333377554070052;0.8050698917879178;-0.021848475541599306;-0.021107436150788108;9.99997676296858;0.8335051818020046;-0.005994005125479265;0.8053182315059239;-0.005791004142260844;1.0349963438927998;0.805337087412665
91.329331;1.035094939281123;0.8333376626450787;0.805069945720251;-0.02184847556682914;-0.021107436098436436;9.999974555552145;0.833505072173487;-0.0059940051171414165;0.8053182669982527;-0.005791004113504057;1.0349964847233144;0.8053370176441977
91.339331;1.0350946524978515;0.8333375680003433;0.8050699989846258;-0.021848475591086707;-0.02110743604818964;9.999972309439597;0.8335049642206104;-0.005994005106105167;0.8053183044475981;-0.005791004082906337;1.0349966262519237;0.8053369486351128
91.349331;1.0350943691571723;0.8333374721314968;0.8050700518200872;-0.02184847561434631;-0.021107436000135593;9.99997002900105;0.833504858046439;-0.005994005092410104;0.8053183437445145;-0.005791004050584486;1.0349967685303036;0.805336880918041
91.359331;1.0350940899154137;0.8333373756380322;0.8050701044802611;-0.021848475636575486;-0.021107435954360536;9.999967718057757;0.8335047538308188;-0.005994005076146632;0.8053183847273555;-0.0057910040166671275;1.0349969114360371;0.8053368150570539
91.369331;1.0350938153660012;0.8333372789584788;0.8050701572359557;-0.021848475657723763;-0.021107435910935706;9.999965379357741;0.8335046518299043;-0.005994005057427276;0.8053184272076692;-0.005791003981288145;1.0349970547215313;0.8053367515161035
91.379331;1.0350935459903903;0.8333371823416903;0.805070210310292;-0.02184847567772049;-0.021107435869912018;9.999963014941203;0.833504552371323;-0.005994005036362381;0.8053184710811296;-0.005791003944561927;1.0349971981167545;0.805336690654309
91.389331;1.0350932821998708;0.8333370858765505;0.8050702637983622;-0.021848475696475585;-0.0211074358313373;9.999960626581593;0.8335044558471811;-0.005994005013055455;0.8053185164396781;-0.005791003906566652;1.0349973413913929;0.8053366328133568
91.399331;1.035093024427585;0.8333369895069263;0.8050703176744877;-0.021848475713869338;-0.021107435795271898;9.999958215761106;0.8335043626450115;-0.00599400498761002;0.8053185635649734;-0.00579100386734366;1.0349974843837135;0.8053365783256363
91.409331;1.0350927731405484;0.8333368930256919;0.8050703718408753;-0.021848475729758166;-0.02110743576176887;9.999955783367833;0.8335042730809563;-0.005994004960131379;0.8053186128582318;-0.005791003826906957;1.034997626953383;0.805336527413856
91.419331;1.0350925287873465;0.8333367961269319;0.8050704261505099;-0.021848475744014335;-0.021107435730837728;9.999953329884706;0.8335041874237388;-0.0059940049307290865;0.8053186647914916;-0.005791003785253853;1.034997768855883;0.8053364801091445
91.429331;1.03509229177152;0.8333366984806589;0.805070480412954;-0.021848475756556972;-0.02110743570244057;9.999950856540789;0.8335041059346753;-0.0059940048995289884;0.8053187198717173;-0.005791003742367104;1.0349979096837323;0.8053364362887517
91.439331;1.0350920624490791;0.8333365997414863;0.8050705343998258;-0.021848475767354006;-0.021107435676512975;9.999948366611248;0.8335040288559574;-0.005994004866685352;0.8053187785967054;-0.005791003698212814;1.0349980489549944;0.8053363958345578
91.449331;1.0350918411335672;0.833336499540073;0.805070587866379;-0.021848475776416642;-0.021107435652979976;9.999945865653478;0.8335039564000769;-0.0059940048323802305;0.805318841395239;-0.005791003652754169;1.0349981862313176;0.8053363587615302
91.459331;1.0350916281496265;0.8333363975467208;0.8050706405975525;-0.02184847578378168;-0.02110743563176228;9.999943360425515;0.8335038887939165;-0.005994004796809913;0.8053189085818878;-0.005791003605981305;1.0349983211595923;0.8053363251572536
91.469331;1.0350914239175382;0.8333362935843694;0.8050706924193188;-0.02184847578947976;-0.02110743561277601;9.999940857629845;0.8335038263260678;-0.005994004760154631;0.8053189803796929;-0.005791003557923573;1.03499845347892;0.8053362950121271
91.479331;1.0350912289622796;0.8333361876905494;0.8050707431427616;-0.021848475793525036;-0.021107435595937366;9.999938363828326;0.8335037693248502;-0.005994004722539005;0.8053190569852884;-0.005791003508636629;1.0349985830369413;0.8053362681270255
91.489331;1.0350910438563592;0.8333360800878784;0.8050707925474457;-0.021848475795924454;-0.021107435581167146;9.999935886177388;0.8335037181189792;-0.005994004684018201;0.8053191385850085;-0.00579100345819434;1.0349987097882292;0.8053362441330802
91.499331;1.035090869173499;0.8333359711138569;0.805070840449621;-0.02184847579666746;-0.021107435568389413;9.999933432447959;0.8335036730389814;-0.005994004644595407;0.8053192252943011;-0.0057910034066777204;1.0349988337409728;0.8053362225356092
91.509331;1.035090705431832;0.8333358611675348;0.8050708867645437;-0.02184847579571454;-0.021107435557528222;9.999931009684333;0.8335036343879062;-0.0059940046042439845;0.8053193170861792;-0.005791003354147502;1.0349989548954368;0.8053362027536469
91.519331;1.0350905530750405;0.8333357506967127;0.805070931521048;-0.0218484757930152;-0.02110743554848653;9.999928622911733;0.8335036023611296;-0.005994004562924242;0.80531941377968;-0.005791003300627975;1.0349990732407395;0.8053361841756188
91.529331;1.0350904125089233;0.8333356402094522;0.8050709748403544;-0.02184847578852428;-0.021107435541126374;9.999926275643654;0.8335035770106868;-0.0059940045205891515;0.8053195151118855;-0.005791003246103432;1.034999188742735;0.8053361662324819
91.539331;1.0350902840758838;0.8333355302482642;0.8050710169122786;-0.02184847578221013;-0.021107435535279526;9.999923971562442;0.833503558286625;-0.005994004477187326;0.8053196208446795;-0.005791003190519072;1.0349993012271044;0.805336148491541
91.549331;1.0350901680052724;0.8333354213256163;0.8050710579970668;-0.021848475774092012;-0.02110743553075603;9.999921715530197;0.833503546127379;-0.005994004432678885;0.8053197308063219;-0.005791003133805472;1.0349994102722027;0.8053361306905179
91.559331;1.035090064448234;0.8333353138894884;0.8050710984310099;-0.02184847576427876;-0.0211074355273381;9.999919513516584;0.8335035405407517;-0.005994004387046146;0.8053198448435375;-0.005791003075912326;1.0349995152803815;0.8053361126512547
91.569331;1.0350899735325856;0.8333352083131443;0.8050711386328482;-0.02184847575295238;-0.021107435524796495;9.999917372195164;0.833503541611974;-0.005994004340294747;0.805319962759504;-0.005791003016816127;1.0349996156625525;0.8053360942223587
