time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
91.579331;1.0350898953242973;0.8333351048828798;0.805071179088526;-0.02184847574031488;-0.021107435522942652;9.999915298606668;0.8335035494758055;-0.005994004292458466;0.8053200842902728;-0.005791002956512661;1.0349997110007738;0.8053360753403283
91.589331;1.0350898297515794;0.8333350038011522;0.8050712202642746;-0.021848475726547047;-0.021107435521681914;9.999913299623039;0.8335035642993559;-0.005994004243600793;0.8053202090994621;-0.00579100289502599;1.0349998011221713;0.805336056061132
91.599331;1.0350897766388885;0.8333349051926897;0.8050712625145744;-0.021848475711797335;-0.021107435521011624;9.999911381069731;0.8335035862636818;-0.005994004193806532;0.8053203367583239;-0.005791002832414621;1.0349998860181684;0.8053360365007199
91.609331;1.035089735775645;0.833334809114902;0.8050713060760644;-0.021848475696195694;-0.02110743552097576;9.99990954739737;0.8335036155114097;-0.005994004143158678;0.8053204667464562;-0.005791002768749274;1.0349999656838784;0.8053360168127166
91.619331;1.0350897068597367;0.8333347156141552;0.8050713510932598;-0.021848475679859397;-0.021107435521643153;9.999907802710089;0.8335036520627711;-0.005994004091710189;0.8053205985016535;-0.005791002704103464;1.035000040006201;0.8053359972359752
91.629331;1.0350896894212698;0.833334624782843;0.8050713976036586;-0.02184847566286755;-0.021107435523107985;9.999906151710794;0.8335036957944606;-0.005994004039477383;0.805320731441173;-0.005791002638575952;1.0350001086850105;0.8053359781066038
91.639331;1.0350896828777971;0.8333345367212435;0.8050714455227206;-0.021848475645244538;-0.02110743552547386;9.999904599147015;0.8335037464901762;-0.0059940039864563015;0.8053208649477493;-0.005791002572311287;1.0350001712359067;0.8053359597931066
91.649331;1.0350896866626502;0.8333344514609101;0.8050714946774394;-0.02184847562697722;-0.02110743552882584;9.999903149191628;0.8335038038585554;-0.0059940039326356965;0.8053209984101743;-0.005791002505506807;1.0350002271507523;0.8053359426064945
91.659331;1.03508970032175;0.8333343689625832;0.8050715448560067;-0.021848475608025733;-0.021107435533217218;9.999901805875414;0.8335038675203237;-0.0059940038779980435;0.805321131265615;-0.005791002438393117;1.0350002760453187;0.8053359267502649
91.669331;1.0350897235734728;0.8333342891603266;0.8050715958049545;-0.02184847558832025;-0.021107435538682467;9.999900573497163;0.8335039370153263;-0.005994003822522201;0.8053212629547445;-0.005791002371188214;1.0350003176420735;0.8053359123455521
91.679331;1.0350897563586157;0.8333342119805535;0.8050716471720848;-0.02184847556777122;-0.02110743554525605;9.999899456213239;0.833504011844795;-0.005994003766188264;0.8053213928451719;-0.005791002304069477;1.0350003516944417;0.8053358994860242
91.689331;1.0350897988454737;0.8333341373381021;0.8050716984940007;-0.021848475546288527;-0.021107435552969615;9.999898457109508;0.8335040915543375;-0.0059940037089841755;0.8053215202210661;-0.005791002237179712;1.0350003779344112;0.8053358882488022
91.699331;1.035089851369525;0.8333340651442296;0.8050717492543021;-0.02184847552378794;-0.021107435561834097;9.99989757790928;0.8335041757825794;-0.005994003650919811;0.8053216444079385;-0.005791002170645269;1.035000396034213;0.8053358786723968
91.709331;1.0350899143387586;0.8333339953466912;0.8050717988864108;-0.021848475500181503;-0.02110743557183786;9.999896819943432;0.8335042642282715;-0.0059940035920345285;0.805321764942588;-0.0057910021045897205;1.0350004056297568;0.8053358707285824
91.719331;1.035089988126194;0.8333339279942528;0.8050718466983048;-0.02184847547537982;-0.02110743558296354;9.999896184784399;0.8335043565915581;-0.005994003532379394;0.8053218815921949;-0.005791002039135959;1.0350004064098064;0.8053358642973186
91.729331;1.035090072995711;0.8333338632618353;0.8050718918687799;-0.02184847544931415;-0.021107435595186966;9.999895673707385;0.833504452527369;-0.0059940034719838395;0.805321994251385;-0.005791001974403354;1.0350003982145772;0.8053358591848545
91.739331;1.035090169090934;0.8333338013898837;0.805071933546105;-0.021848475421943316;-0.021107435608455283;9.999895287763179;0.8335045516431687;-0.005994003410843507;0.8053221028471237;-0.005791001910507387;1.0350003810811548;0.8053358551655951
91.749331;1.0350902764753702;0.8333337425892198;0.8050719709263158;-0.02184847539324694;-0.02110743562268621;9.999895028431396;0.833504653540628;-0.005994003348946552;0.8053222072655816;-0.0057910018475532225;1.035000355177325;0.8053358520001364
91.759331;1.035090395193226;0.833333686947389;0.8050720032558879;-0.021848475363227666;-0.021107435637793104;9.999894896610325;0.8335047578457214;-0.005994003286313066;0.8053223073399557;-0.005791001785623109;1.03500032071625;0.8053358494681875
91.769331;1.035090525309539;0.8333336343266368;0.8050720298085766;-0.021848475331898407;-0.021107435653703002;9.999894890869829;0.8335048642222925;-0.005994003223011499;0.8053224029146143;-0.005791001724780634;1.035000277965506;0.8053358474476684
91.779331;1.035090666936408;0.8333335843278867;0.8050720498861911;-0.02184847529924809;-0.021107435670353624;9.999895007379285;0.8335049723915573;-0.005994003159142202;0.8053224938900232;-0.0057910016650965885;1.0350002272712029;0.805335845967509
91.789331;1.0350908202139941;0.8333335363912375;0.8050720628244754;-0.02184847526522298;-0.021107435687677402;9.999895240549723;0.8335050821408224;-0.0059940030948126815;0.8053225801995305;-0.005791001606661268;1.035000169012958;0.8053358451724751
91.799331;1.035090985240776;0.8333334899249774;0.8050720679999661;-0.02184847522973713;-0.02110743570558276;9.999895583461411;0.8335051933113812;-0.005994003030129042;0.8053226617764497;-0.005791001549566529;1.035000103529558;0.8053358452586142
91.809331;1.0350911620921543;0.8333334443503133;0.8050720648859103;-0.021848475192709056;-0.021107435723939392;9.999896029002587;0.8335053057888353;-0.005994002965201319;0.8053227385690938;-0.005791001493889872;1.03500003108331;0.8053358464380255
91.819331;1.0350913509347364;0.8333333991139157;0.8050720531112238;-0.0218484751541122;-0.021107435742579922;9.999896570847776;0.8335054194602898;-0.005994002900139863;0.8053228105832377;-0.005791001439704111;1.0349999518820276;0.8053358489153017
91.829331;1.0350915520370847;0.8333333537062775;0.805072032421764;-0.02184847511399329;-0.021107435761316976;9.999897203012459;0.8335055340965509;-0.005994002835024488;0.805322877892203;-0.0057910013870924;1.0349998661367417;0.8053358528635164
91.839331;1.0350917656106333;0.8333333076351666;0.8050720025871223;-0.021848475072436056;-0.021107435779951025;9.999897919001851;0.8335056493144345;-0.005994002769871481;0.8053229406204802;-0.005791001336141688;1.034999774106143;0.8053358584056659
91.849331;1.03509199168171;0.8333332603817788;0.8050719633729296;-0.021848475029520396;-0.021107435798270194;9.999898711870513;0.8335057646972492;-0.005994002704645102;0.8053229989501945;-0.005791001286926492;1.0349996760949278;0.8053358656299736
91.859331;1.0350922301549406;0.8333332114293169;0.8050719145825939;-0.02184847498533512;-0.021107435816065685;9.99989957486256;0.8335058798246983;-0.005994002639308665;0.8053230531338501;-0.005791001239507021;1.0349995724484389;0.805335874639229
91.869331;1.0350924809401016;0.8333331603423071;0.8050718561090382;-0.021848474940023288;-0.02110743583316319;9.999900501601562;0.8335059941746997;-0.005994002573859261;0.8053231034815661;-0.005791001193930863;1.0349994635550128;0.8053358855607647
91.879331;1.035092743969435;0.8333331067961824;0.805071787963857;-0.021848474893790572;-0.02110743584945211;9.999901485637713;0.8335061071484949;-0.005994002508316253;0.8053231503257159;-0.005791001150225226;1.0349993498291794;0.8053358985087604
91.889331;1.0350930191468024;0.8333330505372645;0.805071710276541;-0.021848474846865244;-0.021107435864893075;9.999902519978606;0.8335062181981908;-0.005994002442696802;0.8053231939478486;-0.005791001108385811;1.0349992317033168;0.805335913566003
91.899331;1.0350933063492271;0.8333329913192824;0.8050716233048564;-0.021848474799451532;-0.021107435879500747;9.999903597279511;0.8335063268961251;-0.005994002377015057;0.8053232344931497;-0.005791001068377498;1.0349991096424247;0.8053359308044845
91.909331;1.0350936054642017;0.8333329288381162;0.8050715274470738;-0.021848474751710166;-0.02110743589332319;9.999904710636594;0.8335064329307054;-0.005994002311287954;0.8053232719550503;-0.005791001030157041;1.034998984133306;0.8053359503041015
91.919331;1.0350939163760111;0.8333328627384001;0.8050714232078735;-0.021848474703776957;-0.021107435906432454;9.99990585411551;0.833506536068131;-0.005994002245525905;0.8053233062477344;-0.005791000993692581;1.034998855623068;0.8053359721296524
91.929331;1.0350942389144284;0.8333327927551382;0.8050713111522165;-0.02184847465579125;-0.021107435918920576;9.999907022622216;0.8335066361261902;-0.005994002179728828;0.8053233372943487;-0.005791000958961877;1.0349987245158117;0.8053359963006574
91.939331;1.0350945728217533;0.8333327188365188;0.8050711918612004;-0.021848474607899793;-0.02110743593090584;9.999908211792865;0.8335067329362283;-0.005994002113899674;0.8053233650653621;-0.005791000925956097;1.0349985912872968;0.8053360228139089
91.949331;1.0350949177299564;0.8333326411004237;0.8050710658964584;-0.02184847456023373;-0.021107435942543377;9.999909418305807;0.833506826261873;-0.00599400204805178;0.8053233895854376;-0.005791000894695591;1.0349984565444217;0.8053360516819414
91.959331;1.0350952731348657;0.8333325597286778;0.8050709338052453;-0.021848474512882098;-0.02110743595399717;9.999910639726936;0.833506915771294;-0.005994001982199549;0.805323410943722;-0.005791000865216061;1.034998320921391;0.805336082908275
91.969331;1.0350956384283667;0.8333324749198165;0.805070796107669;-0.02184847446589704;-0.021107435965382764;9.999911873503406;0.8335070011312737;-0.0059940019163458825;0.8053234292860731;-0.0057910008375179145;1.034998184933597;0.8053361164544027
91.979331;1.0350960130120008;0.8333323868878428;0.8050706532746014;-0.021848474419327534;-0.021107435976745866;9.999913116483013;0.8335070820909943;-0.005994001850470978;0.8053234447870323;-0.005791000811538855;1.0349980489284891;0.8053361523178674
91.989331;1.0350963963873705;0.8333322958812325;0.805070505778166;-0.021848474373235435;-0.02110743598808323;9.999914365691351;0.8335071584301742;-0.005994001784533018;0.8053234576001771;-0.005791000787175887;1.0349979131760545;0.8053361906613458
91.999331;1.0350967881457445;0.8333322022027478;0.8050703541371362;-0.021848474327679973;-0.02110743599936461;9.999915619393374;0.8335072298903199;-0.005994001718487219;0.8053234677537618;-0.005791000764308328;1.0349977779960673;0.8053362318234232
92.009331;1.0350971878849027;0.8333321062053087;0.8050701988973753;-0.02184847428269246;-0.02110743601053827;9.999916877398674;0.8335072962175328;-0.00599400165229529;0.8053234750828183;-0.00579100074279402;1.0349976437317605;0.8053362761878191
92.019331;1.0350975951148964;0.8333320082925154;0.805070040610775;-0.02184847423826137;-0.021107436021534722;9.999918140453149;0.833507357229831;-0.005994001585917752;0.8053234793156071;-0.005791000722467073;1.0349975105649338;0.8053363240454174
92.029331;1.0350980092052737;0.833331908911522;0.8050698798148525;-0.021848474194352322;-0.02110743603228999;9.9999194094281;0.8335074127967611;-0.005994001519309446;0.8053234801755736;-0.0057910007031462644;1.034997378418231;0.8053363755666596
92.039331;1.0350984294120242;0.8333318084708913;0.8050697170049128;-0.021848474150952087;-0.02110743604277089;9.999920684996157;0.8335074627603098;-0.0059940014524263955;0.805323477367008;-0.005791000684628206;1.0349972470731477;0.805336430842186
92.049331;1.0350988549535225;0.8333317072850648;0.8050695526009438;-0.021848474108083847;-0.021107436052972488;9.999921967615567;0.8335075068802497;-0.005994001385253943;0.8053234706027561;-0.005791000666675055;1.0349971163218636;0.8053364898902379
92.059331;1.0350992850221956;0.833331605651018;0.8050693868940799;-0.02184847406578607;-0.021107436062903318;9.999923257088769;0.8335075448261556;-0.005994001317837485;0.8053234597282793;-0.005791000649025111;1.034996985989717;0.805336552682441
92.069331;1.0350997187457833;0.8333315038979446;0.8050692200480298;-0.021848474024095597;-0.02110743607258048;9.9999245516847;0.8335075762116202;-0.005994001250275868;0.8053234447641409;-0.005791000631409105;1.0349968558885358;0.8053366192542754
92.079331;1.035100155251284;0.8333314023461648;0.8050690521992678;-0.021848473983051436;-0.02110743608203397;9.999925847917519;0.8335076007050873;-0.005994001182689057;0.8053234258248491;-0.0057910006135507485;1.0349967258259178;0.8053366897861226
92.089331;1.035100593816116;0.8333313013383999;0.8050688835648344;-0.02184847394269576;-0.021107436091306796;9.999927141586811;0.8335076181966872;-0.005994001115193246;0.8053234030233616;-0.005791000595172081;1.0349965956881053;0.8053367645516436
92.099331;1.035101033904753;0.8333312013250147;0.8050687144808502;-0.02184847390306368;-0.021107436100438397;9.99992842922972;0.833507628882313;-0.005994001047890208;0.805323376441432;-0.005791000576022347;1.0349964654600692;0.8053368438188689
92.109331;1.0351014750478194;0.833331102855401;0.8050685453642078;-0.021848473864185963;-0.021107436109450938;9.999929708736948;0.8335076332099961;-0.0059940009808649945;0.8053233461645409;-0.005791000555907478;1.034996335122829;0.8053369278023821
92.119331;1.035101916752051;0.8333310064956317;0.8050683766178358;-0.02184847382610926;-0.021107436118354667;9.999930979063054;0.833507631772205;-0.00599400091418254;0.8053233123360495;-0.005791000534695685;1.0349962045906576;0.8053370166203063
92.129331;1.0351023585227872;0.8333309127655895;0.8050682085333697;-0.02184847378891689;-0.02110743612716383;9.99993223999089;0.8335076251972857;-0.005994000847884937;0.8053232752203949;-0.005791000512302854;1.034996073797864;0.8053371102169771
92.139331;1.035102799894825;0.8333308221101229;0.8050680412870801;-0.02184847375273192;-0.021107436135918443;9.999933492160576;0.8335076140854725;-0.005994000782001534;0.8053232352271689;-0.005791000488667259;1.034995942839361;0.805337208311873
92.149331;1.035103240412967;0.8333307349031082;0.8050678750536724;-0.021848473717697506;-0.021107436144688848;9.999934736472188;0.8335075989986074;-0.0059940007165651035;0.8053231928223284;-0.005791000463730356;1.0349958120393243;0.8053373104151171
92.159331;1.0351036795892348;0.8333306514955566;0.8050677101064815;-0.021848473683957762;-0.021107436153541725;9.999935972827215;0.8335075804220624;-0.005994000651610283;0.8053231483912179;-0.005791000437439575;1.0349956819075878;0.8053374158688184
92.169331;1.035104116889626;0.8333305722401114;0.8050675468162389;-0.02184847365165202;-0.02110743616251053;9.999937199739007;0.8335075586936408;-0.005994000587156009;0.8053231021787108;-0.00579100040976142;1.0349955530066572;0.8053375238773974
92.179331;1.0351045517505515;0.833330497431071;0.805067385624893;-0.021848473620913425;-0.021107436171610736;9.999938415185172;0.8335075339699757;-0.005994000523200819;0.805323054329062;-0.005791000380684284;1.034995425796813;0.8053376335875997
92.189331;1.0351049835355273;0.8333304272362562;0.8050672270426329;-0.021848473591869373;-0.021107436180859043;9.999939617234544;0.8335075062265088;-0.005994000459743198;0.8053230049415088;-0.005791000350205089;1.0349953005637227;0.8053377442489937
92.199331;1.0351054114585223;0.8333303617101454;0.8050670716296502;-0.021848473564647752;-0.021107436190259482;9.999940804176116;0.8335074752604309;-0.005994000396814908;0.8053229540778019;-0.005791000318303366;1.034995177464334;0.8053378553349606
92.209331;1.0351058345896575;0.8333303008527876;0.8050669199509876;-0.02184847353938902;-0.021107436199781966;9.999941974815517;0.8335074407169332;-0.005994000334494112;0.8053229017689082;-0.005791000284922624;1.0349950565882864;0.8053379665432885
92.219331;1.0351062518975571;0.8333302446268865;0.8050667725486399;-0.0218484735162523;-0.021107436209351498;9.999943128207075;0.8335074021340945;-0.005994000272872252;0.805322848057087;-0.005791000249983493;1.0349949379727401;0.8053380777284818
92.229331;1.0351066622419893;0.8333301929533974;0.805066629956735;-0.021848473495411795;-0.021107436218847194;9.999944262402831;0.8335073589832289;-0.0059940002120206625;0.805322793035204;-0.005791000213421954;1.0349948216271763;0.8053381888155977
92.239331;1.0351070643801517;0.8333301457357707;0.8050664926997099;-0.021848473477048158;-0.021107436228116543;9.99994537365795;0.8335073107577007;-0.005994000152011126;0.805322736883668;-0.0057910001752216975;1.0349947076082027;0.8053382997152957
92.249331;1.0351074570724794;0.8333301028656298;0.8050663612609595;-0.02184847346132305;-0.02110743623699457;9.999946456727718;0.8335072570966723;-0.00599400009296148;0.8053226799117397;-0.005791000135412023;1.0349945961079043;0.8053384102760498
92.259331;1.0351078392300248;0.8333300642139173;0.8050662360685865;-0.02184847344834015;-0.021107436245314186;9.999947505400568;0.8335071978025417;-0.005994000035066609;0.8053226225283346;-0.00579100009403552;1.0349944874655754;0.8053385203157758
92.269331;1.0351082099818933;0.8333300296549723;0.805066117462885;-0.021848473438131066;-0.021107436252908392;9.999948512727855;0.8335071327410342;-0.005993999978605477;0.8053225651515344;-0.005791000051120251;1.034994382070643;0.8053386297047197
92.279331;1.0351085686341723;0.8333299990773643;0.8050660056475967;-0.021848473430686636;-0.02110743625961317;9.999949470795569;0.83350706176304;-0.00599399992390889;0.8053225081730586;-0.005791000006677038;1.0349942802537164;0.8053387383963888
92.289331;1.0351089146355892;0.8333299723550143;0.8050659006899605;-0.021848473425989747;-0.021107436265280378;9.999950370762019;0.8335069847139405;-0.0059939998712935086;0.8053224519572962;-0.005790999960722078;1.0349941822884206;0.8053388463752372
92.299331;1.0351092476315358;0.8333299493553241;0.8050658025478057;-0.02184847342400664;-0.021107436269778904;9.999951203809758;0.833506901476385;-0.005993999821006471;0.8053223968071189;-0.005790999913300796;1.0349940884928523;0.8053389536087893
92.309331;1.0351095674696245;0.8333299300306354;0.8050657110748827;-0.021848473424672946;-0.021107436272962635;9.999951961816935;0.8335068119959578;-0.005993999773221883;0.8053223429469143;-0.005790999864486662;1.0349939993056003;0.8053390600737865
92.319331;1.035109874094609;0.8333299144869558;0.8050656260250484;-0.021848473427908854;-0.021107436274643804;9.999952637091132;0.8335067163048758;-0.005993999728080298;0.8053222905596974;-0.005790999814378943;1.0349939152660408;0.8053391657958346
92.329331;1.0351101674824237;0.8333299028964298;0.8050655470808051;-0.021848473433626683;-0.02110743627460731;9.999953222343464;0.833506614550972;-0.00599399968571858;0.8053222398255357;-0.005790999763113938;1.034993836927573;0.8053392708254496
92.339331;1.0351104476400963;0.8333298953434208;0.8050654738914063;-0.021848473441716164;-0.02110743627264458;9.999953711319321;0.8335065070145019;-0.005993999646262237;0.8053221908967572;-0.0057909997108554784;1.0349937648306655;0.8053393752046101
92.349331;1.0351107145806226;0.8333298918227064;0.8050654061233352;-0.021848473452033522;-0.021107436268583704;9.999954099233483;0.8335063941173873;-0.0059939996098038574;0.805322143847932;-0.005790999657770049;1.0349936995770648;0.8053394789650505
92.359331;1.035110968312562;0.8333298923583241;0.8050653435170045;-0.02184847346439887;-0.021107436262302257;9.999954382730023;0.8335062764331596;-0.005993999576393528;0.805322098681445;-0.005790999604026003;1.0349936417789003;0.8053395821207859
92.369331;1.0351112089087027;0.83332989704902;0.8050652858834858;-0.021848473478612955;-0.021107436253706816;9.999954559802033;0.833506154671677;-0.005993999546039973;0.8053220553471311;-0.005790999549808814;1.034993591827175;0.8053396846880085
92.379331;1.0351114365440128;0.8333299060401989;0.8050652330127736;-0.021848473494491302;-0.021107436242700058;9.99995462969372;0.8335060296069909;-0.005993999518716567;0.8053220137290935;-0.005790999495319856;1.0349935497988647;0.8053397867539696
92.389331;1.0351116514036949;0.833329919483649;0.805065184590243;-0.021848473511868916;-0.021107436229175915;9.999954592414246;0.8335059019826304;-0.005993999494378423;0.8053219736619531;-0.005790999440759788;1.034993515631415;0.805339888534841
92.399331;1.0351118535676431;0.8333299374829309;0.805065140264411;-0.02184847353056918;-0.02110743621303753;9.999954448186651;0.8335057724619956;-0.005993999472984454;0.8053219349620842;-0.005790999386317511;1.034993489340486;0.8053399903864519
92.409331;1.0351120430004797;0.8333299600833673;0.8050650998249885;-0.021848473550379832;-0.02110743619420386;9.999954197417093;0.8335056416169567;-0.005993999454503004;0.8053218973817557;-0.005790999332159499;1.0349934710959505;0.8053400927455833
92.419331;1.0351122196378004;0.8333299873313302;0.8050650632462241;-0.02184847357105236;-0.02110743617260261;9.99995384079771;0.8335055099285019;-0.005993999438904966;0.8053218605382547;-0.005790999278410322;1.0349934611549865;0.8053401960410506
92.429331;1.0351123834925617;0.833330019313457;0.8050650305354374;-0.021848473592321088;-0.021107436148174393;9.99995337911459;0.8335053778265591;-0.005993999426165213;0.8053218239068487;-0.005790999225145792;1.0349934597635726;0.8053403006868556
92.439331;1.035112534717305;0.8333300560957575;0.8050650015933157;-0.021848473613937724;-0.02110743612089258;9.99995281293917;0.833505245771055;-0.005993999416269973;0.805321786858606;-0.005790999172408314;1.0349934671508065;0.8053404071270116
92.449331;1.0351126735936462;0.8333300976314086;0.8050649762120896;-0.02184847363569669;-0.021107436090767668;9.999952142269873;0.8335051143125211;-0.005993999409219834;0.8053217487595719;-0.0057909991202165535;1.0349934835846302;0.8053405158020948
92.459331;1.0351128005011285;0.8333301437648615;0.8050649541711196;-0.021848473657426797;-0.021107436057828173;9.999951366615193;0.8335049840556068;-0.005993999405026403;0.8053217090729999;-0.005790999068547006;1.0349935093450553;0.8053406270697109
92.469331;1.0351129159213421;0.8333301943002657;0.8050649353137563;-0.02184847367896747;-0.021107436022113037;9.999950486062017;0.8335048555505253;-0.005993999403691705;0.8053216673189495;-0.005790999017326934;1.0349935446161111;0.8053407411750024
92.479331;1.03511302041945;0.8333302490284065;0.8050649195467771;-0.021848473700165783;-0.021107435983670646;9.999949502475655;0.8335047292270488;-0.005993999405172;0.8053216229992888;-0.005790998966488999;1.0349935894339448;0.805340858272771
92.489331;1.0351131145674475;0.8333303077066201;0.8050649068413581;-0.021848473720885733;-0.021107435942544755;9.99994841993526;0.833504605405888;-0.005993999409358832;0.8053215756363472;-0.0057909989160417;1.0349936437176213;0.805340978486656
92.499331;1.0351131989145157;0.8333303700370671;0.8050648972382434;-0.02184847374099604;-0.021107435898776363;9.999947244416298;0.8335044843329196;-0.005993999416091188;0.8053215248201002;-0.005790998866077626;1.0349937072760331;0.8053411019593253
92.509331;1.0351132740485058;0.8333304356902008;0.8050648907786228;-0.02184847376035051;-0.021107435852428674;9.99994598268876;0.8335043661844341;-0.00599399942517438;0.8053214701820615;-0.005790998816737661;1.0349937797714643;0.8053412288417298
92.519331;1.035113340629894;0.8333305044087131;0.805064887424235;-0.021848473778802505;-0.021107435803600003;9.999944641241983;0.8335042510594659;-0.005993999436386978;0.805321411381686;-0.005790998768194011;1.034993860742686;0.8053413592615752
92.529331;1.035113399346135;0.833330576112852;0.8050648870549832;-0.021848473796235047;-0.021107435752419305;9.999943226380179;0.8335041389930987;-0.00599399944948472;0.8053213481756832;-0.005790998720644709;1.0349939497062008;0.8053414933005104
92.539331;1.0351134508379682;0.8333306508863368;0.8050648895128815;-0.02184847381255954;-0.02110743569904394;9.999941744823031;0.8335040299510712;-0.005993999464217731;0.8053212804735435;-0.005790998674293802;1.0349940462633131;0.8053416309504619
92.549331;1.035113495620248;0.833330728888172;0.8050648946301722;-0.021848473827701508;-0.021107435643650325;9.999940203487895;0.8335039238306112;-0.005993999480360964;0.805321208279965;-0.0057909986293368096;1.0349941501570372;0.8053417720705484
92.559331;1.0351135340469462;0.8333308102803286;0.8050649022085994;-0.021848473841609622;-0.021107435586417974;9.999938608538908;0.8335038205554077;-0.0059939994977413775;0.8053211316124691;-0.005790998585955662;1.0349942612413157;0.8053419163944264
92.569331;1.0351135663752533;0.8333308951730389;0.8050649119854806;-0.02184847385426255;-0.02110743552754388;9.999936964616138;0.8335037201701843;-0.005993999516238362;0.8053210504798501;-0.005790998544311818;1.0349943793811345;0.805342063560057
92.579331;1.035113592840921;0.8333309836201123;0.8050649236609435;-0.0218484738656484;-0.021107435467270116;9.999935274499993;0.8335036227886442;-0.005993999535754727;0.8053209648954698;-0.005790998504535614;1.0349945043355142;0.8053422131132696
92.589331;1.0351136136399068;0.8333310756687284;0.8050649369927045;-0.021848473875746958;-0.021107435405870442;9.999933539025433;0.8335035284815934;-0.0059939995561958895;0.8053208749115794;-0.005790998466706825;1.0349946357238267;0.8053423645145066
92.599331;1.0351136289038712;0.8333311713834698;0.8050649518652666;-0.021848473884534154;-0.02110743534360473;9.999931757622049;0.8335034372567388;-0.005993999577475582;0.8053207806648406;-0.005790998430853383;1.0349947731328422;0.8053425171755443
92.609331;1.0351136387371362;0.8333312708370577;0.8050649682459038;-0.021848473891987512;-0.021107435280683574;9.999929929670333;0.8335033491257602;-0.005993999599513972;0.8053206823975358;-0.00579099839699785;1.0349949162104584;0.8053426704826733
92.619331;1.0351136432350452;0.8333313741014858;0.8050649860944484;-0.021848473898083903;-0.021107435217269738;9.999928055405569;0.8335032641709638;-0.005993999622207369;0.8053205804355917;-0.005790998365210252;1.0349950646186223;0.805342823807875
92.629331;1.035113642493912;0.8333314812121249;0.8050650053402671;-0.021848473902792598;-0.021107435153500716;9.99992613551552;0.8335031825485257;-0.005993999645402789;0.8053204751222081;-0.005790998335615731;1.034995217945378;0.805342976568341
92.639331;1.0351136366720721;0.8333315921179041;0.8050650259188122;-0.021848473906064078;-0.021107435089493396;9.99992417081289;0.8335031044735399;-0.005993999668913922;0.8053203667344453;-0.005790998308372476;1.0349953757087267;0.8053431282742054
92.649331;1.0351136260331242;0.8333317066754793;0.8050650478086638;-0.021848473907837167;-0.021107435025332407;9.999922162786005;0.8335030302388642;-0.005993999692555097;0.8053202554311624;-0.005790998283654977;1.034995537408395;0.8053432784732816
92.659331;1.0351136108895074;0.8333318246903928;0.8050650710316983;-0.0218484739080767;-0.02110743496106179;9.999920113845878;0.8335029602246989;-0.005993999716155179;0.8053201412665084;-0.005790998261650097;1.0349957025246734;0.8053434266912352
92.669331;1.0351135915041587;0.8333319459565512;0.8050650956393569;-0.02184847390680371;-0.021107434896693505;9.999918027022076;0.8335028948978186;-0.005993999739558675;0.8053200242860304;-0.005790998242555405;1.034995870511944;0.8053435724603212
92.679331;1.0351135680417238;0.8333320702250139;0.8050651217489815;-0.021848473904079117;-0.021107434832226563;9.999915905993388;0.8335028347925428;-0.005993999762631518;0.8053199046415751;-0.005790998226559573;1.0349960408217034;0.8053437153583201
92.689331;1.0351135405592975;0.833332197129299;0.8050651495927804;-0.0218484738999617;-0.021107434767644092;9.99991375511268;0.8335027804282477;-0.005993999785271471;0.8053197825906834;-0.005790998213800193;1.0349962128565873;0.8053438549922004
92.699331;1.0351135090193762;0.8333323262095848;0.8050651794826847;-0.02184847389449257;-0.02110743470290347;9.999911578939281;0.8335027322187474;-0.005993999807405892;0.8053196583842633;-0.005790998204337141;1.034996385865612;0.8053439909640692
92.709331;1.0351134733156093;0.8333324570162639;0.8050652117172002;-0.021848473887715845;-0.02110743463795279;9.999909381917805;0.8335026904325191;-0.00599399982896823;0.8053195321921884;-0.005790998198174517;1.0349965589527195;0.8053441228730086
92.719331;1.0351134332496714;0.8333325891263649;0.8050652465163731;-0.0218484738797019;-0.021107434572744953;9.99990716828961;0.8335026552231792;-0.005993999849884671;0.8053194041172304;-0.0057909981953038325;1.034996731218617;0.8053442503546007
92.729331;1.0351133885041301;0.833332722112781;0.805065283993107;-0.021848473870551617;-0.02110743450722722;9.999904941913671;0.8335026267447007;-0.005993999870096385;0.8053192742344631;-0.005790998195731548;1.0349969018798477;0.8053443731039681
92.739331;1.0351133387316394;0.8333328555781224;0.8050653241521794;-0.02184847386038799;-0.021107434441341732;9.999902706507772;0.8335026052560465;-0.005993999889589872;0.8053191426304931;-0.005790998199487069;1.0349970703282847;0.8053444908451789
92.749331;1.03511328370137;0.8333329891715088;0.8050653669389323;-0.021848473849354653;-0.021107434375051262;9.999900466156681;0.8335025910946816;-0.005993999908397498;0.8053190094458434;-0.00579099820661008;1.034997236186656;0.8053446032990058
92.759331;1.0351132233570595;0.8333331225577887;0.8050654123286954;-0.021848473837627665;-0.02110743430835169;9.999898225052688;0.8335025845479277;-0.005993999926575817;0.8053188748898419;-0.005790998217119957;1.0349973993443986;0.8053447101933207
92.769331;1.0351131577578523;0.8333332554199947;0.8050654603877444;-0.021848473825417467;-0.02110743424125194;9.999895986773586;0.8335025857591744;-0.005993999944194392;0.8053187391984634;-0.005790998230991392;1.0349975599191397;0.8053448112844523
92.779331;1.0351130869686584;0.8333333874873142;0.8050655112466133;-0.021848473812941846;-0.02110743417374834;9.999893753972467;0.8335025947480361;-0.005993999961343241;0.8053186025721697;-0.005790998248156904;1.0349977181297314;0.8053449063633554
92.789331;1.0351130109679614;0.8333335185379814;0.8050655650256713;-0.02184847380039112;-0.02110743410582677;9.999891528640697;0.8335026114963595;-0.005993999978143674;0.8053184651415793;-0.0057909982685251295;1.0349978741675254;0.805344995239129
92.799331;1.0351129295959898;0.8333336483413997;0.8050656217727404;-0.021848473787918845;-0.021107434037485193;9.999889313054306;0.8335026359859589;-0.005993999994742565;0.8053183269690873;-0.005790998291988159;1.0349980281749143;0.8053450777104002
92.809331;1.0351128425612601;0.8333337765971468;0.805065681437666;-0.021848473775653878;-0.021107433968734636;9.999887110601733;0.8335026681254635;-0.0059940000112873836;0.8053181880760724;-0.0057909983184143655;1.0349981802864128;0.8053451535366751
92.819331;1.0351127495002148;0.8333339029832375;0.805065743874971;-0.021848473763709342;-0.021107433899581248;9.999884925352536;0.8335027076737028;-0.005994000027906918;0.8053180484506738;-0.005790998347654087;1.034998330594549;0.8053452224158979
92.829331;1.035112650039568;0.8333340272481408;0.8050658088103786;-0.021848473752173005;-0.02110743383003849;9.999882761154973;0.8335027542931543;-0.005994000044698935;0.8053179080421975;-0.005790998379565441;1.0349984790590556;0.8053452840161841
92.839331;1.0351125438266664;0.8333341492469608;0.8050658758134824;-0.02184847374108711;-0.021107433760159233;9.999880621662067;0.8335028076790523;-0.005994000061707814;0.8053177667888987;-0.005790998414028888;1.0349986254926684;0.8053453380454888
92.849331;1.0351124305679529;0.8333342689532841;0.8050659443715648;-0.021848473730455908;-0.021107433690035406;9.999878510960304;0.833502867630158;-0.005994000078915631;0.8053176246318005;-0.005790998450936756;1.0349987696375187;0.8053453842613368
92.859331;1.0351123101418653;0.8333343864581003;0.8050660139926341;-0.021848473720282112;-0.02110743361977499;9.999876433675977;0.8335029340289113;-0.005994000096268496;0.8053174814920213;-0.005790998490174934;1.0349989112278715;0.8053454224356412
92.869331;1.0351121826864762;0.8333345019718527;0.805066084255755;-0.021848473710576792;-0.021107433549485646;9.999874394683268;0.8335030067931656;-0.005994000113709917;0.8053173372731613;-0.005790998531619611;1.034999049988242;0.8053454523721294
92.879331;1.0351120485363685;0.8333346158350872;0.8050661548374008;-0.021848473701331726;-0.021107433479271784;9.999872399266293;0.8335030858365982;-0.005994000131183909;0.8053171919078157;-0.005790998575149318;1.0349991856111864;0.8053454739711555
92.889331;1.0351119081043523;0.8333347284642996;0.8050662255160753;-0.021848473692500415;-0.021107433409253584;9.999870453273848;0.833503171039274;-0.005994000148610325;0.8053170454429954;-0.005790998620642439;1.0349993177310024;0.8053454872512011
92.899331;1.0351117618036876;0.8333348402552457;0.8050662961569519;-0.021848473684012527;-0.021107433339575172;9.999868562629759;0.8335032622593976;-0.005994000165860546;0.8053168981385613;-0.005790998667959701;1.0349994459124554;0.8053454923008453
92.909331;1.0351116099923447;0.8333349515530885;0.8050663667318463;-0.021848473675803504;-0.021107433270376147;9.999866733143234;0.8335033593695639;-0.005994000182757223;0.8053167504884123;-0.005790998716946607;1.0349995696834877;0.805345489226689
92.919331;1.0351114529206704;0.8333350627015578;0.8050664373422873;-0.021848473667820903;-0.021107433201770765;9.999864970939658;0.8335034622330662;-0.005994000199109655;0.8053166031298569;-0.005790998767461723;1.034999688572335;0.8053454781272191
92.929331;1.035111290691918;0.8333351740991077;0.8050665081786045;-0.021848473660003455;-0.021107433133856403;9.999863282169157;0.8335035706489119;-0.005994000214755102;0.8053164567237785;-0.005790998819397562;1.034999802167902;0.8053454590675714
92.939331;1.0351111232710615;0.8333352862072122;0.8050665794578334;-0.021848473652263084;-0.02110743306671966;9.99986167167898;0.8335036843719374;-0.005994000229563336;0.8053163118681042;-0.0057909988726652754;1.0349999102217962;0.8053454320808056
92.949331;1.0351109505454579;0.8333353995301117;0.8050666513800426;-0.021848473644478613;-0.021107433000428024;9.999860142068224;0.8335038031508962;-0.005994000243421491;0.805316169064669;-0.005790998927153407;1.035000012682003;0.8053453972223675
92.959331;1.0351107723977888;0.8333355146103748;0.8050667240689595;-0.021848473636503364;-0.02110743293501928;9.999858693918894;0.8335039266883968;-0.005994000256232971;0.8053160287519588;-0.005790998982699095;1.03500010962524;0.8053453546114334
92.969331;1.0351105887367489;0.8333356320051515;0.8050667974802718;-0.021848473628189792;-0.021107432870502412;9.999857326524163;0.8335040546099524;-0.005994000267927735;0.8053158913418761;-0.005790999039102076;1.035000201202647;0.8053453044123821
92.979331;1.0351103994940531;0.8333357522219976;0.8050668713582245;-0.021848473619406734;-0.021107432806880235;9.999856038189714;0.8335041865067925;-0.005994000278478823;0.8053157572020684;-0.005790999096162463;1.0350002876401803;0.8053452467928576
92.989331;1.0351102046563327;0.8333358756698784;0.805066945311135;-0.021848473610032934;-0.02110743274417821;9.999854825877721;0.8335043219514892;-0.0059940002879070664;0.8053156266219975;-0.005790999153695538;1.03500036920063;0.8053451818959534
92.999331;1.0351100042992765;0.8333360026295391;0.8050670189216262;-0.021848473599947283;-0.021107432682455605;9.999853684753658;0.8335044604581848;-0.005994000296246624;0.8053154998151997;-0.005790999211531354;1.035000446071324;0.8053451098757083
93.009331;1.0351097985378332;0.8333361332613303;0.805067091798415;-0.021848473589033378;-0.021107432621807632;9.999852608329686;0.8335046014875142;-0.005994000303504792;0.8053153769705392;-0.005790999269533711;1.0350005183115616;0.8053450309942763
93.019331;1.0351095874349439;0.8333362676912018;0.8050671635737314;-0.02184847357719906;-0.021107432562371086;9.999851589177819;0.8335047445112038;-0.0059940003096623385;0.805315258325737;-0.005790999327626487;1.035000585973714;0.8053449456620692
93.029331;1.0351093709985404;0.8333364060850972;0.8050672338732455;-0.02184847356439592;-0.02110743250432013;9.999850619602267;0.8335048890712887;-0.005994000314689684;0.8053151441909397;-0.005790999385803836;1.0350006492559847;0.8053448543695079
93.039331;1.0351091492878466;0.8333365486452614;0.8050673023020223;-0.021848473550609065;-0.021107432447847792;9.999849692112136;0.8335050348326588;-0.00599400031854831;0.8053150348921477;-0.005790999444125411;1.035000708494341;0.8053447575992362
93.049331;1.0351089224913055;0.8333366955907425;0.8050673684537523;-0.02184847353582926;-0.02110743239314729;9.99984879997196;0.833505181630321;-0.005994000321193725;0.8053149307086312;-0.0057909995026986325;1.035000764054314;0.8053446557868167
93.059331;1.0351086908966685;0.8333368471352398;0.805067431900636;-0.021848473520048175;-0.021107432340398434;9.999847937471237;0.8335053294454261;-0.005994000322581343;0.805314831854134;-0.005790999561645267;1.0350008162504953;0.8053445493301831
93.069331;1.0351084548861889;0.8333370034465196;0.8050674921717086;-0.02184847350327149;-0.021107432289757973;9.999847099371562;0.8335054783094985;-0.005994000322658281;0.8053147384691642;-0.005790999621066461;1.0350008653194307;0.8053444386189454
93.079331;1.0351082150304503;0.8333371646265243;0.80506754876958;-0.02184847348552211;-0.021107432241357395;9.999846280046784;0.8335056282314586;-0.0059940003213627465;0.8053146506239564;-0.005790999681024548;1.035000911436112;0.8053443240512574
93.089331;1.0351079721032899;0.8333373307102222;0.8050676012384683;-0.021848473466828746;-0.021107432195305406;9.99984547313282;0.8335057791808057;-0.005994000318655948;0.8053145683559504;-0.005790999741528122;1.0350009547498797;0.8053442060628002
93.099331;1.035107726940766;0.833337501643014;0.8050676492199991;-0.021848473447210307;-0.02110743215168799;9.999844671593978;0.8335059310866351;-0.005994000314559534;0.8053144917068413;-0.005790999802518244;1.0350009954473194;0.8053440851741879
93.109331;1.0351074803174722;0.8333376772400167;0.8050676924511485;-0.02184847342666918;-0.021107432110575173;9.999843868088572;0.8335060838315662;-0.005994000309161795;0.8053144207237699;-0.005790999863887167;1.0350010338046693;0.805343961997986
93.119331;1.0351072329228483;0.8333378571875525;0.8050677307422031;-0.02184847340519407;-0.021107432072036643;9.99984305585563;0.8335062372264529;-0.005994000302604892;0.8053143554496962;-0.0057909999255188705;1.0350010701442924;0.8053438371986228
93.129331;1.0351069853612664;0.8333380411393282;0.8050677639560883;-0.02184847338275635;-0.021107432036134462;9.999842229350982;0.8335063909788178;-0.0059940002950745795;0.8053142959459856;-0.005790999987313436;1.0350011047368535;0.8053437114499572
93.139331;1.035106738174901;0.8333382288370177;0.8050677919952653;-0.021848473359299153;-0.021107432002890447;9.999841384060709;0.8335065447171007;-0.005994000286772929;0.8053142423456121;-0.005791000049189823;1.0350011377459003;0.8053435854272066
93.149331;1.0351064919232607;0.8333384201223959;0.8050678147947811;-0.02184847333474021;-0.021107431972273705;9.999840516511329;0.8335066980530871;-0.005994000277872756;0.8053141948619285;-0.005791000111078359;1.0350011692377035;0.8053434598279738
93.159331;1.0351062472161883;0.8333386148458541;0.8050678323054705;-0.021848473308992367;-0.021107431944216347;9.999839624847494;0.8335068506004029;-0.00599400026850111;0.8053141537013538;-0.005791000172913881;1.0350011992568837;0.8053433353663509
93.169331;1.0351060046275735;0.8333388128061727;0.8050678445031624;-0.021848473281987257;-0.021107431918636375;9.99983870892313;0.8335070019494752;-0.0059940002587713995;0.8053141189614889;-0.0057910002346253904;1.0350012279092295;0.805343212722101
93.179331;1.03510576462169;0.8333390137678145;0.8050678514214278;-0.021848473253697848;-0.021107431895466718;9.999837769478084;0.833507151643843;-0.005994000248829839;0.8053140906095614;-0.0057910002961125365;1.0350012553411039;0.8053430924987379
93.189331;1.0351055276068037;0.8333392174543717;0.8050678531302217;-0.02184847322415417;-0.02110743187467802;9.999836807160206;0.8335072991872787;-0.005994000238864815;0.8053140685083947;-0.005791000357230398;1.0350012816453287;0.805342975223479
93.199331;1.0351052940110426;0.8333394234729108;0.8050678496754945;-0.0218484731934426;-0.02110743185627935;9.999835821963647;0.8335074440744233;-0.0059940002290663486;0.8053140524176955;-0.005791000417815473;1.0350013068283306;0.8053428613528474
93.209331;1.0351050642303612;0.8333396312592248;0.8050678410768005;-0.021848473161696066;-0.021107431840299257;9.999834813276962;0.8335075857920412;-0.0059940002196007865;0.8053140419771584;-0.005791000477733942;1.0350013308642407;0.8053427512594853
93.219331;1.0351048385545454;0.8333398400954791;0.8050678273911707;-0.02184847312908389;-0.021107431826759133;9.999833780709539;0.8335077237827463;-0.005994000210631677;0.8053140367186034;-0.005791000536893901;1.0350013537564051;0.8053426452271957
93.229331;1.035104617244013;0.8333400491618905;0.8050678087656755;-0.021848473095796787;-0.021107431815665312;9.999832724547469;0.8335078574244781;-0.005994000202328412;0.8053140361222555;-0.0057910005952181;1.035001375561682;0.8053425434633779
93.239331;1.035104400636541;0.8333402575981445;0.8050677854252066;-0.021848473062028945;-0.02110743180702498;9.999831644987617;0.8335079860526553;-0.005994000194843415;0.8053140396903847;-0.005791000652620923;1.0350013963936584;0.805342446102776
93.249331;1.035104189135369;0.8333404645864891;0.805067757620183;-0.021848473027967188;-0.021107431800866733;9.999830541687745;0.8335081090079527;-0.005994000188289877;0.8053140469780583;-0.005791000709004844;1.0350014164415289;0.8053423531933385
93.259331;1.0351039831369109;0.8333406694528324;0.8050677256061948;-0.0218484729937817;-0.02110743179725777;9.999829414330225;0.8335082257061445;-0.005994000182736203;0.8053140575428938;-0.005791000764265032;1.035001435997591;0.805342264695641
93.269331;1.0351037829918972;0.8333408717057802;0.8050676896767132;-0.021848472959616422;-0.021107431796303915;9.999828262945899;0.833508335723525;-0.005994000178218281;0.8053140708866645;-0.005791000818286598;1.0350014554382454;0.8053421805144835
93.279331;1.035103589044617;0.8333410709687878;0.805067650202668;-0.021848472925601502;-0.02110743179813093;9.999827087804064;0.8335084388430791;-0.005994000174752353;0.8053140864846676;-0.005791000870931133;1.0350014751634675;0.8053421005252469
93.289331;1.0351034016807903;0.8333412669332113;0.805067607641245;-0.021848472891880206;-0.021107431802865218;9.999825889482251;0.8335085350296828;-0.0059940001723311235;0.8053141038383372;-0.005791000922032755;1.035001495501008;0.8053420245633612
93.299331;1.035103221281903;0.833341459399889;0.8050675624932029;-0.021848472858614607;-0.021107431810612805;9.99982466909291;0.8335086243679654;-0.005994000170919447;0.8053141224713692;-0.005791000971424847;1.0350015166007873;0.8053419523988149
93.309331;1.0351030481451444;0.8333416483033091;0.8050675152252806;-0.021848472825963635;-0.021107431821438243;9.99982342845172;0.8335087069913905;-0.005994000170472009;0.8053141419435023;-0.005791001018974011;1.0350015384348772;0.8053418837414291
93.319331;1.0351028824758104;0.833341833681732;0.8050674662249047;-0.02184847279404308;-0.021107431835365502;9.999822169866786;0.833508783015669;-0.00599400017094613;0.8053141619093502;-0.0057910010645778566;1.035001560929821;0.8053418182928294
93.329331;1.0351027244046649;0.8333420156300516;0.8050674158086445;-0.02184847276289079;-0.021107431852398245;9.99982089582894;0.8335088525102884;-0.005994000172273502;0.8053141821318526;-0.00579100110814123;1.0350015841229159;0.8053417557975524
93.339331;1.0351025739691833;0.8333421942380663;0.8050673642794337;-0.021848472732473395;-0.02110743187253522;9.999819609087117;0.8335089155138973;-0.005994000174319137;0.8053142024361712;-0.005791001149565849;1.0350016081989655;0.805341696057417
93.349331;1.0351024311553043;0.8333423695446495;0.80506731201901;-0.021848472702731617;-0.02110743189577594;9.999818312834064;0.8335089720568866;-0.005994000176871312;0.8053142226819221;-0.005791001188763083;1.035001633360654;0.8053416389453205
93.359331;1.0351022960092997;0.8333425415646609;0.8050672595299397;-0.021848472673622627;-0.021107431922113964;9.999817011047265;0.8335090221629399;-0.005994000179666143;0.8053142427661829;-0.005791001225688784;1.0350016596764167;0.8053415844185362
93.369331;1.0351021686603008;0.8333427103406205;0.8050672073824056;-0.021848472645131557;-0.02110743195151303;9.99981570856155;0.8335090658160895;-0.0059940001824394734;0.8053142626106852;-0.00579100126035715;1.035001687056128;0.8053415324772012
93.379331;1.0351020492536325;0.8333428758914455;0.8050671561223106;-0.021848472617264986;-0.021107431983886538;9.999814410513682;0.8335091029437267;-0.00599400018498202;0.8053142821304452;-0.005791001292805703;1.035001715347639;0.8053414831009649
93.389331;1.0351019379150348;0.8333430380937952;0.8050671062077652;-0.021848472590055942;-0.02110743201910182;9.999813122754365;0.8335091334898871;-0.005994000187149461;0.8053143012235285;-0.0057910013230664135;1.0350017444492403;0.8053414362473597
93.399331;1.0351018347209215;0.8333431966558825;0.805067058006045;-0.02184847256357816;-0.02110743205700787;9.999811853242864;0.8335091574995508;-0.005994000188825132;0.8053143198152517;-0.0057910013511785;1.0350017743145172;0.8053413918836554
93.409331;1.0351017396320252;0.8333433511929269;0.8050670118090817;-0.021848472537941234;-0.021107432097461062;9.999810611967877;0.8335091751027793;-0.005994000189876145;0.8053143379136686;-0.00579100137720608;1.0350018048700311;0.8053413499739992
93.419331;1.0351016524332375;0.8333435012784245;0.8050669678031832;-0.02184847251327304;-0.021107432140322683;9.999809409400914;0.833509186436526;-0.00599400019013447;0.8053143556224474;-0.005791001401235545;1.0350018360220585;0.8053413104542705
93.429331;1.035101572736466;0.8333436464123665;0.8050669260396183;-0.021848472489711567;-0.021107432185444083;9.99980825587513;0.8335091915695805;-0.00599400018943022;0.8053143731343801;-0.005791001423360688;1.035001867778968;0.8053412732467629
93.439331;1.0351015000934667;0.8333437859946478;0.8050668864568453;-0.02184847246739375;-0.021107432232666767;9.999807162046665;0.8335091904922255;-0.005994000187642175;0.8053143907058263;-0.005791001443658087;1.0350019003353346;0.8053412382630804
93.449331;1.0351014341267244;0.8333439193813142;0.805066848902325;-0.021848472446439053;-0.021107432281831574;9.999806138460832;0.8335091831790123;-0.005994000184687342;0.805314408627715;-0.005791001462164492;1.035001934026028;0.8053412053951755
93.459331;1.0351013745263948;0.8333440459556661;0.8050668131515002;-0.02184847242694269;-0.021107432332788563;9.999805194486207;0.8335091696191513;-0.005994000180467495;0.8053144272154408;-0.005791001478880266;1.035001969196487;0.8053411745895475
93.469331;1.035101320944086;0.8333441651594701;0.805066778937995;-0.021848472408975216;-0.021107432385413794;9.999804338243347;0.8335091498162591;-0.00599400017485419;0.8053144467593969;-0.005791001493799562;1.0350020061199297;0.8053411459347677
93.479331;1.0351012729005173;0.8333442764969555;0.8050667459654182;-0.02184847239258085;-0.021107432439615544;9.99980357696225;0.8335091238423796;-0.005994000167727232;0.8053144674711037;-0.005791001506936702;1.0350020450069637;0.8053411195867979
93.489331;1.035101229764522;0.8333443795026837;0.8050667139368578;-0.021848472377770455;-0.021107432495302125;9.999802916929125;0.833509091864172;-0.005994000159009352;0.8053144895007831;-0.005791001518307851;1.0350020860104339;0.8053410956034528
93.499331;1.0351011908148136;0.8333444737025241;0.8050666826050444;-0.02184847236451334;-0.021107432552335662;9.999802363362614;0.8335090540579304;-0.005994000148664642;0.8053145129799338;-0.005791001527891074;1.0350021291845617;0.8053410738901338
93.509331;1.0351011553108151;0.8333445586182683;0.8050666517801647;-0.021848472352748487;-0.021107432610515474;9.999801920425853;0.8335090105453945;-0.005994000136683359;0.8053145380434749;-0.005791001535638443;1.0350021744563245;0.8053410542406823
