time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
93.519331;1.0351011225080229;0.8333446338064915;0.8050666213105487;-0.021848472342423392;-0.02110743266959012;9.999801591612385;0.8335089614612575;-0.005994000123068959;0.8053145648381966;-0.005791001541518627;1.0350022216338335;0.8053410363591522
93.529331;1.0351010916773016;0.8333446989102309;0.8050665910716089;-0.021848472333528306;-0.021107432729286058;9.999801380373187;0.8335089070583894;-0.0059940001078359765;0.8053145935059645;-0.00579100154552662;1.0350022704192716;0.8053410198913407
93.539331;1.0351010621504435;0.8333447537020038;0.8050665609589536;-0.021848472326090437;-0.02110743278933253;9.999801289966012;0.833508847718597;-0.005994000091021957;0.8053146241449556;-0.005791001547679561;1.035002320407129;0.8053410044883061
93.549331;1.0351010333216437;0.8333447980709753;0.8050665309002285;-0.02184847232014685;-0.02110743284946397;9.999801322734774;0.8335087838761778;-0.005994000072694284;0.805314656822197;-0.005791001548017951;1.035002371114724;0.8053409898511089
93.559331;1.0351010045895699;0.8333448319437631;0.805066500858777;-0.021848472315737163;-0.021107432909437857;9.999801480022642;0.8335087159690197;-0.005994000052944198;0.8053146916324536;-0.005791001546613174;1.0350024220496448;0.8053409757729433
93.569331;1.0351009753410207;0.8333448552072509;0.8050664707739673;-0.02184847231291512;-0.02110743296907599;9.99980176214684;0.833508644447115;-0.005994000031877507;0.8053147287140178;-0.00579100154359038;1.0350024727214204;0.805340962167987
93.579331;1.035100945053765;0.8333448677129454;0.8050664404899864;-0.021848472311755657;-0.021107433028269278;9.999802167916924;0.8335085697829548;-0.005994000009608685;0.805314768222227;-0.0057910015391425184;1.0350025226296444;0.8053409490348816
93.589331;1.0351009134209739;0.8333448693387235;0.8050664097571637;-0.021848472312343808;-0.021107433086939516;9.999802694718873;0.83350849246847;-0.005993999986254048;0.8053148102685777;-0.005791001533520222;1.0350025713269386;0.8053409364093819
93.599331;1.0351008803746127;0.8333448600292857;0.8050663783046713;-0.021848472314753613;-0.02110743314500376;9.999803339218605;0.8335084129912766;-0.005993999961922481;0.8053148548651219;-0.0057910015270032774;1.0350026184752337;0.8053409243779179
93.609331;1.0351008460281257;0.8333448398119322;0.8050663459252249;-0.021848472319044257;-0.021107433202360193;9.999804097817224;0.8335083318003962;-0.00599399993671632;0.805314901966538;-0.0057910015198600505;1.035002663843107;0.805340913114902
93.619331;1.035100810619537;0.8333448087967615;0.805066312487121;-0.021848472325263907;-0.021107433258900788;9.99980496674621;0.8335082493313862;-0.005993999910742464;0.8053149515426017;-0.005791001512324113;1.0350027073055679;0.8053409028690323
93.629331;1.035100774471654;0.8333447671400672;0.8050662778768671;-0.021848472333433563;-0.02110743331453889;9.9998059419173;0.833508166108706;-0.005993999884110962;0.8053150035763534;-0.005791001504605475;1.0350027488200773;0.8053408938732077
93.639331;1.0351007379388508;0.8333447150044451;0.805066241971823;-0.02184847234352484;-0.021107433369222574;9.999807018354899;0.8335080828222857;-0.005993999856914982;0.8053150580514644;-0.005791001496913624;1.0350027883862885;0.805340886225446
93.649331;1.0351007013441933;0.8333446525789248;0.8050662046579036;-0.02184847235545397;-0.021107433422935785;9.999808189899756;0.8335080003133474;-0.005993999829224791;0.8053151149932214;-0.005791001489461945;1.0350028260685737;0.8053408798415045
93.659331;1.035100664951342;0.8333445801487147;0.8050661658595322;-0.021848472369094023;-0.021107433475696935;9.999809449934801;0.8335079195211162;-0.005993999801109177;0.805315174478072;-0.005791001482446205;1.035002862033358;0.8053408745079128
93.669331;1.0351006290161224;0.8333444981381284;0.8050661255839443;-0.02184847238429742;-0.021107433527557718;9.999810792215934;0.8335078414042549;-0.005993999772654936;0.8053152365444438;-0.0057910014760151505;1.0350028965017484;0.8053408699461532
93.679331;1.0351005938557127;0.8333444070826269;0.8050660839427007;-0.02184847240092798;-0.02110743357861305;9.999812210832133;0.8335077668154112;-0.005993999743974003;0.8053153010906821;-0.00579100147025446;1.035002929626956;0.805340865831658
93.689331;1.0351005598296068;0.8333443075520415;0.8050660411336434;-0.02184847241889337;-0.02110743362899951;9.999813699484712;0.8335076964048622;-0.005993999715207165;0.8053153678781505;-0.0057910014651960445;1.0350029613978535;0.8053408618352059
93.699331;1.0351005272823413;0.833344200075006;0.8050659974274375;-0.021848472438137874;-0.021107433678856678;9.999815250767858;0.8335076306227476;-0.005993999686516383;0.8053154366514083;-0.005791001460850793;1.0350029916216756;0.8053408577344353
93.709331;1.0351004965287705;0.8333440850928069;0.8050659531650444;-0.021848472458594965;-0.021107433728283925;9.999816856124356;0.8335075697595205;-0.0059939996580584305;0.805315507245604;-0.005791001457244037;1.0350030199473055;0.8053408534791633
93.719331;1.0351004678442026;0.8333439629321518;0.805065908724291;-0.021848472480158608;-0.02110743377732702;9.999818506323018;0.8335075139413647;-0.005993999629960069;0.8053155795639492;-0.005791001454423819;1.0350030459619102;0.805340849149455
93.729331;1.0351004413993685;0.8333438338111595;0.8050658644449663;-0.02184847250268538;-0.021107433825984262;9.999820191791157;0.8335074630994554;-0.005993999602327446;0.8053156534877008;-0.005791001452436947;1.0350030693645758;0.8053408449321252
93.739331;1.035100417156159;0.8333436979026136;0.8050658205792601;-0.0218484725259933;-0.02110743387421888;9.999821902609384;0.8335074170112685;-0.005993999575270084;0.8053157288287697;-0.005791001451310465;1.0350030900485645;0.8053408411234028
93.749331;1.0351003948354718;0.8333435553964804;0.8050657773011711;-0.021848472549864197;-0.02110743392197036;9.999823628452273;0.8335073754308631;-0.005993999548885338;0.8053158053300538;-0.005791001451049702;1.035003108030678;0.8053408380340371
93.759331;1.0351003740254126;0.8333434065065417;0.8050657347211382;-0.0218484725740714;-0.021107433969152174;9.999825358795729;0.8335073381820114;-0.0059939995232216265;0.8053158826826459;-0.005791001451627065;1.0350031233780408;0.8053408358584893
93.769331;1.0351003543398754;0.8333432514480252;0.8050656929075826;-0.021848472598414288;-0.02110743401564459;9.999827083472104;0.8335073051427146;-0.005993999498276529;0.8053159605749393;-0.005791001452974627;1.035003136236871;0.8053408346653791
93.779331;1.0351003355217063;0.8333430903923654;0.8050656519471069;-0.02184847262273209;-0.021107434061302666;9.99982879341841;0.8335072761815984;-0.005993999474019975;0.8053160387671171;-0.005791001455005115;1.0350031469015708;0.805340834487504
93.789331;1.0351003174975415;0.8333429233959406;0.8050656120037802;-0.021848472646911126;-0.021107434105978585;9.999830481055163;0.8335072511044057;-0.005993999450409851;0.8053161171039005;-0.005791001457643314;1.035003155813036;0.8053408353945193
93.799331;1.035100300383963;0.8333427503706915;0.8050655733303996;-0.021848472670892845;-0.02110743414953628;9.999832140034739;0.8335072296541314;-0.005993999427401989;0.8053161954407353;-0.005791001460830542;1.035003163498744;0.8053408374916234
93.809331;1.035100284388564;0.8333425711372534;0.8050655362256737;-0.0218484726946529;-0.02110743419185465;9.99983376515348;0.8335072115723511;-0.005993999404954441;0.8053162735884238;-0.005791001464498441;1.035003170560116;0.8053408408563921
93.819331;1.03510026966664;0.8333423855131372;0.8050655009712865;-0.02184847271817362;-0.021107434232842302;9.999835352872099;0.8335071966530071;-0.005993999383020152;0.8053163513352934;-0.005791001468552214;1.0350031776705448;0.8053408455093378
93.829331;1.035100256283566;0.833342193383936;0.8050654677814119;-0.02184847274145285;-0.021107434272453093;9.999836901581654;0.8335071847462029;-0.00599399936154184;0.8053164285095186;-0.005791001472879771;1.0350031854999115;0.8053408514874557
93.839331;1.0351002442828423;0.8333419947162417;0.8050654367865877;-0.021848472764521443;-0.021107434310679105;9.999838411076137;0.8335071757205298;-0.005993999340466084;0.8053165050320558;-0.005791001477358646;1.035003194655468;0.805340858931658
93.849331;1.0351002337108213;0.8333417895147988;0.8050654080865787;-0.021848472787436162;-0.02110743434754171;9.99983988193242;0.8335071694082639;-0.005993999319774792;0.8053165809001455;-0.005791001481849619;1.0350032056448208;0.8053408680973595
93.859331;1.0351002245371685;0.8333415778248424;0.8050653818358922;-0.021848472810255974;-0.02110743438308733;9.999841315500845;0.8335071655732404;-0.005993999299499041;0.8053166561023528;-0.005791001486200729;1.0350032187616571;0.8053408793233815
93.869331;1.0351002165712508;0.8333413598133689;0.8050653582624049;-0.021848472833015886;-0.021107434417370122;9.999842714361453;0.833507163919678;-0.005993999279688232;0.8053167305773515;-0.005791001490273391;1.035003234013987;0.8053408929870927
93.879331;1.035100209466303;0.8333411358350595;0.8050653376251823;-0.021848472855719354;-0.02110743445043922;9.99984408260622;0.8335071641256343;-0.005993999260382717;0.8053168042590388;-0.005791001493959282;1.0350032511967473;0.8053409094375203
93.889331;1.0351002028024865;0.8333409064364823;0.805065320219571;-0.021848472878364902;-0.021107434482340943;9.999845425769305;0.8335071658699629;-0.005993999241639547;0.8053168771176366;-0.005791001497168803;1.035003269964353;0.8053409289547536
93.899331;1.0351001961756856;0.8333406723026449;0.8050653064096456;-0.021848472900976267;-0.02110743451311476;9.999846750501016;0.8335071688163607;-0.005993999223568976;0.8053169491712011;-0.005791001499826081;1.0350032898417563;0.8053409517792148
93.909331;1.0351001891924974;0.8333404341513229;0.8050652965844215;-0.021848472923589518;-0.02110743454278543;9.999848063583359;0.8335071725470182;-0.005993999206329223;0.8053170205158106;-0.005791001501885316;1.0350033102715137;0.8053409781646517
93.919331;1.0351001813741294;0.8333401926369519;0.8050652910825521;-0.021848472946210822;-0.02110743457136608;9.999849370545984;0.8335071765027082;-0.005993999190095286;0.8053170913331431;-0.005791001503344967;1.0350033306878372;0.805341008395187
93.929331;1.0351001721014872;0.8333399483214747;0.8050652901610795;-0.021848472968804544;-0.02110743459886701;9.999850674824412;0.8335071799830923;-0.005993999175026797;0.8053171618297864;-0.005791001504254122;1.0350033505247582;0.8053410427610774
93.939331;1.0351001606731953;0.8333397016756385;0.8050652940143449;-0.021848472991325325;-0.02110743462530215;9.999851977256972;0.8335071822150827;-0.005993999161235288;0.805317232186899;-0.0057910015047121875;1.0350033691425788;0.805341081527292
93.949331;1.035100146420946;0.8333394530691406;0.8050653028252304;-0.021848473013751712;-0.021107434650685847;9.99985327572474;0.8335071824536947;-0.005993999148771065;0.8053173025713981;-0.005791001504849442;1.0350033857965473;0.8053411249260325
93.959331;1.0351001288133443;0.8333392027815166;0.805065316765536;-0.021848473036099356;-0.021107434675015496;9.999854565680293;0.8335071800302494;-0.005993999137655722;0.8053173731710852;-0.005791001504787073;1.035003399792802;0.8053411731552668
93.969331;1.035100107514505;0.8333389510308817;0.8050653359272077;-0.021848473058424307;-0.021107434698262366;9.999855841037899;0.833507174346737;-0.005993999127928557;0.8053174442316046;-0.005791001504608729;1.0350034106921377;0.8053412263801109
93.979331;1.0351000823705696;0.8333386979568373;0.8050653602774069;-0.021848473080827335;-0.021107434720385523;9.999857094440399;0.8335071649054671;-0.005993999119650449;0.8053175160382021;-0.005791001504368002;1.0350034182879337;0.805341284751418
93.989331;1.035100053351768;0.8333384435843215;0.8050653896622645;-0.021848473103460973;-0.021107434741351377;9.999858317741202;0.8335071513486162;-0.005993999112878556;0.8053175888192878;-0.005791001504112995;1.0350034224265046;0.805341348404302
93.999331;1.0351000205254655;0.8333381878586756;0.8050654238423536;-0.021848473126521474;-0.021107434761145093;9.999859503624705;0.8335071334203202;-0.005993999107655501;0.8053176626859341;-0.005791001503908167;1.0350034229455296;0.8053414174213374
94.009331;1.0350999840621362;0.8333379307360832;0.8050654625516569;-0.021848473150221415;-0.021107434779766593;9.999860647257616;0.8335071108924228;-0.005993999104005264;0.805317737670395;-0.005791001503842324;1.035003419736365;0.8053414917823551
94.019331;1.0350999442076252;0.8333376722617435;0.8050655055264406;-0.021848473174766167;-0.021107434797217287;9.999861746534586;0.8335070835356677;-0.005993999101925921;0.8053178138181998;-0.005791001504008899;1.0350034127448196;0.8053415713336483
94.029331;1.0350999012015987;0.8333374126339597;0.805065552484768;-0.021848473200343776;-0.021107434813505774;9.999862801350131;0.8335070511319846;-0.005993999101394125;0.8053178912768315;-0.005791001504481733;1.035003401913743;0.805341655823573
94.039331;1.0350998551847828;0.8333371522258659;0.805065603099976;-0.02184847322712319;-0.02110743482866578;9.999863812739154;0.8335070134790769;-0.005993999102378865;0.8053179703215068;-0.005791001505321989;1.0350033871724584;0.8053417449704409
94.049331;1.0350998061478636;0.8333368915157134;0.8050656570056236;-0.021848473255247355;-0.02110743484274662;9.999864781994418;0.8335069703531577;-0.005993999104854507;0.8053180513322604;-0.005791001506601035;1.0350033684404683;0.8053418384874019
94.059331;1.0350997539538243;0.8333366309977177;0.8050657138134971;-0.02184847328481865;-0.021107434855779608;9.999865710113072;0.8335069214675905;-0.00599399910881456;0.8053181347757653;-0.0057910015084114115;1.0350033456015832;0.8053419360748527
94.069331;1.0350996983947072;0.8333363711430624;0.8050657730754459;-0.021848473315906818;-0.02110743486775757;9.999866597406294;0.8335068664901527;-0.005993999114283668;0.8053182211551745;-0.005791001510869488;1.0350033184664102;0.8053420374258067
94.079331;1.0350996392407947;0.833336112402034;0.8050658342291043;-0.021848473348574184;-0.021107434878639135;9.999867442803662;0.8335068050839575;-0.00599399912131537;0.8053183109149259;-0.005791001514117087;1.0350032867183312;0.8053421422472373
94.089331;1.0350995763328505;0.8333358552426647;0.805065896664352;-0.021848473382880106;-0.021107434888369987;9.99986824370443;0.83350673694415;-0.005993999129969398;0.8053184043902888;-0.005791001518311893;1.0350032499076218;0.8053422502769316
94.099331;1.0350995096972389;0.8333356001625826;0.8050659598767227;-0.02184847341886833;-0.021107434896914905;9.999868996891609;0.8335066618684803;-0.0059939991402889236;0.8053185018179881;-0.005791001523602976;1.035003207573845;0.8053423612775494
94.109331;1.035099439565279;0.8333353476442295;0.8050660235202126;-0.021848473456553646;-0.021107434904280152;9.999869699632033;0.8335065797679507;-0.005993999152303622;0.8053186033203051;-0.005791001530109255;1.0350031593726967;0.8053424749951955
94.119331;1.0350993662998698;0.8333350981332686;0.8050660873242098;-0.021848473495924024;-0.02110743491051784;9.999870350396462;0.8335064905587181;-0.005993999166044085;0.8053187088693363;-0.005791001537910301;1.0350031050535626;0.8053425911306488
94.129331;1.035099290314764;0.8333348520642297;0.8050661510080731;-0.021848473536970076;-0.02110743491571994;9.999870949024162;0.8335063941105476;-0.00599399918153408;0.805318818299449;-0.005791001547050659;1.03500304439091;0.805342709381885
94.139331;1.0350992120124745;0.8333346098651644;0.8050662142466763;-0.021848473579708462;-0.021107434919987914;9.99987149619377;0.8335062903050174;-0.005993999198766834;0.8053189313387041;-0.005791001557558221;1.03500297719204;0.8053428295032548
94.149331;1.0350991317737046;0.8333343719111278;0.8050662766791074;-0.021848473624167235;-0.021107434923401246;9.999871992532404;0.8335061790900223;-0.005993999217697286;0.8053190476356287;-0.005791001569455655;1.0350029032872694;0.8053429513003939
94.159331;1.0350990500157877;0.833334138494956;0.8050663379725638;-0.02184847367035172;-0.021107434926027638;9.99987243776698;0.8335060605216814;-0.005993999238254633;0.8053191667819074;-0.005791001582753416;1.0350028224860146;0.8053430745672684
94.169331;1.0350989672109026;0.833333909819135;0.8050663978803793;-0.021848473718228133;-0.021107434927945815;9.999872830446481;0.833505934785525;-0.005993999260359374;0.8053192882789774;-0.0057910015974350975;1.0350027346148678;0.8053431990336543
94.179331;1.0350988838252277;0.8333336859436885;0.8050664562318187;-0.021848473767727666;-0.021107434929256347;9.999873168589748;0.8335058021826187;-0.005993999283935023;0.8053194114786759;-0.005791001613434938;1.0350026395710141;0.8053433243574497
94.189331;1.035098800266058;0.8333334667608925;0.8050665128929838;-0.021848473818753444;-0.021107434930091474;9.999873450506856;0.8335056631266705;-0.005993999308905555;0.8053195355938824;-0.005791001630618039;1.0350025372913025;0.8053434501161556
94.199331;1.0350987168276282;0.833333252074679;0.8050665677535934;-0.021848473871200008;-0.021107434930610326;9.99987367514374;0.8335055181119966;-0.005993999335173456;0.8053196597738314;-0.005791001648780051;1.0350024277584071;0.8053435757943713
94.209331;1.0350986336396988;0.833333041718907;0.805066620739505;-0.02184847392498323;-0.021107434930982872;9.999873842083314;0.8335053676053449;-0.005993999362587128;0.8053197831697539;-0.005791001667653264;1.0350023110823816;0.8053437008263993
94.219331;1.035098550673337;0.8333328356112911;0.8050666718085978;-0.02184847398005578;-0.021107434931372;9.999873951160016;0.833505211944317;-0.0059939993909315726;0.8053199049457849;-0.005791001686922112;1.0350021874889468;0.8053438246743755
94.229331;1.035098467795645;0.83333263371283;0.8050667208969162;-0.02184847403639835;-0.021107434931905613;9.999874002256071;0.8335050513578942;-0.00599399941996692;0.8053200242573522;-0.005791001706268919;1.0350020572052285;0.8053439468750406
94.239331;1.0350983848569544;0.8333324359974704;0.8050667678698192;-0.021848474093998236;-0.02110743493267046;9.999873996073088;0.8335048860816815;-0.005993999449484503;0.8053201402289379;-0.00579100172541318;1.035001920381592;0.80534406703104
94.249331;1.0350983017298483;0.833332242497361;0.8050668125560331;-0.02184847415284127;-0.021107434933732287;9.999873934823416;0.8335047163911766;-0.005993999479336769;0.805320251916539;-0.005791001744103706;1.035001777054897;0.805344184763139
94.259331;1.0350982182589115;0.8333320533313237;0.8050668548263301;-0.021848474212909235;-0.021107434935131848;9.999873821740717;0.8335045425356988;-0.005993999509434028;0.8053203582958319;-0.005791001762102736;1.0350016271334574;0.8053442996673577
94.269331;1.0350981342544487;0.8333318687032335;0.8050668946387057;-0.021848474274169756;-0.021107434936864133;9.999873660067987;0.8335043647447393;-0.005993999539734212;0.805320458359865;-0.00579100177920017;1.0350014704522472;0.8053444113096075
94.279331;1.0350980495707565;0.8333316889380047;0.8050669320407219;-0.021848474336597583;-0.021107434938882057;9.999873452045595;0.8335041833098504;-0.005993999570242557;0.8053205512740597;-0.005791001795221842;1.0350013068737292;0.8053445192681465
94.289331;1.035097964134132;0.833331514514574;0.8050669671333845;-0.021848474400215617;-0.02110743494112545;9.999873198055152;0.8335039986052076;-0.005993999601002834;0.8053206364398223;-0.005791001809997614;1.0350011363400107;0.8053446232047528
94.299331;1.0350978779036792;0.8333313460136105;0.8050670000232572;-0.02184847446508265;-0.021107434943548435;9.999872896418077;0.833503811055999;-0.005993999632068662;0.8053207134392383;-0.005791001823325846;1.0350009588344065;0.8053447229113314
94.309331;1.0350977908883567;0.8333311839835371;0.8050670308429067;-0.021848474531250016;-0.021107434946126585;9.999872543821839;0.8335036211484508;-0.005993999663479351;0.8053207819661131;-0.005791001834984629;1.0350007743110383;0.8053448182896098
94.319331;1.0350977032086677;0.8333310288502438;0.8050670598082388;-0.021848474598761936;-0.0211074349488557;9.999872135725099;0.8335034294681137;-0.005993999695260309;0.8053208417894463;-0.0057910018447693435;1.035000582646622;0.8053449092547491
94.329331;1.035097615087224;0.8333308809539819;0.8050670871583692;-0.02184847466767688;-0.021107434951752647;9.999871666689096;0.8335032367050264;-0.005993999727428529;0.8053208927137175;-0.005791001852504873;1.0350003836146708;0.8053449956387843
94.339331;1.0350975267788196;0.8333307406060868;0.8050671130039357;-0.021848474738058163;-0.02110743495484663;9.999871131103193;0.8335030436148634;-0.005993999759985895;0.8053209345538855;-0.005791001858054882;1.0350001769193091;0.8053450771948242
94.349331;1.0350974385126268;0.8333306080786417;0.8050671372725748;-0.021848474809952896;-0.021107434958159133;9.999870523910221;0.8335028509537297;-0.005993999792917358;0.8053209671608594;-0.005791001861358993;1.0349999623318074;0.8053451536568551
94.359331;1.0350973504670282;0.8333304835822375;0.8050671597952308;-0.021848474883389125;-0.021107434961695825;9.999869841030984;0.8335026594266288;-0.0059939998261985235;0.8053209904725804;-0.0057910018624435155;1.0349997398422113;0.8053452247710704
94.369331;1.0350972627500572;0.8333303672631122;0.8050671804300876;-0.02184847495838142;-0.021107434965456615;9.99986907961184;0.8335024696618469;-0.00599399985978812;0.8053210045585097;-0.005791001861391844;1.034999509665487;0.8053452903088759
94.379331;1.0350971753360196;0.833330259183598;0.8050671991383225;-0.021848475034930658;-0.02110743496943688;9.99986823771457;0.8335022821881074;-0.00599399989360549;0.8053210096285384;-0.005791001858329373;1.034999272122291;0.8053453500794572
94.389331;1.0350970880120614;0.8333301592767334;0.8050672159812902;-0.021848475113021983;-0.0211074349736064;9.999867313971784;0.8335020974268156;-0.00599399992752694;0.8053210059983947;-0.005791001853414025;1.0349990275546503;0.805345403950246
94.399331;1.0350970004505715;0.8333300673195987;0.8050672310577733;-0.02184847519261934;-0.02110743497789894;9.999866307765584;0.833501915695597;-0.005993999961409927;0.8053209940765024;-0.0057910018468144385;1.0349987763051927;0.8053454518788673
94.409331;1.0350969123446387;0.8333299829557288;0.8050672444663874;-0.021848475273645404;-0.021107434982239267;9.999865218971966;0.8335017372040905;-0.005993999995124085;0.8053209744037221;-0.005791001838698816;1.034998518686089;0.8053454939202551
94.419331;1.0350968234701317;0.8333299057541672;0.805067256341337;-0.021848475355962214;-0.021107434986561507;9.999864047052768;0.8335015620775933;-0.005994000028564022;0.8053209476548868;-0.005791001829227737;1.0349982549704824;0.8053455301801776
94.429331;1.035096733710037;0.8333298352649943;0.8050672668584371;-0.02184847543938573;-0.02110743499078732;9.99986279093971;0.8335013904144262;-0.005994000061630892;0.805320914538168;-0.0057910018185543125;1.03499798548769;0.8053455607294846
94.439331;1.0350966430718245;0.8333297710352646;0.8050672761137216;-0.021848475523727363;-0.021107434994811103;9.999861450380351;0.8335012223034092;-0.0059940000942193305;0.8053208756967074;-0.005791001806846785;1.034997710725324;0.8053455855338373
94.449331;1.03509655162422;0.8333297126062796;0.8050672839789536;-0.021848475608826582;-0.021107434998511882;9.999860027502635;0.8335010577900132;-0.005994000126244559;0.8053208317177555;-0.005791001794298598;1.034997431299869;0.8053456044839418
94.459331;1.0350964593900553;0.8333296595011694;0.8050672901178881;-0.021848475694558337;-0.021107435001763385;9.999858527420882;0.8335008968814607;-0.005994000157675343;0.8053207831677704;-0.005791001781103258;1.0349971478748856;0.8053456175107223
94.469331;1.0350963663365456;0.833329611209872;0.8050672941615955;-0.02184847578081468;-0.021107435004446104;9.999856957884893;0.833500739599822;-0.005994000188529689;0.8053207305563479;-0.00579100176742528;1.034996861138324;0.8053456246537257
94.479331;1.035096272495356;0.8333295672255538;0.8050672958556412;-0.021848475867484285;-0.021107435006476712;9.999855328554887;0.8335005859986842;-0.005994000218839907;0.8053206742789469;-0.005791001753387232;1.0349965718138197;0.8053456260421732
94.489331;1.035096178065345;0.8333295270794467;0.8050672950654991;-0.021848475954462123;-0.021107435007820623;9.999853650509191;0.8335004361368983;-0.0059940002486298756;0.8053206146111628;-0.00579100173906876;1.034996280684978;0.8053456218694938
94.499331;1.0350960833690557;0.8333294902868733;0.8050672917401674;-0.021848476041673018;-0.021107435008460407;9.999851935995881;0.8335002900516117;-0.005994000277925741;0.8053205517293696;-0.005791001724513042;1.0349959886415825;0.8053456124080789
94.509331;1.0350959887060176;0.8333294562898673;0.8050672859223613;-0.021848476129070885;-0.021107435008364553;9.999850198038967;0.833500147737717;-0.005994000306769647;0.8053204857214784;-0.005791001709727966;1.0349956967294724;0.8053455980081674
94.519331;1.0350958942503552;0.8333294245161951;0.8050672777017442;-0.021848476216620966;-0.02110743500749645;9.999848449818694;0.8335000091574691;-0.005994000335223509;0.8053204166110094;-0.005791001694697296;1.0349954061459867;0.8053455790356737
94.529331;1.03509580007297;0.8333293944936514;0.805067267097684;-0.021848476304287125;-0.02110743500583716;9.999846704508363;0.8334998742995104;-0.005994000363369192;0.805320344392303;-0.005791001679426568;1.0349951181098473;0.8053455558149156
94.539331;1.0350957061977293;0.833329365879133;0.8050672540324203;-0.02184847639201292;-0.021107435003385803;9.999844975934302;0.8334997432416487;-0.0059940003912818006;0.8053202690635746;-0.0057910016639814614;1.0349948336632504;0.8053455286248031
94.549331;1.0350956126433324;0.833329338403415;0.8050672384022259;-0.021848476479698592;-0.021107435000143563;9.999843278810523;0.8334996161719678;-0.005994000418994583;0.8053201906412438;-0.005791001648470371;1.0349945535728855;0.8053454977270578
94.559331;1.0350955194963256;0.8333293118290417;0.8050672201375504;-0.02184847656720436;-0.02110743499610054;9.99984162781319;0.8334994933775107;-0.0059940004464984036;0.8053201091379171;-0.005791001632994301;1.0349942784032224;0.8053454633729714
94.569331;1.0350954269502393;0.8333292860010056;0.8050671992278395;-0.021848476654370168;-0.021107434991244303;9.999840036262174;0.8334993752207325;-0.0059940004737539165;0.8053200245757685;-0.005791001617610957;1.0349940086471974;0.8053454257754187
94.579331;1.0350953352672103;0.8333292609408378;0.805067175749645;-0.02184847674102995;-0.02110743498558347;9.999838515534146;0.8334992621273289;-0.0059940005007023504;0.8053199370464106;-0.005791001602340024;1.034993744799602;0.8053453851119964
94.589331;1.0350952447238406;0.8333292367746736;0.8050671498811949;-0.02184847682702132;-0.021107434979152608;9.999837075477743;0.8334991545604681;-0.005994000527299598;0.8053198467056722;-0.0057910015871975706;1.0349934873329425;0.8053453416118601
94.599331;1.0350951556159784;0.8333292135300121;0.8050671218517081;-0.021848476912193108;-0.021107434971991003;9.999835725311504;0.8334990529457389;-0.005994000553544175;0.805319753712862;-0.005791001572220761;1.034993236614461;0.8053452956326401
94.609331;1.0350950683164752;0.8333291911108471;0.8050670918709912;-0.021848476996405162;-0.021107434964124937;9.999834474314376;0.8334989575898017;-0.005994000579464686;0.8053196582397966;-0.005791001557473088;1.0349929928973234;0.805345247627389
94.619331;1.0350949832669627;0.8333291694753895;0.8050670600992373;-0.021848477079520576;-0.0211074349555647;9.999833331567581;0.8334988686438097;-0.005994000605098355;0.8053195605293509;-0.005791001543044795;1.0349927563964132;0.8053451980679978
94.629331;1.0350949008912496;0.8333291487337242;0.805067026648055;-0.021848477161401682;-0.021107434946310986;9.999832304794348;0.833498786122556;-0.00599400063048579;0.805319460882189;-0.005791001529044089;1.0349925272823954;0.8053451474005751
94.639331;1.0350948215614006;0.8333291290382686;0.8050669916068345;-0.021848477241922803;-0.02110743493637595;9.999831399558097;0.8334987099698382;-0.005994000655672655;0.8053193595917213;-0.0057910015155730864;1.0349923055751635;0.8053450960203926
94.649331;1.0350947456253723;0.8333291104313878;0.8050669550702357;-0.021848477320998073;-0.02110743492580889;9.999830619821575;0.833498640150696;-0.005994000680709335;0.8053192569089181;-0.005791001502698706;1.034992091116583;0.8053450442938541
94.659331;1.035094673386223;0.8333290928328363;0.8050669171294018;-0.021848477398596633;-0.021107434914704366;9.999829969119311;0.8334985767364759;-0.0059940007056393406;0.8053191530515831;-0.005791001490428655;1.0349918836887677;0.8053449926306943
94.669331;1.0350946050518457;0.8333290761253752;0.8050668778286539;-0.02184847747473392;-0.02110743490319319;9.999829450896014;0.83349851992731;-0.0059940007304870235;0.8053190482475896;-0.005791001478704765;1.0349916831452493;0.805344941512706
94.679331;1.0350945407534984;0.8333290602040133;0.8050668371490989;-0.02184847754946742;-0.021107434891423693;9.999829068043347;0.833498469999967;-0.005994000755278542;0.8053189427578283;-0.005791001467413786;1.0349914894075987;0.8053448914107406
94.689331;1.035094480619835;0.8333290449701414;0.805066795083277;-0.021848477622890397;-0.021107434879536723;9.99982882248621;0.8334984272315278;-0.005994000780084719;0.8053188368478841;-0.005791001456393542;1.0349913023540225;0.8053448426530317
94.699331;1.035094424821041;0.8333290303079264;0.8050667517195981;-0.021848477695102245;-0.021107434867639198;9.999828714811835;0.8334983918475597;-0.005994000805030942;0.8053187307436627;-0.005791001445440074;1.0349911217873333;0.805344795371024
94.709331;1.0350943735303955;0.8333290160522424;0.8050667072007374;-0.02184847776619341;-0.02110743485579002;9.999828743801444;0.8334983640194419;-0.005994000830264215;0.8053186245717612;-0.005791001434334962;1.0349909475229406;0.8053447495262461
94.719331;1.035094326875792;0.8333290019513273;0.8050666616245218;-0.021848477836251715;-0.021107434844020924;9.999828906579907;0.8334983439044519;-0.005994000855915168;0.8053185183246901;-0.005791001422870317;1.0349907794456035;0.8053447049636066
94.729331;1.0350942849917273;0.8333289876349441;0.8050666150514365;-0.021848477905352666;-0.021107434832370004;9.99982919943564;0.8334983316690163;-0.005994000882079257;0.8053184119298487;-0.00579100141085591;1.034990617479699;0.8053446614920049
94.739331;1.035094248092644;0.8333289726326378;0.8050665675808485;-0.02184847797355126;-0.021107434820879893;9.999829617652123;0.8334983274500783;-0.0059940009088112235;0.8053183053164166;-0.0057910013981254775;1.0349904615348609;0.8053446189587153
94.749331;1.0350942164179346;0.83332895647609;0.805066519375804;-0.02184847804089105;-0.021107434809567702;9.999830154168315;0.8334983313329084;-0.005994000936118524;0.8053181983696286;-0.005791001384547874;1.0349903114735142;0.8053445773042862
94.759331;1.0350941901293207;0.8333289387950044;0.8050664706539555;-0.021848478107406897;-0.02110743479840981;9.999830799723341;0.8334983434121249;-0.005994000963963801;0.8053180909083663;-0.00579100137004584;1.0349901671046597;0.805344536616737
94.769331;1.0350941693396238;0.8333289192693288;0.8050664216760255;-0.021848478173123995;-0.021107434787351737;9.999831544888002;0.8334983638188229;-0.005994000992299764;0.8053179827576744;-0.0057910013546230875;1.0349900281656923;0.8053444971371265
94.779331;1.035094154197083;0.8333288974959941;0.8050663727214348;-0.021848478238061166;-0.021107434776308533;9.99983238133179;0.8334983926121262;-0.005994001021117691;0.8053178737865141;-0.00579100133837468;1.03498989428506;0.8053444591906913
94.789331;1.0350941448447433;0.833328872946849;0.8050663240624488;-0.02184847830222828;-0.02110743476515271;9.999833301739972;0.833498429670326;-0.005994001050463122;0.8053177638671707;-0.005791001321457685;1.0349897649656599;0.8053444230943904
94.799331;1.0350941413192487;0.8333288450105686;0.8050662759445366;-0.021848478365624126;-0.021107434753736356;9.99983429931223;0.8334984747552354;-0.005994001080417795;0.8053176528401848;-0.0057910013040265605;1.0349896395840803;0.8053443891049804
94.809331;1.0350941435359409;0.8333288130505199;0.8050662286074136;-0.021848478428240687;-0.021107434741933606;9.999835367078033;0.8334985276586009;-0.005994001111083196;0.8053175405229792;-0.00579100128617982;1.0349895174322983;0.8053443574350698
94.819331;1.035094151358119;0.8333287765213306;0.8050661823503624;-0.021848478490060108;-0.021107434729645498;9.99983649766838;0.8334985882185623;-0.005994001142572429;0.8053174267294793;-0.005791001267977837;1.0349893978285674;0.805344328307197
94.829331;1.035094164683345;0.8333287350802866;0.8050661375399722;-0.021848478551050148;-0.02110743471677898;9.999837683622587;0.8334986562218255;-0.005994001174988781;0.8053173112829828;-0.005791001249501441;1.0349892802088683;0.8053443019793581
94.839331;1.0350941835031238;0.8333286885657358;0.8050660945268561;-0.021848478611170567;-0.02110743470323806;9.999838917129706;0.8334987313574396;-0.0059940012083947725;0.8053171940403607;-0.005791001230861091;1.0349891641770383;0.8053442787044469
94.849331;1.0350942079098198;0.833328636911682;0.8050660535810154;-0.021848478670371214;-0.0211074346889219;9.999840189167612;0.8334988132275034;-0.005994001242803285;0.805317074902939;-0.005791001212159027;1.034989049545495;0.8053442586565589
94.859331;1.0350942379970225;0.8333285801051542;0.8050660149100758;-0.021848478728588264;-0.02110743467372307;9.999841489240676;0.833498901322689;-0.005994001278195546;0.805316953778735;-0.005791001193476219;1.034988936341489;0.8053442418648145
94.869331;1.0350942736960447;0.8333285181506502;0.8050659787153013;-0.021848478785757984;-0.02110743465753853;9.999842805984633;0.8334989950012205;-0.00599400131453884;0.805316830546222;-0.005791001174883538;1.0349888247960735;0.8053442282031561
94.879331;1.0350943147357325;0.8333284510324935;0.8050659452498766;-0.021848478841820916;-0.02110743464029174;9.999844128226101;0.8334990935103772;-0.0059940013517921645;0.8053167050567963;-0.005791001156426147;1.0349887152799229;0.8053442174674373
94.889331;1.035094360745086;0.8333283786931599;0.8050659148715559;-0.02184847889671611;-0.021107434621944973;9.99984544620765;0.8334991959789263;-0.005994001389909028;0.8053165771664959;-0.005791001138094302;1.0349886081450903;0.8053442094545029
94.899331;1.0350944113474194;0.8333283010059941;0.805065888035686;-0.021848478950387988;-0.021107434602498247;9.99984675208414;0.8334993014121825;-0.005994001428840417;0.8053164467795323;-0.00579100111982166;1.0349885035976978;0.805344203967261
94.909331;1.035094466193882;0.8333282177883563;0.805065865208108;-0.021848479002792343;-0.021107434581987876;9.99984803948963;0.8334994087855812;-0.005994001468535665;0.8053163138656545;-0.005791001101508558;1.0349884016535118;0.805344200780034
94.919331;1.0350945249391659;0.8333281288656764;0.8050658467938381;-0.02184847905390425;-0.021107434560487467;9.99984930327459;0.8334995171511179;-0.00599400150894384;0.8053161784641076;-0.00579100108305829;1.0349883021312125;0.8053441996203686
94.929331;1.0350945872085913;0.8333280341150807;0.8050658331222872;-0.021848479103733588;-0.021107434538099715;9.999850539775572;0.8334996256414375;-0.0059940015500270834;0.805316040681493;-0.005791001064409849;1.0349882047321053;0.8053442001815481
94.939331;1.0350946526289015;0.8333279334849565;0.8050658244408844;-0.021848479152326718;-0.021107434514936706;9.999851747102898;0.8334997334280244;-0.005994001591787373;0.8053159006383585;-0.005791001045539885;1.0349881091563014;0.8053442021283743
94.949331;1.0350947208306198;0.8333278270150277;0.805065820933267;-0.02184847919974803;-0.021107434491117485;9.999852925186474;0.8334998397374069;-0.005994001634275794;0.8053157583809778;-0.005791001026439438;1.0349880151502684;0.805344205095904
94.959331;1.0350947913723563;0.833327714840808;0.8050658227660362;-0.021848479246048578;-0.021107434466776924;9.999854075623487;0.8334999438977606;-0.00599400167757418;0.805315613846332;-0.005791001007089784;1.0349879225107221;0.8053442087226113
94.969331;1.0350948637465631;0.8333275971652715;0.805065830108946;-0.021848479291249143;-0.021107434442052594;9.999855201275823;0.8335000453091234;-0.005994001721781438;0.8053154669065808;-0.005791000987442239;1.0349878310693352;0.8053442127164726
94.979331;1.0350949374858969;0.8333274742346081;0.8050658431130744;-0.02184847933536333;-0.021107434417061255;9.99985630555067;0.8335001434060612;-0.005994001767012279;0.8053153174157417;-0.005791000967405868;1.0349877406913224;0.8053442169298001
94.989331;1.0350950122094924;0.8333273463550444;0.8050658618815966;-0.021848479378434166;-0.021107434391881653;9.999857391766557;0.83350023771165;-0.005994001813398686;0.8053151652543253;-0.005791000946858515;1.034987651304762;0.8053442213856549
94.999331;1.0350950875990423;0.8333272139003315;0.8050658864842302;-0.02184847942054861;-0.0211074343665575;9.999858462927486;0.8335003278493244;-0.005994001861088657;0.8053150104194585;-0.005791000925678817;1.034987562893477;0.8053442262226956
95.009331;1.0350951634008756;0.8333270772855481;0.8050659170029365;-0.021848479461813102;-0.021107434341128096;9.999859521708954;0.8335004134512062;-0.005994001910225865;0.8053148530631143;-0.005791000903764293;1.0349874754653807;0.805344231628743
95.019331;1.035095239442311;0.8333269369486344;0.8050659535371425;-0.021848479502304417;-0.02110743431565111;9.999860570520585;0.8335004940932568;-0.005994001960918916;0.8053146933962272;-0.005791000881017079;1.0349873890761405;0.8053442378091427
95.029331;1.0350953156032712;0.8333267933350477;0.805065996185266;-0.021848479542044167;-0.021107434290197947;9.999861611485958;0.8335005693148408;-0.005994002013226283;0.8053145315594654;-0.0057910008573298045;1.0349873038744555;0.8053442449542764
95.039331;1.0350953917856307;0.8333266468703991;0.8050660450460324;-0.021848479581009987;-0.0211074342648431;9.999862646002708;0.8335006386872669;-0.005994002067167432;0.8053143675835475;-0.00579100083259264;1.034987220072257;0.8053442532009685
95.049331;1.0350954679579567;0.8333264979554893;0.8050661001952252;-0.021848479619150356;-0.021107434239663787;9.999863674249324;0.8335007018719798;-0.005994002122753055;0.8053142014436762;-0.005791000806703018;1.034987137866379;0.805344262625257
95.059331;1.0350955442300678;0.8333263469747677;0.8050661616288143;-0.021848479656381543;-0.02110743421474876;9.999864695504272;0.8335007586449978;-0.005994002179999674;0.8053140331274395;-0.005791000779577226;1.0349870573911197;0.8053442732504432
95.069331;1.0350956208379942;0.8333261942640038;0.8050662292121813;-0.02184847969258461;-0.021107434190195846;9.99986570901498;0.833500808899298;-0.005994002238909914;0.8053138626607299;-0.005791000751174751;1.0349869786769204;0.8053442850371307
95.079331;1.0350956980165018;0.8333260400687721;0.8050663026702884;-0.021848479727622768;-0.021107434166091576;9.999866714534189;0.8335008525990606;-0.00599400229945265;0.8053136900827926;-0.005791000721524528;1.0349869016057363;0.8053442978723865
95.089331;1.0350957758453923;0.8333258845503138;0.8050663816316205;-0.021848479761358758;-0.021107434142507316;9.999867712527434;0.8335008897408812;-0.005994002361569563;0.8053135153854303;-0.005791000690735727;1.0349868259388981;0.8053443115637133
95.099331;1.0350958541612;0.8333257278357427;0.8050664656612739;-0.02184847979364882;-0.021107434119520797;9.999868704347179;0.8335009203989409;-0.005994002425186217;0.8053133384813312;-0.0057910006589797485;1.0349867514315754;0.8053443258617272
95.109331;1.0350959326096454;0.8333255700764911;0.8050665542598714;-0.02184847982432361;-0.0211074340972284;9.999869692313716;0.8335009447572048;-0.005994002490203613;0.8053131592578742;-0.0057910006264594045;1.0349866779384587;0.8053443405565097
95.119331;1.035096010796973;0.8333254114675812;0.8050666468802704;-0.021848479853178213;-0.021107434075735843;9.999870679425129;0.8335009630620654;-0.005994002556486992;0.8053129776954301;-0.005791000593397354;1.0349866054198271;0.8053443555650648
95.129331;1.035096088373964;0.8333252522499593;0.8050667429602203;-0.021848479879986997;-0.021107434055147246;9.999871668645417;0.833500975606038;-0.00599400262387525;0.8053127939720377;-0.005791000560034579;1.0349865338989652;0.8053443708728885
95.139331;1.0350961650541377;0.8333250927306203;0.8050668419364366;-0.021848479904535173;-0.021107434035570097;9.999872662476369;0.8335009827675571;-0.005994002692198061;0.8053126084699327;-0.005791000526615182;1.0349864634896364;0.8053443863907126
95.149331;1.035096240683897;0.8333249332982685;0.8050669432451993;-0.021848479926640293;-0.021107434017124307;9.999873663089014;0.8335009849904792;-0.005994002761287958;0.8053124216809211;-0.005791000493365794;1.034986394451246;0.8053444019156301
95.159331;1.0350963152932975;0.8333247744240774;0.8050670463401813;-0.021848479946156282;-0.021107433999934404;9.999874671922125;0.833500982735508;-0.005994002830988544;0.8053122341000936;-0.005791000460495295;1.0349863271519577;0.8053444171970242
95.169331;1.0350963890090585;0.8333246166098619;0.8050671507090039;-0.021848479962964126;-0.021107433984108245;9.99987568842104;0.833500976504115;-0.005994002901147703;0.8053120461739663;-0.00579100042821724;1.03498626197898;0.8053444319566744
95.179331;1.035096461923513;0.8333244602836216;0.8050672558606028;-0.021848479976960888;-0.02110743396971972;9.999876709796656;0.8335009668599643;-0.005994002971611159;0.8053118583195622;-0.005791000396771005;1.034986199301341;0.805344445859617
95.189331;1.0350965340781701;0.8333243057503136;0.805067361346393;-0.02184847998806335;-0.021107433956807257;9.999877732609457;0.833500954376142;-0.005994003042247366;0.8053116709887895;-0.005791000366429717;1.0349861394896007;0.8053444585445246
95.199331;1.0350966055280055;0.8333241532228046;0.8050674668469326;-0.021848479996211898;-0.02110743394537926;9.999878754127478;0.8335009395719227;-0.005994003112970455;0.8053114846920929;-0.005791000337488395;1.0349860829687432;0.8053444697178954
95.209331;1.0350966763457121;0.8333240028565155;0.8050675722354649;-0.021848480001374633;-0.02110743393542004;9.99987977247459;0.8335009229357321;-0.005994003183715977;0.8053112999550022;-0.0057910003102346905;1.034986030272107;0.8053444791924368
95.219331;1.03509674656775;0.8333238547743865;0.8050676775642216;-0.021848480003571605;-0.02110743392690516;9.999880786718592;0.8335009050172613;-0.005994003254406098;0.8053111172679072;-0.005791000284921693;1.0349859820010296;0.8053444867918109
95.229331;1.0350968161829168;0.8333237091153557;0.8050677830138131;-0.021848480002880803;-0.021107433919818175;9.999881797435597;0.8335008864192456;-0.005994003324949454;0.8053109370575204;-0.005791000261737639;1.0349859386921638;0.8053444922451106
95.239331;1.035096885169063;0.8333235661084811;0.8050678888286041;-0.021848479999400438;-0.02110743391415983;9.99988280724206;0.8335008676601596;-0.005994003395256371;0.8053107596751767;-0.005791000240781296;1.034985900720037;0.8053444952287926
95.249331;1.0350969535176928;0.8333234261409508;0.8050679952134999;-0.02184847999321647;-0.02110743390994938;9.99988382052267;0.833500849101755;-0.005994003465242693;0.8053105853954343;-0.005791000222082762;1.0349858682786666;0.8053444954762865
95.259331;1.035097021215488;0.8333232897482145;0.8050681022223728;-0.02184847998439896;-0.021107433907208772;9.999884842127166;0.8335008309911288;-0.005994003534815644;0.8053104144313975;-0.005791000205648824;1.0349858413842532;0.805344492815879
95.269331;1.0350970881843375;0.8333231575057861;0.8050682097461414;-0.021848479973003525;-0.02110743390594314;9.99988587567289;0.8335008134658177;-0.005994003603854413;0.8053102469797578;-0.005791000191479416;1.0349858198973778;0.8053444871784807
95.279331;1.035097154230435;0.8333230299393833;0.8050683176266662;-0.02184847995906733;-0.021107433906141355;9.999886922569774;0.8335007964959257;-0.0059940036722129445;0.8053100832587579;-0.0057910001795529195;1.034985803635979;0.8053444786043138
95.289331;1.0350972190827996;0.8333229075211912;0.8050684257703439;-0.021848479942616874;-0.021107433907778306;9.999887982502056;0.8335007798831936;-0.005994003739734268;0.8053099235102651;-0.005791000169808141;1.034985792509689;0.8053444672061651
95.299331;1.0350972825089575;0.8333227906996036;0.8050685341704545;-0.0218484799237019;-0.021107433910801027;9.999889054732831;0.8335007633216405;-0.005994003806251261;0.8053097679878246;-0.005791000162140827;1.0349857865163408;0.8053444531418648
95.309331;1.035097344367406;0.8333226798997139;0.8050686428707148;-0.02184847990242705;-0.021107433915128503;9.999890139129143;0.8335007464513571;-0.005994003871588695;0.8053096169154532;-0.005791000156413058;1.0349857856521205;0.8053444366226764
95.319331;1.035097404515704;0.8333225754661959;0.8050687518938657;-0.021848479878950146;-0.021107433920692028;9.999891236363855;0.8335007289207443;-0.005994003935574408;0.8053094704421744;-0.005791000152469398;1.0349857898712345;0.8053444178786417
95.329331;1.0350974627266571;0.8333224776304171;0.8050688611684559;-0.021848479853460993;-0.02110743392748221;9.999892347322454;0.8335007104477419;-0.005994003998045302;0.8053093286565297;-0.005791000150148442;1.0349857990796423;0.8053443970635655
95.339331;1.035097518790418;0.8333223865663791;0.805068970515951;-0.021848479826157577;-0.02110743393554694;9.999893472573085;0.8335006908225565;-0.005994004058845409;0.8053091915921909;-0.0057910001492796825;1.0349858131049166;0.8053443742098947
95.349331;1.0350975726673337;0.8333223024637546;0.805069079684295;-0.021848479797213795;-0.021107433944950574;9.999894612448832;0.8335006698450854;-0.005994004117813714;0.8053090591836802;-0.00579100014967878;1.0349858316446015;0.805344349318933
95.359331;1.0350976244657872;0.8333222255323419;0.8050691883974899;-0.02184847976674755;-0.02110743395575331;9.999895766908047;0.8335006472480803;-0.0059940041747794754;0.8053089312804308;-0.0057910001511410365;1.0349858542504986;0.8053443224708282
95.369331;1.0350976743120253;0.8333221559118842;0.8050692963973435;-0.021848479734815015;-0.02110743396802814;9.999896934935055;0.8335006226753804;-0.005994004229591581;0.8053088077629702;-0.005791000153431858;1.0349858804238297;0.8053442938018053
95.379331;1.0350977223024103;0.8333220935601601;0.8050694034546741;-0.021848479701432458;-0.021107433981877297;9.999898114699116;0.8335005956990328;-0.0059940042821414775;0.805308688632849;-0.005791000156312404;1.0349859097668435;0.8053442634148963
95.389331;1.0350977685609593;0.8333220382252317;0.8050695093860167;-0.021848479666597066;-0.021107433997422126;9.999899304683769;0.8335005658421077;-0.005994004332338043;0.8053085739577308;-0.005791000159593195;1.034985942015072;0.8053442313668523
95.399331;1.0350978132625421;0.8333219895282457;0.8050696140463659;-0.02184847963028716;-0.02110743401478119;9.999900504531746;0.8335005326540761;-0.005994004380076214;0.8053084637730872;-0.005791000163144538;1.0349859769072662;0.8053441977255548
95.409331;1.0350978565522888;0.833321947086933;0.8050697172510978;-0.02184847959245294;-0.021107434034051215;9.99990171504961;0.8335004958106814;-0.005994004425243341;0.8053083580606203;-0.005791000166860522;1.0349860140638099;0.8053441625902157
95.419331;1.035097898498175;0.8333219105695997;0.8050698187267084;-0.021848479553017452;-0.02110743405530648;9.999902937815742;0.8335004551463577;-0.00599400446773958;0.8053082567396234;-0.005791000170643895;1.0349860530279833;0.8053441260459641
95.429331;1.035097939153976;0.8333218796614954;0.8050699181539474;-0.021848479511887647;-0.021107434078628622;9.99990417433481;0.8335004106319303;-0.005994004507473957;0.8053081596293202;-0.005791000174420509;1.0349860933824189;0.8053440881369298
95.439331;1.0350979786390917;0.8333218540025475;0.805070015232095;-0.021848479468965152;-0.021107434104134924;9.999905424952233;0.8335003623933739;-0.005994004544351902;0.8053080664641311;-0.005791000178138999;1.0349861347857368;0.8053440488791818
95.449331;1.0350980171874242;0.8333218331453301;0.8050701097217254;-0.0218484794241542;-0.02110743413196789;9.999906688626336;0.8335003107797658;-0.005994004578279199;0.8053079770174036;-0.0057910001817551154;1.0349861769657618;0.8053440082578074
