time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
95.459331;1.035098055128558;0.8333218165668446;0.8050702014728295;-0.021848479377372755;-0.021107434162255044;9.999907963231164;0.8335002563523486;-0.005994004609167548;0.8053078912361309;-0.005791000185228254;1.034986219709042;0.805343966235562
95.469331;1.0350980927714701;0.8333218036886074;0.805070290394278;-0.02184847932856553;-0.02110743419507608;9.999909245566986;0.8335001997529119;-0.00599400463693668;0.8053078092596988;-0.005791000188525659;1.0349862627897028;0.8053439228101643
95.479331;1.035098130322925;0.8333217938524591;0.805070376357056;-0.021848479277696106;-0.021107434230452395;9.99991053153858;0.8335001415683938;-0.005994004661523299;0.8053077313425939;-0.005791000191621183;1.034986305907871;0.8053438780655188
95.489331;1.0350981679277678;0.8333217863327699;0.8050704591498854;-0.02184847922472193;-0.021107434268346537;9.999911816478019;0.8335000822734691;-0.005994004682883907;0.8053076577477207;-0.00579100019449418;1.0349863487351962;0.8053438321958263
95.499331;1.0350982057278024;0.8333217804447643;0.8050705385346717;-0.021848479169597354;-0.02110743430865509;9.999913095406948;0.8335000222565401;-0.0059940047009791305;0.8053075886696509;-0.005791000197125855;1.0349863909810613;0.8053437855072303
95.509331;1.0350982439039689;0.8333217756319579;0.8050706143042261;-0.021848479112303136;-0.02110743435119318;9.99991436350446;0.8334999618791157;-0.005994004715763845;0.8053075242289804;-0.005791000199489237;1.034986432397309;0.8053437383597577
95.519331;1.035098282740093;0.8333217714181453;0.8050706862705274;-0.021848479052856935;-0.021107434395700286;9.99991561649876;0.8334999014679786;-0.005994004727195541;0.805307464476389;-0.005791000201550651;1.0349864727772904;0.805343691075894
95.529331;1.0350983226288242;0.8333217673209384;0.8050707541913498;-0.021848478991304807;-0.021107434441876922;9.999916850977169;0.8334998412541841;-0.005994004735230396;0.8053074093691739;-0.005791000203276048;1.0349865120020552;0.8053436439213888
95.539331;1.0350983639598454;0.8333217628800645;0.8050708177083593;-0.02184847892772237;-0.02110743448941311;9.999918064963108;0.8334997813692949;-0.005994004739815148;0.8053073587404666;-0.005791000204615536;1.0349865501068396;0.805343597181405
95.549331;1.0350984070034488;0.8333217577666376;0.8050708763845126;-0.021848478862218784;-0.021107434537987087;9.999919258125221;0.833499721886087;-0.005994004740908263;0.8053073122634288;-0.005791000205497853;1.0349865873040358;0.8053435511938478
95.559331;1.0350984519056943;0.8333217518271371;0.8050709298198795;-0.021848478794931393;-0.021107434587261477;9.9999204310317;0.833499662860474;-0.0059940047384989805;0.8053072694727341;-0.005791000205865988;1.0349866239592052;0.8053435062867792
95.569331;1.0350984987515288;0.8333217450205604;0.805070977749876;-0.021848478726018437;-0.021107434636895114;9.999921584642973;0.8334996043986109;-0.005994004732600761;0.8053072298700416;-0.005791000205704183;1.0349866605679954;0.8053434627361846
95.579331;1.0350985476405137;0.8333217373616979;0.8050710200633919;-0.021848478655644044;-0.02110743468656311;9.999922721223463;0.8334995467022612;-0.005994004723250821;0.8053071930148881;-0.005791000205021493;1.0349866977166013;0.8053434207625081
95.589331;1.035098598809738;0.8333217289211086;0.8050710567402234;-0.021848478583958286;-0.02110743473598561;9.999923845428315;0.8334994900545898;-0.005994004710507006;0.8053071585581056;-0.005791000203827741;1.0349867360113392;0.8053433805310162
95.599331;1.0350986527203467;0.8333217198010364;0.8050710877907319;-0.021848478511085973;-0.021107434784946814;9.999924963834886;0.8334994347746949;-0.005994004694423573;0.8053071262703866;-0.005791000202131312;1.0349867760136549;0.8053433421941646
95.609331;1.0350987099866815;0.8333217100941436;0.8050711132389575;-0.021848478437127374;-0.021107434833285806;9.99992608330902;0.8334993811420481;-0.005994004675044357;0.8053070960585029;-0.005791000199947246;1.0349868181828967;0.80534330596049
95.619331;1.035098771259864;0.8333216998944972;0.8050711330786653;-0.021848478362177255;-0.021107434880881324;9.999927209579988;0.8334993293354259;-0.005994004652422752;0.8053070679400121;-0.0057910001972960486;1.034986862843113;0.8053432720952565
95.629331;1.0350988371825658;0.8333216893268762;0.8050711472437182;-0.021848478286352294;-0.021107434927644254;9.99992834686237;0.8334992794542037;-0.005994004626629157;0.8053070420300571;-0.005791000194195806;1.0349869101913687;0.8053432408105224
95.639331;1.0350989083768798;0.8333216785445684;0.8050711557052391;-0.021848478209800647;-0.02110743497350953;9.999929498760496;0.8334992316051705;-0.005994004597731984;0.8053070185378054;-0.00579100019066026;1.0349869603336668;0.8053432121718875
95.649331;1.035098985425935;0.8333216677399773;0.8050711585782013;-0.021848478132682918;-0.021107435018420922;9.999930669666629;0.8334991859751296;-0.005994004565770808;0.8053069976962622;-0.005791000186698433;1.0349870133452328;0.8053431861567474
95.659331;1.0350990688449446;0.8333216571594712;0.8050711561005394;-0.021848478055144956;-0.021107435062317183;9.99993186508378;0.8334991428371181;-0.005994004530749592;0.8053069796868105;-0.005791000182307561;1.0349870693206966;0.8053431627617067
95.669331;1.035099159074413;0.8333216470267736;0.805071148609057;-0.021848477977307778;-0.021107435105132757;9.999933090346579;0.8334991025163394;-0.005994004492654411;0.8053069646605324;-0.005791000177464845;1.0349871283719003;0.8053431420094708
95.679331;1.0350992564791053;0.833321637442063;0.8050711365981075;-0.021848477899269723;-0.021107435146799584;9.999934349246246;0.8334990653589538;-0.00599400445147012;0.8053069527893025;-0.005791000172137568;1.0349871905907309;0.8053431239146823
95.689331;1.0350993613037676;0.8333216283932064;0.8050711207127441;-0.021848477821107243;-0.021107435187242656;9.999935644124632;0.8334990317160494;-0.005994004407182073;0.8053069442704696;-0.005791000166323788;1.0349872560442646;0.805343108503678
95.699331;1.0350994736832404;0.8333216198278042;0.805071101585812;-0.021848477742867196;-0.021107435226380707;9.999936977110027;0.8334990019325944;-0.00599400435976893;0.8053069393121925;-0.0057910001600825585;1.0349873248155266;0.8053430958335336
95.709331;1.035099593774018;0.833321611681575;0.8050710796961306;-0.0218484776645608;-0.02110743526412534;9.999938351066302;0.8334989763514521;-0.005994004309201322;0.8053069381061913;-0.0057910001535055565;1.0349873969997299;0.805343085979838
95.719331;1.0350997218521873;0.8333216038371016;0.8050710553993192;-0.021848477586182965;-0.021107435300387528;9.999939769550666;0.8334989553336463;-0.005994004255455378;0.8053069407988568;-0.005791000146668108;1.0349874726456394;0.8053430790482632
95.729331;1.0350998582697053;0.8333215960747141;0.8050710290060854;-0.02184847750774312;-0.02110743533510571;9.999941236285537;0.8334989392367358;-0.005994004198526646;0.8053069475080747;-0.005791000139626679;1.034987551753649;0.8053430751716932
95.739331;1.035100003339948;0.8333215881168532;0.8050710007681948;-0.021848477429269906;-0.021107435368265478;9.99994275458193;0.8334989283804439;-0.005994004138434615;0.805306958356717;-0.00579100013245166;1.0349876343098035;0.8053430744275976
95.749331;1.0351001572349119;0.8333215797128023;0.8050709708249648;-0.021848477350795998;-0.021107435399892398;9.999944326963698;0.8334989230568812;-0.005994004075228627;0.8053069734529694;-0.00579100012523953;1.034987720249263;0.805343076722931
95.759331;1.0351003199417448;0.8333215706649115;0.8050709392167225;-0.021848477272346616;-0.0211074354300346;9.999945955593976;0.8334989235060412;-0.005994004008986393;0.8053069928397895;-0.0057910001180936895;1.034987809424566;0.8053430817494784
95.769331;1.0351004912898478;0.8333215608544653;0.8050709059438305;-0.02184847719393316;-0.02110743545874625;9.999947643434664;0.8334989298505525;-0.005994003939790892;0.8053070164698881;-0.005791000111099598;1.0349879016642891;0.8053430890574143
95.779331;1.035100670999954;0.8333215502873533;0.8050708709729584;-0.021848477115563873;-0.021107435486080062;9.999949395117596;0.8334989420728399;-0.0059940038677138725;0.8053070442188125;-0.005791000104308199;1.0349879968307916;0.8053430981746547
95.789331;1.0351008586921622;0.8333215390997828;0.8050708341952587;-0.021848477037265286;-0.021107435512086464;9.999951216647803;0.8334989600243108;-0.005994003792836247;0.8053070759410764;-0.005791000097735525;1.0349880948133314;0.8053431086792503
95.799331;1.0351010538605383;0.8333215275415937;0.8050707954115587;-0.021848476959081587;-0.02110743553681358;9.999953114098792;0.833498983450331;-0.005994003715286765;0.8053071115301108;-0.005791000091370893;1.034988195495716;0.8053431202074504
95.809331;1.0351012559040953;0.8333215159805216;0.8050707543674274;-0.021848476881067846;-0.02110743556031486;9.999955092305935;0.8334990120226917;-0.005994003635256144;0.8053071508948508;-0.0057910000851667445;1.0349882987254562;0.805343132434391
95.819331;1.0351014642215552;0.8333215049147514;0.805070710818101;-0.02184847680330949;-0.021107435582646602;9.999957154225083;0.8334990453425296;-0.0059940035529724295;0.8053071938728356;-0.005791000079022445;1.0349884042862043;0.8053431450790571
95.829331;1.0351016782566727;0.8333214949383132;0.805070664560226;-0.02184847672594994;-0.02110743560384427;9.99995930094401;0.8334990829296302;-0.005994003468670972;0.8053072401944067;-0.0057910000728037;1.034988511899151;0.8053431578913002
95.839331;1.035101897468042;0.833321486689078;0.8050706153735929;-0.021848476649193954;-0.021107435623914695;9.99996153217884;0.8334991242370346;-0.005994003382584432;0.8053072895205204;-0.0057910000663899276;1.0349886212693327;0.8053431705611457
95.849331;1.0351021212663298;0.8333214808749351;0.8050705629554572;-0.021848476573282125;-0.021107435642858063;9.999963846459597;0.8334991686797802;-0.0059940032949335285;0.8053073414974405;-0.005791000059708694;1.034988732126327;0.8053431826570675
95.859331;1.0351023489562814;0.8333214783305621;0.8050705069441882;-0.02184847649846472;-0.021107435660688446;9.999966240464712;0.8334992156510777;-0.005994003205920568;0.8053073957718876;-0.005791000052744365;1.0349888442194537;0.8053431936887409
95.869331;1.0351025797858477;0.8333214799827212;0.8050704469949703;-0.02184847642498779;-0.02110743567743515;9.999968708843033;0.83349926454047;-0.005994003115756918;0.805307451963692;-0.005791000045532158;1.0349889572930804;0.8053432031950483
95.879331;1.0351028130812614;0.8333214867172456;0.8050703828440215;-0.02184847635307647;-0.021107435693128833;9.999971245358676;0.8334993147664265;-0.005994003024702402;0.805307509660901;-0.0057910000381483;1.0349890710798462;0.8053432107703475
95.889331;1.035103048286667;0.8333214992621856;0.8050703143434287;-0.02184847628292941;-0.02110743570778109;9.999973844148775;0.8334993657927202;-0.005994002933060134;0.8053075684523973;-0.0057910000306988065;1.0349891853237665;0.8053432160800525
95.899331;1.035103284889194;0.8333215181842931;0.8050702414660286;-0.021848476214730742;-0.021107435721375183;9.999976499869257;0.8334994171454497;-0.005994002841130232;0.8053076279597157;-0.005791000023303142;1.0349892998192234;0.8053432188613815
95.909331;1.0351035223953544;0.8333215439416092;0.805070164267956;-0.021848476148647072;-0.021107435733870562;9.999979206774315;0.8334994684754397;-0.005994002749184377;0.8053076878509009;-0.005791000016074326;1.0349894144632734;0.8053432188574217
95.919331;1.0351037603880322;0.8333215769097844;0.8050700828324465;-0.021848476084808267;-0.021107435745207556;9.999981957945282;0.8334995195854342;-0.005994002657476569;0.8053077478488486;-0.005791000009099395;1.0349895292999023;0.8053432157877252
95.929331;1.0351039985283055;0.8333216173868458;0.8050699972459248;-0.021848476023300714;-0.021107435755317896;9.999984745252197;0.8334995703405237;-0.005994002566234834;0.8053078077585313;-0.005791000002427032;1.034989644492424;0.8053432094343488
95.939331;1.0351042365147762;0.8333216655967677;0.8050699076021876;-0.02184847596417365;-0.021107435764142826;9.999987559483383;0.8334996205806263;-0.0059940024756251304;0.8053078674910426;-0.005790999996076616;1.0349897602187916;0.8053431997039139
95.949331;1.035104474050572;0.8333217217128331;0.8050698140134991;-0.021848475907445094;-0.021107435771644797;9.99999039069988;0.8334996701436759;-0.005994002385740373;0.805307927054991;-0.005790999990054295;1.0349898765537424;0.8053431865757246
95.959331;1.0351047107449807;0.8333217858755376;0.8050697166150476;-0.02184847585311659;-0.021107435777809474;9.999993229033736;0.8334997189189053;-0.005994002296620701;0.8053079865375282;-0.005790999984352903;1.034989993428887;0.8053431700221049
95.969331;1.0351049460269806;0.8333218581822386;0.8050696155571306;-0.02184847580120624;-0.021107435782644277;9.999996065408444;0.8334997668685505;-0.005994002208276416;0.8053080460738341;-0.005790999978958526;1.0349901106922748;0.8053431499700249
95.979331;1.0351051791848593;0.8333219386850101;0.8050695109931549;-0.021848475751782108;-0.021107435786179345;9.999998891874162;0.8334998140376626;-0.005994002120706345;0.8053081058055516;-0.005790999973870866;1.0349902281163923;0.8053431263154976
95.989331;1.0351054094551604;0.8333220274101494;0.8050694030543798;-0.021848475704974262;-0.021107435788462244;10.000001701629078;0.8334998605321406;-0.005994002033906464;0.8053081658553549;-0.005790999969104199;1.034990345306195;0.8053430989740538
95.999331;1.0351056361115762;0.8333221243907825;0.8050692918129245;-0.02184847566096145;-0.02110743578954107;10.00000448883483;0.8334999064753413;-0.005994001947871862;0.8053082263126086;-0.00579099996467535;1.0349904616725782;0.8053430679071331
96.009331;1.0351058585717805;0.8333222296668379;0.8050691772649983;-0.021848475619938443;-0.021107435789459377;10.00000724831694;0.8334999520075587;-0.005994001862601769;0.8053082872385281;-0.005790999960608633;1.0349905765218377;0.8053430331062191
96.019331;1.0351060764593745;0.8333223432295956;0.8050690593740703;-0.021848475582076806;-0.021107435788273256;10.000009975128389;0.8334999973139224;-0.005994001778098953;0.8053083486708432;-0.005790999956957303;1.0349906891571088;0.805342994583586
96.029331;1.035106289580303;0.8333224649810963;0.8050689381659514;-0.0218484755474991;-0.021107435786065103;10.000012664452042;0.8335000426319259;-0.0059940016943621135;0.8053084105920587;-0.005790999953825182;1.0349907989214797;0.8053429523693478
96.039331;1.0351064978596114;0.8333225947498891;0.8050688137897904;-0.021848475516275726;-0.021107435782938364;10.00001531197272;0.833500088279167;-0.005994001611382377;0.8053084729405856;-0.005790999951366745;1.0349909052073443;0.805342906487319
96.049331;1.0351067012688335;0.8333227323340092;0.8050686864899275;-0.02184847548843185;-0.021107435779003567;10.00001791394862;0.8335001347186027;-0.00599400152913907;0.8053085357153278;-0.0057909999497561555;1.0349910074736999;0.8053428569525949
96.059331;1.0351068997849344;0.8333228775348176;0.8050685565482082;-0.021848475463945468;-0.021107435774365562;10.000020467209193;0.8335001825518227;-0.005994001447600807;0.8053085990618146;-0.005790999949151436;1.0349911052952316;0.8053428038180973
96.069331;1.035107093413813;0.8333230301806958;0.8050684242729064;-0.021848475442745006;-0.021107435769122124;10.000022969456674;0.8335002323875726;-0.0059940013667463396;0.8053086632528893;-0.0057909999496726875;1.0349911984399482;0.8053427472342439
96.079331;1.035107282202021;0.8333231901295525;0.8050682900026053;-0.021848475424727266;-0.021107435763375725;10.000025419422318;0.8335002846866515;-0.005994001286581082;0.8053087286116672;-0.005790999951381738;1.0349912868644968;0.8053426874845021
96.089331;1.0351074661822077;0.8333233572415627;0.8050681540576451;-0.021848475409781354;-0.021107435757227396;10.000027817056594;0.8335003396857914;-0.005994001207127437;0.8053087954379685;-0.005790999954267906;1.0349913706244884;0.8053426249683378
96.099331;1.0351076453298889;0.8333235313920524;0.8050680167009725;-0.021848475397788572;-0.021107435750745262;10.000030163723524;0.8335003974424606;-0.005994001128411832;0.8053088639494488;-0.005790999958256564;1.034991449850993;0.8053425601485679
96.109331;1.0351078195679575;0.833323712499439;0.8050678781975767;-0.02184847538860398;-0.021107435743951335;10.000032461864677;0.8335004579540609;-0.005994001050475464;0.8053089342649082;-0.005790999963238979;1.0349915247886614;0.8053424935007906
96.119331;1.0351079887360846;0.8333239004521805;0.8050677388996387;-0.021848475382066093;-0.021107435736831905;10.000034714562627;0.8335005212335511;-0.005994000973392974;0.8053090064713814;-0.005790999969106644;1.03499159582365;0.8053424254694594
96.129331;1.0351081525356944;0.8333240950075758;0.8050675992608184;-0.02184847537804748;-0.021107435729340714;10.000036925711589;0.8335005872972405;-0.00599400089725952;0.8053090807134827;-0.005790999975758955;1.0349916634802896;0.8053423564545962
96.139331;1.0351083105656338;0.8333242958030882;0.805067459787587;-0.02184847537648241;-0.021107435721403528;10.000039100289799;0.8335006560925715;-0.005994000822155532;0.8053091571513467;-0.00579099998308206;1.0349917283402004;0.8053422868586495
96.149331;1.035108462424892;0.8333245024295881;0.8050673209606152;-0.02184847537733971;-0.021107435712935416;10.00004124391341;0.8335007274221189;-0.005994000748137242;0.8053092357920376;-0.0057909999909408144;1.0349917909332071;0.8053422171515692
96.159331;1.0351086077703977;0.8333247144534163;0.8050671832000015;-0.021848475380589115;-0.021107435703855735;10.000043361977163;0.8335008009365498;-0.005994000675253158;0.8053093164041678;-0.0057909999991912695;1.0349918517406407;0.80534214788388
96.169331;1.0351087462974802;0.8333249313943849;0.8050670469315183;-0.021848475386184157;-0.0211074356940914;10.000045458895539;0.8335008761967183;-0.005994000603555821;0.8053093986145348;-0.0057910000076764065;1.0349919113053407;0.8053420796439017
96.179331;1.0351088776975914;0.8333251527189578;0.8050669126650424;-0.021848475394048966;-0.02110743568356755;10.00004753742923;0.8335009527493548;-0.005994000533103147;0.8053094820720516;-0.005791000016213167;1.0349919702555859;0.8053420129968408
96.189331;1.035109001672098;0.8333253778287681;0.8050667810000023;-0.021848475404086014;-0.021107435672199033;10.000049598345093;0.8335010301708735;-0.005994000463942843;0.805309566510093;-0.005791000024600273;1.0349920291701147;0.8053419484436528
96.199331;1.0351091179860124;0.833325606007881;0.8050666525999871;-0.021848475416211852;-0.021107435659896777;10.00005164082785;0.8335011080569649;-0.005994000396089099;0.8053096516798445;-0.005791000032625764;1.034992088448771;0.8053418864180079
96.209331;1.0351092264870279;0.833325836418323;0.8050665281420303;-0.021848475430389577;-0.02110743564656252;10.000053663246867;0.8335011860019242;-0.005994000329524053;0.8053097372996699;-0.0057910000400673385;1.034992148299871;0.8053418272980652
96.219331;1.035109327056413;0.8333260681995887;0.8050664082031435;-0.021848475446632144;-0.021107435632058455;10.000055663728986;0.8335012636326933;-0.005994000264214552;0.8053098230492274;-0.005791000046709754;1.0349922088204444;0.805341771409579
96.229331;1.0351094195299773;0.8333263005235491;0.8050662931794126;-0.02184847546498498;-0.021107435616214625;10.000057640691018;0.8335013406709014;-0.005994000200112678;0.8053099085575925;-0.00579100005236902;1.0349922701041;0.8053417190021863
96.239331;1.0351095036984999;0.8333265325254325;0.8050661833155615;-0.021848475485508365;-0.021107435598892197;10.000059592888814;0.8335014169653666;-0.005994000137159697;0.8053099934376122;-0.005791000056894766;1.0349923323036505;0.8053416702012369
96.249331;1.0351095793738518;0.8333267632678681;0.8050660787389289;-0.021848475508258098;-0.021107435580015536;10.000061518749066;0.8335014925010524;-0.005994000075327379;0.8053100773208202;-0.005791000060145063;1.0349923956539293;0.8053416249747866
96.259331;1.0351096463807663;0.8333269918020088;0.8050659794528744;-0.02184847553326873;-0.02110743555954842;10.000063416431038;0.8335015673752095;-0.0059940000146471;0.8053101598121176;-0.005791000061962367;1.0349924604796106;0.8053415831574872
96.269331;1.0351097044796815;0.833327217216665;0.8050658853640335;-0.021848475560546792;-0.02110743553747405;10.000065284883988;0.8335016417199559;-0.005993999955169396;0.8053102404375386;-0.005791000062183703;1.0349925271720621;0.8053415445432699
96.279331;1.0351097533421467;0.833327438679655;0.8050657963190136;-0.02184847559005943;-0.02110743551378898;10.000067123960417;0.8335017156409291;-0.005993999896912097;0.80531031865028;-0.0057910000606673;1.0349925961388484;0.8053415089781699
96.289331;1.0351097926119766;0.833327655486556;0.8050657120861497;-0.021848475621731214;-0.0211074354885016;10.000068933219476;0.833501789228993;-0.00599399983986017;0.8053103938849245;-0.005791000057284915;1.0349926677395216;0.8053414764084804
96.299331;1.0351098219780148;0.8333278670379409;0.8050656323105578;-0.021848475655465223;-0.021107435461653327;10.00007071130519;0.8335018625628671;-0.005993999783992585;0.8053104656466242;-0.005791000051875464;1.0349927422552494;0.8053414469341506
96.309331;1.0351098412050883;0.8333280727583855;0.8050655565019316;-0.02184847569116296;-0.02110743543333713;10.000072456739886;0.8335019356362724;-0.005993999729303878;0.805310533584103;-0.00579100004422409;1.034992819923398;0.8053414208029839
96.319331;1.0351098501176375;0.8333282720215982;0.8050654840800574;-0.02184847572873675;-0.021107435403678973;10.000074169315171;0.833502008295869;-0.005993999675812846;0.8053105974961869;-0.005791000034103282;1.0349929009751886;0.8053413982729539
96.329331;1.0351098485434138;0.8333284641207711;0.8050654144728366;-0.02184847576811651;-0.021107435372814103;10.00007585088202;0.8335020802848797;-0.005993999623556787;0.8053106572947911;-0.005791000021321189;1.0349929856426325;0.8053413795001092
96.339331;1.0351098362850613;0.8333286483147669;0.8050653472157129;-0.021848475809229044;-0.021107435340879895;10.000077504661762;0.8335021513517644;-0.005993999572575609;0.8053107129656506;-0.005791000005734013;1.034993074139103;0.8053413645546573
96.349331;1.0351098131640182;0.8333288239316675;0.8050652819842107;-0.021848475851974677;-0.021107435308004283;10.000079133594596;0.8335022212960725;-0.005993999522887746;0.8053107645830624;-0.005790999987248995;1.0349931666092305;0.80534135347199
96.359331;1.0351097790958301;0.8333289904770391;0.8050652185707678;-0.021848475896242645;-0.021107435274291875;10.00008073901647;0.833502289915114;-0.00599399947446922;0.8053108124030957;-0.0057909999658262434;1.0349932631022623;0.8053413462841885
96.369331;1.0351097341297886;0.8333291476937521;0.8050651568547383;-0.02184847594193538;-0.021107435239822447;10.000082320262072;0.8335023569677635;-0.0059939994272590474;0.8053108569056111;-0.0057909999414651825;1.034993363600359;0.805341343044281
96.379331;1.0351096784147569;0.8333292955316778;0.8050650967769687;-0.021848475988959108;-0.021107435204662735;10.000083875388281;0.8335024222416674;-0.0059939993811856974;0.8053108987066016;-0.005790999914196802;1.0349934680352408;0.8053413438240895
96.389331;1.0351096121538714;0.833329434053589;0.8050650383269333;-0.021848476037196325;-0.021107435168889854;10.000085402478817;0.8335024856491405;-0.00599399933618228;0.8053109384609741;-0.0057909998840945396;1.0349935762759082;0.8053413486802056
96.399331;1.035109535591773;0.8333295633653361;0.8050649815399546;-0.021848476086498043;-0.02110743513261708;10.00008690010265;0.8335025472351726;-0.0059939992921804785;0.8053109768159824;-0.005790999851281465;1.0349936881617725;0.8053413576271258
96.409331;1.0351094489999006;0.8333296836112027;0.8050649264798388;-0.02184847613670266;-0.02110743509600359;10.000088366857428;0.8335026071154438;-0.005993999249098953;0.8053110143685427;-0.005790999815920357;1.0349938035754391;0.8053413706037482
96.419331;1.0351093526862405;0.8333297950185065;0.8050648732135082;-0.021848476187651004;-0.0211074350592415;10.000089801125727;0.8335026654303225;-0.0059939992068376025;0.8053110516441316;-0.005790999778198695;1.0349939224510822;0.8053413874280004
96.429331;1.0351092470370649;0.8333298979334378;0.8050648218092098;-0.021848476239181857;-0.021107435022536928;10.000091201033161;0.8335027223282743;-0.005993999165281233;0.8053110891484745;-0.00579099973832602;1.0349940446786756;0.8053414078217278
96.439331;1.0351091325388486;0.8333299927802416;0.805064772355437;-0.021848476291123426;-0.021107434986112304;10.000092564334071;0.8335027779852637;-0.005993999124312977;0.8053111274325891;-0.005790999696538573;1.034994170001268;0.8053414314986276
96.449331;1.0351090097889806;0.8333300799879464;0.805064724978462;-0.021848476343284136;-0.02110743495021747;10.000093888358755;0.8335028326500746;-0.005993999083829732;0.8053111670608217;-0.005790999653092;1.03499429802268;0.8053414581974666
96.459331;1.0351088795232246;0.8333301599525755;0.8050646798353465;-0.021848476395444724;-0.021107434915092982;10.000095169821854;0.8335028866383769;-0.005993999043748752;0.8053112085192258;-0.005790999608240388;1.0349944282962498;0.8053414876309187
96.469331;1.0351087426403176;0.8333302330226948;0.8050646370693897;-0.021848476447366667;-0.021107434880909867;10.000096404663656;0.8335029402687385;-0.005993999004007392;0.8053112521570875;-0.005790999562224784;1.034994560375056;0.8053415194143823
96.479331;1.0351086001813283;0.8333302994820164;0.8050645967812695;-0.02184847649880884;-0.02110743484777203;10.000097588355178;0.833502993807454;-0.0059939989645646785;0.8053112981515067;-0.005790999515288239;1.0349946938063663;0.8053415530560377
96.489331;1.0351084532266082;0.8333303595100845;0.8050645590803119;-0.021848476549536235;-0.02110743481575505;10.000098716487077;0.8335030474692523;-0.005993998925393329;0.8053113464930381;-0.005790999467690587;1.034994828151385;0.8053415880389801
96.499331;1.0351083027423458;0.8333304131420498;0.8050645241440031;-0.021848476599335073;-0.021107434784908483;10.000099784851011;0.8335031014802446;-0.0059939988864580055;0.805311397034146;-0.005790999419691959;1.0349949630331177;0.8053416238982826
96.509331;1.0351081494975625;0.8333304602542887;0.805064492184176;-0.02184847664803453;-0.021107434755254048;10.000100788584259;0.8335031561325935;-0.005993998847712439;0.8053114495520496;-0.005790999371526456;1.0349950981287135;0.8053416602484159
96.519331;1.0351079940926298;0.833330500577846;0.8050644633832701;-0.021848476695501697;-0.021107434726822374;10.000101721490232;0.8335032117820609;-0.00599399880912301;0.805311503770777;-0.005790999323400724;1.034995233108366;0.8053416968233943
96.529331;1.0351078369988846;0.8333305337552079;0.8050644378779823;-0.021848476741613613;-0.021107434699688916;10.000102576889415;0.8335032688167734;-0.005993998770688617;0.8053115594065219;-0.005790999275512068;1.0349953676081054;0.8053417335058056
96.539331;1.0351076785393256;0.8333305594285907;0.8050644157542528;-0.021848476786251216;-0.021107434673967886;10.000103349067698;0.833503327609215;-0.005993998732441231;0.8053116162525382;-0.005790999228051028;1.034995501259274;0.8053417703048039
96.549331;1.0351075188464558;0.8333305773035594;0.8050643970134159;-0.021848476829321423;-0.02110743464977342;10.000104033414573;0.8335033884607173;-0.00599399869442478;0.8053116742304214;-0.005790999181171425;1.0349956337274175;0.8053418073130765
96.559331;1.0351073578669054;0.8333305871235969;0.8050643815515586;-0.02184847687075729;-0.021107434627191776;10.000104625731172;0.8335034515685078;-0.00599399865666954;0.8053117333830463;-0.0057909991349659245;1.0349957647749848;0.8053418446822813
96.569331;1.0351071954577131;0.8333305886115324;0.80506436921665;-0.021848476910485647;-0.021107434606284992;10.000105122453123;0.8335035170517515;-0.005993998619184206;0.8053117938343246;-0.00579099908948932;1.0349958943240358;0.8053418825959386
96.579331;1.0351070315480146;0.8333305815194254;0.8050643598644492;-0.02184847694841303;-0.021107434587091363;10.000105521554762;0.8335035850126328;-0.005993998581957614;0.8053118557667632;-0.005790999044801159;1.034996022360644;0.8053419211833333
96.589331;1.0351068662489944;0.833330565725899;0.8050643533084562;-0.021848476984432097;-0.021107434569613736;10.000105822615105;0.8335036555394651;-0.005993998544965283;0.8053119194307014;-0.0057909990009757;1.0349961487592514;0.8053419604417787
96.599331;1.0351066998181746;0.8333305412348606;0.8050643492475118;-0.02184847701842356;-0.021107434553828124;10.000106025866454;0.8335037286770633;-0.005993998508186468;0.8053119851401834;-0.005790998958094934;1.0349962732844638;0.8053420002714091
96.609331;1.0351065325134097;0.8333305081151176;0.8050643472742561;-0.021848477050270314;-0.02110743453969919;10.000106131637565;0.8335038044429556;-0.005993998471624012;0.8053120532268574;-0.005790998916259674;1.0349963957066641;0.805342040573965
96.619331;1.035106364487759;0.833330466465708;0.8050643469381341;-0.021848477079876673;-0.02110743452717409;10.000106141015085;0.8335038828405811;-0.005993998435316888;0.8053121239702241;-0.005790998875593039;1.0349965158336685;0.8053420812944325
96.629331;1.035106195846882;0.833330416427835;0.8050643477942426;-0.021848477107176148;-0.021107434516183857;10.000106056475643;0.8335039638460574;-0.0059939983993361505;0.8053121975880758;-0.005790998836225495;1.0349966334315388;0.8053421223719286
96.639331;1.0351060267884642;0.8333303582035495;0.8050643493907311;-0.0218484771321441;-0.021107434506670655;10.000105881420728;0.8335040474274091;-0.005993998363761995;0.8053122743140131;-0.005790998798286682;1.0349967481352844;0.8053421636831161
96.649331;1.0351058576609418;0.8333302919975172;0.8050643512160283;-0.021848477154801448;-0.02110743449859909;10.000105619720362;0.8335041336016887;-0.00599399832865094;0.8053123544431277;-0.005790998761895263;1.0349968594717238;0.8053422050763199
96.659331;1.035105688907925;0.8333302179338239;0.8050643526804604;-0.021848477175193174;-0.021107434491931434;10.000105275781882;0.8335042224892015;-0.005993998294012398;0.8053124382562069;-0.005790998727148388;1.0349969669473624;0.8053422464913431
96.669331;1.0351055209742612;0.8333301360866098;0.8050643531770629;-0.021848477193377073;-0.021107434486608682;10.00010485377929;0.8335043143172379;-0.005993998259815705;0.8053125258879863;-0.005790998694127124;1.0349970701185323;0.8053422880395096
96.679331;1.035105354264884;0.8333300466006189;0.8050643521969878;-0.02184847720943428;-0.021107434482564236;10.000104356286322;0.8335044093537152;-0.005993998226017147;0.8053126172864038;-0.005790998662911417;1.0349971686689416;0.8053423299598111
96.689331;1.0351051891839826;0.8333299497744132;0.805064349398465;-0.02184847722346841;-0.02110743447973884;10.000103784397835;0.8335045078340082;-0.005993998192580789;0.8053127123025985;-0.005790998633601396;1.0349972624382973;0.8053423725279049
96.699331;1.0351050261986214;0.8333298460614055;0.8050643445667522;-0.02184847723558152;-0.021107434478076274;10.000103139152547;0.8335046099495202;-0.005993998159483569;0.8053128108104403;-0.005790998606327642;1.0349973513585442;0.8053424160031242
96.709331;1.0351048658554365;0.8333297360265982;0.8050643375264325;-0.021848477245853995;-0.02110743447751643;10.0001024224484;0.8335047158720555;-0.005993998126718225;0.8053129127577039;-0.0057909985812333135;1.0349974353878522;0.8053424606074092
96.719331;1.0351047087256562;0.8333296202890658;0.8050643280609243;-0.021848477254362914;-0.02110743447798977;10.000101637365457;0.8335048257446267;-0.005993998094313236;0.8053130181130539;-0.005790998558447833;1.0349975144863188;0.8053425065195395
96.729331;1.03510455531798;0.8333294994543944;0.8050643158827898;-0.02184847726122154;-0.0211074344794127;10.00010078811462;0.8335049396303831;-0.00599399806234222;0.8053131267876383;-0.0057909985380739685;1.034997588585072;0.8053425538582045
96.739331;1.035104406011559;0.8333293740685837;0.8050643006982576;-0.02184847726658423;-0.021107434481692527;10.00009987936836;0.8335050574917625;-0.005993998030896393;0.8053132386527089;-0.005790998520189918;1.0349976575367998;0.8053426026373403
96.749331;1.035104261040231;0.833329244615228;0.8050642822879208;-0.021848477270614588;-0.021107434484737807;10.000098915810517;0.8335051792506997;-0.00599399800006881;0.8053133536106368;-0.005790998504856906;1.034997721119244;0.8053426527526623
96.759331;1.0351041205005214;0.8333291115118926;0.8050642605438691;-0.021848477273468205;-0.021107434488471556;10.000097902308598;0.8335053048496187;-0.005993997969982024;0.8053134715898357;-0.0057909984921301234;1.034997779084738;0.8053427040154267
96.769331;1.035103984331717;0.8333289750900654;0.8050642354969402;-0.0218484772753039;-0.021107434492838452;10.000096843880371;0.8335054342139393;-0.005993997940809906;0.8053135924748217;-0.005790998482078552;1.0349978311894625;0.8053427561793812
96.779331;1.0351038523267668;0.8333288356121598;0.8050642072935373;-0.02184847727628808;-0.0211074344977911;10.000095745343485;0.8335055671785252;-0.005993997912758935;0.8053137160715994;-0.005790998474794791;1.0349978772327333;0.8053428089767477
96.789331;1.0351037242191385;0.8333286933447877;0.8050641760764601;-0.02184847727658404;-0.02110743450327545;10.000094611241359;0.8335057034826947;-0.005993997886028365;0.8053138421313897;-0.005790998470374477;1.0349979170990138;0.8053428621545534
96.799331;1.0351035997570979;0.8333285486354036;0.8050641418651938;-0.021848477276343217;-0.021107434509241317;10.000093445983833;0.8335058428235173;-0.005993997860776306;0.8053139703907125;-0.005790998468891382;1.0349979508048255;0.8053429154702111
96.809331;1.0351034786919107;0.8333284019304925;0.8050641045366236;-0.02184847727570422;-0.021107434515665064;10.000092253961736;0.8335059849173585;-0.0059939978371192785;0.8053141006011242;-0.005790998470400819;1.0349979785795886;0.8053429687068209
96.819331;1.0351033607273308;0.8333282537327662;0.8050640638747674;-0.021848477274794775;-0.021107434522559698;10.00009103953159;0.8335061295569506;-0.005993997815156117;0.8053142325671979;-0.005790998474956531;1.034998000862678;0.8053430217241616
96.829331;1.0351032455444562;0.8333281045686125;0.8050640196586049;-0.021848477273731504;-0.02110743452997142;10.000089806386901;0.8335062766621506;-0.0059939977949758135;0.8053143661769786;-0.005790998482610887;1.034998018197383;0.8053430744959348
96.839331;1.0351031328780385;0.8333279550105823;0.8050639717995295;-0.021848477272635343;-0.021107434537979194;10.000088556907569;0.8335064262748905;-0.005993997776664437;0.8053145013431343;-0.005790998493401825;1.0349980311845062;0.8053431271252661
96.849331;1.0351030224938964;0.8333278056743201;0.8050639204506658;-0.021848477271659804;-0.021107434546699205;10.000087292994007;0.8335065784651777;-0.005993997760318673;0.8053146379060862;-0.005790998507347336;1.0349980405175905;0.8053431798033164
96.859331;1.0351029140841563;0.8333276571420318;0.8050638659868719;-0.021848477270985028;-0.0211074345562696;10.000086017646357;0.8335067332272222;-0.005993997746034925;0.8053147756366046;-0.005790998524451747;1.0349980469758042;0.8053432327021047
96.869331;1.035102807235462;0.8333275099072818;0.8050638088654103;-0.02184847727077822;-0.021107434566812543;10.000084735312152;0.8335068904484726;-0.0059939977338987266;0.8053149142738388;-0.005790998544702205;1.034998051348381;0.805343285883142
96.879331;1.0351027015166472;0.8333273643941672;0.8050637494608924;-0.021848477271184222;-0.021107434578416427;10.000083451313353;0.8335070499754458;-0.005993997723985574;0.8053150534957432;-0.005790998568035326;1.0349980543702608;0.8053433392889227
96.889331;1.0351025965999043;0.8333272209982207;0.8050636879743241;-0.021848477272360674;-0.021107434591152333;10.000082171629344;0.8335072117360324;-0.0059939977163433284;0.8053151928952216;-0.005790998594304553;1.0349980566863222;0.8053433928039458
96.899331;1.0351024923196956;0.8333270801051791;0.805063624468664;-0.02184847727449774;-0.021107434605084827;10.000080902815425;0.8335073757651104;-0.005993997710979989;0.8053153320191079;-0.0057909986232919505;1.0349980588195231;0.8053434463149368
96.909331;1.0351023886599864;0.8333269420797801;0.8050635589909204;-0.021848477277795996;-0.021107434620269205;10.000079651531433;0.8335075420940288;-0.0059939977078773375;0.8053154704417744;-0.0057909986547432565;1.0349980611646243;0.8053434997210903
96.919331;1.0351022857090852;0.8333268072072157;0.8050634916686905;-0.021848477282444146;-0.02110743463676005;10.00007842407716;0.8335077106610755;-0.005993997707002282;0.805315607839105;-0.005790998688385474;1.0349980639900016;0.8053435529175483
96.929331;1.0351021836097687;0.8333266756381722;0.8050634227339464;-0.021848477288622728;-0.021107434654621313;10.000077226287246;0.833507881311903;-0.005993997708308913;0.805315744027285;-0.005790998723944704;1.0349980674249155;0.8053436057851338
96.939331;1.035102082538084;0.8333265474826794;0.805063352524036;-0.021848477296508503;-0.02110743467392218;10.000076063243487;0.8335080538455808;-0.005993997711740163;0.8053158789592137;-0.005790998761179582;1.0349980715052103;0.8053436582006305
96.949331;1.0351019827157695;0.8333264230104166;0.8050632814670482;-0.021848477306264234;-0.02110743469473225;10.000074938559434;0.8335082280554121;-0.005993997717227949;0.805316012694804;-0.005790998799895814;1.034998076266834;0.8053437100738169
96.959331;1.0351018844033908;0.8333263027063027;0.8050632100598573;-0.02184847731802709;-0.021107434717121062;10.000073854144006;0.8335084037401896;-0.005993997724695278;0.8053161453661185;-0.005790998839939724;1.0349980817645803;0.8053437613604577
96.969331;1.0351017878578685;0.8333261871258556;0.8050631388774201;-0.021848477331895058;-0.02110743474114921;10.000072810511663;0.833508580743862;-0.005993997734059359;0.8053162771362601;-0.005790998881200972;1.0349980880539744;0.8053438120179734
96.979331;1.0351016933274604;0.8333260767412024;0.8050630685622264;-0.02184847734792201;-0.02110743476684582;10.000071806695919;0.8335087590473925;-0.005993997745233637;0.8053164081317591;-0.005790998923614329;1.0349980952261906;0.8053438619746308
96.989331;1.0351016010878218;0.8333259718914213;0.8050629997844894;-0.021848477366149147;-0.021107434794184223;10.00007084025386;0.8335089388300868;-0.00599399775812323;0.8053165383728299;-0.00579099896714085;1.0349981034069788;0.8053439111566022
96.999331;1.0351015114115567;0.833325872781796;0.8050629332210175;-0.02184847738663605;-0.02110743482307514;10.000069908204395;0.8335091204163071;-0.005993997772609968;0.8053166677444252;-0.00579099901173712;1.034998112666867;0.805343959520474
97.009331;1.035101424501131;0.8333257794843953;0.8050628694868457;-0.021848477409435785;-0.02110743485337956;10.000069008051614;0.8335093041118;-0.005993997788554377;0.8053167960165948;-0.005790999057335212;1.0349981229707936;0.8053440070602813
97.019331;1.035101340521487;0.833325691957258;0.8050628090127202;-0.02184847743455183;-0.021107434884920995;10.000068137934463;0.8335094900586432;-0.005993997805832308;0.8053169228934511;-0.005790999103853862;1.034998134279948;0.8053440538183896
97.029331;1.035101259716413;0.8333256100773144;0.8050627520144908;-0.021848477461932345;-0.021107434917480405;10.000067296368943;0.8335096782155685;-0.0059939978243669185;0.8053170480686236;-0.0057909991512221665;1.0349981466835438;0.8053440998787329
97.039331;1.0351011824830965;0.8333255336827651;0.8050626985955506;-0.021848477491487463;-0.021107434950797668;10.000066482336486;0.8335098684136895;-0.005993997844107585;0.8053171712966061;-0.005790999199376119;1.0349981603668434;0.8053441452997371
97.049331;1.035101109316391;0.8333254626331522;0.8050626488512529;-0.021848477523102337;-0.0211074349846038;10.00006569535032;0.8335100603918315;-0.005993997864974402;0.8053172924820519;-0.005790999248238046;1.0349981755023618;0.805344190056955
97.059331;1.0351010406624312;0.8333253968509283;0.8050626028696665;-0.0218484775566397;-0.02110743501864311;10.000064935064126;0.8335102537984921;-0.0059939978868336855;0.8053174117080977;-0.005790999297706995;1.034998192223215;0.8053442340562927
97.069331;1.0351009768312356;0.8333253363115729;0.8050625606825149;-0.021848477591932067;-0.021107435052666185;10.000064201156418;0.8335104482426124;-0.005993997909518827;0.8053175291529856;-0.005790999347651941;1.0349982106209545;0.8053442771733378
97.079331;1.0351009180341093;0.8333252810093869;0.8050625222786524;-0.021848477628776744;-0.021107435086436383;10.000063493634151;0.8335106434056706;-0.005993997932851131;0.8053176449948896;-0.005790999397898316;1.0349982306845098;0.805344319321535
97.089331;1.0351008644517703;0.833325230917446;0.8050624876725356;-0.021848477666951468;-0.021107435119751713;10.00006281258205;0.8335108390624442;-0.005993997956634391;0.8053177593874451;-0.005790999448221503;1.0349982522176524;0.805344360530338
97.099331;1.0351008162223192;0.8333251859339856;0.8050624569368434;-0.021848477706235398;-0.021107435152457218;10.000062157665889;0.8335110349768453;-0.005993997980651862;0.8053178724630945;-0.005790999498368394;1.034998274816531;0.8053444009075027
97.109331;1.0351007734001834;0.8333251458357133;0.8050624301515835;-0.021848477746404357;-0.021107435184443676;10.000061528417005;0.8335112308441077;-0.005993998004690402;0.8053179843086635;-0.005790999548102434;1.0349982979364873;0.8053444405383381
97.119331;1.0351007360142517;0.8333251102641798;0.8050624073201423;-0.02184847778721094;-0.02110743521563518;10.000060924799396;0.8335114263334014;-0.0059939980285611365;0.8053180949324679;-0.005790999597232212;1.0349983210059124;0.8053444794839026
97.129331;1.035100704166599;0.8333250787606549;0.8050623883370429;-0.021848477828370086;-0.021107435245990486;10.000060347282023;0.8335116211399091;-0.005993998052098971;0.8053182042934403;-0.0057909996456019285;1.0349983435264059;0.8053445178155899
97.139331;1.0351006780163685;0.8333250508377624;0.8050623730108195;-0.021848477869541357;-0.021107435275518456;10.00005979646963;0.8335118149948235;-0.005993998075164631;0.8053183123579346;-0.005790999693061593;1.0349983651230998;0.8053445555708716
97.149331;1.035100657664589;0.8333250260601408;0.8050623611095777;-0.021848477910324075;-0.02110743530426614;10.000059272388635;0.8335120076314356;-0.005993998097646752;0.8053184190855088;-0.005790999739440461;1.0349983855334004;0.8053445926664131
97.159331;1.0351006430696974;0.8333250041149055;0.8050623523906052;-0.02184847795029511;-0.021107435332280874;10.000058773831794;0.8335121987579056;-0.005993998119455995;0.8053185243735279;-0.005790999784549964;1.0349984045596892;0.8053446288622891
97.169331;1.0351006340654527;0.8333249848320055;0.8050623465974116;-0.021848477989060956;-0.02110743535958623;10.000058298516622;0.8335123880825319;-0.005993998140530366;0.8053186280342737;-0.00579099982822063;1.0349984220312254;0.8053446638136572
97.179331;1.0351006304574049;0.833324968152568;0.8050623434812897;-0.021848478026272947;-0.021107435386186233;10.000057844299535;0.8335125753400663;-0.00599399816085145;0.8053187298241153;-0.0057909998703243445;1.0349984377930324;0.8053446971418246
97.189331;1.0351006321066827;0.8333249540800426;0.8050623428365122;-0.021848478061592735;-0.021107435412081516;10.000057410598851;0.8335127602638376;-0.00599399818045369;0.8053188295103655;-0.005790999910753876;1.0349984517205446;0.8053447284529445
97.199331;1.0351006389616766;0.8333249426190626;0.8050623444749792;-0.021848478094646732;-0.021107435437279783;10.000056998790273;0.8335129425245171;-0.005993998199416493;0.8053189269048382;-0.005790999949395795;1.0349984637115504;0.8053447573587297
97.209331;1.0351006510718168;0.8333249337368304;0.8050623481560237;-0.021848478125028232;-0.021107435461798326;10.000056611409715;0.8335131216859766;-0.005993998217839804;0.805319021828246;-0.005790999986131854;1.0349984736206603;0.8053447835648339
97.219331;1.0351006685737565;0.8333249273800086;0.8050623535464249;-0.021848478152331815;-0.021107435485659992;10.00005625094979;0.8335132972348039;-0.005993998235823649;0.8053191140768196;-0.005791000020864356;1.034998481215842;0.8053448069447938
97.229331;1.0351006916496148;0.8333249235049501;0.8050623602467337;-0.02184847817616464;-0.021107435508887207;10.000055918803826;0.833513468677326;-0.005993998253463818;0.8053192034586479;-0.005791000053527172;1.0349984862064647;0.8053448275067854
97.239331;1.0351007205190101;0.8333249220848018;0.8050623678461735;-0.021848478196159052;-0.021107435531506468;10.000055614716393;0.8335136355986897;-0.0059939982708503165;0.8053192898754266;-0.005791000084057819;1.0349984882694556;0.8053448452888488
97.249331;1.0351007554592686;0.8333249231216916;0.8050623759476938;-0.021848478212014494;-0.021107435553564386;10.00005533715953;0.8335137976515123;-0.0059939982880581975;0.8053193733552085;-0.005791000112371432;1.0349984870403117;0.8053448602724962
97.259331;1.0351007967753736;0.8333249266393237;0.8050623841502219;-0.0218484782235152;-0.02110743557514008;10.000055084138602;0.8335139545802073;-0.00599399830514271;0.8053194540018935;-0.005791000138382132;1.0349984821366682;0.8053448723845801
97.269331;1.035100844724103;0.8333249325863833;0.8050623920318475;-0.021848478230501213;-0.021107435596341078;10.00005485353373;0.8335141062749241;-0.005993998322150419;0.8053195319355891;-0.00579100016205424;1.0349984732060327;0.8053448815598396
97.279331;1.0351008994610822;0.833324940777032;0.8050623991848029;-0.021848478232850292;-0.021107435617280755;10.000054642945061;0.833514252733355;-0.005993998339124082;0.8053196072555627;-0.005791000183434237;1.0349984599204747;0.8053448877750679
97.289331;1.0351009610118806;0.8333249509721312;0.8050624052836424;-0.021848478230495925;-0.021107435638052622;10.000054449546028;0.8335143939866395;-0.00599399835608178;0.8053196799925332;-0.0057910002026369655;1.0349984419817069;0.8053448910583134
97.299331;1.035101029252128;0.8333249629207872;0.8050624101229478;-0.021848478223433304;-0.02110743565872093;10.000054270477374;0.8335145300810731;-0.005993998372994948;0.8053197500654931;-0.005791000219805789;1.0349984191882318;0.8053448915058519
97.309331;1.035101103914254;0.833324976301139;0.805062413622106;-0.02184847821169113;-0.021107435679323158;10.0000541034248;0.833514661053535;-0.005993998389785868;0.8053198172927627;-0.005791000235079667;1.0349983914471954;0.8053448892909248
97.319331;1.0351011846192741;0.8333249907240855;0.805062415839466;-0.021848478195308683;-0.021107435699878982;10.000053946528494;0.833514786898883;-0.005993998406337322;0.805319881424551;-0.005791000248585497;1.0349983586909233;0.8053448846670107
97.329331;1.0351012709287624;0.833325005826438;0.8050624169779161;-0.021848478174335405;-0.02110743572040667;10.000053797882266;0.8335149075928029;-0.005993998422505194;0.8053199421401251;-0.005791000260459043;1.0349983208120126;0.8053448779663187
97.339331;1.0351013624299623;0.8333250213349724;0.8050624173591581;-0.021848478148836635;-0.02110743574092844;10.000053655358302;0.8335150231352869;-0.00599399843811565;0.805319999085347;-0.0057910002708670165;1.0349982777204187;0.8053448695701697
97.349331;1.035101458830472;0.8333250370728745;0.8050624174001956;-0.021848478118906972;-0.02110743576146629;10.000053516664753;0.8335151335405683;-0.00599399845294924;0.8053200519834235;-0.005791000280003881;1.0349982294517655;0.8053448598679318
97.359331;1.0351015599744615;0.833325052972528;0.8050624175959432;-0.021848478084686134;-0.021107435782048226;10.000053379055164;0.8335152387859253;-0.005993998466747219;0.8053201006875338;-0.005791000288077682;1.0349981761378975;0.8053448492505099
97.369331;1.0351016657592589;0.8333250690787031;0.8050624184925018;-0.02184847804635295;-0.02110743580270735;10.000053238838236;0.8335153387879828;-0.005993998479238649;0.8053201451239683;-0.005791000295309484;1.0349981178793877;0.8053448381241946
97.379331;1.0351017760299044;0.8333250854838639;0.8050624206365109;-0.021848478004107354;-0.021107435823461383;10.000053091507615;0.8335154334115903;-0.005993998490165082;0.8053201852250954;-0.005791000301943348;1.0349980547206807;0.8053448269042205
