time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
97.389331;1.035101890502515;0.8333251022589764;0.8050624244726731;-0.02184847795817197;-0.021107435844297296;10.00005293262809;0.8335155224756831;-0.005993998499304165;0.805320220945684;-0.005791000308243597;1.0349979867246053;0.80534481598538
97.399331;1.0351020087435154;0.8333251194784065;0.8050624302741991;-0.02184847790880945;-0.021107435865178936;10.000052758462338;0.8335156057882068;-0.005993998506482333;0.8053202523574802;-0.0057910003144719955;1.0349979140497414;0.8053448056776116
97.409331;1.0351021301932717;0.8333251372803706;0.8050624382111651;-0.021848477856317036;-0.021107435886078052;10.00005256582891;0.8335156832402385;-0.005993998511568539;0.8053202797128657;-0.00579100032086506;1.0349978370150488;0.8053447961468846
97.419331;1.0351022541912185;0.833325155850002;0.8050624484454779;-0.02184847780098231;-0.021107435907008785;10.000052352088577;0.833515754850579;-0.005993998514461532;0.8053203033855805;-0.0057910003276245015;1.0349977561233126;0.8053447874594294
97.429331;1.0351023800313912;0.8333251753574755;0.8050624611281965;-0.02184847774305545;-0.021107435928034008;10.000052115049407;0.8335158206657781;-0.00599399851506604;0.8053203237588064;-0.005791000334919683;1.0349976720348886;0.8053447796792154
97.439331;1.0351025070665651;0.8333251959419244;0.8050624763675042;-0.02184847768277218;-0.021107435949242172;10.000051851895227;0.8335158806472707;-0.005993998513260418;0.80532034118119;-0.0057910003428999005;1.034997585515927;0.8053447728865546
97.449331;1.035102634811325;0.8333252177244215;0.8050624942279297;-0.021848477620372248;-0.021107435970710776;10.000051558344223;0.8335159347119524;-0.005993998508886783;0.8053203559705192;-0.005791000351694645;1.0349974973581184;0.8053447671451055
97.459331;1.0351027630237437;0.8333252407858781;0.8050625147219038;-0.021848477556087032;-0.021107435992470478;10.000051229270438;0.8335159828544512;-0.005993998501778387;0.8053203683830991;-0.005791000361388237;1.0349974083157079;0.8053447625076487
97.469331;1.035102891739846;0.8333252651457906;0.805062537785913;-0.021848477490126063;-0.021107436014492314;10.000050859812944;0.8335160251811023;-0.005993998491808291;0.8053203785395519;-0.005791000371999404;1.0349973190961061;0.8053447590453787
97.479331;1.0351030212217711;0.8333252907902808;0.8050625632962259;-0.0218484774226738;-0.02110743603669946;10.000050445867418;0.8335160618422672;-0.005993998478921497;0.8053203863629474;-0.005791000383491878;1.0349972303602237;0.805344756870558
97.489331;1.0351031518644842;0.8333253176957227;0.8050625911271522;-0.021848477353896365;-0.021107436058977306;10.000049984606894;0.8335160929623817;-0.005993998463123827;0.8053203915870629;-0.005791000395801182;1.0349971427198739;0.8053447561726019
97.499331;1.0351032841403789;0.8333253458299151;0.8050626211658164;-0.02184847728395934;-0.02110743608116785;10.000049475263872;0.8335161185992173;-0.005993998444459563;0.8053203938275939;-0.005791000408862661;1.0349970567394509;0.8053447572163366
97.509331;1.0351034185794978;0.8333253751740729;0.8050626532661748;-0.02184847721304486;-0.021107436103069952;10.000048918717484;0.8335161387245232;-0.005993998423007009;0.8053203926654675;-0.005791000422638301;1.0349969729052064;0.8053447602376291
97.519331;1.0351035557312738;0.8333254057468541;0.8050626872461253;-0.021848477141345385;-0.021107436124465244;10.000048315835544;0.8335161532623454;-0.005993998398873078;0.8053203876895058;-0.005791000437119085;1.0349968915481111;0.8053447653620538
97.529331;1.035103696118683;0.8333254375907334;0.8050627229270526;-0.02184847706903819;-0.021107436145138284;10.000047666487815;0.8335161621371835;-0.00599399837219442;0.8053203784690163;-0.005791000452298651;1.03499681281964;0.80534477265433
97.539331;1.0351038402575539;0.8333254707345101;0.8050627600993167;-0.021848476996271255;-0.02110743616486509;10.000046970185576;0.8335161652347487;-0.005993998343151943;0.8053203645002355;-0.005791000468156941;1.0349967368127755;0.805344782165192
97.549331;1.0351039887231959;0.8333255051529809;0.805062798444303;-0.02184847692317096;-0.02110743618340296;10.00004622750658;0.8335161623304337;-0.0059939983119622516;0.805320345174845;-0.005791000484661477;1.0349966637044377;0.8053447938798927
97.559331;1.0351041421472507;0.8333255407287389;0.8050628375153045;-0.021848476849863293;-0.02110743620050409;10.000045440777166;0.8335161530863093;-0.005993998278855723;0.8053203197912453;-0.005791000501764342;1.0349965937911363;0.8053448076670209
97.569331;1.0351043011111953;0.8333255772433872;0.8050628767917508;-0.02184847677649163;-0.021107436215929136;10.00004461354807;0.833516137134741;-0.005993998244074598;0.8053202876301335;-0.005791000519395645;1.034996527467219;0.8053448233245056
97.579331;1.0351044660074775;0.8333256143969813;0.8050629157935224;-0.021848476703206207;-0.021107436229443628;10.000043749866279;0.8335161142128583;-0.005993998207863189;0.8053202480274005;-0.005791000537463852;1.0349964651432726;0.8053448406670041
97.589331;1.0351046369301267;0.8333256518242119;0.805062954179098;-0.021848476630134075;-0.021107436240806094;10.000042853692866;0.8335160842111498;-0.005993998170440082;0.8053202004039288;-0.005791000555865973;1.0349964070825597;0.8053448595346401
97.599331;1.0351048136204732;0.8333256891082512;0.8050629917368969;-0.021848476557361284;-0.02110743624976459;10.000041928228757;0.8335160470974933;-0.0059939981319946;0.8053201443398187;-0.005791000574501242;1.034996353277948;0.8053448797254539
97.609331;1.035104995504504;0.8333257257806144;0.8050630283103176;-0.021848476484934043;-0.02110743625606899;10.000040975689572;0.8335160029004623;-0.005993998092705724;0.8053200796649865;-0.005791000593290806;1.0349963034514882;0.8053449009599672
97.619331;1.0351051818258317;0.8333257613443166;0.8050630637571262;-0.021848476412884676;-0.021107436259485673;10.000039997690536;0.8335159517832418;-0.005993998052743081;0.8053200064498924;-0.005791000612197366;1.0349962571103857;0.8053449229438872
97.629331;1.035105371781156;0.833325795372658;0.8050630979480567;-0.021848476341265386;-0.021107436259809955;10.000038995501919;0.8335158940513747;-0.005993998012247136;0.8053199249407179;-0.005791000631211661;1.0349962136297417;0.8053449454516248
97.639331;1.0351055645860796;0.8333258275703527;0.8050631307392437;-0.021848476270136665;-0.021107436256880954;10.000037970035182;0.8335158300775184;-0.005993997971315149;0.8053198355301352;-0.005791000650320846;1.034996172362551;0.8053449683253189
97.649331;1.0351057594713609;0.8333258577101945;0.805063161957752;-0.021848476199530408;-0.021107436250588238;10.00003692250005;0.8335157602354037;-0.005993997930003777;0.8053197387598662;-0.005791000669508338;1.03499613269359;0.8053449914461231
97.659331;1.0351059556609574;0.8333258855543142;0.8050631914866931;-0.0218484761294522;-0.02110743624087358;10.000035855566642;0.8335156848829695;-0.005993997888335979;0.8053196353263984;-0.0057910006887754014;1.034996094026923;0.8053450147495896
97.669331;1.0351061523995901;0.8333259108320394;0.8050632193611473;-0.02184847605990887;-0.0211074362277378;10.000034773202339;0.8335156044065433;-0.0059939978463125435;0.8053195260602994;-0.0057910007081466855;1.0349960557933204;0.8053450382400754
97.679331;1.0351063490101091;0.8333259332408897;0.8050632457700423;-0.021848475990920557;-0.021107436211239342;10.000033679022293;0.8335155192997624;-0.005993997803939363;0.8053194118897161;-0.005791000727656924;1.0349960174938835;0.8053450619742447
97.689331;1.0351065449278751;0.8333259524802179;0.8050632710292068;-0.021848475922516066;-0.02110743619148122;10.000032574853067;0.8335154301761077;-0.005993997761241783;0.8053192938291103;-0.005791000747338942;1.034995978721261;0.8053450860111224
97.699331;1.0351067396806892;0.8333259682988859;0.8050632955714258;-0.02184847585472267;-0.02110743616860155;10.000031460282713;0.8335153376835662;-0.005993997718250174;0.8053191729482548;-0.005791000767220415;1.0349959391146597;0.805345110354091
97.709331;1.0351069328211706;0.8333259804898321;0.805063319921263;-0.021848475787562348;-0.02110743614276632;10.00003033349882;0.8335152424055312;-0.005993997675000829;0.8053190502971156;-0.00579100078732344;1.0349958982837588;0.8053451349739108
97.719331;1.0351071238641014;0.833325988890073;0.8050633446376543;-0.021848475721065456;-0.02110743611415304;10.000029193180481;0.8335151448217566;-0.0059939976315551875;0.8053189268952294;-0.005791000807671036;1.0349958557501941;0.8053451598852328
97.729331;1.0351073122651662;0.8333259934627062;0.8050633702482459;-0.02184847565529079;-0.021107436082930257;10.00002803974595;0.8335150453572446;-0.005993997587991861;0.805318803794341;-0.005791000828297315;1.0349958109140436;0.8053451851330415
97.739331;1.0351074974971035;0.8333259943542205;0.8050633972233325;-0.021848475590323255;-0.021107436049248137;10.000026875088839;0.8335149444625298;-0.005993997544376894;0.8053186820600562;-0.00579100084924089;1.0349957630778719;0.8053452106975936
97.749331;1.0351076791873053;0.8333259918127929;0.8050634259601446;-0.02184847552624804;-0.02110743601323778;10.000025701631294;0.8335148426020422;-0.0059939975007507204;0.8053185626783346;-0.005791000870519527;1.0349957115460058;0.8053452364564269
97.759331;1.0351078571639143;0.8333259860810815;0.8050634567395377;-0.021848475463135866;-0.021107435974998746;10.000024521671314;0.833514740137323;-0.005993997457143642;0.8053184465356575;-0.005791000892110566;1.0349956557319342;0.8053452622406194
97.769331;1.0351080314063548;0.8333259774171141;0.8050634897153692;-0.021848475401051323;-0.021107435934582985;10.000023337593861;0.8335146372230346;-0.005993997413595593;0.8053183344509979;-0.005791000913961032;1.0349955951987582;0.8053452878924121
97.779331;1.035108201960799;0.8333259661455781;0.8050635249622554;-0.021848475340060108;-0.021107435892006036;10.000022152439351;0.8335145337956316;-0.005993997370155124;0.8053182271453254;-0.005791000936014621;1.0349955296355386;0.8053453132568075
97.789331;1.0351083688274698;0.8333259526070756;0.8050635625370164;-0.021848475280231427;-0.021107435847274834;10.000020969613622;0.8335144296598014;-0.005993997326876953;0.8053181251555198;-0.005791000958221794;1.034995458847358;0.8053453381320061
97.799331;1.0351085318977722;0.83332593709869;0.80506360252777;-0.021848475221647068;-0.02110743580039194;10.000019791740492;0.833514324607773;-0.0059939972838370095;0.8053180287983855;-0.005791000980529419;1.0349953827800282;0.8053453622293288
97.809331;1.0351086909510208;0.8333259198898291;0.8050636450826065;-0.021848475164405225;-0.02110743575132849;10.000018619877531;0.8335142184675343;-0.005993997241143521;0.8053179382208995;-0.005791001002868293;1.0349953014858404;0.8053453851757499
97.819331;1.0351088456504132;0.8333259012679811;0.8050636904166892;-0.021848475108611126;-0.02110743570000687;10.00001745368212;0.8335141110748205;-0.005993997198927239;0.8053178534014234;-0.0057910010251501325;1.034995215020984;0.8053454065367867
97.829331;1.0351089955858879;0.8333258815641458;0.8050637387797461;-0.021848475054361004;-0.021107435646327364;10.000016291879787;0.8335140022304396;-0.005993997157323152;0.8053177740706814;-0.0057910010472633335;1.034995123391831;0.8053454258159367
97.839331;1.0351091403758297;0.8333258611311313;0.8050637903834207;-0.021848475001734025;-0.021107435590210288;10.000015132670958;0.8335138916960053;-0.0059939971164588764;0.8053176997430274;-0.005791001069068256;1.034995026627249;0.8053454424617523
97.849331;1.0351092797240515;0.8333258402934598;0.8050638453583028;-0.02184847495080561;-0.02110743553161237;10.000013974449477;0.8335137792162062;-0.005993997076447753;0.8053176298657431;-0.0057910010904201606;1.0349949248930628;0.805345455902162
97.859331;1.0351094133849115;0.8333258192955635;0.8050639037722662;-0.021848474901650906;-0.021107435470519763;10.000012816513221;0.8335136644749765;-0.005993997037381262;0.8053175638931606;-0.005791001111207917;1.0349948184706077;0.8053454655483471
97.869331;1.0351095411097933;0.8333257982800032;0.8050639656731253;-0.021848474854309415;-0.021107435406936607;10.00001165902253;0.8335135470130605;-0.005993996999319869;0.805317501246087;-0.005791001131376032;1.03499470765782;0.8053454707763322
97.879331;1.035109662633723;0.8333257773268958;0.8050640311198025;-0.021848474808752898;-0.021107435340873403;10.000010502254153;0.8335134262290728;-0.005993996962294022;0.8053174412509111;-0.005791001150930648;1.034994592776967;0.805345470972851
97.889331;1.0351097777167126;0.8333257565041609;0.8050641001672939;-0.021848474764898252;-0.021107435272331047;10.000009345980908;0.8335133014817983;-0.005993996926327317;0.8053173831283698;-0.00579100116993752;1.0349944741988222;0.8053454656440768
97.899331;1.0351098862271828;0.8333257358856603;0.8050641728309171;-0.021848474722655015;-0.02110743520127933;10.000008189468058;0.8335131722204961;-0.0059939968914586245;0.8053173260628036;-0.005791001188509928;1.0349943522917615;0.8053454544697781
97.909331;1.0351099881719887;0.8333257155528015;0.8050642490875358;-0.021848474681974248;-0.021107435127637245;10.000007031593375;0.8335130380603264;-0.005993996857741229;0.8053172693292439;-0.005791001206780282;1.0349942273944122;0.8053454372531946
97.919331;1.0351100836793137;0.8333256955664637;0.8050643288864474;-0.021848474642857548;-0.021107435051277268;10.000005870975832;0.8335128987746521;-0.005993996825231245;0.805317212387837;-0.005791001224878706;1.0349940998003173;0.8053454138590348
97.929331;1.0351101730255934;0.8333256759393803;0.8050644121402304;-0.021848474605324245;-0.021107434972070304;10.000004706649218;0.8335127542107742;-0.005993996793988235;0.8053171548878465;-0.005791001242956333;1.0349939697312567;0.8053453842182202
97.939331;1.0351102566123052;0.8333256566760405;0.8050644987206317;-0.021848474569390704;-0.02110743488993518;10.000003539029654;0.8335126041815741;-0.005993996764097296;0.8053170966250719;-0.005791001261222752;1.0349938373853385;0.8053453483530774
97.949331;1.0351103348213462;0.833325637809298;0.805064588434126;-0.021848474535081795;-0.021107434804846625;10.000002370439251;0.8335124484474956;-0.005993996735675729;0.8053170374946437;-0.005791001279935949;1.0349937030000362;0.8053453063244628
97.959331;1.0351104079334805;0.833325619361715;0.8050646809789304;-0.021848474502440755;-0.021107434716822422;10.000001205026471;0.8335122867857637;-0.005993996708831982;0.8053169774376272;-0.005791001299345935;1.0349935667849275;0.8053452581397885
97.969331;1.035110476230784;0.8333256013085243;0.805064775979713;-0.021848474471527348;-0.02110743462591289;10.000000048224038;0.8335121190272067;-0.005993996683627287;0.80531691640393;-0.005791001319638067;1.0349934288065203;0.8053452037321152
97.979331;1.0351105401132399;0.8333255835823403;0.8050648730736625;-0.021848474442417224;-0.021107434532171707;9.999998906031758;0.8335119450659688;-0.005993996660085222;0.8053168543638161;-0.0057910013409077565;1.0349932890126794;0.805345142987051
97.989331;1.0351106000863262;0.8333255660777806;0.8050649719007908;-0.021848474415199836;-0.02110743443562397;9.99999778454952;0.8335117649138523;-0.00599399663821377;0.8053167913416458;-0.0057910013631714075;1.0349931473794474;0.8053450758045797
97.999331;1.035110656707273;0.8333255486663239;0.8050650720009933;-0.02184847438995877;-0.021107434336274225;9.999996689596538;0.8335115787300387;-0.005993996618011509;0.8053167274016395;-0.005791001386401904;1.0349930040533215;0.8053450022061526
98.009331;1.0351107105547177;0.833325531253308;0.8050651727727718;-0.021848474366738146;-0.02110743423413512;9.999995626216393;0.8335113867520231;-0.005993996599468678;0.8053166625859444;-0.005791001410547118;1.0349928594051123;0.8053449223702257
98.019331;1.03511076214234;0.833325513808113;0.8050652735580902;-0.02184847434552903;-0.021107434129240682;9.999994598743559;0.8335111892156973;-0.005993996582564274;0.8053165969089274;-0.005791001435505568;1.0349927139653645;0.8053448365469399
98.029331;1.0351108117597096;0.8333254963229878;0.8050653737434792;-0.021848474326275884;-0.021107434021651925;9.999993611610416;0.8335109863583263;-0.005993996567271624;0.8053165304350872;-0.005791001461115312;1.0349925683328125;0.8053447449748441
98.039331;1.0351108593687448;0.8333254788211255;0.8050654728101866;-0.021848474308871015;-0.02110743391146455;9.999992669344241;0.8335107784721419;-0.005993996553586084;0.8053164633090907;-0.005791001487199643;1.034992423150435;0.805344647898963
98.049331;1.035110904633929;0.8333254614218353;0.8050655703849995;-0.021848474293146226;-0.0211074337988172;9.99999177532657;0.8335105659271163;-0.005993996541537399;0.8053163956812965;-0.005791001513615647;1.0349922790900732;0.805344545630837
98.059331;1.0351109470240671;0.833325444305263;0.8050656662488545;-0.021848474278890098;-0.021107433683896542;9.999990931474567;0.8335103491399853;-0.005993996531163104;0.8053163276331302;-0.005791001540259549;1.0349921368049078;0.8053444385391345
98.069331;1.0351109859319922;0.8333254276101375;0.8050657602382645;-0.021848474265879023;-0.02110743356692488;9.999990139193146;0.8335101285470088;-0.005993996522479212;0.805316259161084;-0.005791001567048335;1.0349919969249188;0.805344326989868
98.079331;1.0351110207791894;0.833325411399348;0.805065852134867;-0.021848474253899318;-0.021107433448127644;9.999989399807685;0.8335099045980705;-0.005993996515464252;0.8053161901818697;-0.005791001593897653;1.0349918600937709;0.8053442113206836
98.089331;1.0351110510255268;0.8333253956778528;0.8050659416268828;-0.021848474242760846;-0.02110743332770247;9.9999887141667;0.8335096777121097;-0.005993996510048272;0.8053161205523695;-0.005791001620709339;1.034991726932357;0.8053440918716227
98.099331;1.0351110761032807;0.8333253804044506;0.8050660283207539;-0.02184847423230052;-0.021107433205802186;9.999988082164643;0.8335094481974715;-0.005993996506122446;0.805316050145347;-0.005791001647369254;1.0349915979363662;0.8053439690396178
98.109331;1.035111095405368;0.8333253654646428;0.8050661117949168;-0.021848474222381335;-0.02110743308253547;9.999987502714864;0.8335092162341173;-0.005993996503554534;0.8053159789457036;-0.005791001673739642;1.0349914734997063;0.8053438432974133
98.119331;1.0351111083474622;0.833325350627577;0.8050661916892404;-0.021848474212893158;-0.021107432957999814;9.999986973839395;0.8335089819750443;-0.005993996502178278;0.8053159070685776;-0.005791001699663362;1.0349913540493654;0.8053437151623245
98.129331;1.035111114411568;0.833325335573489;0.8050662677636922;-0.021848474203739154;-0.021107432832318404;9.999986492357287;0.8335087456609004;-0.005993996501786609;0.8053158347367387;-0.005791001724994223;1.0349912400360581;0.8053435851502838
98.139331;1.0351111131640494;0.8333253199658289;0.8050663398735554;-0.02184847419481308;-0.021107432705634654;9.999986053927744;0.8335085076033117;-0.005993996502153133;0.8053157623238879;-0.005791001749619051;1.0349911318047265;0.8053434537392026
98.149331;1.0351111043009618;0.8333253034557553;0.8050664078905947;-0.02184847418599107;-0.02110743257809227;9.99998565392996;0.8335082681009004;-0.0059939965030607004;0.8053156903933443;-0.005791001773444723;1.034991029561947;0.8053433213628362
98.159331;1.0351110876853609;0.8333252856373188;0.8050664716186409;-0.021848474177133117;-0.021107432449840383;9.999985288330944;0.8335080274167955;-0.0059939965043214645;0.8053156196292175;-0.00579100179636765;1.0349909334558307;0.805343188441392
98.169331;1.0351110633457326;0.8333252660836242;0.8050665307531614;-0.021848474168086787;-0.021107432321049495;9.999984953956147;0.8335077857873117;-0.005993996505773721;0.8053155507381268;-0.005791001818263476;1.034990843664562;0.8053430554128331
98.179331;1.0351110314723058;0.8333252444919003;0.8050665849523743;-0.0218484741587055;-0.02110743219192484;9.999984648516822;0.8335075434214301;-0.005993996507265752;0.8053154844274882;-0.005791001839013902;1.0349907603925637;0.8053429227274544
98.189331;1.0351109923669952;0.8333252207941932;0.8050666339785421;-0.021848474148872615;-0.02110743206272051;9.999984370861569;0.8335073005117924;-0.005993996508659466;0.8053154214375512;-0.005791001858534077;1.0349906837786023;0.8053427908016786
98.199331;1.0351109462601131;0.8333251951153291;0.805066677741527;-0.021848474138504173;-0.02110743193373761;9.999984121054917;0.8335070572528027;-0.005993996509854928;0.8053153625323504;-0.0057910018767628685;1.0349906138719742;0.8053426599596023
98.209331;1.0351108931333262;0.8333251676331114;0.8050667162059062;-0.021848474127538313;-0.02110743180528198;9.99998389968367;0.833506813863459;-0.005993996510817166;0.8053153084244036;-0.005791001893639709;1.0349905507258839;0.8053425304217526
98.219331;1.035110832783396;0.8333251384964314;0.8050667493217551;-0.02184847411593311;-0.021107431677607914;9.99998370695049;0.8335065705946264;-0.005993996511574209;0.8053152597037239;-0.005791001909093134;1.034990494440334;0.8053424023625169
98.229331;1.035110765015396;0.8333251079002709;0.8050667770496724;-0.021848474103657763;-0.02110743155090286;9.999983542262466;0.8335063276911394;-0.0059939965121697724;0.8053152168386837;-0.005791001923041666;1.0349904450581655;0.8053422759684836
98.239331;1.0351106897045914;0.8333250762236669;0.8050667993845007;-0.02184847409066933;-0.021107431425312767;9.999983404154717;0.8335060853490144;-0.005993996512611024;0.8053151802462873;-0.005791001935414422;1.0349904024910344;0.8053421514287166
98.249331;1.035110606757644;0.8333250440353831;0.8050668163536818;-0.021848474076903966;-0.021107431300971716;9.999983290603927;0.833505843731336;-0.0059939965128581;0.8053151503307922;-0.0057910019461720795;1.034990366629792;0.8053420288893813
98.259331;1.0351105161249898;0.8333250119622517;0.8050668280213059;-0.021848474062299013;-0.021107431178016965;9.999983200081518;0.8335056030138781;-0.0059939965128496305;0.8053151274201132;-0.005791001955301395;1.0349903374843952;0.8053419084834565
98.269331;1.0351104178620283;0.833324980609909;0.8050668344484057;-0.02184847404683227;-0.021107431056583758;9.99998313225408;0.833505363363642;-0.005993996512525199;0.8053151116896146;-0.00579100196279486;1.0349903151858628;0.80534179042475
98.279331;1.035110312142949;0.833324950599295;0.8050668356362151;-0.02184847403054772;-0.021107430936798188;9.999983086866688;0.8335051248959878;-0.005993996511832721;0.8053151031794988;-0.005791001968630324;1.0349902999086487;0.8053416750089993
98.289331;1.035110199199602;0.833324922586692;0.8050668315538063;-0.02184847401354729;-0.021107430818779416;9.999983062199163;0.8335048877389228;-0.005993996510734845;0.805315101865982;-0.0057910019727568296;1.0349902918263927;0.8053415625157914
98.299331;1.0351100792700985;0.833324897197118;0.8050668222110993;-0.021848473995963798;-0.021107430702634884;9.999983055262069;0.833504652142466;-0.005993996509214443;0.8053151076776122;-0.005791001975099191;1.0349902911174524;0.8053414531387947
98.309331;1.0351099526094514;0.8333248749390552;0.8050668077005295;-0.021848473977934366;-0.021107430588459274;9.999983063019794;0.8335044185048383;-0.005993996507274584;0.8053151204794494;-0.005791001975581673;1.0349902979585293;0.805341346970848
98.319331;1.0351098195002624;0.8333248561752716;0.8050667882130208;-0.02184847395956991;-0.021107430476343433;9.999983083252527;0.8335041873491944;-0.005993996504932158;0.8053151401104358;-0.005791001974153684;1.0349903125281552;0.8053412440198513
98.329331;1.0351096802520177;0.8333248411563889;0.8050667640202199;-0.021848473940917202;-0.02110743036637418;9.999983115100038;0.8335039593044109;-0.005993996502211101;0.8053151664006855;-0.005791001970798592;1.0349903350660798;0.8053411442388344
98.339331;1.0351095352544324;0.8333248300586834;0.8050667354378733;-0.021848473921939986;-0.021107430258631692;9.999983159088174;0.8335037350062576;-0.0059939964991419905;0.805315199103144;-0.005791001965525312;1.0349903658957844;0.8053410475529753
98.349331;1.0351093850308848;0.8333248230016874;0.8050667028162436;-0.021848473902541757;-0.02110743015319234;9.999983216368612;0.833503514926792;-0.005993996495760113;0.8053152378468988;-0.00579100195835591;1.034990405352613;0.8053409538813328
98.359331;1.0351092301922928;0.8333248200601135;0.805066666542749;-0.021848473882604278;-0.021107430050127406;9.999983287920887;0.8335032993127436;-0.005993996492097557;0.8053152821700644;-0.005791001949316485;1.0349904536908219;0.8053408631389888
98.369331;1.035109071331945;0.8333248212499528;0.80506662705531;-0.021848473862005054;-0.021107429949502238;9.99998337437394;0.8335030882522165;-0.005993996488176273;0.8053153315607483;-0.005791001938443665;1.0349905110354118;0.8053407752153826
98.379331;1.0351089089810825;0.8333248264938168;0.8050665848735218;-0.02184847384062291;-0.021107429851378787;9.999983476421537;0.8335028817542446;-0.0059939964840169955;0.8053153854913367;-0.005791001925806581;1.0349905773643895;0.8053406899860169
98.389331;1.0351087436786355;0.8333248356002828;0.8050665405851242;-0.021848473818361046;-0.021107429755817173;9.999983595175566;0.8335026798118947;-0.0059939964796683915;0.8053154434983638;-0.0057910019115151815;1.0349906524809909;0.8053406073852368
98.399331;1.0351085760659677;0.8333248482803752;0.8050664947606896;-0.021848473795186736;-0.02110742966288754;9.999983731918741;0.8335024824143256;-0.0059939964752298925;0.8053155052536712;-0.00579100189570748;1.0349907359854083;0.8053405274382299
98.409331;1.035108406876007;0.8333248642039931;0.8050664478623993;-0.021848473771158925;-0.021107429572681986;9.999983887999882;0.8335022895186492;-0.00599399647085268;0.8053155705396711;-0.005791001878538214;1.0349908272885402;0.8053404502223244
98.419331;1.035108236840205;0.8333248830579443;0.8050664002103223;-0.021848473746420592;-0.02110742948530207;9.999984065481161;0.8335021010792215;-0.005993996466729406;0.8053156391796213;-0.005791001860179685;1.0349909257079144;0.8053403758502508
98.429331;1.0351080666633314;0.8333249045894798;0.8050663520088588;-0.021848473721161627;-0.02110742940084076;9.999984267542647;0.8335019171290555;-0.005993996463070656;0.8053157109863537;-0.005791001840828243;1.0349910306031753;0.8053403044738362
98.439331;1.035107897088736;0.8333249286653507;0.8050663034067211;-0.021848473695583348;-0.021107429319382663;9.99998449791748;0.8335017378477014;-0.005993996460062312;0.8053157857025826;-0.005791001820694258;1.0349911414414033;0.8053402362907922
98.449331;1.035107728921706;0.8333249553269799;0.8050662545437167;-0.02184847366989928;-0.02110742924101834;9.999984760373156;0.8335015635753614;-0.005993996457823603;0.8053158629447471;-0.0057910017999604;1.0349912577770481;0.805340171565464
98.459331;1.0351075629669333;0.8333249847777391;0.8050662055508353;-0.02184847364436244;-0.021107429165856114;9.999985058867832;0.8335013947151497;-0.005993996456398227;0.8053159422144283;-0.005791001778743299;1.0349913792103065;0.8053401106424681
98.469331;1.0351073999533806;0.8333250172945437;0.8050661565480242;-0.021848473619264366;-0.021107429094013894;9.999985397682963;0.8335012315657884;-0.005993996455783644;0.8053160229601745;-0.005791001757101907;1.0349915053534233;0.8053400539377696
98.479331;1.0351072404657007;0.8333250531195163;0.8050661076784049;-0.021848473594903658;-0.02110742902560261;9.999985781048652;0.833501074252941;-0.005993996455971159;0.8053161046017091;-0.005791001735068641;1.0349916358058782;0.8053400018777993
98.489331;1.035107084890004;0.8333250923887836;0.8050660591222145;-0.021848473571562842;-0.021107428960729004;9.999986211930867;0.8335009228360086;-0.005993996456971335;0.8053161864779519;-0.005791001712655683;1.0349917701538882;0.805339954826919
98.499331;1.0351069334606404;0.8333251351042675;0.8050660110438742;-0.021848473549495203;-0.02110742889951672;9.999986690525398;0.8335007774727652;-0.005993996458815038;0.805316267813072;-0.0057910016898428205;1.0349919079791663;0.8053399130691691
98.509331;1.0351067863914627;0.8333251811429212;0.8050659635479248;-0.021848473528931336;-0.021107428842119087;9.99998721442168;0.8335006384932064;-0.00599399646153626;0.8053163478084361;-0.0057910016665796964;1.0349920488428535;0.8053398768125265
98.519331;1.03510664393717;0.8333252303040614;0.8050659167192032;-0.021848473510103834;-0.021107428788700363;9.999987780375852;0.8335005063679022;-0.005993996465156389;0.8053164257831503;-0.005791001642804775;1.03499219229494;0.8053398461808399
98.529331;1.035106506356782;0.8333252823608789;0.8050658706658221;-0.02184847349324123;-0.021107428739387857;9.99998838519539;0.8335003816131944;-0.0059939964696826865;0.8053165012148764;-0.00579100161846384;1.0349923379603931;0.8053398211966366
98.539331;1.0351063738964943;0.8333253371093472;0.8050658254860182;-0.021848473478532377;-0.021107428694220737;9.999989025444265;0.8335002646742083;-0.005993996475114606;0.805316573702043;-0.005791001593523972;1.034992485632254;0.8053398017804033
98.549331;1.0351062468258063;0.8333253944155086;0.8050657812511643;-0.021848473466105613;-0.021107428653131772;9.999989697587962;0.8335001558689056;-0.005993996481435533;0.8053166429762224;-0.00579100156798308;1.0349926352850096;0.8053397877759482
98.559331;1.0351061254395524;0.8333254542349686;0.8050657380658259;-0.021848473456030935;-0.02110742861597661;9.999990398453777;0.8335000554307596;-0.005993996488596271;0.8053167089550737;-0.005791001541866369;1.0349927870566842;0.8053397789583291
98.569331;1.0351060099706153;0.8333255165927125;0.8050656961084343;-0.02184847344833497;-0.02110742858256765;9.999991125395093;0.8334999635853602;-0.005993996496535064;0.8053167717190381;-0.005791001515207213;1.0349929412764958;0.8053397750369916
98.579331;1.0351059004982566;0.8333255815255942;0.8050656556165795;-0.021848473443013917;-0.02110742855267796;9.999991876505852;0.8334998805920536;-0.00599399650521715;0.8053168314096418;-0.005791001488029176;1.0349930984289741;0.8053397756977767
98.589331;1.0351057969316952;0.8333256490380687;0.8050656168653262;-0.021848473440039425;-0.0211074285260458;9.999992650997251;0.8334998067489122;-0.005993996514635238;0.8053168881517969;-0.005791001460351357;1.0349932589828874;0.8053397806376126
98.599331;1.035105699008463;0.8333257191020079;0.8050655801103136;-0.021848473439375182;-0.021107428502397812;9.999993449312099;0.8334997423797825;-0.005993996524786867;0.8053169420393914;-0.005791001432205756;1.0349934232760793;0.8053397895647879
98.609331;1.0351056063122477;0.8333257916666061;0.8050655455001722;-0.021848473441007692;-0.021107428481467252;9.999994272292993;0.833499687796969;-0.005993996535663186;0.8053169931437768;-0.005791001403637875;1.0349935915526898;0.8053398022032988
98.619331;1.0351055183861602;0.8333258666854315;0.8050655130504523;-0.02184847344495593;-0.021107428463003886;9.999995119718754;0.8334996432550004;-0.005993996547237541;0.8053170415345041;-0.005791001374699983;1.034993764000457;0.8053398183068726
98.629331;1.0351054348706237;0.8333259441391305;0.8050654827021189;-0.021848473451237797;-0.021107428446781706;9.999995989517572;0.8334996089470401;-0.005993996559466608;0.8053170873445996;-0.005791001345457972;1.034993940726905;0.8053398376630458
98.639331;1.0351053555681797;0.8333260239804434;0.8050654544006797;-0.021848473459841415;-0.021107428432599547;9.999996877658221;0.833499585045685;-0.005993996572321469;0.8053171308585733;-0.0057910013159957145;1.0349941217471288;0.80533986007155
98.649331;1.035105280458697;0.8333261060665579;0.8050654281256909;-0.02184847347073968;-0.02110742842028782;9.999997778230458;0.8334995717388722;-0.005993996585803676;0.8053171725174737;-0.005791001286391731;1.0349943069890748;0.8053398853119716
98.659331;1.0351052097160278;0.8333261901873027;0.8050654038909617;-0.02184847348390384;-0.021107428409716664;9.999998684459266;0.8334995692600597;-0.005993996599934918;0.805317212806767;-0.005791001256680925;1.0349944962920714;0.8053399131530409
98.669331;1.0351051437027534;0.8333262761286985;0.8050653817847403;-0.02184847349928969;-0.02110742840077489;9.999999590489818;0.8334995779119496;-0.005993996614756906;0.8053172521277551;-0.005791001226839764;1.034994689402731;0.8053399433966091
98.679331;1.0351050828821813;0.8333263636750681;0.8050653620000892;-0.021848473516834964;-0.021107428393334873;10.000000492012513;0.8334995980434768;-0.005993996630328534;0.8053172907235164;-0.005791001196799642;1.0349948859825862;0.8053399758694135
98.689331;1.0351050277215363;0.8333264525961122;0.8050653447919276;-0.02184847353647441;-0.021107428387244203;10.000001385173528;0.8334996299975376;-0.005993996646708093;0.8053173286483603;-0.00579100116646239;1.0349950856392391;0.8053400103329595
98.699331;1.0351049786989062;0.8333265426959384;0.8050653304269295;-0.021848473558151213;-0.02110742838234655;10.00000226572281;0.8334996740539099;-0.0059939966639393485;0.8053173657808612;-0.005791001135723782;1.0349952879803457;0.8053400463877707
98.709331;1.0351049363129021;0.833326633860778;0.8050653191872442;-0.021848473581837245;-0.021107428378508642;10.000003129803863;0.8334997303677675;-0.00599399668205289;0.8053174019002365;-0.005791001104504964;1.0349954926746054;0.8053400834452389
98.719331;1.0351049010015005;0.8333267260267413;0.8050653113979588;-0.021848473607552113;-0.021107428375637536;10.000003975065388;0.8334997989465958;-0.005993996701080943;0.805317436784906;-0.005791001072746836;1.0349956994612521;0.8053401207557089
98.729331;1.035104873072162;0.8333268191320184;0.8050653074335833;-0.021848473635350335;-0.02110742837368608;10.000004800219818;0.8334998796662543;-0.00599399672107641;0.805317470248874;-0.00579100104037242;1.0349959080789197;0.8053401574621615
98.739331;1.0351048526960676;0.8333269131263823;0.805065307683531;-0.021848473665289112;-0.021107428372642945;10.000005603847018;0.8334999722884917;-0.00599399674212935;0.8053175021258456;-0.005791001007286479;1.0349961181565912;0.8053401926775193
98.749331;1.0351048399157639;0.8333270079694057;0.8050653124836797;-0.021848473697405685;-0.021107428372508702;10.000006384498716;0.8335000764781604;-0.005993996764351264;0.8053175322908589;-0.005791000973431266;1.034996329149728;0.8053402255413973
98.759331;1.0351048346508136;0.8333271035586916;0.8050653220629446;-0.021848473731724365;-0.021107428373280848;10.000007142046087;0.8335001918079125;-0.0059939967878199114;0.8053175607281191;-0.00579100093883547;1.034996540373899;0.8053402552520059
98.769331;1.0351048367141276;0.8333271997036487;0.8050653365665472;-0.021848473768276217;-0.02110742837496306;10.000007878546205;0.8335003177492617;-0.005993996812547952;0.8053175875617606;-0.00579100090360695;1.0349967510569202;0.8053402811097845
98.779331;1.0351048458609577;0.8333272962142443;0.8050653561331692;-0.021848473807091387;-0.021107428377581477;10.000008597712354;0.8335004536819992;-0.005993996838510684;0.8053176129927749;-0.0057910008678909025;1.0349969603579678;0.8053403025102663
98.789331;1.0351048618782182;0.8333273929834273;0.8050653809003777;-0.021848473848182004;-0.021107428381184835;10.000009303885857;0.8335005989194729;-0.005993996865692809;0.8053176371846906;-0.005791000831830842;1.0349971674171519;0.8053403188810503
98.799331;1.0351048846323585;0.8333274899829135;0.805065410909165;-0.021848473891541202;-0.02110742838582916;10.000010001691507;0.8335007527188888;-0.005993996894115711;0.8053176602218747;-0.005791000795546261;1.0349973714734848;0.8053403296626092
98.809331;1.0351049140125153;0.8333275872400177;0.8050654460400678;-0.021848473937141854;-0.021107428391564362;10.000010696126695;0.8335009142879585;-0.005993996923830518;0.8053176821833298;-0.00579100075912739;1.0349975719917885;0.8053403343368747
98.819331;1.0351049498494453;0.8333276848345337;0.8050654860481012;-0.021848473984936088;-0.021107428398429114;10.00001139212845;0.8335010828373313;-0.005993996954875319;0.805317703202338;-0.005791000722640674;1.0349977686889458;0.8053403324528393
98.829331;1.035104991878264;0.8333277828496589;0.8050655306489461;-0.021848474034861943;-0.021107428406441132;10.000012093630678;0.8335012576816252;-0.005993996987237491;0.8053177234163753;-0.00579100068613845;1.0349979614845823;0.8053403236777819
98.839331;1.0351050397336161;0.8333278812751616;0.8050655795986432;-0.02184847408685268;-0.02110742841558508;10.000012803261765;0.8335014382946739;-0.005993997020857256;0.8053177428916317;-0.005791000649670915;1.0349981504579504;0.8053403078723422
98.849331;1.0351050929885715;0.8333279799811004;0.8050656327107628;-0.021848474140852905;-0.021107428425826736;10.000013523041703;0.8335016242518202;-0.005993997055641737;0.8053177616245888;-0.005791000613300698;1.0349983358062254;0.8053402850836598
98.859331;1.0351051512070655;0.833328078840783;0.80506568982218;-0.02184847419682928;-0.021107428437143853;10.000014255082803;0.8335018151447828;-0.005993997091453554;0.8053177795988182;-0.005791000577112544;1.0349985178347858;0.805340255464607
98.869331;1.0351052139240977;0.8333281779041507;0.8050657507693292;-0.021848474254762003;-0.02110742844953823;10.000015001642184;0.8335020105670744;-0.005993997128095181;0.8053177968295797;-0.005791000541211243;1.0349986969375038;0.8053402192465716
98.879331;1.0351052805893446;0.8333282774290566;0.8050658153687305;-0.021848474314631234;-0.02110742846302725;10.000015764511014;0.8335022101372827;-0.005993997165328072;0.8053178133678663;-0.005791000505716471;1.0349988734406106;0.8053401767393091
98.889331;1.0351053505871957;0.8333283777804328;0.8050658834134758;-0.021848474376408338;-0.02110742847762747;10.000016543962964;0.8335024134933916;-0.005993997202920015;0.8053178292748955;-0.005791000470760597;1.03499904743417;0.8053401282663657
98.899331;1.0351054232870933;0.8333284793708974;0.8050659547453032;-0.021848474440048792;-0.02110742849333982;10.000017338022493;0.8335026202512305;-0.005993997240684775;0.805317844607412;-0.005791000436493798;1.0349992188293091;0.8053400741226819
98.909331;1.0351054980538423;0.8333285826548592;0.8050660293155845;-0.02184847450549363;-0.021107428510136434;10.000018142759536;0.833502829954323;-0.005993997278499049;0.8053178594232173;-0.005791000403096245;1.034999387538833;0.805340014632653
98.919331;1.0351055743065591;0.8333286880854414;0.8050661070985925;-0.021848474572684583;-0.021107428527952502;10.000018953354695;0.8335030420783367;-0.00599399731628865;0.8053178737795615;-0.005791000370767718;1.0349995535429621;0.8053399502067706
98.929331;1.035105651611388;0.8333287960412908;0.8050661879697639;-0.02184847464158424;-0.021107428546694753;10.000019765443144;0.8335032561175326;-0.005993997353991802;0.8053178877325966;-0.005791000339684431;1.034999716891894;0.8053398813263606
98.939331;1.0351057296669606;0.8333289067688606;0.8050662717414956;-0.021848474712183562;-0.021107428566258097;10.000020576256533;0.8335034716487004;-0.005993997391545967;0.8053179013651464;-0.005791000309960665;1.0349998777646137;0.805339808492312
98.949331;1.0351058082167166;0.8333290203418271;0.8050663582512294;-0.021848474784481566;-0.021107428586551083;10.000021384722906;0.8335036882987179;-0.005993997428902076;0.8053179148208047;-0.0057910002816450035;1.0350000365118524;0.8053397321705686
98.959331;1.0351058870275192;0.833329136664568;0.8050664473245661;-0.021848474858442338;-0.02110742860752557;10.000022190943229;0.8335039057091574;-0.005993997466018831;0.805317928296846;-0.005791000254745822;1.035000193602695;0.8053396527611116
98.969331;1.0351059659263695;0.8333292555491018;0.8050665387121357;-0.021848474933964284;-0.021107428629164503;10.000022996292167;0.8335041235819906;-0.005993997502843757;0.805317942000089;-0.0057910002292574135;1.035000349487787;0.805339570595166
98.979331;1.0351060447930336;0.8333293767864406;0.8050666321055097;-0.02184847501089633;-0.02110742865143611;10.000023803658362;0.8335043417325404;-0.005993997539319051;0.8053179561214574;-0.005791000205167781;1.0350005044578736;0.8053394859492908
98.989331;1.0351061235060006;0.833329500145201;0.8050667271860609;-0.02184847508907907;-0.02110742867428942;10.000024616564906;0.8335045600682675;-0.005993997575405442;0.805317970864111;-0.0057910001824596985;1.0350006586129927;0.805339399105518
98.999331;1.0351062018777808;0.8333296253285294;0.8050668236910885;-0.021848475168368835;-0.021107428697692443;10.000025437815664;0.8335047785141195;-0.0059939976110998565;0.8053179864899426;-0.005791000161123223;1.0350008119380014;0.8053393104278781
99.009331;1.0351062795826869;0.8333297519370886;0.8050669214768863;-0.021848475248645666;-0.02110742872165074;10.000026269211064;0.8335049969260395;-0.005993997646429125;0.805318003326316;-0.005791000141164225;1.0350009643676332;0.8053392203401201
99.019331;1.0351063561645217;0.8333298794681206;0.8050670205344972;-0.021848475329813665;-0.02110742874619733;10.000027111999277;0.8335052150583839;-0.005993997681421226;0.8053180217139665;-0.005791000122589379;1.0350011157987402;0.8053391292246959
99.029331;1.0351064311824152;0.8333300073281459;0.805067120961725;-0.02184847541180028;-0.021107428771381036;10.000027967036866;0.8335054326013587;-0.005993997716083612;0.8053180419273956;-0.00579100010539759;1.035001266066364;0.8053390373802359
99.039331;1.0351065043196508;0.8333301348396037;0.8050672229131004;-0.02184847549456039;-0.021107428797247443;10.000028834698103;0.8335056492127177;-0.005993997750392265;0.8053180641454467;-0.005791000089593175;1.0350014149356308;0.8053389450372603
99.049331;1.0351065752885038;0.833330261263963;0.8050673265646643;-0.02184847557806646;-0.021107428823809126;10.000029714680874;0.8335058645629815;-0.005993997784291049;0.8053180885083099;-0.005791000075186397;1.0350015622043616;0.8053388523538375
99.059331;1.0351066436606542;0.8333303858470285;0.8050674321117671;-0.021848475662283602;-0.0211074288510425;10.000030606046375;0.8335060784344761;-0.0059939978177213716;0.805318115176762;-0.005791000062179491;1.0350017078694476;0.8053387594191893
99.069331;1.0351067088472228;0.8333305078957151;0.8050675397346649;-0.021848475747158817;-0.02110742887891992;10.000031507777813;0.8335062907731344;-0.005993997850644026;0.8053181442963481;-0.005791000050576134;1.0350018521926225;0.805338666293324
99.079331;1.0351067702242986;0.8333306268661886;0.8050676495345327;-0.02184847583263352;-0.021107428907434864;10.000032419095492;0.8335065016377667;-0.005993997883014205;0.8053181759217231;-0.005791000040406594;1.0350019955940701;0.8053385730427033
99.089331;1.0351068272216148;0.8333307423698886;0.805067761547669;-0.021848475918662052;-0.021107428936586462;10.000033339230603;0.8335067111399198;-0.005993997914759929;0.8053182100329016;-0.005791000031725466;1.035002138442881;0.8053384797714339
99.099331;1.0351068793219038;0.833330854074646;0.8050678758046551;-0.0218484760052207;-0.021107428966344665;10.000034267435252;0.8335069194449016;-0.0059939979458022525;0.805318246609533;-0.005791000024596667;1.0350022809129493;0.8053383866355154
99.109331;1.035106926071186;0.8333309616116795;0.805067992356859;-0.021848476092303705;-0.021107428996649438;10.000035203278069;0.8335071267802332;-0.005993997976084112;0.8053182856456083;-0.005791000019094088;1.0350024230152937;0.8053382937821911
99.119331;1.0351069671156148;0.8333310645569453;0.8050681112882552;-0.02184847617990822;-0.02110742902743876;10.000036146640992;0.8335073333941648;-0.0059939980055818175;0.8053183271246118;-0.0057910000152918105;1.0350025647250134;0.8053382012469668
99.129331;1.0351070021993292;0.8333311624622515;0.8050682327040378;-0.02184847626801407;-0.021107429058658818;10.00003709755724;0.8335075395124073;-0.0059939980343095165;0.80531837099595;-0.005791000013243823;1.035002706022543;0.8053381088935649
99.139331;1.0351070311337252;0.8333312549219838;0.8050683566973741;-0.021848476356567007;-0.02110742909024943;10.000038056397575;0.8335077453284113;-0.00599399806232217;0.8053184171473181;-0.005791000012988544;1.0350028468172572;0.8053380164242
99.149331;1.0351070538029725;0.8333313416575014;0.8050684832949841;-0.02184847644547526;-0.021107429122120533;10.000039024065574;0.8335079510182535;-0.005993998089701417;0.8053184654245628;-0.005791000014564156;1.035002986916068;0.8053379234598921
99.159331;1.0351070702000646;0.8333314225547521;0.8050686123906794;-0.02184847653463102;-0.021107429154137294;10.000040001573552;0.833508156796085;-0.005993998116526808;0.8053185156975174;-0.005791000017996112;1.0350031261249526;0.8053378296313816
99.169331;1.0351070804443288;0.8333314976081388;0.8050687437192232;-0.021848476623944155;-0.021107429186132134;10.000040989474387;0.8335083629705055;-0.005993998142865326;0.8053185678759524;-0.005791000023274099;1.0350032643733584;0.8053377345987552
99.179331;1.0351070848182127;0.8333315668446675;0.8050688768773694;-0.021848476713349493;-0.02110742921793074;10.000041987950828;0.8335085699146705;-0.0059939981687891246;0.8053186218649641;-0.005791000030364834;1.035003401719312;0.8053376380214501
99.189331;1.0351070838489864;0.8333316303457292;0.8050690113795865;-0.02184847680279022;-0.02110742924936397;10.000042997535127;0.8335087779318343;-0.0059939981943968245;0.8053186775226995;-0.0057910000392392795;1.0350035382683553;0.8053375395462051
99.199331;1.0351070783029337;0.8333316883046413;0.8050691467258034;-0.021848476892218048;-0.02110742928027267;10.000044019842573;0.833508987126722;-0.00599399821981548;0.8053187346461073;-0.005791000049867004;1.0350036741785085;0.8053374388245949
99.209331;1.0351070690629995;0.8333317409703764;0.8050692824724907;-0.021848476981598062;-0.02110742931051791;10.000045057815637;0.8335091974028632;-0.0059939982451782;0.8053187929800731;-0.005791000062191994;1.0350038097764773;0.8053373355274847
99.219331;1.0351070570817196;0.8333317885457031;0.8050694183105955;-0.02184847707089339;-0.02110742933998014;10.000046115553246;0.8335094085108482;-0.005993998270596888;0.8053188522427684;-0.005791000076121507;1.0350039456120106;0.8053372293441605
99.229331;1.0351070434401755;0.8333318311999844;0.8050695540891157;-0.021848477160061257;-0.021107429368546274;10.000047197962235;0.8335096200297568;-0.005993998296158154;0.8053189121759172;-0.005791000091535958;1.0350040823482902;0.8053371199850843
99.239331;1.0351070293481603;0.8333318691365855;0.8050696897549258;-0.021848477249064344;-0.021107429396106665;10.000048310119123;0.833509831345219;-0.005993998321930475;0.8053189725925465;-0.005791000108301157;1.035004220607551;0.8053370071874187
99.249331;1.0351070160498903;0.8333319026013066;0.8050698252610756;-0.02184847733787011;-0.021107429422566326;10.000049456367517;0.83351004171362;-0.005993998347955129;0.8053190333717158;-0.005791000126265298;1.0350043608968793;0.8053368906910071
99.259331;1.0351070047318;0.8333319318847074;0.8050699604921366;-0.021848477426449363;-0.02110742944784639;10.000050639950617;0.833510250343446;-0.005993998374241012;0.8053190944099395;-0.005791000145267386;1.035004503573569;0.8053367701751435
99.269331;1.0351069965144872;0.8333319573636272;0.8050700952258195;-0.02184847751478234;-0.021107429471862966;10.000051863450107;0.833510456394352;-0.005993998400782358;0.8053191555716903;-0.005791000165161696;1.0350046488458169;0.8053366452136703
99.279331;1.0351069925040208;0.8333319795306027;0.8050702291350909;-0.021848477602864142;-0.02110742949452046;10.000053129061367;0.833510658947513;-0.005993998427571175;0.8053192167029926;-0.005791000185812211;1.0350047968661134;0.8053365152996869
99.289331;1.0351069937877106;0.8333319989641148;0.8050703618299869;-0.021848477690705397;-0.021107429515729116;10.000054438413056;0.8335108570164981;-0.0059939984545899746;0.8053192777245356;-0.0057910002070692;1.035004947840978;0.8053363799135089
99.299331;1.0351070013546995;0.8333320162240958;0.8050704929264207;-0.021848477778308686;-0.021107429535396464;10.000055792501222;0.8335110495717882;-0.005993998481801144;0.805319338665118;-0.005791000228773519;1.035005102058894;0.8053362386013951
99.309331;1.035107016022854;0.8333320317512458;0.8050706221109846;-0.021848477865634718;-0.021107429553402064;10.00005719178486;0.8335112355901207;-0.005993998509137266;0.8053193995432351;-0.005791000250764911;1.035005259861014;0.8053360910645768
