time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
99.319331;1.0351070384146837;0.8333320458998721;0.8050707491627296;-0.021848477952606287;-0.02110742956961029;10.00005863635495;0.833511414133236;-0.005993998536501385;0.8053194602455678;-0.005791000272873329;1.0350054215780349;0.8053359372140121
99.329331;1.0351070689824793;0.833332059034799;0.8050708739384771;-0.02184847803914004;-0.021107429583901615;10.000060126213679;0.8335115843868679;-0.005993998563777829;0.8053195205445677;-0.005791000294926305;1.0350055874365771;0.8053357771236997
99.339331;1.035107108058484;0.8333320715052471;0.8050709963680883;-0.0218484781251714;-0.021107429596177986;10.000061661220284;0.8335117456728215;-0.005993998590828595;0.8053195801936935;-0.005791000316783844;1.0350057575374483;0.8053356109223234
99.349331;1.0351071558907248;0.8333320835317353;0.8050711164271294;-0.02184847821066085;-0.02110742960636086;10.00006324049708;0.8335118974943004;-0.005993998617497528;0.8053196389849419;-0.005791000338366128;1.0350059319588802;0.8053354387151448
99.359331;1.0351072126377476;0.833332095144759;0.8050712340525289;-0.021848478295571905;-0.02110742961440811;10.000064861831621;0.8335120395623462;-0.005993998643648227;0.8053196967129095;-0.005791000359642421;1.0350061108175432;0.8053352605647888
99.369331;1.035107278318249;0.8333321062026566;0.8050713490870122;-0.021848478379853823;-0.021107429620329538;10.000066521724879;0.8335121717513446;-0.005993998669178509;0.805319753073448;-0.00579100038060516;1.0350062941675573;0.8053350765359627
99.379331;1.0351073527536288;0.8333321165011975;0.805071461290784;-0.021848478463464906;-0.021107429624181995;10.000068216452874;0.8335122940140132;-0.005993998693979851;0.8053198076158982;-0.005791000401264601;1.0350064818720535;0.8053348867630691
99.389331;1.0351074355718377;0.8333321258982918;0.8050715703779198;-0.02184847854639685;-0.021107429626050687;10.000069943406274;0.8335124063104903;-0.005993998717902596;0.8053198598007749;-0.005791000421640344;1.035006673591485;0.8053346914604494
99.399331;1.0351075262986906;0.8333321343178671;0.8050716760695776;-0.021848478628659917;-0.021107429626019608;10.000071701235038;0.8335125086260837;-0.005993998740772703;0.8053199090796106;-0.005791000441739747;1.0350068688954637;0.8053344908907436
99.409331;1.0351076244631126;0.8333321416687498;0.8050717781221195;-0.02184847871025331;-0.02110742962414468;10.000073488713841;0.8335126010540166;-0.005993998762434548;0.8053199549391776;-0.00579100046156509;1.0350070674086524;0.8053342853695954
99.419331;1.0351077295928535;0.8333321477780765;0.8050718763017445;-0.021848478791157457;-0.021107429620455843;10.000075303526252;0.8335126838306459;-0.005993998782773105;0.8053199969027998;-0.005791000481154831;1.0350072688702148;0.805334075286915
99.429331;1.0351078411050774;0.8333321523992544;0.8050719703662716;-0.021848478871347367;-0.02110742961498094;10.000077141777691;0.8335127572999009;-0.005993998801706827;0.8053200344979932;-0.0057910005006151346;1.035007473080147;0.8053338610893277
99.439331;1.0351079582544749;0.8333321553295308;0.8050720600730953;-0.021848478950796217;-0.021107429607759368;10.000078998349613;0.8335128218123904;-0.0059939988191680124;0.8053200672419123;-0.005791000520109221;1.0350076797658254;0.8053336432432415
99.449331;1.0351080801891543;0.8333321565141735;0.8050721451881955;-0.02184847902946199;-0.021107429598838184;10.000080867707279;0.8335128776068751;-0.005993998835082261;0.8053200946920309;-0.005791000539815867;1.0350078884519291;0.8053334221891288
99.459331;1.0351082060284689;0.833332156002996;0.8050722255041513;-0.021848479107283294;-0.021107429588273108;10.000082744671458;0.8335129248208467;-0.005993998849362218;0.8053201165398234;-0.005791000559895403;1.0350080984682406;0.8053331983109319
99.469331;1.0351083349531867;0.8333321538784898;0.8050723008748071;-0.02184847918418735;-0.021107429576136094;10.000084624820579;0.8335129636011757;-0.00599399886190939;0.8053201326492325;-0.005791000580478898;1.0350083090800608;0.8053329719916589
99.479331;1.0351084662809567;0.8333321502760062;0.805072371231992;-0.02184847926010069;-0.021107429562507173;10.000086504311763;0.833512994141882;-0.005993998872613864;0.8053201429995412;-0.005791000601663687;1.0350085196249574;0.8053327437124149
99.489331;1.0351085994474793;0.8333321453771421;0.8050724365403545;-0.02184847933496496;-0.02110742954746366;10.000088379301408;0.8335130166780034;-0.005993998881369966;0.8053201476114;-0.005791000623509957;1.0350087296037822;0.8053325140646453
99.499331;1.0351087339323148;0.8333321393163994;0.8050724967558883;-0.021848479408739033;-0.0211074295310814;10.00009024557526;0.8335130315159733;-0.005993998888099612;0.8053201465173664;-0.005791000646049425;1.0350089386909413;0.8053322837058481
99.509331;1.035108869226085;0.8333321321449422;0.8050725518798292;-0.021848479481375433;-0.021107429513418742;10.000092098862103;0.8335130390312423;-0.005993998892754548;0.805320139758948;-0.0057910006692927255;1.035009146689509;0.8053320533753175
99.519331;1.0351090048558056;0.8333321238977153;0.805072602016567;-0.02184847955280517;-0.0211074294944959;10.00009393545265;0.8335130396148145;-0.0059939988953012485;0.8053201274042809;-0.00579100069322334;1.0350093534674552;0.8053318238979715
99.529331;1.0351091404282053;0.8333321146540529;0.8050726473253542;-0.021848479622959004;-0.021107429474314026;10.00009575193487;0.8335130336449984;-0.005993998895706875;0.8053201096275512;-0.00579100071780391;1.0350095588433141;0.805331596067343
99.539331;1.035109275641328;0.8333321045571287;0.8050726879573246;-0.02184847969179504;-0.02110742945287785;10.000097543861932;0.83351302149739;-0.00599399889393568;0.8053200868059741;-0.005791000743003388;1.0350097624857537;0.8053313705217714
99.549331;1.0351094102396254;0.8333320938126261;0.8050727240467518;-0.021848479759303086;-0.021107429430177755;10.000099305467886;0.8335130035681353;-0.005993998889963362;0.8053200595164759;-0.00579100076880823;1.0350099639368495;0.8053311477664732
99.559331;1.0351095439414608;0.8333320826454528;0.8050727556877469;-0.021848479825503506;-0.021107429406178633;10.000101031333163;0.8335129803100686;-0.005993998883800925;0.8053200284354464;-0.005791000795207778;1.035010162714519;0.8053309282829141
99.569331;1.035109676386292;0.8333320712182922;0.8050727829097166;-0.021848479890435382;-0.021107429380850654;10.000102717653327;0.8335129522329447;-0.005993998875505579;0.8053199942742578;-0.005791000822189136;1.0350103583686585;0.8053307125645854
99.579331;1.0351098071229496;0.8333320595770444;0.8050728056714751;-0.02184847995411852;-0.021107429354193824;10.000104361886985;0.8335129198355327;-0.005993998865177308;0.8053199578066592;-0.0057910008497427815;1.0350105504590634;0.8053305010844376
99.589331;1.035109935661529;0.83333204769226;0.8050728238304435;-0.021848480016530825;-0.021107429326235362;10.000105962292954;0.833512883552448;-0.00599399885294736;0.8053199198719595;-0.005791000877848165;1.0350107385122187;0.8053302943183309
99.599331;1.0351100615561228;0.8333320355660312;0.8050728371438981;-0.021848480077629236;-0.021107429297034894;10.000107518107743;0.8335128437533819;-0.00599399883896538;0.8053198813002634;-0.005791000906461393;1.0350109219931993;0.8053300928016517
99.609331;1.0351101844036121;0.8333320233170074;0.8050728453361412;-0.021848480137374445;-0.02110742926668989;10.00010902942068;0.8335128007417244;-0.005993998823399807;0.8053198428877835;-0.005791000935538149;1.0350111003204234;0.8053298971257269
99.619331;1.0351103037770026;0.8333320112057233;0.8050728481667795;-0.02184848019572933;-0.02110742923531745;10.000110496760614;0.8335127547634564;-0.005993998806441589;0.8053198054653472;-0.005791000965052711;1.0350112729421639;0.8053297078802366
99.629331;1.035110419200529;0.833331999565745;0.805072845458554;-0.02184848025265422;-0.021107429203040467;10.000111921200267;0.833512706060257;-0.0059939987882988615;0.8053197699026683;-0.0057910009949767235;1.0350114394161705;0.8053295255882371
99.639331;1.0351105301645678;0.8333319886633391;0.8050728370892016;-0.021848480308107883;-0.02110742916999952;10.000113304564;0.833512654930677;-0.005993998769191748;0.8053197369705838;-0.005791001025248702;1.0350115994119926;0.8053293506697621
99.649331;1.0351106361786406;0.8333319786161277;0.80507282300433;-0.02184848036203607;-0.021107429136369704;10.000114649165479;0.83351260175706;-0.005993998749345307;0.8053197072260027;-0.005791001055766202;1.0350117526579643;0.8053291834255472
99.659331;1.035110736866407;0.8333319694334039;0.8050728032510824;-0.021848480414359703;-0.021107429102359777;10.000115957457554;0.833512547001558;-0.005993998728979747;0.805319681023859;-0.0057910010863977705;1.0350118989223362;0.8053290239951689
99.669331;1.0351108320451483;0.833331961136818;0.8050727779748921;-0.02184848046498145;-0.021107429068198402;10.000117232208943;0.8335124911721953;-0.005993998708311666;0.8053196585543732;-0.0057910011169960305;1.0350120380246113;0.8053288723029554
99.679331;1.035110921758116;0.8333319538932347;0.8050727474107565;-0.021848480513808777;-0.021107429034127854;10.000118476862504;0.8335124347586159;-0.005993998687560322;0.8053196398744811;-0.00579100114739743;1.0350121698082912;0.8053287280832814
99.689331;1.0351110062511606;0.8333319480552303;0.8050727118850844;-0.021848480560774614;-0.021107429000396465;10.000119695130413;0.8335123781873112;-0.005993998666927492;0.805319624966309;-0.005791001177420573;1.035012294074091;0.8053285909848595
99.699331;1.0351110858598387;0.8333319440776699;0.8050726717644249;-0.02184848060583684;-0.021107428967228645;10.000120890349708;0.8335123218209413;-0.0059939986465518;0.8053196137510938;-0.005791001206873282;1.0350124105489886;0.8053284606206291
99.709331;1.0351111608640093;0.8333319424007319;0.8050726273665842;-0.02184848064897467;-0.021107428934798722;10.00012206559686;0.8335122659796769;-0.005993998626499983;0.8053196060370696;-0.0057910012355624615;1.0350125189348511;0.8053283365485195
99.719331;1.035111231469043;0.833331943386861;0.8050725789464276;-0.021848480690192778;-0.02110742890324654;10.000123223910975;0.8335122109677705;-0.005993998606818767;0.8053196014931089;-0.005791001263300959;1.0350126190195021;0.8053282182885079
99.729331;1.035111297865074;0.8333319473446964;0.805072526785905;-0.021848480729502864;-0.021107428872714114;10.00012436818403;0.8335121570731708;-0.005993998587575863;0.8053195997032202;-0.005791001289909117;1.0350127107853115;0.8053281053800916
99.739331;1.0351113601793271;0.833331954576475;0.8050724712751881;-0.021848480766890638;-0.021107428843355168;10.000125501318193;0.8335121045481061;-0.00599399856884834;0.8053196002617345;-0.005791001315228005;1.035012794388451;0.8053279974247932
99.749331;1.0351114183939265;0.8333319653467421;0.8050724128847176;-0.02184848080231708;-0.021107428815320888;10.00012662638821;0.8335120535843715;-0.005993998550704271;0.805319602829444;-0.005791001339137565;1.0350128700387828;0.8053278941084729
99.759331;1.0351114723758033;0.8333319798111065;0.805072352084362;-0.02184848083574597;-0.021107428788759524;10.000127746516338;0.8335120042597612;-0.005993998533203853;0.8053196071354256;-0.005791001361542842;1.0350129379503288;0.8053277952137295
99.769331;1.0351115219857518;0.8333319980005497;0.8050722893266488;-0.02184848086715015;-0.021107428763825518;10.000128864649808;0.8335119565145849;-0.005993998516401362;0.8053196129433219;-0.005791001382343094;1.0350129983813754;0.8053277006204985
99.779331;1.0351115671822317;0.8333320198631864;0.8050722250705817;-0.021848480896505332;-0.021107428740672767;10.00012998251678;0.8335119101978797;-0.005993998500346649;0.8053196199833481;-0.0057910014014317095;1.0350130516901102;0.8053276102866539
99.789331;1.0351116080474476;0.8333320453076365;0.8050721597953926;-0.02184848092379871;-0.021107428719431276;10.000131099149485;0.8335118651273025;-0.005993998485080395;0.805319627921869;-0.005791001418733122;1.0350130983802484;0.8053275241956657
99.799331;1.035111644737117;0.8333320741829039;0.8050720940527814;-0.021848480949036735;-0.02110742870018286;10.000132211089376;0.8335118211545565;-0.0059939984706142025;0.8053196364147372;-0.005791001434238614;1.0350131390977575;0.8053274423013104
99.809331;1.0351116774362659;0.833332106245717;0.8050720285168782;-0.02184848097224261;-0.021107428682951845;10.000133314098166;0.8335117782295138;-0.0059939984569232245;0.8053196451436185;-0.005791001448015202;1.0350131745381794;0.8053273645088339
99.819331;1.0351117063747477;0.8333321412080746;0.805071963907544;-0.021848480993461053;-0.02110742866770595;10.000134403985316;0.8335117364178435;-0.005993998443968136;0.8053196537939372;-0.005791001460193933;1.0350132053722916;0.8053272906554281
99.829331;1.0351117318677017;0.8333321787580692;0.8050719008006941;-0.02184848101277016;-0.021107428654369247;10.000135476230579;0.8335116958512958;-0.00599399843172034;0.80531966204535;-0.00579100147094051;1.0350132322708132;0.8053272204878975
99.839331;1.0351117542763797;0.8333322184889257;0.8050718394770092;-0.02184848103028187;-0.0211074286428475;10.000136526076709;0.8335116566392229;-0.00599399842016306;0.8053196695921576;-0.005791001480429935;1.035013255905677;0.805327153693747
99.849331;1.0351117739243205;0.8333322599083248;0.8050717799262668;-0.021848481046125842;-0.02110742863304186;10.000137549208812;0.8335116188437339;-0.005993998409272385;0.8053196761987143;-0.005791001488845441;1.0350132768983538;0.805327089978215
99.859331;1.0351117911175374;0.8333323025636494;0.8050717220014917;-0.02184848106042654;-0.021107428624855897;10.000138541984093;0.8335115825392906;-0.00599399839900095;0.8053196817523649;-0.005791001496370282;1.03501329578635;0.8053270291374525
99.869331;1.0351118062123925;0.8333323461018353;0.8050716655959783;-0.02184848107329437;-0.021107428618209627;10.0001395014127;0.8335115478348565;-0.00599399838927978;0.8053196862152591;-0.005791001503165656;1.0350133129747598;0.8053269710684484
99.879331;1.035111819568489;0.8333323902202562;0.8050716106993858;-0.021848481084846053;-0.02110742861304524;10.000140425245378;0.8335115148084902;-0.005993998380032939;0.8053196895345891;-0.0057910015093663655;1.035013328706371;0.8053269157255898
99.889331;1.035111831451217;0.8333324346001582;0.8050715573524262;-0.02184848109522559;-0.02110742860930936;10.000141311583183;0.833511483435254;-0.00599399837118877;0.8053196916381316;-0.005791001515087637;1.0350133431190642;0.805326863091696
99.899331;1.0351118420358654;0.8333324788563226;0.8050715056227157;-0.02184848110458645;-0.021107428606916948;10.000142157931958;0.8335114535931099;-0.005993998362683604;0.8053196924898398;-0.005791001520426447;1.0350133562957875;0.8053268131520823
99.909331;1.0351118514475648;0.8333325225180866;0.8050714556248948;-0.02184848111305442;-0.02110742860572943;10.000142960685226;0.8335114251331867;-0.005993998354452322;0.8053196921395042;-0.005791001525465367;1.0350133682605025;0.8053267658683899
99.919331;1.0351118597722435;0.8333325650558276;0.8050714075303392;-0.021848481120718806;-0.021107428605573356;10.000143715657572;0.8335113979283822;-0.00599399834641605;0.8053196907263672;-0.0057910015302786505;1.0350133790115756;0.8053267211869058
99.929331;1.0351118671130892;0.8333326059546511;0.8050713615357333;-0.02184848112764817;-0.02110742860627478;10.000144419242687;0.8335113718717447;-0.00599399833849775;0.8053196884414495;-0.005791001534925876;1.0350133886059876;0.8053266790526646
99.939331;1.0351118736246898;0.8333326448204847;0.8050713177999542;-0.021848481133898853;-0.021107428607664718;10.000145069500164;0.8335113468610508;-0.005993998330647381;0.8053196855104219;-0.005791001539432738;1.0350133972333224;0.8053266393918589
99.949331;1.0351118794337166;0.8333326814319386;0.8050712763926701;-0.021848481139514018;-0.021107428609567408;10.000145666826802;0.8335113227823947;-0.0059939983228433505;0.805319682163607;-0.00579100154379088;1.0350134052132776;0.8053266020772017
99.959331;1.0351118845841685;0.833332715695545;0.8050712373179155;-0.02184848114452266;-0.021107428611810936;10.000146213886184;0.8335112995246711;-0.005993998315085041;0.8053196785511504;-0.0057910015479865785;1.0350134128952122;0.8053265669347948
99.969331;1.0351118891109503;0.8333327475998548;0.8050712006135674;-0.021848481148944162;-0.0211074286142459;10.000146714733148;0.833511277047784;-0.005993998307394393;0.8053196746987902;-0.00579100155201556;1.0350134205320574;0.8053265338072616
99.979331;1.0351118931147973;0.8333327772244228;0.8050711663854807;-0.021848481152807755;-0.0211074286167447;10.000147173997485;0.8335112554309994;-0.005993998299823037;0.8053196705540723;-0.005791001555876156;1.0350134282014425;0.8053265026068676
99.989331;1.0351118967385424;0.8333328047284743;0.8050711346958301;-0.021848481156176592;-0.021107428619194537;10.000147596465839;0.8335112348519189;-0.005993998292455328;0.8053196660881562;-0.005791001559566572;1.035013435806885;0.8053264733178789
99.999331;1.0351119000992017;0.8333328302817922;0.8050711054561444;-0.021848481159146615;-0.021107428621508797;10.000147986529136;0.8335112154974245;-0.005993998285397051;0.8053196614041267;-0.005791001563077011;1.035013443159841;0.8053264459497576
100.0;1.035111903247077;0.833332854016219;0.8050710784554109;-0.021848481161818232;-0.021107428623650254;10.000148347680117;0.8335111974569294;-0.005993998278742793;0.8053196567306103;-0.0057910015663838925;1.0350134500979447;0.805326420477986
