time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444433708112373;0.8333445170357711;0.797877044651304;-5.496260717098232e-07;-3.6268060443630083e-07;1.0448545895190784;9.999851089782705;0.8335105453387271;1.0448170782930808;1.0448257890080024;0.7977432658713763;0.01489599121448694;0.7978895093662236
1e-06;1.0444433515803055;0.8333444713231959;0.7978770254669358;-5.550699284658321e-07;-3.6445288145135874e-07;1.0448545706574242;9.999851939788352;0.8335105741909248;1.0448171270056479;1.0448258109950943;0.7977432593197061;0.014895987953244547;0.7978894634538275
2e-06;1.0444433308138532;0.8333444221176464;0.797877004976647;-5.608973082357621e-07;-3.663496465582876e-07;1.0448545501945325;9.999852856784496;0.8335106052808828;1.0448171790672391;1.0448258346379684;0.7977432520871831;0.01489598445160275;0.7978894141814699
4e-06;1.044443308336913;0.8333443693343653;0.7978769832695091;-5.671112542960436e-07;-3.683701371150444e-07;1.044854527905791;9.999853845514236;0.8335106387820089;1.0448172342568463;1.0448258600787155;0.7977432440941926;0.014895980711869443;0.7978893616700976
8e-06;1.0444432838968978;0.8333443129679146;0.7978769604267862;-5.737165547050078e-07;-3.7051508309055906e-07;1.0448545035492522;9.999854909780558;0.83351067487115;1.0448172922572787;1.0448258875500367;0.7977432353553076;0.014895976746471846;0.7978893062133532
1.6e-05;1.044443257173742;0.8333442530167823;0.7978769364819291;-5.807062783158301e-07;-3.7277959627674456e-07;1.044854476831232;9.999856052238682;0.8335107137572969;1.044817352757042;1.044825917331758;0.797743225873901;0.01489597256978718;0.7978892481829023
3.2e-05;1.0444432278712392;0.8333441894592439;0.7978769114122952;-5.880583069388799e-07;-3.751480402218305e-07;1.044854447401034;9.99985727486288;0.8335107557519952;1.044817415522199;1.0448259496631902;0.797743215516965;0.014895968182849904;0.797889187955145
6.4e-05;1.0444431958189466;0.8333441222794755;0.797876885134648;-5.957471110075132e-07;-3.7759984948504063e-07;1.0448544148720091;9.999858579360607;0.8335108012767416;1.0448174803974963;1.0448259846972057;0.7977432040108882;0.01489596356862798;0.7978891258604628
9.6e-05;1.0444431610059783;0.8333440514872908;0.7978768575043512;-6.037543726928053e-07;-3.8011701468154273e-07;1.044854378805023;9.99985996751048;0.8335108507551007;1.0448175472648362;1.0448260225133068;0.7977431910227734;0.014895958703550729;0.797889062146419
0.00016;1.044443123571499;0.8333439771111455;0.797876828292093;-6.120697193515612e-07;-3.8268611105927523e-07;1.0448543387179265;9.999861441827429;0.833510904469803;1.0448176160612972;1.044826063151523;0.797743176241024;0.014895953566712467;0.7978889969908258
0.000224;1.044443083767219;0.8333438991598426;0.7978767971573947;-6.206739476822789e-07;-3.852988657917859e-07;1.0448542941105987;9.999863005830058;0.8335109624760492;1.0448176868540555;1.0448261066507785;0.7977431594533817;0.014895948139413131;0.7978889305439509
0.000288;1.044443041878159;0.8333438175988873;0.7978767636952899;-6.29518480356223e-07;-3.8795437805796826e-07;1.044854244427773;9.99986466320984;0.8335110246122135;1.0448177598287867;1.0448261530903888;0.7977431406183333;0.014895942403485742;0.7978888629572778
0.000352;1.0444429981405974;0.8333437323759539;0.7978767275120696;-6.385303196220079e-07;-3.9066024993484335e-07;1.0448541890707783;9.999866416605375;0.8335110906125065;1.0448178352073987;1.0448262026001676;0.7977431198569311;0.014895936338585538;0.7978887944121091
0.000416;1.0444429526906298;0.8333436434617694;0.7978766882347657;-6.476326312772057e-07;-3.9343146259562855e-07;1.0448541275228251;9.9998682667692;0.8335111602317401;1.0448179132323534;1.0448262553047793;0.7977430973603663;0.014895929917063858;0.7978887251319846
0.00048;1.0444429055519657;0.8333435508827548;0.7978766454985086;-6.567546352800275e-07;-3.9628997534526437e-07;1.0448540594288551;9.999870212544664;0.833511233258313;1.0448179941795077;1.0448263112492384;0.7977430733318656;0.014895923104033568;0.7978886553322784
0.000544;1.0444428566768897;0.8333434547189451;0.7978765989823429;-6.658328483522643e-07;-3.9926394934759476e-07;1.0448539845339346;9.999872251808066;0.8335113094391015;1.0448180783479992;1.044826370365517;0.7977430480059163;0.014895915864208718;0.7978885851582393
0.000608;1.0444428060256299;0.8333433550484545;0.797876548436156;-6.748124604264383e-07;-4.0238046974721783e-07;1.0448539025769865;9.99987438211782;0.8335113884452735;1.044818166064806;1.0448264324625909;0.797743021653629;0.014895908165116116;0.7978885146793241
0.000672;1.044442753669501;0.8333432519057843;0.7978764936650173;-6.836515184849827e-07;-4.0565798959580584e-07;1.0448538132751957;9.99987660059041;0.8335114698950008;1.0448182576533094;1.0448264972162418;0.79774299454301;0.014895899972409036;0.7978884438841073
0.0008;1.0444426999089902;0.8333431452748219;0.7978764345620338;-6.923279571320122e-07;-4.091097741269369e-07;1.0448537164064806;9.999878903956436;0.8335115533827371;1.0448183533844015;1.044826564197762;0.7977429668855682;0.014895891247294372;0.7978883726476061
0.000915;1.0444426452952602;0.8333430350571838;0.7978763711778851;-7.008407303120789e-07;-4.127457163157558e-07;1.0448536118447127;9.999881288387824;0.8335116385528907;1.0448184535118705;1.0448266329683895;0.7977429387779632;0.014895881951327381;0.7978883007550123
0.001;1.044442590465717;0.8333429210585872;0.7978763037221008;-7.091990712028344e-07;-4.165638777221271e-07;1.0448534994838237;9.999883748798895;0.8335117252055179;1.0448185583015157;1.0448267031722345;0.7977429101937082;0.014895872050212115;0.7978882280005777
0.001;1.0444425359321088;0.8333428030496179;0.7978762325422033;-7.174106541316194e-07;-4.2055073370790466e-07;1.044853379192527;9.999886278543462;0.8335118133060369;1.0448186679437994;1.044826774564904;0.7977428810524188;0.01489586151114629;0.7978881542839029
0.001001;1.0444424819857876;0.8333426808201883;0.7978761581402002;-7.254811190440922e-07;-4.2469133302376514e-07;1.0448532508766928;9.99988886963859;0.8335119028924558;1.044818782464886;1.0448268469931643;0.7977428512865182;0.01489585029834816;0.7978880796339272
0.001002;1.044442428756215;0.8333425541686464;0.7978760811434155;-7.334192217763027e-07;-4.2897197672037873e-07;1.0448531145417355;9.999891513199136;0.8335119939840275;1.0448189017554632;1.044826920357377;0.7977428208575935;0.014895838376613105;0.7978880041552763
0.001004;1.04444237639121;0.833342422880349;0.7978760021927285;-7.412390895306316e-07;-4.333785964180924e-07;1.0448529702634557;9.999894200071305;0.8335120865145097;1.044819025661953;1.044826994600405;0.7977427897419245;0.014895825724757084;0.797887927978943
0.001008;1.0444423252060786;0.8333422867303018;0.797875921839378;-7.48961058911099e-07;-4.3789698419525e-07;1.0448528181408665;9.999896921274102;0.8335121803282962;1.0448191540481628;1.0448270697530275;0.797742757923003;0.014895812342331647;0.797887851251588
0.001016;1.0444422756904617;0.8333421455140405;0.7978758405036929;-7.566097038804976e-07;-4.4251035725889264e-07;1.044852658352153;9.999899668138598;0.8335122752611478;1.0448192868400934;1.0448271460155432;0.7977427254335725;0.014895798239168314;0.7978877741079604
0.001032;1.0444422284419108;0.8333419991256121;0.7978757584727058;-7.642089800492291e-07;-4.4719756198580953e-07;1.044852491247776;9.999902432593831;0.8335123711850349;1.0448194241002304;1.044827223834013;0.7977426924121179;0.014895783423535619;0.7978876966614348
0.001064;1.0444421840730491;0.8333418476279799;0.7978756759469208;-7.717793686809566e-07;-4.519345378882132e-07;1.0448523173816724;9.999905207340971;0.8335124679855681;1.0448195660608643;1.0448273038843108;0.7977426591134512;0.014895767899144593;0.7978876190452495
0.001128;1.0444421431123811;0.833341691221062;0.7978755930966147;-7.793344072931137e-07;-4.566927910767372e-07;1.0448521375206734;9.999907985573886;0.8335125655796942;1.0448197130718477;1.0448273868966267;0.7977426258771004;0.014895751662186981;0.7978875414272505
0.001256;1.0444421059784734;0.833341530145368;0.7978755100411583;-7.868735100808473e-07;-4.6143593059402504e-07;1.0448519526038236;9.999910760856595;0.8335126639611677;1.0448198655449903;1.0448274733957936;0.7977425930504685;0.01489573470312887;0.7978874639879231
0.001384;1.0444420730237058;0.8333413646341844;0.7978754268158725;-7.943794589260045e-07;-4.6612146007681784e-07;1.0448517636244883;9.999913527437888;0.8335127631839049;1.0448200239002734;1.0448275635267184;0.7977425608517428;0.014895717023259794;0.7978873869086947
0.001512;1.0444420445363762;0.8333411949084311;0.7978753434171969;-8.018253440818992e-07;-4.707077547435835e-07;1.0448515715462718;9.999916280391771;0.8335128633099922;1.0448201885087904;1.0448276571180435;0.7977425292398429;0.0148956986510545;0.7978873103779138
0.00164;1.0444420206769862;0.8333410211500363;0.797875259857556;-8.091818728065582e-07;-4.7516164308695265e-07;1.0448513772775043;9.99991901540256;0.8335129643860563;1.044820359714792;1.0448277539252644;0.7977424979150254;0.0148956796405791;0.7978872345936975
0.001768;1.0444420014696423;0.8333408434691061;0.7978751761400287;-8.164212872788496e-07;-4.794628778506669e-07;1.0448511816442638;9.99992172846377;0.8335130664371481;1.0448205378889674;1.0448278537878428;0.797742466421655;0.014895660057882024;0.7978871597354119
0.001896;1.0444419868951424;0.833340661899279;0.7978750922074768;-8.235223600133609e-07;-4.836022449858017e-07;1.0448509853836596;9.999924415431861;0.8335131694561836;1.0448207234034006;1.0448279566254177;0.7977424342025797;0.01489563996521763;0.7978870859310165
0.002024;1.0444419769255031;0.8333404764207901;0.7978750079762752;-8.304720912429589e-07;-4.875700772895149e-07;1.0448507891679863;9.999927071786269;0.8335132733810422;1.0448209165852667;1.044828062433996;0.7977424006020029;0.014895619405861028;0.7978870132644466
0.002152;1.044441971405784;0.8333402869973177;0.7978749234307899;-8.37260759878567e-07;-4.913381271279949e-07;1.0448505936168089;9.99992969264866;0.8335133780610733;1.0448211177103903;1.0448281713118928;0.7977423648860835;0.01489559840250791;0.797886941811738
0.00228;1.0444419699621246;0.8333400935780992;0.7978748386815935;-8.438761284857875e-07;-4.948494313209334e-07;1.0448503993010254;9.999932272036004;0.8335134832464131;1.0448213269958;1.0448282834063196;0.7977423262911615;0.01489557697677047;0.797886871675218
0.002536;1.0444419720581675;0.8333398960595662;0.7978747539477745;-8.502990365012485e-07;-4.980259916500202e-07;1.044850206731478;9.999934802140656;0.833513588617329;1.044821544604687;1.0448283988168547;0.7977422841284745;0.014895555170608105;0.7978868029860454
0.002792;1.044441977076235;0.833339694297646;0.7978746694957943;-8.565032302554112e-07;-5.007829967422921e-07;1.0448500163010206;9.999937274420999;0.833513693816352;1.044821770686698;1.0448285175954173;0.7977422378869466;0.014895533050135;0.7978867358672932
0.003048;1.0444419843805937;0.8333394881931181;0.7978745856004861;-8.624650092199249e-07;-5.030339312863446e-07;1.0448498282370648;9.99993968123998;0.8335137984733695;1.0448220053858914;1.0448286398475408;0.7977421871970558;0.014895510693218362;0.797886670387716
0.003304;1.0444419934284748;0.8333392777640077;0.7978745025358305;-8.68176951411076e-07;-5.046927985514081e-07;1.0448496426068428;9.99994201623257;0.8335139022767627;1.0448222487817316;1.0448287657649595;0.7977421317223393;0.014895488170932695;0.7978866065400444
0.00356;1.044442003846673;0.8333390631618666;0.797874420591878;-8.736517866489565e-07;-5.056865959191683e-07;1.0448494593359525;9.9999442740944;0.83351400507411;1.0448225008084173;1.0448288955036094;0.7977420711245118;0.014895465533307077;0.7978865442675458
0.003816;1.0444420153815042;0.8333388446381848;0.7978743401229551;-8.789113651616192e-07;-5.059670079919812e-07;1.0448492782291863;9.999946450476275;0.8335141068982781;1.0448227611813639;1.044829029093394;0.7977420050691013;0.014895442806810011;0.7978864835319746
0.004072;1.0444420278288726;0.8333386224716703;0.7978742615502885;-8.839720701208653e-07;-5.055076414996892e-07;1.044849099011853;9.999948541714534;0.8335142079010172;1.0448230293475966;1.044829166496896;0.7977419332336021;0.014895420000063778;0.7978864243583045
0.004328;1.0444420410370707;0.8333383969031934;0.7978741852637584;-8.888416173236123e-07;-5.042976371676251e-07;1.044848921389595;9.999950544448348;0.8335143082968852;1.044823304513262;1.0448293076567954;0.7977418553120988;0.014895397110041593;0.7978863668020854
0.004584;1.0444420548838762;0.833338168119945;0.7978741115253983;-8.935241645879071e-07;-5.023449023742988e-07;1.0448487451042947;9.999952454955254;0.8335144083626448;1.0448235858059876;1.044829452417678;0.7977417709993819;0.014895374127578197;0.7978863108932652
0.005096;1.0444420691979397;0.8333379362542482;0.7978740404849625;-8.980192619649925e-07;-4.996840357860125e-07;1.0448485699687222;9.999954268624673;0.833514508438329;1.0448238724704546;1.044829600436999;0.7977416800489183;0.014895351042209267;0.7978862566396492
0.005608;1.044442083739073;0.8333377013590776;0.7978739722214819;-9.023162159913704e-07;-4.963774707502353e-07;1.0448483958726948;9.999955980718411;0.8335146088808528;1.0448241639022402;1.044829751211423;0.7977415824038177;0.014895327844633186;0.797886204054591
0.00612;1.0444420982504194;0.8333374634170847;0.797873906707075;-9.063988039428897e-07;-4.925066172410121e-07;1.0448482227482008;9.999957587620292;0.8335147099872849;1.0448244595726848;1.0448299041868736;0.7977414782317337;0.014895304527175678;0.7978861531390347
0.006632;1.0444421125021777;0.8333372224043186;0.7978738437509582;-9.102603816533476e-07;-4.881564836722107e-07;1.0448480505254196;9.999959087078997;0.8335148119880177;1.044824758993205;1.0448300588723196;0.7977413678566654;0.014895281080064087;0.7978861038522165
0.007144;1.0444421263082404;0.8333369783245514;0.7978737829818991;-9.1391269682631e-07;-4.834034483782729e-07;1.0448478791523155;9.999960478012886;0.8335149151172128;1.04482506170741;1.0448302149048785;0.7977412517078164;0.014895257487290476;0.7978860561300672
0.008168;1.0444421395465215;0.8333367311774855;0.7978737238958237;-9.173827383844487e-07;-4.783130760200297e-07;1.0448477086351164;9.99996176061704;0.8335150196419874;1.0448253673288137;1.044830372045396;0.7977411303054259;0.014895233732563193;0.7978860099448759
0.009192;1.0444421521645542;0.8333364809127214;0.7978736659793743;-9.207068716558195e-07;-4.7294096895231275e-07;1.044847538989676;9.999962936281726;0.8335151258201643;1.044825675628003;1.0448305301395708;0.7977410042641835;0.01489520980435167;0.7978859653624376
0.01124;1.0444421641348012;0.8333362274539121;0.7978736088094777;-9.239240948529473e-07;-4.673313063745167e-07;1.0448473701487524;9.999964007169718;0.833515233847;1.0448259865461738;1.04483068908838;0.7977408742750726;0.014895185688279404;0.7978859225612693
0.015336;1.0444421753959354;0.8333359707910081;0.797873552043036;-9.270689263349093e-07;-4.615151107476092e-07;1.044847201936801;9.999964975624287;0.8335153438580079;1.0448263001312095;1.0448308488290028;0.7977407410296582;0.014895161365356409;0.797885881816169
0.023528;1.0444421858370194;0.8333357110489328;0.7978734953447006;-9.301701929885045e-07;-4.5551125287168645e-07;1.0448470341219165;9.99996584334748;0.8335154559938764;1.0448266164758413;1.044831009312913;0.797740605144524;0.01489513682241113;0.7978858434725098
0.03125;1.0444421953414766;0.8333354485027662;0.7978734383404333;-9.332515567194135e-07;-4.4933183396315443e-07;1.044846866495232;9.99996661096081;0.8335155704467828;1.0448269356292785;1.0448311704852251;0.7977404671224546;0.014895112056149285;0.7978858079198906
0.03125;1.044442203859804;0.8333351835357683;0.7978733806251476;-9.363316441275245e-07;-4.4298587936050845e-07;1.0448466989041338;9.999967278704904;0.8335156874466241;1.0448272575226114;1.0448313322726162;0.7977403273376843;0.0148950870690981;0.7978857755630596
0.031251;1.044442211456691;0.83333491655186;0.7978733217857227;-9.394279180363423e-07;-4.3647927412076695e-07;1.0448465312090587;9.999967847881871;0.8335158072135765;1.0448275819757273;1.044831494597912;0.7977401860610139;0.014895061869038865;0.7978857468200368
0.031252;1.0444422182860589;0.8333346478841132;0.7978732614323236;-9.42559105928554e-07;-4.2981950274497174e-07;1.0448463632553096;9.999968321824902;0.8335159299130339;1.0448279087193053;1.0448316573952598;0.7977400435071715;0.014895036471418136;0.7978857221373781
0.031254;1.0444422244994136;0.8333343777246208;0.7978731992513337;-9.457452621240319e-07;-4.230223860718046e-07;1.0448461949050072;9.999968705713911;0.8335160556663365;1.0448282374071025;1.0448318205535152;0.7977398998630761;0.014895010900314221;0.7978857019675174
0.031258;1.044442230204145;0.8333341061476207;0.7978731350354761;-9.490055387787542e-07;-4.1610940491188893e-07;1.044846026030663;9.999969005690678;0.833516184615368;1.0448285676384153;1.0448319838729485;0.7977397552989756;0.014894985187471474;0.7978856867332554
0.031266;1.0444422355414718;0.8333338332146195;0.7978730686938924;-9.523515462889161e-07;-4.090981498459952e-07;1.0448458564564593;9.999969227735493;0.8335163169407118;1.044828898979018;1.044832147166958;0.7977396099654066;0.014894959369831711;0.7978856767893826
0.031282;1.0444422407829441;0.8333335590114984;0.7978730002710115;-9.557868222107323e-07;-4.019930294945113e-07;1.0448456859829673;9.999969376774802;0.8335164527930222;1.0448292309977216;1.0448323103464472;0.7977394639663337;0.014894933492110497;0.7978856723429314
0.031314;1.0444422463313898;0.8333332836341225;0.7978729299154647;-9.593139159413906e-07;-3.9478395220374635e-07;1.044845514482582;9.99996945687833;0.8335165922139373;1.0448295633111269;1.044832473352227;0.7977393173352039;0.014894907617278649;0.7978856733986465
0.031378;1.0444422526291828;0.8333330072330403;0.7978728577850421;-9.629385289512224e-07;-3.8745906762007603e-07;1.0448453418677848;9.99996947184376;0.8335167350879755;1.044829895595005;1.044832636165719;0.797739170025975;0.014894881834205505;0.7978856797945844
0.031506;1.0444422601053331;0.8333327300258342;0.7978727839851294;-9.66670500980433e-07;-3.800165545283854e-07;1.044845167960233;9.999969424956095;0.8335168811203667;1.0448302275579195;1.0448327989594446;0.7977390219081276;0.014894856251071951;0.7978856912594153
0.031762;1.04444226920781;0.8333324522134863;0.7978727085815477;-9.705207341144576e-07;-3.724636121352406e-07;1.0448449924879586;9.999969318601329;0.8335170298828256;1.044830558937514;1.0448329620896406;0.7977388727811426;0.014894830976117523;0.7978857074447153
0.032274;1.0444422803578346;0.8333321739475109;0.7978726316113742;-9.744935017144754e-07;-3.648159505060939e-07;1.0448448152045129;9.999969154239977;0.8335171809030254;1.0448308895564982;1.0448331258715013;0.7977387224022929;0.014894806101247946;0.79788572797409
0.033298;1.0444422938280813;0.8333318954270784;0.7978725530614771;-9.785854178751057e-07;-3.5710447590571684e-07;1.044844635978967;9.99996893255352;0.8335173336742396;1.0448312193886802;1.0448332904015574;0.7977385705101848;0.014894781701367456;0.7978857525056502
0.035346;1.044442309753108;0.8333316169867953;0.7978724728704689;-9.827909717693417e-07;-3.4937685782498193e-07;1.0448444548471207;9.999968653856302;0.8335174876035608;1.0448315485802857;1.0448334555688459;0.7977384168389865;0.014894757842978666;0.7978857807648895
0.039442;1.0444423282361999;0.8333313390313202;0.7978723909563872;-9.87102246327922e-07;-3.416897088873901e-07;1.0448442720308286;9.99996831828408;0.833517642032813;1.0448318773971073;1.0448336211974323;0.7977382611082015;0.01489473458862824;0.7978858125532221
0.047634;1.044442349394259;0.8333310619280856;0.7978723072445156;-9.915063910394429e-07;-3.341032415210712e-07;1.0448440878442438;9.999967925515952;0.8335177963329411;1.0448322061400106;1.0448337872281421;0.7977381029880328;0.014894711995350914;0.7978858477473268
0.057634;1.0444423733505268;0.8333307860217148;0.797872221691315;-9.959904004382716e-07;-3.266838046501252e-07;1.0448439025068685;9.999967474406189;0.8335179499839669;1.0448325351230825;1.044833953814629;0.797737942077432;0.014894690111216604;0.7978858862736945
0.067634;1.0444424002166928;0.8333305116513683;0.7978721342820955;-1.0005466657689854e-06;-3.1950470205937286e-07;1.0448437160023256;9.999966962924265;0.8335181025800577;1.0448328647038616;1.0448341212549879;0.7977377779524841;0.014894668973895318;0.7978859280699401
0.077634;1.0444424301170665;0.8333302390788617;0.7978720449767683;-1.0051702121587402e-06;-3.1263601381872e-07;1.0448435280663604;9.999966388499395;0.8335182537448063;1.0448331953119145;1.0448342898338072;0.797737610272766;0.014894648613974331;0.797885973074459
0.087634;1.0444424632325928;0.8333299684859931;0.7978719536185586;-1.0098518571030966e-06;-3.0613292116333994e-07;1.044843338313545;9.999965748248453;0.8335184030567543;1.0448335274600207;1.0448344596932124;0.7977374388505233;0.014894629060576852;0.7978860212249466
0.097634;1.0444424997304738;0.8333297000779697;0.7978718599026516;-1.0145703620199803e-06;-3.000391414522274e-07;1.0448431464140218;9.999965039240431;0.8335185500851359;1.044833861674193;1.044834630816704;0.7977372636555584;0.01489461034184331;0.7978860724203946
0.107634;1.0444425396675907;0.8333294341664098;0.7978717634480331;-1.0192838155408335e-06;-2.9439883287235986e-07;1.044842952172734;9.999964259329621;0.8335186944655113;1.0448341983691292;1.0448348031017052;0.7977370847828882;0.014894592473450426;0.7978861264749706
0.117634;1.0444425830509112;0.8333291711898518;0.7978716638848188;-1.0239320308038019e-06;-2.892606040352612e-07;1.0448427555043096;9.999963407896596;0.8335188359167974;1.0448345378254995;1.044834976410427;0.7977369023518931;0.014894575446176318;0.7978861831370194
0.127634;1.0444426299601846;0.8333289116890712;0.7978715609044158;-1.028450853662975e-06;-2.846728655918893e-07;1.0448425563278896;9.999962485384255;0.8335189742053126;1.0448348802501461;1.0448351505926838;0.7977367163737492;0.014894559231108953;0.7978862421650661
0.137634;1.0444426805790104;0.8333286562941141;0.797871454277719;-1.0327808081910863e-06;-2.8067792162331786e-07;1.0448423543709116;9.999961491647875;0.833519109117131;1.044835225787536;1.0448353255074088;0.7977365267302955;0.014894543795911734;0.7978863033661178
0.147634;1.0444427351357628;0.8333284057611322;0.7978713438762627;-1.0368669821480415e-06;-2.7730779684154855e-07;1.0448421490955908;9.999960424733265;0.8335192404775967;1.0448355745244635;1.04483550102256;0.7977363332689298;0.01489452911363714;0.797886366610163
0.157634;1.0444427937914695;0.833328160945379;0.7978712297237702;-1.0406588242611155e-06;-2.7458248948079e-07;1.0448419399061943;9.999959281225426;0.8335193681479202;1.0448359265540823;1.0448356770116405;0.7977361358686252;0.01489451516147997;0.797886431878304
0.167634;1.0444428565605133;0.8333279226708579;0.797871112015947;-1.044113353370325e-06;-2.725134638011089e-07;1.0448417263910479;9.999958057255688;0.8335194919160464;1.0448362820255255;1.044835853353371;0.7977359344583668;0.0148945019158313;0.7978864992579431
0.177634;1.044442923383543;0.8333276916641108;0.7978709910722656;-1.0472026377636161e-06;-2.711066559555518e-07;1.0448415083588825;9.999956749104634;0.8335196113564466;1.0448366410959082;1.0448360299087036;0.7977357290636643;0.014894489345798139;0.7978865688433485
0.187634;1.0444429942633051;0.8333274685762946;0.7978708672614597;-1.0499156453399785e-06;-2.7035758637071733e-07;1.0448412857526637;9.9999553534314;0.8335197257842456;1.0448370038169554;1.0448362064880048;0.797735519840623;0.0148944774119103;0.7978866406559504
0.197634;1.0444430692704445;0.8333272539684621;0.7978707409505911;-1.0522463371449978e-06;-2.7024658785910844e-07;1.044841058614598;9.99995386741858;0.8335198343218115;1.0448373701115223;1.0448363828366967;0.7977353070844839;0.014894466076827453;0.797886714655895
0.207634;1.0444431484676648;0.8333270482844606;0.7978706125335644;-1.0541819942932444e-06;-2.7074361741236157e-07;1.0448408270928224;9.999952289119364;0.8335199360419296;1.0448377398720061;1.0448365586318058;0.7977350912628107;0.0148944553133873;0.7978867907705854
0.217634;1.0444432318408243;0.8333268518596424;0.7978704825185738;-1.0557033273567049e-06;-2.718180023870654e-07;1.0448405914074372;9.999950617942018;0.8335200301093693;1.0448381130009765;1.0448367334908077;0.7977348729908091;0.014894445099291925;0.7978868688709844
0.227634;1.0444433191943716;0.8333266649148722;0.797870351562728;-1.056785309051399e-06;-2.73442174004288e-07;1.0448403517958225;9.999948854753294;0.8335201158250349;1.0448384893519365;1.0448369070165657;0.7977346529019945;0.014894435411986089;0.7978869487378433
0.237634;1.0444434100874584;0.8333264875361334;0.7978702204194333;-1.057391350427089e-06;-2.755910007303362e-07;1.0448401084476993;9.999947001691782;0.8335201925991639;1.0448388686805612;1.0448370788287002;0.7977344315286541;0.01489442622680771;0.7978870300645596
0.247634;1.0444435039426216;0.8333263197060652;0.7978700898890548;-1.0574733982259927e-06;-2.7824493053410094e-07;1.0448398614760133;9.999945061976582;0.8335202599266983;1.0448392506325075;1.044837248516076;0.7977342092723932;0.014894417511085629;0.7978871124954346
0.257634;1.044443600251602;0.8333261613877159;0.7978699608032472;-1.056984399227923e-06;-2.81394321807112e-07;1.0448396110060187;9.999943039356875;0.8335203173684597;1.0448396347848845;1.0448374155774605;0.797733986455638;0.014894409218973398;0.7978871956693296
0.267634;1.0444436986570054;0.8333260125740155;0.7978698339820878;-1.0558906036263404e-06;-2.8504246691753734e-07;1.0448393572713495;9.999940937527635;0.8335203645432862;1.0448400207495359;1.0448375794318896;0.7977337634072982;0.014894401290945;0.7978872792629678
0.277634;1.0444437988883417;0.8333258732722038;0.7978697101907026;-1.054169801926003e-06;-2.892079792709335e-07;1.0448391005839033;9.999938760511785;0.8335204011519705;1.0448404082218854;1.0448377394839274;0.7977335405159697;0.01489439365907731;0.7978873630818694
0.287634;1.044443900734925;0.8333257434756022;0.7978695901494085;-1.0518012095488186e-06;-2.9392300756017706e-07;1.0448388412607998;9.999936513692095;0.8335204269979526;1.0448407969173164;1.0448378952131026;0.797733318221493;0.01489438625789958;0.79788744715012
0.297634;1.0444440040665717;0.8333256231265055;0.7978694745634405;-1.048766107125059e-06;-2.9922426074535855e-07;1.0448385796049557;9.999934204002034;0.8335204419533182;1.0448411865320932;1.0448380462037237;0.7977330969795386;0.014894379029547246;0.7978875316601592
0.307634;1.044444108784485;0.8333255120677276;0.7978693641274687;-1.04505553503981e-06;-3.0513596825645805e-07;1.0448383158947196;9.99993183889768;0.8335204459129226;1.044841576792518;1.0448381920419474;0.7977328772310678;0.014894371918964021;0.7978876168004094
0.317634;1.0444442147038033;0.833325410054564;0.797869259492506;-1.0406673822471135e-06;-3.116544798640373e-07;1.0448380503291674;9.999929425353434;0.8335204387772676;1.0448419674812663;1.0448383322008248;0.7977326593921009;0.014894364871308196;0.7978877025951642
0.327634;1.0444443214946895;0.8333253168154712;0.797869161212719;-1.035597814508008e-06;-3.1875093770491006e-07;1.0448377829745545;9.999926969683722;0.8335204204442848;1.0448423584096658;1.044838466044132;0.7977324438909756;0.014894357835606874;0.7978877888031227
0.337634;1.0444444287618726;0.8333252320570854;0.7978690697000711;-1.0298395253298429e-06;-3.263895478722287e-07;1.0448375137798471;9.999924477784369;0.8335203908397205;1.0448427493741717;1.044838592907757;0.7977322312243905;0.014894350767102701;0.7978878748887345
0.347634;1.0444445361148416;0.8333251554266763;0.7978689852075804;-1.0233855459006777e-06;-3.3454293723584906e-07;1.0448372426373265;9.99992195520138;0.8335203499498428;1.0448431400768685;1.0448387121851617;0.7977320219556597;0.014894343626122158;0.7978879600852828
0.357634;1.0444446431205252;0.8333250864971977;0.7978689078647495;-1.0162354549600165e-06;-3.4319240872045895e-07;1.0448369694366602;9.999919407184779;0.8335202977741333;1.0448435300732448;1.044838823394277;0.797731816671037;0.01489433637917206;0.7978880435052285
0.367634;1.0444447492579536;0.8333250247520587;0.7978688377352723;-1.0083990656959155e-06;-3.523214041824273e-07;1.0448366941298204;9.99991683920119;0.8335202342722818;1.0448439188252572;1.0448389262002906;0.7977316159770231;0.014894329006525741;0.7978881242462779
0.377634;1.0444448539387896;0.8333249695748716;0.7978687748308374;-9.998915143469488e-07;-3.6191908685726047e-07;1.0448364168022943;9.999914257393629;0.8335201593740532;1.0448443057671721;1.044839020364645;0.7977314204895445;0.014894321510875717;0.7978882014752245
0.387634;1.0444449565986322;0.8333249202917841;0.7978687191237664;-9.907291893689625e-07;-3.7198549234218664e-07;1.044836137684908;9.999911668149409;0.8335200730067995;1.0448446903045785;1.0448391056942177;0.7977312307315876;0.014894313918762734;0.7978882744708601
0.397634;1.0444450568715777;0.833324876249243;0.7978686706245722;-9.809331097156843e-07;-3.825234704198469e-07;1.0448358570993066;9.999909076979492;0.8335199751201726;1.0448450717951272;1.0448391820635212;0.7977310470376096;0.014894306270825929;0.7978883426425708
0.407634;1.0444451547255587;0.8333248368891499;0.7978686294316163;-9.705274409764997e-07;-3.9352983655678095e-07;1.0448355754040237;9.99990648795445;0.8335198657206223;1.044845449558875;1.0448392494314571;0.7977308695578853;0.014894298604296584;0.7978884055655867
0.417634;1.0444452504445958;0.8333248017968773;0.7978685956785073;-9.595276093464259e-07;-4.0499613442739646e-07;1.0448352929491886;9.999903904262016;0.8335197449203149;1.044845822915227;1.0448393078280782;0.797730698318036;0.014894290939468027;0.7978884629882907
0.427634;1.0444453445152038;0.8333247707084044;0.797868569477585;-9.479298454765943e-07;-4.169108823281195e-07;1.0448350100074477;9.999901328972127;0.8335196129692125;1.044846191227987;1.0448393574073482;0.7977305332880518;0.014894283279039432;0.7978885147709455
0.437634;1.044445437503875;0.8333247434813122;0.7978685509347154;-9.357192801985965e-07;-4.2925922743937025e-07;1.044834726757825;9.999898765520246;0.8335194702277715;1.0448465539206278;1.0448393985412874;0.7977303744367967;0.014894275620581354;0.7978885608428857
0.447634;1.0444455299623472;0.8333247200465788;0.7978685401694997;-9.228953614374916e-07;-4.420230233410006e-07;1.044834443367078;9.99989621758357;0.8335193171135784;1.0448469104330238;1.0448394318088012;0.7977302217461184;0.014894267970311546;0.7978886012149411
0.457634;1.0444456223800043;0.8333247003964884;0.7978685372465028;-9.094869826017476e-07;-4.551796515144521e-07;1.0448341600457625;9.999893688024388;0.8335191540898248;1.0448472602141146;1.0448394578763784;0.797730075191786;0.014894260344280503;0.7978886359572744
0.467634;1.0444457151577928;0.8333246846114211;0.7978685420604831;-8.955465093504698e-07;-4.6869645989054156e-07;1.044833877070375;9.999891178398263;0.8335189817085017;1.0448476028094422;1.0448394774353995;0.7977299347246094;0.014894252763879158;0.7978886651286794
0.477634;1.0444458085756823;0.8333246728418124;0.7978685543319854;-8.81139263400107e-07;-4.825265106915537e-07;1.0448335948623726;9.999888689791801;0.8335188006719945;1.0448479378797613;1.0448394912638386;0.7977298002613789;0.014894245258903715;0.7978886887457336
0.487634;1.0444459027709434;0.8333246652426345;0.7978685737245784;-8.663355058112329e-07;-4.966143811898897e-07;1.044833314021953;9.999886223342155;0.833518611827814;1.0448482650613602;1.0448395002834967;0.7977296716932272;0.014894237871465817;0.797888706809835
0.497634;1.0444459977268892;0.8333246619335216;0.7978685999321656;-8.512009897517976e-07;-5.109072327860717e-07;1.044833035232392;9.999883779835407;0.8335184160298026;1.0448485838432198;1.044839505511361;0.7977295489466854;0.0148942306509063;0.7978887193197275
0.507634;1.0444460932707222;0.8333246629748882;0.7978686326811028;-8.357827664289575e-07;-5.253563868884e-07;1.0448327591403783;9.999881359784611;0.8335182139718083;1.0448488936259919;1.0448395079318922;0.7977294320707924;0.014894223648127109;0.7978887262488502
0.517634;1.044446189102028;0.8333246683100387;0.7978686717226267;-8.200979676505312e-07;-5.39909190194104e-07;1.044832486303957;9.999878964464761;0.8335180061632533;1.0448491939048943;1.044839508326333;0.797729321250777;0.014894216917288037;0.7978887275309466
0.527634;1.0444462848419438;0.8333246777291445;0.7978687168365558;-8.041423361252966e-07;-5.545064757731201e-07;1.0448322172143318;9.999876596324022;0.8335177930288342;1.0448494843901084;1.0448395071912417;0.7977292167271952;0.014894210517772425;0.7978887230653613
0.537634;1.044446380078348;0.833324690923557;0.7978687678104005;-7.879116831158805e-07;-5.690864158431645e-07;1.044831952346312;9.999874258204459;0.8335175749960895;1.044849764940647;1.0448395048872992;0.7977291187133523;0.014894204506604189;0.7978887127489624
0.547634;1.044446474397782;0.833324707577675;0.7978688244266814;-7.714113414021097e-07;-5.835802642957279e-07;1.0448316921453373;9.999871952783037;0.833517352527451;1.0448500353837402;1.0448395018331025;0.7977290273692006;0.014894198924265682;0.7978886965261334
0.557634;1.0444465673726353;0.8333247274500423;0.797868886474701;-7.546496845829873e-07;-5.97905340291954e-07;1.044831436918313;9.99986968256047;0.8335171261319274;1.0448502954268066;1.0448394984764158;0.7977289427873353;0.01489419379258966;0.7978886743971114
0.567634;1.0444466584927625;0.83332475042812;0.7978689537200566;-7.37630040392344e-07;-6.119723027177726e-07;1.044831186731222;9.999867449855763;0.833516896356942;1.0448505447084149;1.0448394951560678;0.7977288649539434;0.014894189126647665;0.7978886463915791
0.577634;1.0444467471653076;0.8333247764894504;0.7978690258461484;-7.203467906885824e-07;-6.257007293489854e-07;1.0448309413956505;9.999865257001511;0.8335166637527979;1.0448507828650415;1.0448394921156152;0.7977287937222323;0.014894184938000113;0.797888612566801
0.587634;1.0444468328476875;0.8333248055880267;0.7978691024507487;-7.02785819471427e-07;-6.390277369881312e-07;1.0448307005408335;9.999863106672567;0.8335164288339733;1.0448510095780423;1.0448394896552198;0.7977287288381261;0.014894181226897438;0.7978885730027728
0.597634;1.0444469151480835;0.8333248376069592;0.7978691830600019;-6.849331722081004e-07;-6.519063085756877e-07;1.0448304637740726;9.999861001915255;0.8335161920486536;1.0448512246095305;1.0448394882084633;0.7977286700038043;0.014894177983286289;0.7978885277638442
0.607634;1.044446993805467;0.8333248724192197;0.7978692671129475;-6.667883701359143e-07;-6.642997907463114e-07;1.0448302308412694;9.999858945985743;0.8335159537518643;1.0448514278146765;1.044839488231961;0.7977286169253957;0.014894175198234758;0.7978884768818475
0.617634;1.044447068647811;0.833324909929105;0.7978693539778811;-6.483701361707055e-07;-6.761787785460418e-07;1.0448300016433338;9.999856942318317;0.833515714199711;1.044851619127998;1.0448394900538347;0.7977285693278285;0.01489417287043478;0.7978884203666926
0.627634;1.0444471395723884;0.8333249500431652;0.7978694429941136;-6.297101507217127e-07;-6.87516061257505e-07;1.044829776173174;9.999854994554662;0.8335154735849866;1.0448517985278511;1.0448394938560706;0.7977285269566147;0.014894171002294555;0.7978883582108044
0.637634;1.044447206512385;0.8333249927060562;0.7978695334966934;-6.108460666523007e-07;-6.9828055185479e-07;1.0448295545204247;9.999853106552878;0.8335152320927066;1.0448519660375593;1.0448394997004888;0.7977284895415154;0.014894169589568556;0.7978882903990939
0.647634;1.0444472693905684;0.8333250380149229;0.7978696248371356;-5.918203061220009e-07;-7.084392740710303e-07;1.0448293368809753;9.999851282671269;0.8335149899342925;1.0448521217490985;1.044839507491147;0.7977284567648812;0.014894168613966759;0.7978882169011524
0.657634;1.0444473281168787;0.8333250862388789;0.7978697163634746;-5.726742227089701e-07;-7.179643630390833e-07;1.044829123472334;9.99984952825439;0.8335147473416064;1.0448522657657766;1.0448395169879763;0.7977284283244985;0.01489416804290157;0.7978881376578784
0.667634;1.0444473826374832;0.833325137722547;0.79786980735389;-5.534384907412369e-07;-7.268414093127194e-07;1.0448289144653315;9.999847849471474;0.8335145045600282;1.0448523980932602;1.0448395279133569;0.7977284040196729;0.01489416782756991;0.797888052635203
0.677634;1.0444474329797904;0.8333251927944938;0.7978698969850959;-5.341350871589255e-07;-7.350788699032226e-07;1.0448287100284916;9.99984625254961;0.8335142618833119;1.0448525185891464;1.0448395400504582;0.7977283837715115;0.014894167900763745;0.7978879618866069
0.687634;1.0444474792878238;0.8333252517306222;0.7978699843660494;-5.147862253316396e-07;-7.427075097987615e-07;1.0448285103775012;9.999844743535565;0.8335140196847693;1.0448526269941596;1.0448395533156076;0.7977283676107244;0.014894168185221211;0.7978878655245254
0.697634;1.044447521815676;0.8333253147810274;0.7978700686196434;-4.954160161187457e-07;-7.497676774234334e-07;1.0448283157611822;9.999843328413462;0.8335137783914016;1.0448527230296116;1.044839567774358;0.7977283556443515;0.014894168610696593;0.7978877636674292
0.707634;1.0444475608184367;0.8333253822182362;0.7978701489834115;-4.760495495373281e-07;-7.562994800320569e-07;1.0448281264585737;9.999842012697162;0.8335135384180905;1.0448528065531475;1.0448395835750488;0.7977283479815478;0.014894169121141908;0.7978876564499713
0.717634;1.044447596424688;0.8333254543336384;0.7978702248526349;-4.567156330525307e-07;-7.623413027915768e-07;1.0448279427978755;9.999840800966169;0.8335133001380992;1.0448528776652153;1.0448396009149048;0.7977283446633311;0.014894169661741131;0.7978875440294324
0.727634;1.0444476286369755;0.8333255313951022;0.7978702957423255;-4.374468590148469e-07;-7.679296617639653e-07;1.0448277650815434;9.999839697301837;0.8335130639392162;1.0448529366381056;1.0448396200591066;0.7977283456584175;0.014894170165506768;0.7978874265302842
0.737634;1.044447657462113;0.8333256136122459;0.7978703612419064;-4.1827285508629167e-07;-7.730982860347741e-07;1.0448275934427198;9.999838706334858;0.8335128302585193;1.0448529837715044;1.0448396413382404;0.7977283509036557;0.014894170556622082;0.7978873040234318
0.747634;1.0444476830650997;0.8333257011196125;0.7978704209850332;-3.992147102914828e-07;-7.778789078322016e-07;1.0448274278394423;9.999837833483612;0.8335125995400617;1.0448530193728376;1.0448396651671312;0.7977283603077232;0.014894170761980024;0.797887176598376
0.757634;1.0444477058578094;0.8333257939858332;0.7978704746283559;-3.802903646684967e-07;-7.823026852725712e-07;1.0448272681843482;9.999837083755532;0.8335123722428386;1.044853043843927;1.044839692100437;0.7977283737195853;0.01489417071584881;0.7978870444309483
0.767634;1.0444477264524261;0.8333258922483102;0.7978705218671043;-3.615231222097699e-07;-7.864020358723202e-07;1.0448271144398564;9.999836459902907;0.8335121488926017;1.0448530577250672;1.044839722857471;0.7977283909585597;0.014894170352585496;0.797886907785498
0.777634;1.0444477455315213;0.8333259959348119;0.797870562454503;-3.4293953551453777e-07;-7.902150401118161e-07;1.0448269666474657;9.99983596111374;0.8335119300455828;1.0448530616375;1.0448397582784932;0.7977284119256411;0.014894169601883148;0.7978867669981426
0.787634;1.0444477637877394;0.8333261050362639;0.7978705961699724;-3.2456126498973875e-07;-7.937859728961616e-07;1.0448268249074006;9.999835583334752;0.8335117161883857;1.044853056181354;1.0448397992221685;0.7977284366842184;0.014894168404889923;0.797886622467027
0.797634;1.0444477819215137;0.8333262194616007;0.7978706227580409;-3.063979776966808e-07;-7.971593016573533e-07;1.044826689334046;9.999835321466254;0.8335115076981818;1.0448530418835311;1.0448398464827169;0.797728465441009;0.014894166735400375;0.7978864746291987
0.807634;1.0444478005949205;0.8333263390674371;0.797870641912654;-2.8844217986092664e-07;-8.003793906271548e-07;1.0448265600722486;9.999835171711421;0.8335113048869649;1.044853019218003;1.044839900761766;0.7977284984823959;0.01489416459420028;0.7978863239215436
0.817634;1.0444478203723264;0.8333264637768006;0.797870653347227;-2.706741137250218e-07;-8.034985230134543e-07;1.0448264373325804;9.999835131978863;0.8335111080617593;1.0448529886329947;1.0448399626168028;0.7977285361073427;0.014894161984628906;0.7978861707266501
0.827634;1.0444478416994365;0.8333265936491473;0.7978706569070824;-2.5307680207972913e-07;-8.065805516734658e-07;1.0448263213348365;9.999835200497245;0.833510917538697;1.0448529505207138;1.0448400323769609;0.7977285785724777;0.01489415889995947;0.7978860153074717
0.837634;1.0444478648845472;0.8333267288359123;0.7978706526285027;-2.3564911011558617e-07;-8.09697394156603e-07;1.0448262122372944;9.999835374096387;0.8335107335754257;1.0448529051348423;1.0448401101070617;0.7977286260858152;0.014894155326976034;0.7978858577826451
0.847634;1.0444478900922236;0.8333268694968237;0.7978706407073828;-2.1841295890027547e-07;-8.129257264552131e-07;1.0448261101470777;9.999835647389503;0.8335105562679256;1.0448528525205005;1.0448401956415725;0.7977286788398249;0.014894151256383178;0.7978856981812252
0.857634;1.0444479173928978;0.8333270157287476;0.7978706214496121;-2.01417556486287e-07;-8.163428780471133e-07;1.0448260151550206;9.999836013557463;0.8335103855145;1.0448527925226034;1.0448402886870911;0.7977287370448243;0.01489414669451224;0.7978855365391173
0.867634;1.044447946842263;0.8333271675518462;0.7978705952488497;-1.8473950478679779e-07;-8.20021770353058e-07;1.044825927345324;9.999836465847778;0.8335102210791908;1.0448527248943051;1.044840388961908;0.7977288009202055;0.014894141667656693;0.797885372952707
0.877634;1.0444479785229497;0.8333273249391732;0.797870562571501;-1.6847476588801822e-07;-8.240288980844315e-07;1.0448258467729845;9.999836998316587;0.8335100626972343;1.0448526494076371;1.0448404962461433;0.7977288706374356;0.014894136217113057;0.7978852075371066
0.887634;1.044448012462159;0.833327487800828;0.7978705239144087;-1.5272045557831097e-07;-8.284201192726197e-07;1.044825773418813;9.999837605658547;0.833509910143955;1.0448525658348715;1.0448406103135741;0.7977289462701962;0.014894130391541667;0.7978850403574664
0.897634;1.0444480485244856;0.8333276559464353;0.7978704797166571;-1.3755426914814467e-07;-8.332348737503101e-07;1.0448257071762261;9.999838282958848;0.8335097632292394;1.044852473857839;1.0448407308454903;0.7977290277788084;0.014894124241357644;0.7978848714276087
0.907634;1.044448086479724;0.8333278291092858;0.7978704302961154;-1.230243754494355e-07;-8.384994821130511e-07;1.0448256478967801;9.999839025904727;0.8335096217675118;1.0448523730605404;1.0448408574303387;0.7977291150564292;0.01489411781226129;0.7978847007467935
0.917634;1.0444481261436718;0.8333280070007258;0.797870375884971;-1.0914635815947245e-07;-8.44234978299209e-07;1.0448255954500674;9.99983983117209;0.8335094855850178;1.0448522630243016;1.0448409897210318;0.7977292080538085;0.014894111130508255;0.7978845283192384
0.927634;1.044448167454875;0.8333281893077772;0.7978703167406157;-9.590015395103512e-08;-8.50457761191941e-07;1.044825549742308;9.999840696515879;0.8335093545170242;1.0448521434253548;1.0448411276247112;0.7977293068552453;0.014894104191063292;0.7978843541340347
0.937634;1.0444482105078425;0.8333283756603737;0.7978702532408589;-8.323673343022095e-08;-8.571795423297711e-07;1.0448255106837343;9.999841620433035;0.8335092283663557;1.044852014063951;1.044841271311968;0.7977294115982763;0.014894096965044429;0.7978841780996566
0.947634;1.0444482554659018;0.8333285656623698;0.7978701858865619;-7.109669728108934e-08;-8.64413109376633e-07;1.04482547814617;9.999842601696269;0.8335091068809475;1.044851874855901;1.0448414210706132;0.7977295223575417;0.014894089420131757;0.7978840000364913
0.957634;1.0444483024393978;0.8333287589648447;0.7978701152397739;-5.942435425306576e-08;-8.72174267248367e-07;1.0448254519588804;9.999843639132006;0.8335089897377426;1.0448517258476746;1.044841577168691;0.7977296391277378;0.014894081539659538;0.7978838197773566
0.967634;1.044448351540169;0.8333289552638093;0.7978700418827692;-4.8170040983089335e-08;-8.804776469384646e-07;1.044825431948418;9.99984473171372;0.8335088765398656;1.0448515672629972;1.0448417397621899;0.7977297618510636;0.014894073330774572;0.7978836372362338
0.977634;1.044448402989066;0.8333291542205855;0.7978699664234116;-3.7292768350908565e-08;-8.893329879562157e-07;1.044825417968334;9.999845878758936;0.8335087668951395;1.0448513995511917;1.0448419088214365;0.7977298904149166;0.014894064822384222;0.7978834523916581
0.987634;1.0444484570832582;0.8333293554492107;0.7978698894705106;-2.6765946383890557e-08;-8.987412292146046e-07;1.0448254098506706;9.999847079606685;0.8335086604890621;1.0448512233696567;1.044842084136097;0.7977300246512112;0.014894056061918043;0.7978832652571227
0.997634;1.0444485140549893;0.833329558574602;0.7978698115643177;-1.6574259232473208e-08;-9.086915732661608e-07;1.0448254073430132;9.999848332724463;0.8335085570802552;1.044851039475737;1.0448422654496263;0.7977301643597223;0.014894047116844979;0.7978830758460358
1.007634;1.0444485739290397;0.8333297632346929;0.797869733174806;-6.7041933051033756e-09;-9.191650310449335e-07;1.044825410178035;9.999849635147916;0.8335084565112844;1.0448508486508525;1.0448424525828373;0.7977303093162039;0.014894038079952864;0.797882884145957
1.017634;1.0444486364630094;0.8333299690484663;0.7978696547474526;2.859798121274176e-09;-9.301392646467583e-07;1.0448254182009733;9.99985098273304;0.8335083587154095;1.0448506517276952;1.0448426453377748;0.7977304592465447;0.014894029068007087;0.7978826901448153
1.027634;1.0444487012076193;0.8333301756215653;0.7978695766929181;1.2130524727098573e-08;-9.415870849634576e-07;1.0448254313586074;9.99985237085798;0.8335082636521262;1.0448504496006308;1.0448428432914052;0.7977306138065257;0.014894020207637311;0.7978824938646005
1.037634;1.044448767676782;0.8333303825527681;0.797869499352646;2.1108471190773704e-08;-9.534748175690334e-07;1.044825449611222;9.999853794845531;0.8335081712673406;1.0448502431552544;1.0448430457649331;0.797730772611768;0.014894011617595593;0.7978822953493175
1.047634;1.0444488355169426;0.8333305894077352;0.7978694229858904;2.977547671403728e-08;-9.657613342052397e-07;1.0448254729183595;9.999855249931482;0.8335080815359039;1.0448500332223682;1.0448432519753477;0.7977309352885159;0.014894003400539537;0.7978820946415357
1.057634;1.044448904557114;0.8333307956921533;0.7978693477672186;3.8102490067190025e-08;-9.783921867301228e-07;1.044825501236537;9.999856731398609;0.8335079945117613;1.0448498206299008;1.044843461162972;0.7977311014690125;0.014893995646333941;0.7978818917815684
1.067634;1.0444489747564356;0.8333310008490544;0.7978692737977069;4.606937866232445e-08;-9.913007860446245e-07;1.0448255344568054;9.999858235154077;0.83350791034545;1.0448496062913417;1.0448436726226367;0.7977312707634412;0.01489398843583672;0.7978816868143642
1.077634;1.0444490460939981;0.8333312042884836;0.7978692011598847;5.3675085167029127e-08;-1.0044215870660988e-06;1.04482557234841;9.999859758243879;0.8335078292737118;1.0448493912347039;1.0448438857162283;0.7977314427829462;0.014893981841149288;0.7978814797886907
1.087634;1.0444491184695335;0.8333314054699182;0.7978691300097708;6.09274622174618e-08;-1.017700722425488e-06;1.0448256145593149;9.999861298492;0.8335077515735536;1.044849176523071;1.0448440998820474;0.7977316171638814;0.014893975928192365;0.7978812707633118
1.097634;1.0444491917155203;0.8333316039980607;0.7978690606172786;6.782620629622473e-08;-1.0310991188291378e-06;1.0448256606805735;9.99986285335895;0.8335076774763108;1.0448489630913858;1.0448443146673132;0.7977317935631033;0.014893970755539472;0.7978810598409979
1.107634;1.044449265669405;0.8333317996437709;0.7978689933177591;7.435304796680845e-08;-1.0445892347258827e-06;1.044825710359305;9.999864419529057;0.8335076070765846;1.0448487516123997;1.044844529780027;0.7977319716859997;0.014893966364922082;0.7978808471959279
1.117634;1.044449340174568;0.8333319922668057;0.7978689284485657;8.047256639547108e-08;-1.0581439732024255e-06;1.0448257633846898;9.999865993810008;0.8335075403169409;1.0448485424807465;1.0448447450267897;0.7977321513134565;0.0148939627788159;0.7978806330584629
