time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.127634;1.0444494150088066;0.8333321816999866;0.7978688663207327;8.614075783824212e-08;-1.0717269552262144e-06;1.044825819703864;9.99986757404217;0.8335074770544924;1.0448483358831302;1.0448449601777545;0.797732332229657;0.014893960008245248;0.7978804177102771
1.137634;1.0444494898393855;0.8333323676949546;0.7978688072051183;9.131674410626557e-08;-1.085293182515201e-06;1.044825879398979;9.999869159419529;0.8335074171248777;1.0448481318971305;1.0448451749230847;0.7977325141335606;0.014893958054687254;0.797880201518768
1.147634;1.0444495642741005;0.8333325499797842;0.7978687513023967;9.597091036235402e-08;-1.0987936260115488e-06;1.0448259426432907;9.999870750547995;0.8335073603815725;1.0448479306120138;1.044845388955489;0.7977326966927188;0.014893956904253457;0.7978799849240474
1.157634;1.044449637933276;0.8333327283650356;0.7978686987158088;1.0008501372125184e-07;-1.1121777472186808e-06;1.0448260096636324;9.999872348805175;0.8335073067398304;1.04484773226425;1.0448456021253512;0.7977328796606807;0.014893956524597294;0.7978797683488097
1.167634;1.0444497104410262;0.8333329027909651;0.7978686494730866;1.0364494720897986e-07;-1.125396325431856e-06;1.0448260807261311;9.999873955076822;0.8335072561886421;1.0448475372981567;1.0448458145512578;0.7977330628921218;0.014893956870915027;0.7978795521297641
1.177634;1.0444497814164735;0.833333073288379;0.7978686035742343;1.0663043178253432e-07;-1.1384023576989571e-06;1.0448261561034369;9.999875569093781;0.8335072087397237;1.0448473462558683;1.0448460265903305;0.7977332462891314;0.01489395789644209;0.7978793364970523
1.187634;1.044449850521254;0.8333332399141352;0.7978685609981799;1.0901277955172239e-07;-1.1511463120967042e-06;1.0448262360634426;9.999877189661918;0.8335071643831998;1.044847159587595;1.0448462386959092;0.7977334297777098;0.01489395955249638;0.7978791215540224
1.197634;1.044449917495534;0.8333334026909563;0.7978685216587622;1.1076346805173471e-07;-1.1635704865494464e-06;1.0448263209131172;9.999878815204722;0.8335071230848362;1.0448469775645877;1.0448464513168327;0.7977336133076672;0.014893961778329655;0.797878907291291
1.207634;1.0444499821763211;0.8333335615502517;0.7978684853787539;1.1185892270462315e-07;-1.1756086688698663e-06;1.0448264109855518;9.999880444232996;0.833507084780273;1.0448468002993498;1.0448466649299355;0.7977337968356492;0.014893964503072302;0.7978786936282056
1.217634;1.0444500444821836;0.8333337163123736;0.7978684519483116;1.1228156199098392e-07;-1.1871908972833865e-06;1.044826506576962;9.999882075204976;0.8335070493852295;1.044846627746724;1.0448468800539807;0.7977339802883836;0.014893967664587745;0.7978784804127304
1.227634;1.0444501043468026;0.8333338667262126;0.7978684212335886;1.1202758621251327e-07;-1.1982509948891628e-06;1.0448266079153639;9.99988370613445;0.8335070168505341;1.0448464596514302;1.0448470971438972;0.7977341635616482;0.01489397121972657;0.7978782674315867
1.237634;1.0444501616431134;0.8333340125377506;0.7978683932383474;1.1110843856433755e-07;-1.2087342874763717e-06;1.044826715091827;9.999885334787574;0.8335069871855562;1.0448462955317264;1.0448473165254817;0.7977343465841663;0.014893975134019915;0.797878054461605
1.247634;1.0444502161049585;0.8333341535114994;0.797868368064562;1.0953918552324748e-07;-1.2185998552565016e-06;1.0448268279631971;9.999886959087654;0.8335069604176196;1.0448461347743336;1.044847538455032;0.7977345293436022;0.014893979371226732;0.7978778413085567
1.257634;1.0444502672901226;0.8333342893970432;0.7978683458181108;1.0733505856878313e-07;-1.2278154159436619e-06;1.0448269461470938;9.999888577354433;0.8335069365762352;1.0448459767812557;1.044847763148861;0.7977347118235277;0.014893983895928409;0.7978776278582751
1.267634;1.0444503146648154;0.8333344199599817;0.7978683265171126;1.0452081887504273e-07;-1.2363498807215285e-06;1.0448270690933037;9.999890188655998;0.8335069157045825;1.0448458210524663;1.044847990734753;0.797734893947636;0.014893988677689944;0.797877414102471
1.277634;1.0444503577710604;0.833334545086911;0.7978683100185131;1.0113268393189696e-07;-1.2441663159055673e-06;1.0448271961212476;9.999891793480458;0.8335068978318106;1.0448456671806658;1.044848221291473;0.7977350755741535;0.014893993687363282;0.7978772000501906
1.287634;1.0444503963581584;0.8333346648187636;0.7978682960195497;9.720970862924797e-08;-1.2512156748984596e-06;1.0448273264288517;9.999893394159638;0.8335068829706451;1.0448455148340572;1.0448484549390182;0.7977352564968924;0.014893998889203616;0.7978769856132544
1.297634;1.0444504304383158;0.8333347792948161;0.7978682841279896;9.278668331772207e-08;-1.2574356276811076e-06;1.0448274591769229;9.999894993924569;0.8335068711918523;1.0448453637883877;1.0448486917766755;0.7977354364441264;0.01489400423417319;0.7978767705746982
1.307634;1.0444504602852922;0.8333348887032207;0.797868273913583;8.789017206220686e-08;-1.262756924526622e-06;1.044827593655701;9.999896595097265;0.8335068626901896;1.044845213962307;1.0448489317684613;0.7977356151141423;0.014894009655362816;0.7978765546247302
1.317634;1.0444504863572526;0.8333349932372615;0.7978682649423117;8.25395000960343e-08;-1.2671115704917077e-06;1.0448277293930948;9.99989819790837;0.8335068577826839;1.044845065399874;1.0448491747783613;0.7977357922466862;0.014894015070587508;0.7978763374467193
1.327634;1.044450509171134;0.8333350930572315;0.7978682568365728;7.675560031364368e-08;-1.2704386910165553e-06;1.0448278661085242;9.99989980033574;0.8335068568476736;1.044844918225891;1.0448494206616705;0.7977359676653648;0.014894020393272922;0.7978761188044045
1.337634;1.044450529207987;0.8333351883158219;0.79786824933421;7.057202171122074e-08;-1.2726921540064567e-06;1.044828003618245;9.999901398877693;0.8335068602376552;1.0448447726467303;1.0448496692408953;0.7977361412640043;0.014894025539310844;0.7978758985366159
1.347634;1.0444505468772567;0.8333352792086769;0.7978682422794128;6.40424702813313e-08;-1.2738510502684865e-06;1.0448281417831815;9.999902989734661;0.8335068682087077;1.0448446290177609;1.044849920237161;0.797736312976804;0.01489403042721446;0.7978756765157751
1.357634;1.0444505625399734;0.8333353659991201;0.7978682355595006;5.723774449447949e-08;-1.2739228357207943e-06;1.044828280468257;9.999904569547457;0.8335068808961497;1.0448444878380403;1.044850173292516;0.797736482769264;0.01489403497923998;0.7978754526778706
1.367634;1.0444505765365233;0.833335449035725;0.79786822909296;5.023220021446618e-08;-1.2729324549182696e-06;1.0448284195232034;9.999906135548489;0.8335068983573167;1.0448443496207898;1.04485042805628;0.7977366506677296;0.01489403912598538;0.7978752270462559
1.377634;1.044450589129606;0.8333355287193802;0.797868222899297;4.309697750873111e-08;-1.2709088849395582e-06;1.0448285588172588;9.999907685380911;0.8335069206377901;1.0448442148155452;1.044850684298212;0.7977368167917893;0.014894042813232125;0.7978749996879343
1.387634;1.044450600392474;0.8333356053985506;0.7978682171569424;3.5905476100342126e-08;-1.267879356972486e-06;1.044828698344288;9.999909216766504;0.8335069477704017;1.0448440838015274;1.0448509420132588;0.7977369813047802;0.014894046006426617;0.7978747707036652
1.397634;1.0444506101743147;0.8333356792906245;0.7978682121727999;2.873550702681456e-08;-1.2638678955840656e-06;1.0448288383244813;9.999910727189196;0.8335069796933547;1.0448439568574237;1.0448512014062872;0.797737144314915;0.014894048687504388;0.7978745402836432
1.407634;1.0444506182173803;0.8333357504835031;0.797868208288574;2.1664143158531948e-08;-1.2588953710708433e-06;1.044828979166645;9.999912214033209;0.8335070161825118;1.0448438341340307;1.0448514627488605;0.7977373058554087;0.014894050844547826;0.7978743087161237
1.417634;1.0444506243505707;0.8333358189883757;0.7978682058025841;1.4763580947954459e-08;-1.2529808711055681e-06;1.04482912132664;9.9999136752696;0.8335070568823447;1.0448437156263213;1.0448517262445143;0.7977374659352942;0.014894052465545028;0.7978740763160587
1.427634;1.044450628605295;0.8333358848035307;0.7978682049722586;8.097877530098578e-09;-1.246143763232299e-06;1.0448292651889979;9.999915109656152;0.8335071013874806;1.0448436011828417;1.0448519919723125;0.7977376245653077;0.014894053541231264;0.7978738433954626
1.437634;1.044450631153868;0.8333359479580167;0.7978682060597821;1.7232026319185143e-09;-1.2384054252815448e-06;1.0448294109938876;9.999916516134078;0.8335071492905701;1.044843490597823;1.044852259867217;0.7977377817447335;0.014894054064988569;0.7978736103216723
1.447634;1.0444506321124931;0.8333360085335227;0.7978682093330797;-4.3090289295572875e-09;-1.2297888422690562e-06;1.0448295588096783;9.999917893510487;0.8335072001777932;1.044843383678578;1.0448525297301692;0.797737937420978;0.014894054028006564;0.7978733775657827
1.457634;1.0444506313971023;0.8333360666654402;0.7978682150337802;-9.957778242723436e-09;-1.2203199234050818e-06;1.044829708562548;9.999919240593135;0.8335072535930179;1.0448432802410614;1.0448528012683758;0.7977380914468263;0.014894053417773721;0.7978731456690926
1.467634;1.0444506287440163;0.8333361225379788;0.7978682233532196;-1.520203158721013e-08;-1.2100335453054836e-06;1.0448298600350627;9.999920556200562;0.8335073090437006;1.044843180095927;1.0448530741233883;0.7977382436117202;0.014894052215365779;0.7978729151592169
1.477634;1.0444506238338345;0.8333361764113602;0.797868234399654;-2.004261957066461e-08;-1.1989755435128543e-06;1.044830012799117;9.999921839270316;0.8335073660759056;1.0448430830562292;1.0448533479019921;0.7977383937322415;0.014894050389662641;0.797872686497012
1.487634;1.0444506164263485;0.8333362286592961;0.797868248156622;-2.4498263894545977e-08;-1.1871985622758116e-06;1.044830166263402;9.999923089136427;0.8335074243029801;1.0448429889545627;1.0448536222114677;0.7977385416967264;0.014894047899111246;0.797872460070973
1.497634;1.0444506064078882;0.8333362797476124;0.7978682644911465;-2.8600852076384424e-08;-1.1747617964899834e-06;1.0448303198711182;9.999924305446003;0.833507483318289;1.044842897649405;1.0448538966308525;0.7977386874551687;0.014894044703919867;0.7978722362050722
1.507634;1.0444505937381765;0.8333363301770236;0.7978682832372284;-3.239411929548829e-08;-1.1617325514206385e-06;1.044830473228262;9.999925487739528;0.8335075426200388;1.0448428090218753;1.044854170668069;0.7977388309911978;0.014894040776654913;0.7978720151672596
1.517634;1.0444505784099811;0.8333363804599359;0.7978683042698508;-3.593248513805228e-08;-1.1481825632318814e-06;1.0448306261090903;9.999926635158683;0.8335076016644795;1.0448427229855242;1.044854443796825;0.7977389722758924;0.014894036101154669;0.7978717971601114
1.527634;1.0444505604525138;0.8333364310892087;0.7978683274952372;-3.9272843012855204e-08;-1.1341850890305147e-06;1.044830778436004;9.999927746107877;0.8335076599521726;1.0448426394917685;1.0448547155073484;0.7977391112584796;0.014894030670306823;0.797871582303722
1.537634;1.0444505399287765;0.833336482477115;0.7978683528031656;-4.2467854271915926e-08;-1.1198186571015064e-06;1.044830930243425;9.999928817750002;0.8335077170273247;1.044842558478708;1.0448549853052478;0.7977392479298892;0.014894024494818397;0.7978713706554927
1.547634;1.044450516917146;0.8333365349633697;0.7978683800519529;-4.556710726210825e-08;-1.1051739344204588e-06;1.0448310816278952;9.999929846091549;0.8335077724508765;1.0448424798344413;1.0448552527250785;0.7977393823513823;0.014894017607217334;0.7978711622488754
1.557634;1.0444504914555743;0.8333365888985802;0.797868409120457;-4.8615407045374744e-08;-1.0903560177275367e-06;1.0448312327072284;9.999930826791877;0.8335078258051422;1.0448424034462949;1.0448555174054;0.7977395146153095;0.014894010050070692;0.7978709571076839
1.567634;1.0444504634744831;0.8333366446909916;0.797868440002613;-5.164733785238116e-08;-1.0754788356026177e-06;1.0448313835827765;9.999931756113387;0.8335078766725512;1.0448423292522175;1.0448557791544053;0.7977396448539101;0.01489400186753425;0.7978707552757995
1.577634;1.044450432818614;0.8333367027720209;0.7978684728260448;-5.469129680462816e-08;-1.0606607164268136e-06;1.0448315343281462;9.999932632015314;0.8335079246249004;1.0448422572322653;1.0448560379381113;0.7977397732554165;0.014893993107033307;0.7978705569013029
1.587634;1.0444503993296372;0.8333367635145813;0.7978685077419143;-5.778177968352925e-08;-1.0460233721323166e-06;1.044831685025783;9.99993345516937;0.8335079692651627;1.0448421873746307;1.0448562938127033;0.7977398999891268;0.014893983816595523;0.7978703622842384
1.597634;1.0444503628616915;0.8333368271401592;0.7978685448080741;-6.096314798260726e-08;-1.0316842081936568e-06;1.0448318357848412;9.999934229127401;0.8335080102299618;1.044842119679504;1.044856546844599;0.7977400251075583;0.014893974038307271;0.7978701718012012
1.607634;1.0444503232496583;0.8333368936620296;0.7978685839927676;-6.428152125686274e-08;-1.0177474441317462e-06;1.0448319867306255;9.99993495935531;0.8335080471599019;1.044842054183903;1.0448567970513427;0.7977401484963322;0.014893963808008;0.7978699858055114
1.617634;1.044450280359777;0.833336962943038;0.7978686252621427;-6.77765741556107e-08;-1.0043016917813366e-06;1.0448321380601195;9.999935651842732;0.833508079690797;1.0448419909500086;1.0448570443790657;0.7977402699141923;0.014893953159136811;0.7978698046317098
1.627634;1.0444502341756143;0.8333370348502402;0.7978686686241964;-7.148048515151197e-08;-9.914197656926556e-07;1.044832290112153;9.999936312356601;0.833508107401709;1.0448419300237617;1.044857288683044;0.7977403891115437;0.014893942124857723;0.7978696286408885
1.637634;1.0444501847408127;0.8333371093377648;0.797868714103521;-7.542441690245087e-08;-9.79164801843367e-07;1.0448324433020926;9.999936946305166;0.8335081297741352;1.0448418713977978;1.0448575296864533;0.7977405058764453;0.014893930741208069;0.7978694581896768
1.647634;1.0444501320345299;0.8333371864035114;0.7978687617074295;-7.964375285010328e-08;-9.675999136194982e-07;1.0448325979424484;9.999937558627964;0.8335081463059285;1.0448418150398686;1.0448577669681416;0.7977406199644164;0.014893919051385191;0.7978692935552335
1.657634;1.0444500759726996;0.8333372660304167;0.7978688114031659;-8.417123267347464e-08;-9.56786663166832e-07;1.0448327541206217;9.999938153835869;0.8335081566798384;1.0448417609784233;1.0448580000304315;0.7977407310649736;0.014893907100213828;0.7978691349131196
1.667634;1.044450016470135;0.8333373481387142;0.7978688630862736;-8.902531526312231e-08;-9.46775861292731e-07;1.0448329116963146;9.999938736220017;0.8335081607793258;1.0448417093397293;1.0448582284150532;0.7977408388429378;0.01489389491779687;0.7978689823597833
1.677634;1.044449953452143;0.8333374325503314;0.7978689165354496;-9.420862677658769e-08;-9.376036878097657e-07;1.0448330703230808;9.999939309738782;0.8335081585738423;1.044841660308542;1.044858451770575;0.7977409429776412;0.014893882507787322;0.7978688359068825
1.687634;1.044449886820559;0.8333375190315512;0.7978689714180343;-9.971712185127746e-08;-9.292934918968278e-07;1.0448332295135139;9.999939877594192;0.8335081500286418;1.0448416140982124;1.0448586698150624;0.7977410432102108;0.014893869846169762;0.797868695480681
1.697634;1.0444498163893015;0.8333376073870488;0.7978690273879517;-1.055506818074092e-07;-9.218608934877443e-07;1.0448333888028751;9.999940441982515;0.8335081350775618;1.0448415709720411;1.0448588823014793;0.7977411393631522;0.01489385688339493;0.7978685609811988
1.707634;1.0444497418523775;0.8333376974785194;0.7978690841743232;-1.1171680572117439e-07;-9.153223164828547e-07;1.0448335478672661;9.999941003928587;0.8335081136361746;1.044841531223474;1.044859089088819;0.797741231278246;0.014893843552988215;0.7978684323383268
1.717634;1.0444496628539088;0.833337789136081;0.797869141574578;-1.182220667638382e-07;-9.09700246533338e-07;1.0448337064792579;9.999941562909617;0.8335080856760778;1.04484149508645;1.0448592902041383;0.7977413187598148;0.014893829788879629;0.7978683095258343
1.727634;1.044449579144578;0.8333378820808894;0.7978691994162128;-1.2505728434233697e-07;-9.050189691728871e-07;1.0448338643659745;9.999942116915353;0.8335080513125487;1.0448414626774942;1.0448594858161857;0.7977414015796028;0.014893815535041334;0.7978681925598786
1.737634;1.0444494906640376;0.8333379759015377;0.7978692575611127;-1.3219695760424525e-07;-9.012921131807527e-07;1.0448340211116438;9.999942663490804;0.8335080108122093;1.0448414339837164;1.0448596762107782;0.7977414795006026;0.014893800741751555;0.7978680814845739
1.747634;1.0444493974035733;0.8333380700470738;0.7978693159045211;-1.3961698117668147e-07;-8.985086725153341e-07;1.0448341761946713;9.999943200851467;0.833507964542403;1.0448414089124203;1.0448598617562752;0.7977415522943088;0.014893785360692273;0.797867976353212
1.757634;1.044449299232109;0.8333381638970303;0.7978693743395527;-1.4731058438534775e-07;-8.966281116558803e-07;1.0448343291061162;9.999943728205794;0.8335079129399008;1.044841387464942;1.0448600428122774;0.7977416197524244;0.014893769344196353;0.7978678772326837
1.767634;1.0444491958836029;0.8333382568635388;0.7978694327881336;-1.5529351182157816e-07;-8.955848678076399e-07;1.0448344794351778;9.999944245482345;0.8335078565014638;1.0448413698572228;1.0448602196833017;0.7977416817072134;0.014893752650668125;0.7978677842489702
1.777634;1.0444490870159537;0.8333383483938022;0.7978694912766451;-1.635978164794771e-07;-8.952981796710222e-07;1.0448346268499846;9.999944753032095;0.833507795780944;1.0448413564131869;1.0448603926423168;0.7977417380594931;0.014893735252805278;0.797867697644737
1.787634;1.044448972283747;0.8333384379416924;0.7978695499039541;-1.7225564728923938e-07;-8.956884156341058e-07;1.044834771023524;9.999945251880982;0.8335077314017267;1.0448413473993146;1.0448605619510825;0.7977417887665589;0.014893717138103373;0.7978676177705187
1.797634;1.0444488513892252;0.8333385249730929;0.7978696087335797;-1.8129008668056974e-07;-8.966894691442248e-07;1.0448349116276816;9.99994574420579;0.8335076640329251;1.0448413429605918;1.0448607279041338;0.7977418337773002;0.014893698303905129;0.7978675449873471
1.807634;1.0444487240402895;0.8333386089407049;0.7978696677460106;-1.9072072405008377e-07;-8.982496543089958e-07;1.0448350483668964;9.999946233047522;0.8335075943108563;1.044841343112405;1.0448608908688362;0.7977418729922813;0.01489367875491106;0.7978674795648689
1.817634;1.0444485899374796;0.8333386892808483;0.7978697268719399;-2.0057130703145804e-07;-9.003303387837438e-07;1.0448351809618106;9.999946721222011;0.8335075228061986;1.0448413477042953;1.0448610512200294;0.7977419063026288;0.014893658504784168;0.7978674216665314
1.827634;1.0444484488794177;0.8333387654919814;0.7978697860358496;-2.1087410556200477e-07;-9.02906642145886e-07;1.0448353091034044;9.999947210199501;0.8335074500865602;1.0448413563562386;1.0448612092581728;0.7977419336823756;0.014893637579551453;0.7978673714003057
1.837634;1.0444483008354306;0.833338837189402;0.797869845151802;-2.2167125596190398e-07;-9.059691644424637e-07;1.044835432373503;9.999947699645123;0.8335073767921073;1.044841368483213;1.0448613652480523;0.7977419552761827;0.014893616014644551;0.7978673288536263
1.847634;1.044448145901946;0.8333389041010802;0.7978699040846567;-2.3300620846358783e-07;-9.095247759541747e-07;1.0448355501870101;9.999948187612842;0.8335073036084348;1.044841383436189;1.0448615195075603;0.7977419714035412;0.014893593842244155;0.7978672940771151
1.857634;1.0444479842158358;0.8333389660840319;0.7978699626130701;-2.4491117737076164e-07;-9.135889996286662e-07;1.0448356619080286;9.999948670949719;0.8335072311460683;1.0448414006170732;1.0448616724202804;0.7977419824614005;0.014893571080968246;0.7978672670109761
1.867634;1.044447815876257;0.833339023154277;0.7978700204231892;-2.5740443764442893e-07;-9.181715752835018e-07;1.044835767034327;9.999949146072574;0.8335071598705358;1.0448414194787574;1.044861824367884;0.7977419888140161;0.014893547742594238;0.7978672474442
1.877634;1.0444476409448498;0.8333390754737628;0.7978700771316415;-2.7048987557450825e-07;-9.23267157027198e-07;1.0448358652100285;9.99994960981774;0.833507090123509;1.044841439479821;1.0448619756871047;0.7977419907439153;0.01489352384843174;0.797867235111859
1.887634;1.0444474595423723;0.8333391232759647;0.7978701322834933;-2.8415529164223276e-07;-9.288552187235875e-07;1.0448359561154343;9.99995005955947;0.8335070221357739;1.044841460079788;1.0448621267153095;0.7977419884570842;0.014893499432834276;0.7978672298233983
1.897634;1.0444472719278657;0.8333391667615461;0.797870185349553;-2.983818106844804e-07;-9.349058678092712e-07;1.0448360393960234;9.999950493120558;0.833506956012479;1.04484148079612;1.0448622778405814;0.7977419821252091;0.014893474533341517;0.7978672314582165
1.907634;1.0444470784971065;0.8333392060349146;0.7978702357937036;-3.1315717819657857e-07;-9.413873736625742e-07;1.0448361146892473;9.999950908907772;0.8335068917626709;1.0448415012887462;1.0448624294646265;0.7977419719225608;0.01489344918404985;0.7978672398614837
1.917634;1.0444468797497914;0.8333392411136452;0.7978702831458042;-3.284796841710708e-07;-9.482692120853845e-07;1.0448361817723257;9.9999513056537;0.8335068293610657;1.0448415213707554;1.0448625819254636;0.7977419579893487;0.014893423415999014;0.7978672547856861
1.927634;1.0444466762984719;0.8333392719821683;0.7978703270372324;-3.443544322938024e-07;-9.55520847408155e-07;1.0448362406790508;9.999951682044012;0.8335067687559586;1.0448415409551115;1.0448627354862599;0.7977419403915279;0.014893397262385786;0.7978672759186984
1.937634;1.044446468864132;0.833339298655805;0.797870367248713;-3.607843378949203e-07;-9.631114135288424e-07;1.0448362916151193;9.999952036809013;0.8335067098415573;1.0448415600868333;1.044862890376937;0.797741919179554;0.014893370765357175;0.7978673029186552
1.947634;1.044446258181077;0.8333393212223722;0.7978704037218965;-3.7776067868146616e-07;-9.710080639121476e-07;1.0448363348545704;9.999952368690215;0.8335066524953073;1.0448415789854784;1.0448630467970879;0.7977418944760232;0.014893343979079817;0.7978673353959665
1.957634;1.0444460449391777;0.8333393398240848;0.7978704364931304;-3.952629696509082e-07;-9.791723525228194e-07;1.0448363707942139;9.999952676217454;0.833506596664397;1.044841597931665;1.0448632048848063;0.797741866506499;0.01489331696926844;0.7978673728509474
1.967634;1.0444458298079318;0.8333393546028907;0.7978704656498034;-4.1326955023541026e-07;-9.87561335502971e-07;1.044836399997831;9.999952958192338;0.8335065423936704;1.0448416171687138;1.0448633647305883;0.7977418355487256;0.014893289804142196;0.7978674146511491
1.977634;1.0444456134275693;0.8333393656730201;0.7978704913723641;-4.3176685457653994e-07;-9.961360084581697e-07;1.0448364231087188;9.999953214394226;0.833506489766041;1.0448416369620053;1.0448635264361972;0.7977418018226611;0.014893262539063807;0.7978674601253329
1.987634;1.0444453963748497;0.8333393731349363;0.797870513947569;-4.507471767950757e-07;-1.0048697899945741e-06;1.0448364407365043;9.999953445295438;0.8335064387915847;1.0448416576437833;1.0448636901130233;0.7977417654485415;0.014893235214323399;0.7978675086814088
1.997634;1.0444451791361493;0.8333393771240185;0.7978705336586103;-4.7020084692179013e-07;-1.0137449220715656e-06;1.044836453419257;9.999953651175757;0.8335063893116161;1.0448416795919284;1.0448638558257537;0.7977417265020426;0.01489320786714277;0.7978675598405923
2.007634;1.0444449620769063;0.8333393778488708;0.79787055068229;-4.901145073517231e-07;-1.0227371264363945e-06;1.044836461688586;9.999953831800761;0.8335063410103343;1.0448417032475936;1.044864023603022;0.797741685036727;0.014893180540015366;0.7978676132303655
2.017634;1.0444447454032564;0.833339375554545;0.7978705651204272;-5.104749252572251e-07;-1.0318042047781279e-06;1.0448364661726308;9.999953987078706;0.8335062935132389;1.0448417291555427;1.0448641935194836;0.7977416410716118;0.01489315327895663;0.7978676685472429
2.027634;1.0444445291218925;0.8333393704680641;0.7978705770769661;-5.312693605272037e-07;-1.0408885802866556e-06;1.0448364675998814;9.99995411810554;0.8335062464637814;1.0448417579769544;1.0448643657809662;0.7977415946242583;0.014893126126887863;0.7978677254862978
2.037634;1.044444313052713;0.8333393627910921;0.7978705866697932;-5.524813933772643e-07;-1.049930567340422e-06;1.0448364667122823;9.999954227416522;0.8335061995657813;1.0448417904537883;1.044864540766273;0.7977415457297942;0.014893099121514833;0.7978677837142297
2.047634;1.0444440968930124;0.8333393526988842;0.7978705940056608;-5.740816180600165e-07;-1.058885765986807e-06;1.0448364642289256;9.999954318057176;0.8335061526064662;1.0448418273309479;1.0448647189569633;0.7977414943879573;0.014893072302591483;0.7978678429112955
2.057634;1.04444388028518;0.8333393403610042;0.7978705991928143;-5.960150927920175e-07;-1.0677371347374982e-06;1.0448364608374427;9.999954392680214;0.8335061054282473;1.04484186929617;1.0448649007347905;0.7977414405095753;0.014893045720427345;0.7978679028445059
2.067634;1.0444436628903144;0.8333393260220958;0.7978706023705796;-6.182024444528417e-07;-1.076489532027529e-06;1.044836457132518;9.999954453837725;0.8335060578623454;1.0448419169440533;1.0448650861984203;0.7977413839366962;0.014893019437365944;0.7978679633968427
2.077634;1.0444434444642225;0.833339310071363;0.7978706036984223;-6.405572592711965e-07;-1.085151389140526e-06;1.0448364535979013;9.999954504645592;0.8335060096777274;1.0448419707408712;1.0448652751604692;0.7977413245302152;0.014892993526105729;0.7978680245010592
2.087634;1.0444432249494662;0.8333392930320761;0.7978706033665607;-6.629988450188954e-07;-1.0937224170395472e-06;1.0448364506696055;9.999954548310578;0.833505960617839;1.044842031033313;1.0448654672665727;0.7977412622573596;0.01489296807146324;0.7978680860656968
2.097634;1.0444430045643727;0.833339275461607;0.7978706016616659;-6.854495763401983e-07;-1.1021908303845964e-06;1.0448364487525064;9.999954587156472;0.8335059105309393;1.044842098110388;1.0448656620907588;0.7977411972089528;0.014892943172234727;0.7978681479982365
2.107634;1.0444427837820134;0.8333392578220761;0.797870598973625;-7.07826664364154e-07;-1.110534921240882e-06;1.044836448149319;9.999954622807042;0.8335058594754858;1.0448421722373655;1.0448658591549662;0.7977411295475854;0.014892918935124708;0.7978682102915815
2.117634;1.0444425632159071;0.8333392404609282;0.7978705957314791;-7.300421172524858e-07;-1.1187301307305433e-06;1.0448364490274384;9.999954656998764;0.8335058077577946;1.0448422536180053;1.0448660578900553;0.797741059448596;0.014892895462464441;0.7978682730809566
2.127634;1.0444423435268706;0.8333392237067024;0.7978705923706236;-7.520101512716953e-07;-1.126758292768177e-06;1.0448364514852095;9.999954691590165;0.8335057559178125;1.044842342332445;1.04486625759181;0.7977409870868905;0.014892872845423922;0.7978683366469173
2.137634;1.0444421253493958;0.8333392079346964;0.7978705892929265;-7.736520159657958e-07;-1.134611540562162e-06;1.0448364555948697;9.999954728132144;0.833505704623985;1.0448424383169481;1.04486645743954;0.7977409126763005;0.01489285116480269;0.797868401387859
2.147634;1.044441909231851;0.8333391935207152;0.7978705867591279;-7.948960600629846e-07;-1.1422880705395945e-06;1.0448364613641097;9.999954767971794;0.8335056545529385;1.0448425414278493;1.044866656530757;0.7977408365088142;0.014892830488686082;0.7978684677689685
2.157634;1.04444169565151;0.8333391807205279;0.7978705848329671;-8.156797195607958e-07;-1.1497874125051993e-06;1.0448364687238378;9.999954812656359;0.8335056063377934;1.0448426515101688;1.0448668538423314;0.7977407589351228;0.014892810872095924;0.7978685362550144
2.167634;1.0444414850937545;0.833339169625328;0.7978705834745615;-8.359568741664851e-07;-1.1571173557983839e-06;1.044836477586134;9.999954863916974;0.8335055605250064;1.0448427683510848;1.044867048215281;0.797740680298962;0.014892792368030096;0.7978686072557402
2.177634;1.0444412781030201;0.8333391602661835;0.7978705826816099;-8.556980206141136e-07;-1.1643088935152347e-06;1.0448364879136147;9.999954923351265;0.8335055175446462;1.044842891583951;1.0448672384681368;0.7977406008883733;0.014892775031809614;0.7978686811134554
2.187634;1.0444410752191562;0.8333391526905244;0.797870582550154;-8.748786393706489e-07;-1.1714219551210218e-06;1.0448364997501176;9.999954992272492;0.8335054777344316;1.0448430206903878;1.0448674235511715;0.7977405209447255;0.01489275891007893;0.7978687581225609
2.197634;1.044440876858156;0.8333391468807172;0.7978705832485634;-8.934763932719836e-07;-1.1785347601431512e-06;1.044836513177098;9.999955071575453;0.8335054413614349;1.0448431551378548;1.0448676026196224;0.797740440683396;0.01489274403350061;0.7978688385434407
2.207634;1.0444406833202144;0.83333914265559;0.7978705849483936;-9.114818810294413e-07;-1.185727834522507e-06;1.0448365282130496;9.999955161689039;0.8335054086079635;1.0448432945019712;1.044867775005336;0.7977403602595687;0.014892730414930788;0.797868922608976
2.217634;1.044440494908152;0.8333391397010549;0.7978705877328707;-9.289017853773861e-07;-1.1930723311993562e-06;1.044836544746531;9.999955263036977;0.8335053795509405;1.0448434384196779;1.0448679401538101;0.7977402797242495;0.014892718045586884;0.7978690105284519
2.227634;1.0444403119669587;0.8333391376800582;0.7978705915082416;-9.457448887065713e-07;-1.2006209369291432e-06;1.0448365625896665;9.999955376634743;0.8335053541745322;1.0448435864752468;1.0448680975459435;0.7977401990445113;0.014892706901286874;0.7978691024635631
2.237634;1.044440134852125;0.8333391363054747;0.7978705959850627;-9.62006294910722e-07;-1.208407408217353e-06;1.0448365816098348;9.999955504451897;0.8335053324092618;1.0448437381351623;1.0448682465789219;0.7977401181751433;0.01489269695473521;0.7978691984632829
2.247634;1.044439963941113;0.8333391353496873;0.797870600766373;-9.776668066407057e-07;-1.2164591368184067e-06;1.0448366018032658;9.999955649664493;0.8335053141607858;1.044843892716277;1.0448683865246162;0.7977400371142942;0.014892688172540674;0.7978692984055802
2.257634;1.0444397996617467;0.8333391346544975;0.7978706054618023;-9.927017373086373e-07;-1.224806330780311e-06;1.044836623295532;9.999955816446052;0.8335052993257481;1.0448440494388729;1.044868516662487;0.7977399558762615;0.014892680505718575;0.7978694020340212
2.267634;1.0444396424883322;0.8333391341855807;0.7978706097158808;-1.0070885917849347e-06;-1.23347833375702e-06;1.0448366462943965;9.999956009274502;0.8335052877589666;1.0448442075646234;1.0448686364136703;0.7977398744075028;0.014892673889237155;0.797869509081428
2.277634;1.0444394928954432;0.833339134061431;0.7978706131534482;-1.020811970301551e-06;-1.2424988502087972e-06;1.0448366709646042;9.999956232410575;0.833505279200216;1.0448443664747844;1.0448687453242536;0.7977397925600612;0.014892668244200253;0.7978696193671997
2.287634;1.0444393512566594;0.8333391344625631;0.7978706153741111;-1.0338607557510076e-06;-1.251884174231846e-06;1.0448366973006586;9.999956489404603;0.8335052732899166;1.0448445256584522;1.0448688430239388;0.7977397101687128;0.014892663480485586;0.7978697327986032
2.297634;1.0444392177849746;0.8333391354909174;0.797870616048924;-1.0462213962915692e-06;-1.2616388605263923e-06;1.0448367250889554;9.999956782309862;0.833505269660663;1.0448446847112456;1.0448689292816382;0.7977396271680216;0.014892659504675183;0.797869849305214
2.307634;1.0444390926191638;0.833339137144387;0.797870614975804;-1.0578784181026745e-06;-1.2717523564912467e-06;1.0448367539389969;9.999957111614313;0.8335052679579752;1.0448448433349158;1.0448690040675546;0.7977395436587832;0.014892656228498925;0.7978699687952974
2.317634;1.0444389759544677;0.833339139431452;0.7978706120355796;-1.068819625708583e-06;-1.28220249467315e-06;1.0448367833374603;9.99995747742658;0.8335052678443153;1.044845001262999;1.0448690675222752;0.7977394598850263;0.014892653566845855;0.7978700911733865
2.327634;1.0444388680602463;0.8333391424816573;0.7978706071617271;-1.0790410077545733e-06;-1.2929651359752153e-06;1.0448368127083958;9.999957880343647;0.8335052690684734;1.0448451581595506;1.0448691198873357;0.7977393761407685;0.014892651426705596;0.7978702163625307
2.337634;1.044438769179529;0.8333391465272646;0.7978706003157825;-1.0885534881726976e-06;-1.3040199093336143e-06;1.044836841498093;9.999958320844934;0.8335052714828441;1.0448453135837565;1.0448691614811356;0.7977392926520791;0.014892649699502257;0.7978703443169425
2.347634;1.0444386794287965;0.8333391518018023;0.7978705914064769;-1.0973895309620679e-06;-1.3153429627400067e-06;1.044836869261646;9.999958798432644;0.8335052750025799;1.0448454670405851;1.0448691926934555;0.7977392095243815;0.014892648264137519;0.7978704750483795
2.357634;1.0444385987934897;0.8333391584720213;0.7978705802558472;-1.105601970666296e-06;-1.3268952693282401e-06;1.0448368956934102;9.999959312166759;0.833505279608558;1.0448456180961592;1.044869213931468;0.7977391267744872;0.014892646999095205;0.7978706086157938
2.367634;1.0444385271922538;0.83333916660043;0.7978705666573204;-1.1132540029387332e-06;-1.3386217420869476e-06;1.044836920596268;9.99995986185374;0.8335052853429407;1.044845766469583;1.044869225529543;0.7977390443183313;0.014892645790265925;0.797870745080566
2.377634;1.0444384645317635;0.8333391761109576;0.7978705504250988;-1.1204121668871533e-06;-1.3504624678027504e-06;1.0448369437855105;9.999960448069562;0.833505292263519;1.0448459120050086;1.0448692276942424;0.7977389619135334;0.014892644526288166;0.7978708844906968
2.387634;1.0444384107448772;0.8333391868313028;0.7978705314229562;-1.127148147700447e-06;-1.3623628972753821e-06;1.0448369649378393;9.99996107143863;0.8335053004243913;1.044846054562396;1.044869220488557;0.7977388792280581;0.01489264309285186;0.7978710268769256
2.397634;1.0444383658381642;0.8333391985829174;0.797870509604593;-1.133539040005319e-06;-1.3742742029195573e-06;1.0448369834933882;9.999961732422914;0.8335053098644493;1.0448461939436737;1.0448692038272824;0.7977387960008253;0.01489264137355448;0.797871172245192
2.407634;1.044438329916091;0.833339211217484;0.7978704850078667;-1.1396619239187878e-06;-1.3861480743150813e-06;1.0448369987102941;9.999962431493909;0.8335053205517085;1.044846329916264;1.0448691775226604;0.797738712111731;0.014892639253139692;0.7978713205879209
2.417634;1.0444383031383504;0.8333392246402856;0.7978704576829158;-1.1455895840798644e-06;-1.3979333188909554e-06;1.0448370097935633;9.9999631692619;0.8335053323498437;1.044846462270702;1.0448691413473667;0.7977386275581076;0.014892636623202128;0.797871471914404
2.427634;1.0444382856526702;0.8333392388305938;0.7978704276778424;-1.1513892683784437e-06;-1.4095807270742214e-06;1.0448370159784652;9.999963946389675;0.8335053450769089;1.0448465908240647;1.0448690950405284;0.7977385424044249;0.014892633389116651;0.7978716262673003
2.437634;1.044438277585247;0.8333392538081998;0.7978703951155622;-1.157123250146141e-06;-1.4210520304244337e-06;1.044837016595889;9.999964763425243;0.8335053586052547;1.0448467154029921;1.044869038322038;0.7977384567343904;0.014892629472847555;0.797871783667157
2.447634;1.0444382790271283;0.8333392696079048;0.7978703602146899;-1.1628502166059434e-06;-1.4323163971359665e-06;1.044837011125522;9.999965621386515;0.8335053729036147;1.0448468358563336;1.0448689709610006;0.7977383706673045;0.014892624815917183;0.7978719440068204
2.457634;1.0444382899556897;0.8333392862928557;0.7978703232562432;-1.1686228307346583e-06;-1.4433351592212503e-06;1.0448369992063584;9.999966522919745;0.8335053879814974;1.0448469520698793;1.044868892806658;0.7977382844017461;0.014892619387570133;0.7978721070092174
2.467634;1.044438310235648;0.8333393039316218;0.7978702846017939;-1.1744797028914658e-06;-1.4540536883022335e-06;1.0448369806450508;9.99996747244097;0.8335054037900336;1.0448470639306024;1.0448688037405989;0.7977381981840456;0.014892613187885108;0.797872272302212
2.477634;1.0444383397102488;0.8333393225489253;0.7978702447011046;-1.1804394513480338e-06;-1.464404725094084e-06;1.0448369553705956;9.999968474960601;0.8335054201669859;1.044847171238987;1.044868703628717;0.7977381122539354;0.01489260623639065;0.7978724395161947
2.487634;1.0444383782005164;0.8333393421294195;0.7978702040294738;-1.1865029993326707e-06;-1.4743135597566697e-06;1.044836923275564;9.999969535008285;0.8335054368851582;1.044847273665605;1.0448685923417291;0.797738026833434;0.014892598557236106;0.7978726082738306
2.497634;1.044438425426027;0.8333393626820961;0.7978701630222077;-1.1926621235159004e-06;-1.4837012990336145e-06;1.0448368840586881;9.999970656636735;0.8335054537774722;1.044847370798787;1.0448684698281039;0.7977379421243779;0.014892590172863698;0.7978727781115201
2.507634;1.044438480991512;0.8333393842891218;0.7978701220136906;-1.1989095568712994e-06;-1.4924891260770646e-06;1.0448368371867927;9.999971843781243;0.8335054708218795;1.044847462238856;1.0448683361776911;0.7977378582967025;0.014892581100457006;0.7978729484573156
2.517634;1.0444385444595956;0.8333394070690099;0.7978700811648722;-1.205241989462431e-06;-1.5006052879869546e-06;1.0448367820056035;9.999973100118519;0.8335054881258843;1.0448475477065735;1.0448681916295959;0.7977377754606372;0.01489257134951244;0.7978731186705195
2.527634;1.0444386154383072;0.8333394311227023;0.797870040493048;-1.2116528514942555e-06;-1.5079914849646162e-06;1.0448367179557354;9.999974428930836;0.8335055058863959;1.0448476270706013;1.044868036487395;0.7977376936675316;0.014892560927332713;0.7978732880943562
2.537634;1.0444386936061967;0.8333394565361405;0.7978700000218563;-1.2181272819574505e-06;-1.5146043198427677e-06;1.0448366447334;9.999975833366603;0.833505524388615;1.0448477002376773;1.0448678709710955;0.7977376129699199;0.014892549847202733;0.797873456103455
2.547634;1.0444387786777407;0.833339483376992;0.797869959890893;-1.224648656916518e-06;-1.5204110734831477e-06;1.044836562308587;9.999977316689826;0.8335055439722633;1.044847767068687;1.044867695158249;0.7977375334543462;0.014892538132056855;0.7978736221432556
2.557634;1.044438870379645;0.8333395116709182;0.7978699203643109;-1.2312054893201605e-06;-1.5253833333965766e-06;1.0448364708902265;9.999978882182338;0.8335055649326102;1.0448478274412754;1.0448675090673347;0.7977374552287577;0.014892525815470552;0.797873785772427
2.567634;1.044438968453394;0.8333395414102913;0.7978698817739913;-1.2377868545644483e-06;-1.5294955400622807e-06;1.0448363708859938;9.999980532783303;0.8335055874725358;1.0448478813034583;1.0448673127465353;0.7977373784214504;0.014892512942775295;0.7978739466992198
2.577634;1.0444390727070676;0.833339572579224;0.7978698444419836;-1.2443731629440004e-06;-1.5327302383752508e-06;1.0448362628356287;9.999982270655751;0.833505611741899;1.044847928600298;1.0448671063313681;0.7977373032043532;0.014892499572132609;0.7978741047621113
2.587634;1.0444391831065478;0.8333396051864023;0.79786980866334;-1.2509313761953909e-06;-1.535082083767322e-06;1.0448361473492012;9.999984096673883;0.8335056378702838;1.044847969220457;1.0448668901308313;0.7977372298345495;0.01489248577097813;0.7978742598539537
2.597634;1.0444392997752538;0.8333396392928882;0.7978697747172717;-1.2574186983299283e-06;-1.536558089952383e-06;1.0448360250869126;9.999986010238548;0.833505665941677;1.04484800304592;1.0448666646691065;0.7977371586318132;0.014892471610724631;0.7978744118604953
2.607634;1.0444394229088294;0.8333396749487548;0.7978697428398354;-1.2637960360693797e-06;-1.5371815107136421e-06;1.0448358967901934;9.999988009667039;0.8335056959251069;1.0448480300179164;1.0448664306248614;0.79773708984972;0.014892457168265068;0.7978745606390515
2.617634;1.0444395527259172;0.8333397121045936;0.797869713228926;-1.2700423477711599e-06;-1.5369961622264067e-06;1.0448357633594305;9.99999009222449;0.8335057276495627;1.044848050185915;1.0448661887437507;0.797737023585523;0.014892442529146989;0.797874706041471
2.627634;1.0444396894308723;0.8333397506510938;0.7978696860800937;-1.2761576782325238e-06;-1.5360584118423323e-06;1.044835625888288;9.999992253577348;0.8335057609005266;1.0448480636955262;1.0448659397982978;0.7977369598297335;0.014892427784672747;0.7978748479937178
2.637634;1.0444398331628353;0.8333397904946561;0.7978696615731553;-1.282154588981298e-06;-1.534421498314277e-06;1.044835485573298;9.999994487933415;0.8335057955270555;1.0448480706952814;1.0448656845793507;0.7977368985539665;0.014892413023060842;0.797874986562085
2.647634;1.0444399839817182;0.8333398315283693;0.797869639853771;-1.2880498821325284e-06;-1.5321299886744234e-06;1.0448353435962745;9.999996789308096;0.8335058314340956;1.0448480713029702;1.0448654238351929;0.7977368397081445;0.014892398318472699;0.7978751219435067
2.657634;1.044440141898139;0.8333398735521923;0.7978696210808115;-1.29386335068284e-06;-1.5292224465966926e-06;1.0448352010706299;9.999999153115741;0.833505868535785;1.0448480656735952;1.0448651581549746;0.7977367831591512;0.014892383727733874;0.7978752544231327
2.667634;1.0444403069060602;0.8333399162272016;0.7978696055021964;-1.2996183774819944e-06;-1.5257270855161649e-06;1.044835059013371;10.000001576930844;0.8335059067704604;1.0448480540574836;1.0448648878936875;0.7977367286825612;0.014892369300279956;0.7978753843401979
2.677634;1.0444404789711563;0.8333399590889459;0.7978695934861361;-1.3053398137797336e-06;-1.5216558654929745e-06;1.0448349183294443;10.000004059602881;0.8335059461480151;1.0448480368436326;1.0448646132364041;0.7977366759922727;0.014892355091113361;0.7978755120655544
2.687634;1.0444406580261374;0.8333400016208881;0.7978695854778209;-1.3110516322364826e-06;-1.5170095652019019e-06;1.044834779800544;10.00000659958049;0.8335059867512963;1.044848014570332;1.044864334367859;0.797736624745346;0.01489234116178948;0.7978756379849627
2.697634;1.0444408440115698;0.8333400433533585;0.7978695819099461;-1.3167784654917619e-06;-1.5117869064040493e-06;1.0448346440756353;10.000009193726815;0.8335060286816014;1.044847987833576;1.0448640515656609;0.7977365745736159;0.014892327573595068;0.7978757624537666
2.707634;1.0444410368666326;0.833340083946895;0.7978695831536606;-1.3225487025896583e-06;-1.5059905975068922e-06;1.0448345117114486;10.000011836765268;0.833506072020935;1.0448479571871327;1.0448637651708828;0.79773652515337;0.014892314390559954;0.7978758857345808
2.717634;1.0444412364748745;0.8333401232385979;0.7978695895488087;-1.3283950407355777e-06;-1.4996334085914766e-06;1.0448343832244509;10.000014521815157;0.833506116842519;1.0448479231106698;1.0448634755456185;0.7977364762066292;0.014892301692043445;0.797876007989481
2.727634;1.0444414426656445;0.8333401612089334;0.7978696014521083;-1.334352813552868e-06;-1.4927412816195496e-06;1.0448342590687145;10.000017242120329;0.8335061632236561;1.0448478859682984;1.0448631830817448;0.7977364274598087;0.01489228958079662;0.7978761293208148
2.737634;1.0444416552762859;0.8333401978618615;0.7978696192288589;-1.3404528559849713e-06;-1.4853496001670757e-06;1.044834139585046;10.000019992585472;0.8335062112245659;1.0448478459611346;1.0448628882383568;0.7977363786718589;0.014892278177870215;0.7978762497904341
2.747634;1.0444418742053234;0.8333402331340978;0.797869643201698;-1.346709703579134e-06;-1.4774982565823873e-06;1.044834024997394;10.000022770252999;0.8335062608425031;1.044847803193309;1.044862591545858;0.7977363296874435;0.014892267602340371;0.7978763694170704
2.757634;1.0444420993809196;0.8333402669154515;0.7978696736403305;-1.3531187876077882e-06;-1.469229285666554e-06;1.0448339154407247;10.00002557399868;0.8335063120075807;1.0448477578328776;1.0448622935709737;0.7977362804431264;0.014892257949718296;0.7978764881927309
2.767634;1.044442330701304;0.833340299107433;0.7978697107814731;-1.3596640322295633e-06;-1.4605820762366456e-06;1.04483381099705;10.000028403647184;0.8335063646477398;1.0448477102120521;1.0448619948900697;0.7977362309329132;0.01489224929014204;0.7978766061306374
2.777634;1.0444425680713538;0.8333403296578228;0.7978697548084737;-1.3663219353115148e-06;-1.451586449487471e-06;1.0448337117379087;10.000031258345155;0.8335064187237902;1.0448476608336954;1.0448616961132435;0.7977361811678708;0.014892241679406488;0.797876723338578
2.787634;1.0444428114456632;0.8333403585647193;0.7978698058164798;-1.3730616969020784e-06;-1.4422621713650632e-06;1.0448336177495285;10.000034135126981;0.833506474201338;1.0448476103221274;1.044861397915875;0.7977361311708333;0.01489223516276128;0.7978768400660762
2.797634;1.044443060740696;0.8333403858097973;0.7978698638030475;-1.3798495260432533e-06;-1.4326259473668327e-06;1.044833529126647;10.000037029282543;0.8335065310640875;1.0448475593117335;1.044861100990581;0.7977360809840582;0.014892229774774186;0.7978769566522661
2.807634;1.044443315750536;0.8333404112521965;0.7978699286692988;-1.3866566043200918e-06;-1.422697357228256e-06;1.044833445986746;10.000039935779448;0.8335065893581366;1.0448475083506201;1.0448608059569542;0.7977360306852456;0.014892225543634985;0.7978770733843169
2.817634;1.0444435762002702;0.8333404346006313;0.7978700002394513;-1.3934640992201447e-06;-1.4124976638218783e-06;1.0448333684922746;10.000042849985963;0.8335066491659039;1.0448474579485436;1.0448605132838271;0.7977359804547272;0.014892222495930049;0.7978771903767156
2.827634;1.0444438418171063;0.8333404554968492;0.7978700783213558;-1.400262466802762e-06;-1.40204687224803e-06;1.0448332967776992;10.00004576800476;0.8335067105280926;1.0448474087346689;1.0448602232294195;0.7977359306221378;0.01489222065819965;0.7978773075769178
2.837634;1.0444441123422261;0.833340473645729;0.7978701627911194;-1.407048025919719e-06;-1.391366046409046e-06;1.0448332308577932;10.00004868714067;0.8335067733852732;1.0448473614991525;1.0448599358903632;0.7977358815987611;0.014892220057140668;0.79787742487207
2.847634;1.0444443875744827;0.8333404888778562;0.7978702536225063;-1.4138172892859165e-06;-1.380481439801606e-06;1.0448331706303005;10.000051605702499;0.8335068375952652;1.0448473170161665;1.044859651334092;0.7977358337644096;0.0148922207219611;0.7978775421742628
2.857634;1.04444466747336;0.8333405010746835;0.7978703508101822;-1.4205601689425017e-06;-1.3694262390824256e-06;1.0448331158839017;10.000054522031517;0.8335069030190867;1.0448472758485512;1.0448593696037214;0.797735787419383;0.014892222685871094;0.7978776594444359
2.867634;1.044444952222559;0.8333405100724885;0.7978704542615792;-1.4272566195567498e-06;-1.3582400417705116e-06;1.0448330663159624;10.000057433974668;0.8335069695469661;1.0448472383056777;1.0448590906423136;0.7977357428062708;0.014892225982518994;0.7978777766959431
2.877634;1.0444452421508799;0.833340515684369;0.7978705637348498;-1.4338810309458408e-06;-1.3469666035519314e-06;1.0448330216679085;10.000060339161307;0.8335070370051537;1.0448472044810648;1.0448588143580522;0.797735700149707;0.014892230641624602;0.7978778939818617
2.887634;1.0444455375349835;0.8333405177957852;0.7978706788516242;-1.4404109303732515e-06;-1.3356523427655946e-06;1.0448329818633781;10.000063235062557;0.8335071050722075;1.0448471743102616;1.0448585407360118;0.7977356596779146;0.014892236685049184;0.7978780113731285
2.897634;1.0444458384560606;0.8333405164436222;0.7978707991671763;-1.4468262232497826e-06;-1.3243436711628574e-06;1.044832946971434;10.000066119281824;0.8335071733271242;1.04484714770089;1.0448582698359326;0.7977356216270659;0.014892244124012771;0.7978781289258504
2.907634;1.0444461448056055;0.8333405118402205;0.7978709242359421;-1.4530984611527486e-06;-1.31307789957216e-06;1.0448329170659856;10.000068990876455;0.8335072413830611;1.0448471246264612;1.0448580017621716;0.7977355862420816;0.014892252963924763;0.7978782466167589
2.917634;1.0444464563545444;0.8333405043298033;0.7978710536825255;-1.4591894611377243e-06;-1.3018731539960592e-06;1.0448328921515988;10.000071850700694;0.833507308977366;1.0448471050464023;1.0448577366761342;0.7977355537732079;0.014892263212866186;0.7978783643095719
2.927634;1.0444467728027897;0.8333404943174203;0.7978711872673866;-1.4650668324965181e-06;-1.290725554169993e-06;1.0448328721608506;10.000074700082074;0.8335073759694129;1.0448470888116703;1.044857474820435;0.7977355244575862;0.014892274885832505;0.797878481790554
