time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.937634;1.0444470938024608;0.8333404821935746;0.7978713248693791;-1.4707194888203698e-06;-1.2796135496358455e-06;1.04483285692798;10.000077539874567;0.8335074423046347;1.0448470756872135;1.0448572164912062;0.797735498475251;0.014892288005391885;0.7978785987938878
2.947634;1.0444474189715478;0.8333404682809882;0.7978714663963437;-1.4761583441374193e-06;-1.2685083015725504e-06;1.044832846155976;10.000080369871002;0.8335075079950417;1.0448470653609865;1.0448569619367134;0.7977354759201702;0.01489230259662012;0.797878714983198
2.957634;1.0444477478927303;0.8333404528725061;0.7978716116766867;-1.4814109075568015e-06;-1.2573856535139258e-06;1.0448328394725086;10.00008318805344;0.8335075731018224;1.044847057385016;1.0448567113100293;0.7977354568325585;0.014892318676216725;0.7978788299503036
2.967634;1.0444480800704625;0.8333404362945664;0.797871760351628;-1.4865201384440732e-06;-1.2462304593124367e-06;1.0448328365185047;10.000085991026612;0.8335076377112189;1.0448470511740446;1.044856464691984;0.7977354412472657;0.014892336243026974;0.7978789432686914
2.977634;1.0444484148861042;0.8333404188552962;0.7978719118354549;-1.4915385166912547e-06;-1.2350347404587927e-06;1.0448328369663336;10.000088775775614;0.8335077019179113;1.0448470461301576;1.044856222055252;0.7977354292173687;0.01489235527278952;0.7978790545570825
2.987634;1.0444487516014027;0.8333404007441607;0.7978720654049345;-1.4965162993736543e-06;-1.2237981678196088e-06;1.0448328405195877;10.000091540839593;0.8335077658253769;1.0448470417700257;1.0448559832329039;0.7977354208188664;0.014892375719316205;0.7978791634872587
2.997634;1.0444490893972158;0.8333403820330668;0.7978722203286832;-1.501496121811645e-06;-1.2125260194293952e-06;1.0448328469444137;10.000094285551274;0.8335078295427443;1.0448470376896235;1.044855747964841;0.7977354161173003;0.014892397520652962;0.7978792697536407
3.007634;1.044449427466086;0.8333403627348263;0.7978723759152451;-1.5065122221126818e-06;-1.2012170692690429e-06;1.0448328560875757;10.00009700877074;0.8335078931464176;1.0448470334544484;1.0448555159316826;0.7977354151128303;0.014892420601079676;0.797879373076293
3.017634;1.0444497651247147;0.8333403428236693;0.7978725314998949;-1.5115886200982125e-06;-1.1898532870037552e-06;1.0448328678475292;10.000099709090748;0.8335079566406814;1.0448470286230889;1.0448552867685046;0.7977354177249705;0.014892444869113706;0.7978794732322769
3.027634;1.0444501018114243;0.8333403222424144;0.7978726864440568;-1.5167369492465763e-06;-1.1784043897850057e-06;1.0448328821406263;10.000102385763435;0.8335080199677629;1.0448470228506503;1.0448550600951778;0.7977354238194047;0.014892470216905512;0.7978795700433712
3.037634;1.0444504369995893;0.8333403009271826;0.7978728401703529;-1.5219555822551435e-06;-1.1668385790311353e-06;1.044832898927248;10.000105039205156;0.8335080830409141;1.0448470159311312;1.0448548355369136;0.7977354332382419;0.014892496518753295;0.7978796633144961
3.047634;1.0444507701748913;0.8333402788384628;0.7978729922115128;-1.5272337678495202e-06;-1.1551265337664333e-06;1.0448329182887897;10.000107671496455;0.8335081457508609;1.0448470077780658;1.0448546127310956;0.797735445845105;0.014892523630008076;0.7978797528076618
3.057634;1.0444511008682213;0.8333402560016516;0.7978731422002077;-1.5325607610178985e-06;-1.1432405219030746e-06;1.0448329404678047;10.000110287230097;0.8335082079654974;1.0448469983706878;1.0448543913175894;0.7977354616024226;0.014892551395650055;0.7978798383105546
3.067634;1.0444514286825761;0.8333402325338936;0.7978732897715693;-1.537933371812159e-06;-1.1311537178830691e-06;1.0448329658095863;10.000112893554714;0.8335082695389588;1.0448469877213988;1.0448541709141395;0.7977354806198261;0.014892579666006255;0.7978799197420762
3.077634;1.044451753295007;0.8333402086001749;0.797873434467528;-1.5433549324231649e-06;-1.1188366659144099e-06;1.04483299466974;10.000115498194974;0.8335083302851004;1.044846975850915;1.0448539511126589;0.7977355031277834;0.014892608301808857;0.797879997184508
3.087634;1.044452074429565;0.8333401843064073;0.7978735757002429;-1.548829158366595e-06;-1.1062520938618832e-06;1.044833027363233;10.000118107298958;0.8335083899353362;1.0448469626803845;1.0448537315041087;0.7977355294263136;0.01489263716606378;0.7978800708277636
3.097634;1.0444523918320756;0.8333401596134372;0.797873712764794;-1.554360400589074e-06;-1.0933560336415993e-06;1.0448330641300971;10.000120725052767;0.8335084481703008;1.0448469479407485;1.0448535117213906;0.7977355598402613;0.0148926661191159;0.7978801408888261
3.107634;1.0444527052607153;0.8333401343454948;0.7978738448962898;-1.5599590103966042e-06;-1.0801078446247966e-06;1.0448331050945905;10.000123353684911;0.833508504711;1.0448469312077269;1.0448532915072941;0.7977355946420472;0.014892695020219431;0.7978802075142958
3.117634;1.0444530145006163;0.8333401082717748;0.797873971334622;-1.5656395678428502e-06;-1.0664815108349288e-06;1.0448331502542385;10.000125993098141;0.8335085593518399;1.0448469119375994;1.0448530707779087;0.7977356339240905;0.014892723732647764;0.7978802706860884
3.127634;1.0444533193631815;0.833340081161199;0.797874091351282;-1.571411812793863e-06;-1.0524674901969575e-06;1.0448331995059756;10.000128641393008;0.8335086119099229;1.04484688944874;1.0448528496304264;0.7977356774823645;0.01489275213586185;0.7978803302283681
3.137634;1.0444536195989584;0.8333400527887388;0.7978742042303631;-1.5772734817095988e-06;-1.03806887046826e-06;1.044833252660126;10.000131296416475;0.8335086621480922;1.0448468629572407;1.0448526283006752;0.79773572485404;0.014892780131834656;0.7978803859155067
3.147634;1.0444539148167824;0.8333400229412613;0.7978743092426043;-1.5832096769186022e-06;-1.0233000235919496e-06;1.0448333094622562;10.000133956646488;0.8335087097325588;1.0448468316816277;1.0448524071087721;0.7977357755436512;0.01489280763754812;0.7978804375880075
3.157634;1.044454204521546;0.833339991401526;0.7978744056837556;-1.5892001018761842e-06;-1.0081853046991e-06;1.0448333696571288;10.000136620574583;0.8335087542765701;1.0448467948905098;1.0448521864139353;0.7977358291829825;0.014892834587702752;0.7978804852380534
3.167634;1.0444544881887996;0.8333399579125202;0.7978744929879488;-1.5952264180322293e-06;-9.927578677150517e-07;1.0448334330152815;10.000139285809134;0.833508795422784;1.0448467518665334;1.0448519665748288;0.7977358854661821;0.014892860951281593;0.797880529010147
3.177634;1.0444547652916265;0.8333399222017385;0.7978745708006371;-1.6012701906640818e-06;-9.770601076564098e-07;1.0448334992959154;10.000141948495822;0.8335088329196881;1.044846701957325;1.0448517479203785;0.7977359440628661;0.014892886730351414;0.7978805690830075
3.187634;1.0444550352926427;0.8333398840525724;0.7978746389094787;-1.6073074604543894e-06;-9.61139881842417e-07;1.0448335682071808;10.000144602803909;0.8335088666888992;1.0448466447139653;1.0448515307380843;0.7977360046354484;0.014892911938943402;0.7978806055678301
3.197634;1.0444552975872772;0.8333398433101925;0.7978746971263949;-1.6133100452035903e-06;-9.450391700190843e-07;1.0448336393648963;10.000147240844703;0.8335088967991754;1.0448465799239566;1.044851315266278;0.7977360668450132;0.01489293658687375;0.7978806385736641
3.207634;1.0444555514421905;0.8333397998116082;0.797874745257419;-1.6192515253614393e-06;-9.287849156053853e-07;1.0448337122727962;10.000149852998259;0.8335089233391015;1.0448465075448596;1.0448511017188071;0.7977361302874447;0.014892960675555523;0.7978806683501992
3.217634;1.0444557960833591;0.8333397533291952;0.7978747831566992;-1.6251077720239534e-06;-9.123915121953376e-07;1.0448337863837038;10.000152428582275;0.833508946326393;1.044846427618061;1.0448508903233236;0.7977361944429928;0.014892984202380747;0.7978806953072876
3.227634;1.044456030903666;0.8333397035658391;0.7978748108028634;-1.6308515439917202e-06;-8.958675768302687e-07;1.0448338611698242;10.000154957205398;0.8335089657398956;1.0448463401750812;1.0448506812913345;0.797736258717815;0.014893007167362995;0.7978807199042623
3.237634;1.0444562555222785;0.8333396501932402;0.797874828338112;-1.6364512907816914e-06;-8.792194751430334e-07;1.0448339360929721;10.000157430191157;0.8335089816350413;1.0448462452216944;1.044850474758607;0.7977363225310243;0.014893029573188556;0.7978807425529838
3.247634;1.0444564696212892;0.8333395928895708;0.7978748360521537;-1.6418766570211765e-06;-8.624535934473011e-07;1.044834010584751;10.00015984088676;0.8335089942319813;1.044846142834106;1.0448502707416052;0.7977363853467552;0.014893051421377507;0.7978807636174833
3.257634;1.044456672776665;0.8333395313572218;0.797874834345367;-1.6471014651538682e-06;-8.455777646378146e-07;1.0448340841661852;10.000162183830554;0.833509003899249;1.0448460332539504;1.0448500690868514;0.7977364466541911;0.014893072711745026;0.7978807834634898
3.267634;1.0444568644200891;0.8333394653695531;0.7978748236726366;-1.6520989991368683e-06;-8.286033605787955e-07;1.0448341565338195;10.00016445403839;0.8335090110541333;1.0448459168866948;1.044849869482618;0.7977365059582333;0.014893093442318187;0.797880802434626
3.277634;1.0444570439000542;0.833339394812703;0.7978748044715086;-1.6568393627789821e-06;-8.115460101910597e-07;1.044834227464071;10.000166646996627;0.8335090160709325;1.0448457942441194;1.044849671574056;0.7977365627845653;0.014893113607004429;0.7978808207479023
3.287634;1.0444572105810062;0.8333393196536858;0.7978747771071684;-1.6612951328317057e-06;-7.944194425297419e-07;1.0448342967064657;10.000168758485835;0.8335090192827971;1.044845665882004;1.0448494750586552;0.797736616697643;0.014893133195263517;0.7978808384761141
3.297634;1.0444573639396229;0.8333392398956769;0.7978747418445441;-1.6654452964680295e-06;-7.7722933602039e-07;1.044834363985924;10.000170783948295;0.8335090210427897;1.044845532314473;1.044849279726453;0.7977366673194194;0.014893152195742167;0.7978808556606388
3.307634;1.044457503646338;0.8333391555781517;0.7978746988620108;-1.6692703464643768e-06;-7.599721833313351e-07;1.0448344289855263;10.000172718047022;0.8335090217505882;1.0448453939677598;1.0448490855023984;0.7977367143033792;0.014893170601733268;0.7978808724084356
3.317634;1.0444576295745573;0.8333390667626891;0.7978746482855082;-1.6727482800963935e-06;-7.426327694254071e-07;1.0448344912758416;10.000174554686506;0.833509021809008;1.0448452512378217;1.0448488924117776;0.797736757304458;0.014893188416787878;0.797880888914214
3.327634;1.0444577417248473;0.8333389735001707;0.797874590217019;-1.6758595787137712e-06;-7.251832831635736e-07;1.0448345503367762;10.000176287398592;0.8335090215322241;1.0448451045472236;1.0448487004910412;0.7977367959855056;0.014893205658343968;0.7978809054398931
3.337634;1.044457840164653;0.8333388758654363;0.7978745248025774;-1.6785929691216931e-06;-7.075917752607925e-07;1.044834605659115;10.00017790972011;0.8335090211142969;1.0448449543266398;1.0448485098087348;0.7977368300166505;0.01489322235490635;0.7978809222720539
3.347634;1.0444579250202597;0.8333387739907733;0.7978744522976484;-1.6809496497093711e-06;-6.898371557016361e-07;1.0448346567884783;10.000179415406286;0.8335090207000602;1.044844801010099;1.04484832055143;0.7977368590863302;0.014893238537656612;0.7978809397090416
3.357634;1.0444579964802978;0.8333386679796544;0.7978743730404342;-1.6829509528773779e-06;-6.719232403012726e-07;1.0448347033403063;10.000180798875942;0.8335090204353475;1.0448446450838187;1.0448481330259969;0.7977368829675443;0.014893254235198635;0.7978809581049932
3.367634;1.0444580547819244;0.8333385578178957;0.7978742874068299;-1.684642147442618e-06;-6.538826378392844e-07;1.044834745043774;10.000182055918964;0.8335090204666746;1.0448444870790867;1.044847947595041;0.7977369015715042;0.014893269474833966;0.7978809779051745
3.377634;1.0444581001994242;0.833338443380525;0.7978741958164285;-1.686085796831555e-06;-6.357662493852314e-07;1.0448347817591437;10.000183184337834;0.833509020963416;1.0448443274665233;1.044847764627506;0.7977369149303374;0.014893284284602726;0.7978809996134923
3.387634;1.0444581330435982;0.8333383244592035;0.7978740987364948;-1.6873509081944992e-06;-6.176287195077648e-07;1.044834813487791;10.000184184410681;0.8335090221539309;1.044844166562389;1.044847584478194;0.7977369231564921;0.014893298694057318;0.7978810237263867
3.397634;1.0444581536335669;0.8333382008162262;0.7978739966656953;-1.6885059645541201e-06;-5.995225761477884e-07;1.0448348404147063;10.000185058748377;0.8335090243341364;1.0448440045302785;1.0448474074816227;0.7977369263964831;0.014893312736918988;0.7978810506954518
3.407634;1.0444581622565179;0.8333380722789849;0.7978738901308574;-1.6896181538015744e-06;-5.815010052531599e-07;1.0448348628866637;10.000185811307567;0.8335090278265421;1.0448438414604746;1.0448472339463775;0.7977369247604013;0.01489332645411199;0.7978810809190536
3.417634;1.0444581591645645;0.8333379387777424;0.7978737797203416;-1.6907536350720743e-06;-5.636197247311198e-07;1.04483488133332;10.000186446336203;0.8335090329163547;1.0448436774488137;1.0448470641576508;0.7977369182748256;0.01489333989607491;0.7978811147200928
3.427634;1.0444581446608374;0.8333378003124343;0.7978736661102513;-1.6919707496223352e-06;-5.459332630142923e-07;1.0448348962354528;10.000186967628771;0.8335090398218136;1.0448435126149846;1.0448468983986519;0.7977369068958761;0.014893353125807356;0.7978811522978313
3.437634;1.0444581192578581;0.8333376569420794;0.7978735500260109;-1.6933087277474254e-06;-5.284896514932606e-07;1.0448349081002404;10.000187377818094;0.8335090486887801;1.044843347124993;1.0448467369779284;0.7977368905437084;0.014893366216814178;0.7978811936917749
3.447634;1.0444580837530002;0.8333375088159131;0.7978734321891415;-1.694781624288345e-06;-5.113280865715047e-07;1.044834917440108;10.00018767829056;0.8335090595588082;1.044843181251473;1.0448465802558413;0.7977368691371123;0.014893379240870143;0.7978812388105033
3.457634;1.0444580390978322;0.8333373561854639;0.7978733132724042;-1.6963803939502345e-06;-4.944840857800211e-07;1.044834924765808;10.000187870288041;0.8335090723315177;1.0448430153687849;1.0448464286481933;0.7977368426265298;0.014893392255732382;0.7978812875071434
3.467634;1.044457986158075;0.8333371993693947;0.7978731938617163;-1.6980832861275685e-06;-4.78000515243829e-07;1.0448349305142475;10.000187956120191;0.8335090868143924;1.0448428498958968;1.0448462826251679;0.7977368109803726;0.014893405307143117;0.7978813396258354
3.477634;1.0444579256157795;0.833337038694669;0.7978730744967641;-1.699869163175829e-06;-4.619308147777426e-07;1.0448349349901578;10.000187938899987;0.8335091028521822;1.044842685262169;1.0448461427482305;0.7977367741477525;0.014893418442619637;0.7978813950035983
3.487634;1.044457858055732;0.8333368744906817;0.7978729557273678;-1.701720721010535e-06;-4.463285010912116e-07;1.0448349384548925;10.000187821166532;0.8335091203866656;1.0448425218518984;1.044846009648307;0.7977367320930179;0.014893431717655366;0.7978814534633202
3.497634;1.0444577840348999;0.8333367071512792;0.7978728380733682;-1.7036176003719097e-06;-4.31237247087397e-07;1.0448349412483227;10.000187604250023;0.8335091393944608;1.0448423599806667;1.044845883853513;0.7977366848582785;0.014893445182939174;0.7978815148262765
3.507634;1.0444577041035463;0.8333365371358105;0.7978727219434221;-1.7055309171482056e-06;-4.166917126339931e-07;1.0448349437440252;10.000187288817092;0.8335091598068051;1.044842199997298;1.044845765596524;0.797736632535146;0.014893458868874714;0.7978815789505599
3.517634;1.044457618856905;0.8333363648622119;0.7978726075780306;-1.7074235913398668e-06;-4.0271929940359965e-07;1.0448349462306517;10.000186875471773;0.833509181466138;1.0448420423647928;1.04484565478765;0.7977365751887507;0.014893472784952629;0.7978816457600215
3.527634;1.0444575289275297;0.8333361906262368;0.797872495044837;-1.7092514935288874e-06;-3.8933772089632593e-07;1.044834948934505;10.00018636482551;0.8335092041142735;1.044841887607142;1.044845551159201;0.79773651286051;0.014893486926771466;0.797881715223573
3.537634;1.0444574348743192;0.8333360146578428;0.79787238429786;-1.7109637771975222e-06;-3.765566763313589e-07;1.044834952121312;10.000185757735286;0.833509227426388;1.0448417362488058;1.0448454544224623;0.7977364456436195;0.014893501284070538;0.7978817873137659
3.547634;1.0444573370940422;0.833335837250135;0.797872275281676;-1.7125120371638971e-06;-3.643819550514777e-07;1.0448349561462646;10.000185055721161;0.8335092510551328;1.044841588787756;1.0448453643541056;0.7977363737211264;0.014893515851793488;0.79788186197522
3.557634;1.0444572358326472;0.8333356588011923;0.7978721680651454;-1.71386468816018e-06;-3.5281508432134753e-07;1.0448349614466288;10.00018426026348;0.8335092746544224;1.0448414456633581;1.0448452808607636;0.7977362973335119;0.014893530638163217;0.7978819390836698
3.567634;1.0444571312591575;0.8333354797461234;0.7978720629123996;-1.715007354430324e-06;-3.4185187299200875e-07;1.0448349684663938;10.00018337165624;0.8335092979161144;1.0448413072393028;1.0448452040074818;0.7977362167394477;0.014893545664795296;0.7978820184240195
3.577634;1.0444570235369377;0.8333353005036227;0.7978719602340977;-1.7159303597976281e-06;-3.314830992869066e-07;1.044834977562191;10.000182389429686;0.8335093205914298;1.0448411737678904;1.0448451339802054;0.7977361322037191;0.014893560960626802;0.7978820997095342
3.587634;1.0444569128538843;0.8333351214800436;0.7978718605163931;-1.7166203590914817e-06;-3.216986011631606e-07;1.0448349889957942;10.000181313704276;0.8335093424539237;1.0448410453682568;1.0448450710076447;0.7977360439923896;0.014893576553116608;0.7978821825697757
3.597634;1.0444567993867662;0.83333494308349;0.7978717642902778;-1.7170600449135159e-06;-3.124963590482457e-07;1.0448350029833293;10.000180145275625;0.8335093632818622;1.0448409220801131;1.044845015269467;0.7977359523699641;0.014893592460042836;0.797882266503163
3.607634;1.0444566832318118;0.833334765745546;0.7978716721154484;-1.7172285604255192e-06;-3.038886998032089e-07;1.0448350196986627;10.000178884245877;0.8335093829187051;1.0448408039127142;1.0448449668341397;0.7977358575938569;0.014893608681773895;0.7978823509142021
3.617634;1.0444565644260135;0.8333345899577254;0.7978715845683894;-1.7171005995656723e-06;-2.958987343906322e-07;1.0448350392407586;10.000177529015675;0.8335094013135848;1.0448406908275318;1.0448449256491164;0.7977357598858007;0.014893625195704967;0.7978824352227819
3.627634;1.0444564430775547;0.8333344162765625;0.7978715022516025;-1.71664594494865e-06;-2.885526747242237e-07;1.0448350616244726;10.000176076475592;0.8335094184534878;1.0448405826772578;1.0448448915797715;0.7977356593838768;0.014893641958041609;0.7978825188986672
3.637634;1.0444563194401615;0.8333342452895671;0.7978714258107318;-1.7158295673402825e-06;-2.8187419362313645e-07;1.044835086800597;10.000174522498355;0.8335094342602446;1.044840479171379;1.0448448644363166;0.797735556106374;0.014893658910896918;0.7978826014284118
3.647634;1.0444561938456378;0.8333340776061022;0.7978713559148233;-1.714616021315176e-06;-2.758834574747648e-07;1.0448351146904276;10.000172862470935;0.8335094485481883;1.0448403799360688;1.0448448439630063;0.797735449963611;0.014893675985650187;0.797882682314503
3.657634;1.0444560665921903;0.8333339138649472;0.7978712932232224;-1.7129762729862075e-06;-2.7059784730043573e-07;1.0448351452313933;10.000171092671591;0.8335094610443124;1.0448402845785048;1.0448448298934234;0.7977353408017474;0.014893693104381678;0.7978827610997729
3.667634;1.0444559378965044;0.8333337547224104;0.7978712383744244;-1.7108929085866104e-06;-2.66026215106021e-07;1.0448351784303649;10.00016921216508;0.8335094714518338;1.0448401926514066;1.0448448220441195;0.7977352284497674;0.01489371019319596;0.7978828373754626
3.677634;1.0444558079245998;0.8333336008506845;0.7978711919560945;-1.7083707460170355e-06;-2.621606557703881e-07;1.044835214363382;10.000167223429553;0.8335094795069693;1.0448401035840924;1.044844820321381;0.7977351128056327;0.014893727203114257;0.79788291077631
3.687634;1.044455676852044;0.8333334528952248;0.7978711544492318;-1.7054450494901285e-06;-2.5897797288501587e-07;1.0448352530455138;10.000165130967897;0.8335094849752386;1.0448400166718739;1.0448448246811675;0.7977349939391871;0.014893744114591208;0.7978829809814815
3.697634;1.0444555449160555;0.8333333113410102;0.7978711261850903;-1.7021665878693766e-06;-2.5644982778970915e-07;1.0448352942676853;10.000162939490199;0.8335094876581881;1.0448399311657692;1.0448448351064368;0.7977348721229381;0.014893760921644607;0.7978830477085228
3.707634;1.0444554124547492;0.8333331764123609;0.7978711073141445;-1.6985736517708054e-06;-2.5455175467562574e-07;1.0448353375693238;10.00016065347507;0.8335094874717358;1.0448398464376398;1.0448448515664657;0.7977347477882906;0.01489377761744248;0.7978831106788895
3.717634;1.0444552799225313;0.8333330481164416;0.7978710977937673;-1.6946810840492588e-06;-2.5326645465663004e-07;1.0448353823144598;10.000158277873457;0.8335094845000133;1.0448397620937642;1.0448448739354168;0.7977346214365691;0.014893794193413518;0.7978831696073272
3.727634;1.04445514787296;0.8333329263744993;0.7978710974501053;-1.6904921560700205e-06;-2.52583625771768e-07;1.0448354277385075;10.000155818600849;0.833509478940806;1.044839677965295;1.0448449019426578;0.7977344935365658;0.014893810640793492;0.7978832242707994
3.737634;1.044455016922919;0.8333328111190191;0.7978711060916659;-1.6860120082205328e-06;-2.5250116170240074e-07;1.0448354729500084;10.000153282477466;0.8335094710100637;1.0448395940434712;1.0448449352185043;0.7977343644677622;0.014893826947386828;0.7978832745890809
3.747634;1.0444548877112314;0.8333327023033172;0.797871123554018;-1.6812457015392446e-06;-2.530240904804691e-07;1.0448355169840318;10.00015067692542;0.833509460918986;1.0448395104170298;1.0448449733515934;0.7977342345016135;0.014893843096395572;0.7978833205896466
3.757634;1.044454760858001;0.8333325998681589;0.797871149660811;-1.6761906581270633e-06;-2.5415851487308895e-07;1.0448355589363565;10.000148009734504;0.8335094488970306;1.044839427202577;1.0448450159015112;0.797734103800255;0.014893859065133646;0.7978833622811811
3.767634;1.0444546369548664;0.8333325037071279;0.7978711841919317;-1.6708415633067969e-06;-2.5591279156546965e-07;1.044835598047574;10.000145289469328;0.8335094351640528;1.0448393444821833;1.0448450624036398;0.7977339724454393;0.014893874818241271;0.797883399607667
3.777634;1.044454516585713;0.8333324136651681;0.7978712269027862;-1.6652050758465462e-06;-2.5830306142625257e-07;1.0448356336838829;10.000142526094995;0.8335094198950098;1.044839262303786;1.0448451123396996;0.7977338404648399;0.014893890305794513;0.79788343251375
3.787634;1.0444544003029168;0.8333323296072299;0.7978712775810557;-1.6593074946687745e-06;-2.6134461227534043e-07;1.0448356653068553;10.00013973062175;0.8335094032249997;1.044839180755573;1.0448451650908892;0.7977337078377112;0.014893905474660428;0.797883460983842
3.797634;1.0444542885384074;0.8333322514710618;0.7978713360869338;-1.6531846814280523e-06;-2.650382842968995e-07;1.0448356924578828;10.000136913918169;0.8335093852406249;1.0448391000282182;1.0448452199706524;0.7977335745083436;0.01489392028078659;0.7978834850011298
3.807634;1.0444541815460842;0.8333321792093442;0.7978714023468677;-1.646860373830572e-06;-2.6937278374762926e-07;1.0448357147321656;10.000134085775201;0.8335093659814162;1.0448390203765727;1.0448452763465144;0.7977334404026155;0.014893934689837348;0.7978835044976014
3.817634;1.0444540794955586;0.8333321126906313;0.7978714763129602;-1.6403315756577472e-06;-2.7433598648998427e-07;1.0448357317439596;10.00013125450293;0.8335093454960488;1.0448389419868458;1.0448453337509251;0.7977333054432177;0.014893948679141417;0.7978835193414969
3.827634;1.0444539826689;0.8333320516454598;0.7978715578918663;-1.633567882892883e-06;-2.7991528520535713e-07;1.0448357431398525;10.000128426930733;0.833509323881767;1.0448388648598823;1.0448453919184777;0.7977331695772514;0.014893962247097907;0.7978835293508555
3.837634;1.0444538915178;0.8333319956690936;0.7978716469132997;-1.6265151958787594e-06;-2.860898323854752e-07;1.0448357487050806;10.000125608746147;0.8335093012556622;1.044838788837502;1.0448454507807228;0.7977330327917479;0.01489397540799605;0.7978835343149635
3.847634;1.0444538065420206;0.8333319442751984;0.7978717431927739;-1.6191036877204799e-06;-2.9283380087441136e-07;1.0448357484221968;10.000122804789907;0.8335092777084885;1.04483871370351;1.04484551043338;0.7977328951445907;0.014893988172731907;0.7978835339964192
3.857634;1.0444537282274293;0.8333318969685737;0.7978718466008239;-1.6112655783510064e-06;-3.001285287030283e-07;1.0448357423651338;10.000120019144257;0.8335092533003441;1.0448386391914948;1.0448455710861206;0.797732756846676;0.014894000537970612;0.7978835281322796
3.867634;1.0444536570869227;0.833331853317229;0.7978719570587238;-1.6029499010968404e-06;-3.079677003150403e-07;1.0448357305598277;10.00011725517115;0.8335092281285119;1.0448385649335488;1.0448456330006854;0.7977326182749412;0.014894012486049489;0.7978835164848501
3.877634;1.0444535936450476;0.8333318130165723;0.7978720744761592;-1.5941226355361369e-06;-3.163561331271276e-07;1.0448357129596775;10.000114515784961;0.8335092024231099;1.044838490473507;1.0448456963810568;0.7977324798500898;0.014894023989944707;0.79788349889841
3.887634;1.0444535383923712;0.8333317758645551;0.7978721986907125;-1.5847616839432954e-06;-3.253091869662361e-07;1.044835689525346;10.000111803872581;0.8335091765302428;1.0448384153430443;1.0448457612557254;0.7977323419074352;0.014894035021568244;0.7978834752892247
3.897634;1.0444534918129802;0.8333317416218028;0.7978723294649084;-1.5748524702540429e-06;-3.3485005261361474e-07;1.0448356603063624;10.000109121929068;0.8335091507776784;1.0448383391358498;1.0448458274270105;0.7977322046709641;0.014894045562553283;0.7978834456129086
3.907634;1.0444534544345965;0.8333317099066214;0.7978724665310161;-1.5643816461355017e-06;-3.4500303661103314e-07;1.0448356254618987;10.00010647099017;0.8335091254012801;1.0448382615578;1.0448458945200474;0.7977320683341662;0.014894055618667325;0.7978834098852741
3.917634;1.0444534268401995;0.833331680242817;0.7978726096168504;-1.5533345849593543e-06;-3.5579105877337894e-07;1.044835585241642;10.000103850266006;0.8335091005863465;1.0448381824537494;1.0448459621342836;0.7977319331811021;0.014894065227973298;0.7978833682161488
3.927634;1.0444534096586453;0.8333316521818753;0.7978727584292457;-1.5416978639894556e-06;-3.6724020828321437e-07;1.0448355399429667;10.000101257808138;0.8335090765560784;1.044838101797466;1.0448460299883333;0.7977317996311152;0.014894074448314127;0.7978833207928603
3.937634;1.0444534035458302;0.833331625360233;0.7978729126410686;-1.5294608104688345e-06;-3.793809085847555e-07;1.0448354898691512;10.000098691329598;0.8335090536777516;1.04483801964135;1.0448460979645047;0.7977316681272658;0.014894083328741382;0.7978832678326675
3.947634;1.044453409172236;0.8333315994663483;0.7978730718980936;-1.5166141315436373e-06;-3.9224237072645483e-07;1.0448354353462745;10.00009614840646;0.8335090325062652;1.0448379360295732;1.0448461660747121;0.7977315389640914;0.014894091887869505;0.7978832095419485
3.957634;1.0444534272408912;0.8333315741808618;0.7978732358239293;-1.5031437380526773e-06;-4.058472974256069e-07;1.0448353767624314;10.000093625989965;0.8335090136876258;1.0448378509262006;1.0448462343687006;0.7977314122387299;0.014894100120707694;0.7978831461075274
3.967634;1.0444534584470382;0.833331549136628;0.7978734040137151;-1.4890256910554808e-06;-4.2020822721721435e-07;1.0448353145470803;10.000091120045646;0.8335089978121774;1.0448377642340358;1.0448463028485735;0.797731287920455;0.014894108024048001;0.7978830777101584
3.977634;1.044453503339773;0.8333315239094344;0.7978735760151557;-1.474228869846131e-06;-4.3532690000855974e-07;1.0448352491223423;10.000088626196272;0.8335089853469262;1.0448376758902633;1.0448463714478629;0.7977311659410856;0.01489411560584503;0.7978830045163815
3.987634;1.0444535622043687;0.8333314980344666;0.7978737513437262;-1.4587159095116643e-06;-4.512010844001583e-07;1.0448351808809104;10.000086140911009;0.8335089766334826;1.0448375859465213;1.0448464400427482;0.7977310462905391;0.014894122872604247;0.7978829266509126
3.997634;1.0444536350073088;0.8333314710422568;0.7978739295671944;-1.442439378414392e-06;-4.678298690240146e-07;1.0448351101827116;10.000083661891042;0.833508971875391;1.0448374945578944;1.0448465084885248;0.7977309290386984;0.014894129819543163;0.7978828441809729
4.007634;1.0444537214462695;0.8333314425078061;0.7978741103599403;-1.4253431567992717e-06;-4.852033955038234e-07;1.0448350373687911;10.000081187463145;0.8335089711361845;1.0448374019076039;1.0448465766733883;0.7977308142572126;0.01489413643204721;0.7978827571029243
4.017634;1.04445382109794;0.8333314120792156;0.7978742934538702;-1.4073684224871173e-06;-5.032887979939307e-07;1.0448349627850808;10.000078715870236;0.8335089744083365;1.0448373081082991;1.0448466445277365;0.7977307019869073;0.014894142688288299;0.7978826653408269
4.027634;1.0444539334874736;0.8333313794609729;0.7978744785714067;-1.3884582412719994e-06;-5.220338133279077e-07;1.044834886796603;10.000076244894874;0.8335089817142537;1.0448372131000192;1.044846711959273;0.7977305922872446;0.014894148561359994;0.7978825687807196
4.037634;1.044454058093557;0.8333313443959668;0.7978746653994663;-1.3685610559032096e-06;-5.413808339146819e-07;1.0448348098070146;10.000073771828003;0.8335089931474099;1.0448371166539558;1.044846778757654;0.7977304852562663;0.014894154021807342;0.7978824673003047
4.047634;1.0444541944009464;0.833331306705651;0.7978748535601417;-1.3476338226715744e-06;-5.612738189085656e-07;1.0448347322631613;10.000071293687437;0.8335090088170516;1.0448370185145122;1.0448468445811465;0.7977303809982795;0.014894159037128481;0.7978823607727633
4.057634;1.0444543418872436;0.8333312663713891;0.7978750425742007;-1.3256463604736588e-06;-5.816597047527056e-07;1.0448346545903608;10.000068807448404;0.8335090287861711;1.0448369185143478;1.044846909068352;0.7977302796362059;0.014894163572241211;0.7978822490697922
4.067634;1.0444544999030585;0.8333312235825173;0.7978752318834249;-1.3025858642875736e-06;-6.024920113258415e-07;1.0448345771165395;10.00006631010207;0.8335090530807965;1.0448368165594697;1.044846971955787;0.7977301813898283;0.01489416759590462;0.7978821320532763
4.077634;1.0444546676472704;0.8333311787232077;0.7978754209189499;-1.278456793413113e-06;-6.237342755195338e-07;1.0448345000813168;10.000063798604396;0.8335090816780841;1.044836712604547;1.0448470331105129;0.7977300865983444;0.014894171089097963;0.7978820095324584
4.087634;1.0444548443074524;0.8333311323073187;0.7978756091163448;-1.2532775803888147e-06;-6.453585860100802e-07;1.0448344236844733;10.000061269894134;0.8335091144490053;1.0448366067157147;1.044847092479553;0.7977299956585941;0.014894174046230677;0.7978818812444087
4.097634;1.0444550291742039;0.8333310848856247;0.7978757958802275;-1.2270788990450332e-06;-6.67341947860331e-07;1.0448343480880649;10.000058721020128;0.8335091511362643;1.0448364991437447;1.044847149990472;0.797729908976705;0.014894176468841534;0.7978817469212031
4.107634;1.0444552216408025;0.8333310369739864;0.7978759805773723;-1.1999032285977778e-06;-6.896626280147414e-07;1.0448342733828864;10.000056149744218;0.8335091913468728;1.0448363903425346;1.0448472055139735;0.7977298269230966;0.014894178357817207;0.7978816063483041
4.117634;1.0444554211963688;0.83333098902113;0.7978761625420006;-1.1717987119436161e-06;-7.122938945083364e-07;1.0448341995710826;10.00005355561293;0.8335092345904879;1.044836280916998;1.0448472589266526;0.7977297497534863;0.01489417970481429;0.7978814593439679
4.127634;1.0444556274364865;0.8333309414172317;0.797876341062196;-1.1428047166374118e-06;-7.351987503493749e-07;1.0448341265931456;10.000050940252013;0.8335092803868228;1.0448361715220136;1.0448473101621953;0.797729677588734;0.014894180492711594;0.797881305768171
4.137634;1.0444558400421908;0.8333308945217089;0.7978765153977532;-1.1129419052003926e-06;-7.58334788554029e-07;1.044834054374416;10.00004830655537;0.8335093283136161;1.0448360628038305;1.0448473591897363;0.7977296105001164;0.014894180711762432;0.7978811455722488
4.147634;1.0444560587395648;0.8333308486765676;0.7978766848378144;-1.0822164755886033e-06;-7.81668779781861e-07;1.0448339828342785;10.000045657952672;0.8335093779958188;1.0448359553856843;1.0448474059409678;0.7977295485893363;0.01489418037461909;0.7978809787730994
4.157634;1.0444562832294848;0.8333308041832366;0.7978768487375948;-1.0506318136560074e-06;-8.051860906040724e-07;1.0448339118626584;10.000042997988839;0.8335094291329285;1.0448358498369419;1.0448474502343434;0.7977294919838838;0.014894179516485473;0.7978808053731592
4.167634;1.0444565131464472;0.8333307612488843;0.7978770065317939;-1.0182007038734904e-06;-8.28883026647638e-07;1.0448338413324738;10.000040329778352;0.8335094815262172;1.0448357466671432;1.0448474917796309;0.7977294408205742;0.014894178185562755;0.7978806253388259
4.177634;1.0444567481431744;0.8333307199815004;0.7978771577559574;-9.849537343363134e-07;-8.527478807885323e-07;1.0448337711539342;10.000037655895001;0.8335095350565218;1.0448356463898067;1.0448475302671407;0.7977293952623242;0.01489417643292615;0.7978804386545839
4.187634;1.0444569879386896;0.8333306804531269;0.7978773020491309;-9.509378378113136e-07;-8.767491281353006e-07;1.044833701338385;10.000034979009556;0.833509589621963;1.044835549585457;1.0448475654419243;0.7977293554689353;0.014894174306364118;0.797880245389617
4.197634;1.044457232206862;0.8333306427623801;0.7978774391251243;-9.162103440590444e-07;-9.008447552206897e-07;1.044833632073862;10.000032302185776;0.8335096450708607;1.0448354568857885;1.0448475971079874;0.7977293214919456;0.014894171852103982;0.7978800457213521
4.207634;1.0444574804805553;0.8333306070523551;0.797877568752699;-8.808372892347179e-07;-9.250020443377132e-07;1.04483356373319;10.000029628280043;0.8335097012286057;1.044835368941497;1.044847625073592;0.797729293220021;0.014894169119300646;0.7978798398933821
4.217634;1.0444577321484847;0.8333305734867659;0.7978776907521803;-8.44893053728127e-07;-9.492017157284305e-07;1.0448334967770065;10.000026959533056;0.8335097580324762;1.0448352864511934;1.0448476491212024;0.7977292704960994;0.014894166154875555;0.7978796281508813
4.227634;1.0444579865130836;0.833330542244188;0.7978778049906797;-8.084570867800809e-07;-9.734228611246793e-07;1.0448334317154608;10.000024298006982;0.8335098155947517;1.0448352101557135;1.044847669104403;0.7977292532745993;0.014894162992238016;0.7978794107361032
4.237634;1.0444582429206835;0.8333305135188173;0.7978779114164253;-7.716066868850436e-07;-9.97631362500936e-07;1.044833369157642;10.000021646370245;0.8335098741047673;1.0448351407215153;1.0448476850777288;0.7977292416309462;0.014894159642662285;0.7978791879456331
4.247634;1.0444585008791476;0.8333304874493571;0.7978780101406651;-7.344096604131837e-07;-1.0217806591120128e-06;1.0448333097605007;10.000019008625566;0.8335099337113356;1.0448350786225808;1.0448476972995315;0.7977292356818637;0.014894156091119026;0.7978789601679133
4.257634;1.0444587601025537;0.8333304640499682;0.797878101439361;-6.969259348489994e-07;-1.0458137135620757e-06;1.0448332541055176;10.000016390438876;0.833509994490776;1.0448350241411846;1.0448477061476382;0.7977292355333869;0.014894152301190362;0.7978787278717704
4.267634;1.0444590205147977;0.8333304432691125;0.7978781856300275;-6.592170790477669e-07;-1.0696644921484697e-06;1.044833202679223;10.000013798561595;0.8335100564544455;1.0448349774900179;1.0448477120627502;0.7977292412806606;0.014894148224269486;0.7978784915978729
4.277634;1.044459282228855;0.8333304251108542;0.7978782629857968;-6.213502237298665e-07;-1.093263404972377e-06;1.04483315594746;10.00001123954789;0.8335101195293244;1.0448349389312084;1.0448477155428266;0.797729253048183;0.014894143805979792;0.7978782519595325
4.287634;1.0444595454964054;0.8333304096858777;0.7978783337533251;-5.833932704677759e-07;-1.116541976381779e-06;1.044833114443042;10.000008719171808;0.8335101835194598;1.044834908778885;1.0448477171413344;0.7977292710025693;0.014894138996387378;0.797878009610952
4.297634;1.044459810602281;0.833330397194237;0.7978783981527674;-5.45415803550786e-07;-1.1394324065088708e-06;1.0448330787832951;10.0000062431415;0.8335102481412071;1.0448348873346196;1.04484771744377;0.7977292952934494;0.014894133760091645;0.7978777652038452
4.307634;1.0444600777471247;0.8333303878923564;0.7978784563315243;-5.074956979835909e-07;-1.161866594719003e-06;1.044833049588123;10.00000381778156;0.8335103131671959;1.0448348748366665;1.0448477170363166;0.7977293259969688;0.014894128074224824;0.7978775193394378
4.317634;1.0444603470152134;0.8333303820387614;0.7978785083582864;-4.6971345418890404e-07;-1.1837794656143567e-06;1.0448330274030833;10.00000144999675;0.8335103785450801;1.0448348714134081;1.0448477164654724;0.7977293630903155;0.014894121921301892;0.7978772724872111
4.327634;1.0444606184165;0.8333303798075289;0.7978785542798812;-4.3213792851920267e-07;-1.2051123351674568e-06;1.0448330126586525;9.999999146951984;0.833510444398643;1.0448348770211002;1.0448477162229726;0.7977294064229901;0.014894115288675822;0.797877024964149
4.337634;1.0444608918840712;0.8333303812222254;0.7978785942056393;-3.948237990329326e-07;-1.2258090101984408e-06;1.0448330056426032;9.999996915591343;0.8335105109868238;1.0448348914099983;1.04484771675682;0.7977294557344512;0.014894108170456947;0.7978767770581541
4.347634;1.0444611671944668;0.8333303861714931;0.7978786283741098;-3.578202482669168e-07;-1.2458100694246259e-06;1.0448330065309523;9.999994762164517;0.8335105786686723;1.0448349141252624;1.044847718405127;0.7977295107152457;0.014894100562266593;0.7978765291854804
4.357634;1.0444614439367805;0.8333303944727046;0.797878657162508;-3.211746555096133e-07;-1.2650577563774928e-06;1.044833015457843;9.99999269198505;0.8335106478396507;1.0448349444881178;1.0448477212682536;0.7977295710313111;0.014894092453225212;0.7978762819340313
4.367634;1.0444617215778311;0.8333304059274195;0.7978786810348747;-2.849296212501965e-07;-1.2835070794835478e-06;1.0448330325407618;9.999990709253268;0.8335107188396539;1.0448349816073152;1.0448477251823918;0.7977296362947999;0.014894083828971954;0.7978760359775621
4.377634;1.0444619995547564;0.8333304203665635;0.7978787004656865;-2.491243859252409e-07;-1.301129062638427e-06;1.0448330578638367;9.999988816648202;0.8335107918878149;1.044835024463713;1.0448477298477448;0.7977297060229878;0.014894074682396173;0.7978757919776548
4.387634;1.044462277377311;0.8333304376723962;0.7978787158925379;-2.1380324598389729e-07;-1.3179059463220964e-06;1.0448330914876818;9.999987014863043;0.8335108671060911;1.0448350719925898;1.0448477349760732;0.797729779660173;0.014894065015241938;0.7978755505621203
4.397634;1.0444625547024546;0.8333304577869953;0.7978787277028417;-1.7902525629691375e-07;-1.3338254318820949e-06;1.0448331334770675;9.999985302549943;0.8335109446067079;1.044835123133748;1.0448477403477396;0.7977298566497949;0.01489405483226123;0.7978753123355968
4.407634;1.044462831320562;0.8333304807308405;0.7978787362297897;-1.4486568591370425e-07;-1.3488747775638935e-06;1.0448331838860478;9.999983676622914;0.8335110245255343;1.0448351768652107;1.0448477458282963;0.7977299364357128;0.014894044140996083;0.7978750778606681
4.417634;1.0444631070749693;0.8333305065953278;0.7978787417821313;-1.1140262780738376e-07;-1.3630355509432998e-06;1.0448332427338454;9.999982132472638;0.8335111069559406;1.0448352322467618;1.044847751380113;0.7977300184018381;0.014894032953044952;0.797874847639349
4.427634;1.0444633817818934;0.8333305354930888;0.7978787446792428;-7.870230080744582e-08;-1.3762824972423456e-06;1.0448333100416727;9.99998066413957;0.8335111918640661;1.0448352885015562;1.0448477570287558;0.7977301018665822;0.014894021282256201;0.7978746221406335
4.437634;1.0444636552042745;0.833330567498135;0.7978787451997958;-4.681876311336308e-08;-1.3885834363203305e-06;1.0448333858753225;9.999979265010124;0.8335112790899682;1.0448353450614956;1.0448477628095016;0.797730186122174;0.01489400914649214;0.7978744018287894
4.447634;1.0444639271016039;0.8333306026124079;0.7978787435076025;-1.5800068042474154e-08;-1.3998973839111346e-06;1.0448334703127649;9.999977929013733;0.8335113684417881;1.0448354014827157;1.044847768779916;0.7977302704670629;0.014893996568267414;0.7978741871479329
4.457634;1.0444641973100441;0.8333306407816612;0.7978787397022333;1.431052952675146e-08;-1.4101791882737415e-06;1.0448335633821686;9.999976651686614;0.833511459756679;1.0448354573027665;1.0448477751032854;0.7977303542671861;0.014893983572256474;0.7978739785008744
4.467634;1.0444644657509183;0.8333306819378101;0.7978787339636789;4.347792139341641e-08;-1.4193917158610814e-06;1.0448336650420325;9.999975430698413;0.8335115528714435;1.044835512011801;1.0448477820736786;0.7977304370348071;0.014893970190027273;0.7978737762697604
4.477634;1.044464732359412;0.8333307260108852;0.797878726619892;7.167694325420014e-08;-1.4275113930134221e-06;1.0448337752074501;9.999974265909405;0.833511647602239;1.0448355651566772;1.0448477900137028;0.7977305184418747;0.014893956467098573;0.7978735808795409
4.487634;1.0444649970254543;0.8333307728937981;0.7978787180639885;9.888375671437913e-08;-1.4345226178284922e-06;1.044833893775267;9.999973159225581;0.8335117437576066;1.0448356163846746;1.0448477991609741;0.7977305982709161;0.014893942461329652;0.7978733928344501
4.497634;1.0444652595924508;0.8333308224257693;0.7978787086405124;1.2506186571403318e-07;-1.4404102573213737e-06;1.0448340205957412;9.999972114175488;0.8335118411257438;1.0448356653411819;1.0448478096524443;0.7977306763807768;0.014893928237460873;0.7978732126533208
4.507634;1.0444655198803046;0.8333308744334851;0.7978786986265111;1.5016229245812753e-07;-1.4451572200546927e-06;1.0448341554320095;9.9999711354796;0.8335119394728654;1.0448357116074303;1.0448478216244952;0.7977307526856742;0.01489391385970935;0.7978730407449226
4.517634;1.0444657776638886;0.833330928765743;0.7978786882708898;1.7414168697275775e-07;-1.4487484677274852e-06;1.0448342980166718;9.999970229030067;0.8335120386003838;1.0448357547836666;1.04484783533379;0.7977308271094434;0.014893899377898359;0.7978728773257471
4.527634;1.0444660326568969;0.8333309852797255;0.7978786778072194;1.9697798123440736e-07;-1.45117822101564e-06;1.0448344481836298;9.999969401509762;0.8335121384107673;1.044835794602802;1.0448478511132957;0.797730899574161;0.014893884820300666;0.7978727224203358
4.537634;1.0444662845972674;0.8333310438232497;0.7978786674576752;2.1866425057336802e-07;-1.4524548837060108e-06;1.044834605940027;9.99996865935621;0.8335122389182105;1.0448358309999164;1.0448478692126206;0.7977309700335006;0.014893870204533588;0.7978725759377476
4.547634;1.0444665333192915;0.8333311042390751;0.7978786574676863;2.391876039199796e-07;-1.4525974422235677e-06;1.0448347714336947;9.999968008376717;0.8335123402246224;1.0448358641371047;1.0448478897398383;0.7977310384569108;0.014893855549729643;0.7978724377933694
4.557634;1.0444667787125645;0.8333311663664503;0.7978786481054321;2.585225652609731e-07;-1.4516251533767068e-06;1.0448349448559826;9.999967454461556;0.8335124425108424;1.0448358943792035;1.044847912724705;0.7977311047952574;0.014893840876780804;0.7978723079886195
4.567634;1.044467020690796;0.8333312300352219;0.7978786395935024;2.766521829723332e-07;-1.4495527428723143e-06;1.044835126315679;9.999967003948957;0.8335125460127178;1.044835922247338;1.0448479382182168;0.7977311689855612;0.014893826207892964;0.7978721865822117
4.577634;1.0444672591997157;0.8333312950725145;0.7978786321001187;2.9358978173890906e-07;-1.4463929994736773e-06;1.044835315757628;9.999966662789438;0.833512650957883;1.044835948367098;1.044847966364959;0.7977312309468981;0.014893811570327585;0.7978720736148003
4.587634;1.044467494153003;0.8333313613129482;0.7978786258394327;3.0937434299355186e-07;-1.4421609125415054e-06;1.0448355130142228;9.999966435415804;0.833512757510683;1.0448359733818822;1.0448479974043885;0.7977312906016027;0.014893796992926908;0.7978719690926573
4.597634;1.0444677253233168;0.8333314285793141;0.7978786211182637;3.24049952127292e-07;-1.4368755918127216e-06;1.0448357179464474;9.99996632416587;0.8335128657472846;1.044835997865584;1.0448480316151345;0.7977313479666145;0.014893782496426268;0.7978718730353546
4.607634;1.044467952257583;0.8333314966558963;0.7978786182522013;3.3765535433716374e-07;-1.430553676478263e-06;1.0448359305306558;9.99996632916597;0.8335129756639023;1.0448360223328939;1.0448480692323963;0.7977314031903039;0.01489376809077134;0.797871785513647
4.617634;1.0444681742190334;0.8333315653193352;0.7978786174901278;3.502330160427608e-07;-1.423202237591818e-06;1.0448361508037545;9.999966448271627;0.8335130872231643;1.0448360473392848;1.044848110393967;0.7977314564524194;0.014893753780870593;0.7978717066453535
4.627634;1.0444683902140082;0.8333316343973689;0.7978786190286784;3.6184461451148505e-07;-1.4148246012852898e-06;1.04483637872265;9.999966677033923;0.8335132003972513;1.0448360735274809;1.0448481551535247;0.7977315078601253;0.014893739572534639;0.7978716365872343
4.637634;1.0444685991090863;0.8333317037461214;0.7978786230545198;3.7257627325452853e-07;-1.4054307707123934e-06;1.0448366141068643;9.999967009215121;0.8335133151620461;1.0448361015423162;1.0448482034748448;0.7977315574379659;0.014893725473607247;0.7978715755206616
4.647634;1.0444687997508704;0.8333317731456682;0.7978786297706271;3.825311657832347e-07;-1.3950429778819698e-06;1.0448368567088546;9.999967437861622;0.8335134314532642;1.044836131928763;1.0448482551365788;0.7977316051693231;0.014893711492711372;0.7978715235884117
4.657634;1.0444689910522182;0.8333318422259486;0.7978786393950994;3.918195833453608e-07;-1.3836968940687799e-06;1.044837106263417;9.999967956296327;0.8335135491458094;1.0448361651213414;1.0448483096622816;0.7977316510589665;0.01489369763845315;0.7978714808285253
4.667634;1.0444691720295463;0.8333319104723432;0.7978786521330816;4.005515614274337e-07;-1.3714344313877435e-06;1.0448373625023897;9.999968558892414;0.8335136680802261;1.0448362015053712;1.044848366410551;0.7977316951912892;0.0148936839166788;0.7978714471592894
4.677634;1.0444693418157331;0.8333319772967432;0.7978786681732764;4.088276664924056e-07;-1.3582922794651626e-06;1.0448376252377916;9.999969241349417;0.8335137880707291;1.0448362414973134;1.0448484247432919;0.7977317377735728;0.014893670326147945;0.7978714223792267
4.687634;1.0444694997020643;0.8333320421583055;0.797878687724579;4.1673284293918827e-07;-1.3442989390191578e-06;1.044837894368877;9.99997000005497;0.8335139088947366;1.044836285557665;1.0448484841146612;0.7977317791587895;0.014893656856545617;0.7978714061925141
4.697634;1.0444696451943285;0.8333321046481506;0.7978787110162467;4.243402364417545e-07;-1.329479326832078e-06;1.0448381697094928;9.999970831181393;0.8335140303430661;1.044836334123531;1.0448485440995041;0.7977318198141827;0.014893643494524383;0.7978713982903709
4.707634;1.0444697780526286;0.833332164451263;0.7978787382365223;4.317181824100426e-07;-1.3138581071643303e-06;1.0448384508732023;9.999971730287134;0.8335141522816604;1.0448363875733868;1.0448486044295406;0.7977318602655553;0.014893630236462637;0.7978713983989026
4.717634;1.0444698982959357;0.8333322212739972;0.7978787694788915;4.389349718308852e-07;-1.2974594772295105e-06;1.0448387373232297;9.999972692215698;0.8335142746423881;1.0448364462442055;1.04484866500928;0.7977319010720462;0.014893617093521489;0.7978714062314125
4.727634;1.0444700061736594;0.8333322748396862;0.79787880473928;4.4606023798519596e-07;-1.2803066908930634e-06;1.044839028435726;9.999973710928293;0.833514397388398;1.0448365104510022;1.0448487258529522;0.7977319428152327;0.014893604087086924;0.7978714214126421
4.737634;1.044470102105982;0.8333323248895576;0.7978788439400204;4.5316217522662347e-07;-1.2624265638277391e-06;1.0448393235385702;9.999974779378567;0.8335145204892686;1.044836580527988;1.0448487869357928;0.7977319860491641;0.014893591244608578;0.7978714434544173
