time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.747634;1.044470186579259;0.8333323711551782;0.7978788869469948;4.6030752100264865e-07;-1.243858470785382e-06;1.0448396219577238;9.999975889527109;0.8335146438804533;1.0448366568920506;1.0448488480801137;0.7977320312045559;0.014893578593759277;0.7978714718025607
4.757634;1.044470260045945;0.8333324133533534;0.7978789335885706;4.6756820601699805e-07;-1.2246563657834812e-06;1.044839923009964;9.999977032953002;0.8335147673983925;1.044836740092122;1.0448489089808906;0.7977320785214197;0.014893566158910564;0.7978715058902698
4.767634;1.0444703228696526;0.8333324512312701;0.7978789836856848;4.750284553087173e-07;-1.2048785056800594e-06;1.0448402259407632;9.999978202378195;0.8335148907236118;1.0448368308022324;1.044848969327356;0.7977321280687039;0.014893553971198844;0.7978715451602775
4.777634;1.0444703753213982;0.8333324846330296;0.7978790370611174;4.827846732847907e-07;-1.1845782879900758e-06;1.0448405299164185;9.999979392712714;0.8335150134188681;1.0448369297211586;1.044849028943461;0.7977321798318845;0.014893542076741843;0.7978715891130207
4.787634;1.04447041766987;0.8333325135012978;0.7978790934861224;4.909379329654793e-07;-1.163803990696376e-06;1.0448408341417628;9.999980600509367;0.8335151350936993;1.0448370374368188;1.044849087844207;0.7977322338184897;0.014893530523982144;0.7978716373463562
4.797634;1.0444704502735782;0.8333325378210088;0.7978791526195649;4.995873746379075e-07;-1.142600033206495e-06;1.0448411380455027;9.999981823174656;0.8335152555621018;1.0448371543741202;1.0448491461332634;0.7977322901011408;0.014893519348624073;0.797871689511005
4.807634;1.0444704734587347;0.8333325575882196;0.7978792140630427;5.088240547374211e-07;-1.1210090286000441e-06;1.0448414413604785;9.999983059045299;0.8335153748565279;1.044837280844264;1.0448492038551407;0.7977323487626641;0.014893508576275503;0.7978717452377906
4.817634;1.0444704872844615;0.8333325727841597;0.7978792774888747;5.187203263564965e-07;-1.099078913240314e-06;1.0448417440071132;9.999984307256126;0.8335154931498041;1.0448374171141561;1.0448492609669189;0.7977324098479492;0.014893498230168702;0.7978718040885655
4.827634;1.0444704915413263;0.8333325833107862;0.7978793426872284;5.293244880399427e-07;-1.076869508721281e-06;1.04484204587411;9.99998556673759;0.833515610721809;1.0448375634318174;1.0448493174170728;0.7977324733899087;0.014893488334881426;0.7978718655266765
4.837634;1.0444704859598912;0.8333325889438296;0.7978794095140855;5.406662585723774e-07;-1.0544498967984412e-06;1.0448423466332466;9.999986835397745;0.8335157279824006;1.044837720013653;1.0448493732091162;0.7977325394294333;0.014893478919355418;0.797871928932027
4.847634;1.0444704703315149;0.8333325893943339;0.7978794778242476;5.527623963737452e-07;-1.0318915757768269e-06;1.0448426456857542;9.999988110252;0.8335158454664741;1.0448378870350834;1.0448494283974457;0.7977326079896645;0.01489347001175301;0.7978719936634197
4.857634;1.044470444473379;0.8333325844511766;0.797879547453098;5.65616551607557e-07;-1.0092695129994093e-06;1.044842942222799;9.999989387926208;0.8335159637816424;1.0448380645959663;1.044849483037653;0.7977326790431573;0.014893461630406704;0.7978720591200168
4.867634;1.0444704081732985;0.8333325740988048;0.79787961824626;5.79219956085832e-07;-9.866700340407763e-07;1.0448432352987342;9.999990664811676;0.8335160835361208;1.044838252638629;1.0448495371344453;0.7977327524846478;0.01489345378371106;0.7978721247424005
4.877634;1.0444703612266133;0.833332558573059;0.7978796900938949;5.935587119160934e-07;-9.641928460162811e-07;1.044843523925756;9.999991937327335;0.8335162052426349;1.0448384509237192;1.044849590645522;0.7977328281233037;0.01489344647119682;0.7978721899431972
4.887634;1.0444703035420009;0.8333325383392189;0.7978797629552592;6.086227852975533e-07;-9.419408408782491e-07;1.0448438071860142;9.999993202752025;0.8335163292336385;1.0448386590923615;1.0448496435696812;0.7977329057313077;0.014893439680443798;0.7978722540605623
4.897634;1.044470235189247;0.8333325140072275;0.7978798368727238;6.244097033428004e-07;-9.200078757821588e-07;1.0448440842431461;9.999994459659288;0.8335164556816055;1.0448388766782308;1.044849696022512;0.7977329851405967;0.014893433387275059;0.7978723163919258
4.907634;1.0444701563517467;0.8333324862635534;0.7978799119683015;6.409209596381254e-07;-8.984757331312688e-07;1.0448443542708015;9.999995707474177;0.8335165847075323;1.044839103063578;1.0448497481428387;0.7977330662945339;0.014893427561474007;0.7978723762228039
4.917634;1.0444700672600915;0.8333324558597971;0.7978799884194251;6.58152371458064e-07;-8.774173584012652e-07;1.0448446164283045;9.999996945949073;0.8335167164367948;1.0448393374955267;1.0448497999051958;0.7977331492125785;0.014893422176935883;0.797872432808355
4.927634;1.0444699681290333;0.8333324236015894;0.797880066415022;6.760830025298161e-07;-8.568995265154756e-07;1.044844869908977;9.999998174735197;0.8335168509590963;1.04483957910492;1.0448498510875204;0.7977332339484213;0.014893417219998348;0.7978724853800705
4.937634;1.0444698590996575;0.8333323902857734;0.7978801461174696;6.946675278947835e-07;-8.369823197894174e-07;1.0448451140129944;9.999999392928087;0.8335169882877471;1.0448398268922692;1.0448499013861638;0.7977333205624006;0.014893412688935872;0.7978725331912706
4.947634;1.0444697402504786;0.8333323566662133;0.7978802276382666;7.138383074776423e-07;-8.177162316619771e-07;1.0448453481769933;10.000000599177085;0.8335171283539676;1.0448400798148374;1.044849950478627;0.7977334090954303;0.014893408588184068;0.7978725755415458
4.957634;1.0444696116917835;0.8333323234752301;0.7978803110312359;7.335156104920706e-07;-7.991384117485099e-07;1.0448455719033645;10.000001792456745;0.8335172709940769;1.0448403369307369;1.0448499979993016;0.7977334995843253;0.014893404922719877;0.7978726117711985
4.967634;1.0444694736518545;0.8333322913610512;0.7978803963199602;7.536119319412684e-07;-7.812728879991101e-07;1.0448457846553685;10.000002972517601;0.8335174159619422;1.0448405974017858;1.0448500435270394;0.79773359206613;0.014893401696497256;0.797872641259314
4.977634;1.0444693264597886;0.8333322607648668;0.7978804835196233;7.740285394914595e-07;-7.641377955497081e-07;1.0448459858511356;10.000004139140739;0.8335175629711358;1.0448408603582968;1.0448500866428165;0.7977336865307092;0.014893398916024056;0.7978726634518045
4.987634;1.044469170455705;0.8333322319495187;0.7978805726371222;7.946534977303927e-07;-7.477484292935438e-07;1.044846174981354;10.00000529083535;0.8335177116920673;1.044841124816428;1.0448501270150703;0.7977337829044914;0.014893396593767748;0.7978726778895054
4.997634;1.044469005936376;0.8333322051571892;0.7978806636685326;8.153621719594079e-07;-7.321109675625775e-07;1.0448463517619206;10.000006424807271;0.8335178617162757;1.0448413897448272;1.0448501644198303;0.7977338810663314;0.014893394750343725;0.7978726841724318
5.007634;1.0444688331501715;0.8333321806582822;0.7978807565708248;8.360242227724599e-07;-7.172195280170777e-07;1.0448465162003275;10.000007538291975;0.8335180125393341;1.044841654182208;1.044850198656876;0.7977339808243836;0.014893393419404533;0.7978726819164969
5.017634;1.0444686522732463;0.8333321586789079;0.7978808512407889;8.565208099227985e-07;-7.030587864740651e-07;1.044846668489626;10.00000862925095;0.8335181635851352;1.0448419172904555;1.0448502294355646;0.7977340818834396;0.014893392651304033;0.797872670792257
5.027634;1.0444684633780814;0.8333321393714354;0.7978809475260679;8.767557422415721e-07;-6.896031710334475e-07;1.0448468087875586;10.000009695744396;0.8335183142824534;1.0448421783507382;1.0448502563494937;0.7977341838591128;0.014893392501057348;0.7978726505917124
5.037634;1.0444682664784881;0.8333321228239527;0.7978810452116157;8.966493104020173e-07;-6.76813807097117e-07;1.044846937110645;10.00001073536501;0.8335184641421595;1.0448424367496703;1.0448502789372622;0.797734286322302;0.014893393002558134;0.7978726212539058
5.047634;1.0444680616241835;0.8333321090324315;0.7978811440041923;9.161314882892845e-07;-6.64635950636175e-07;1.0448470534550158;10.00001174543341;0.8335186127561246;1.0448426919692697;1.04485029673458;0.7977343888417713;0.014893394156081676;0.7978725828444598
5.057634;1.044467848934266;0.8333320978650448;0.7978812435815779;9.351477696010462e-07;-6.529966876241376e-07;1.0448471579396126;10.00001272302618;0.833518759741185;1.0448429436194775;1.0448503092921435;0.7977344910319073;0.014893395936234607;0.7978725354779496
5.067634;1.0444676285625338;0.8333320890758092;0.7978813436659935;9.536671104682349e-07;-6.418086005212605e-07;1.044847250814779;10.000013664592652;0.8335189047324723;1.0448431915365548;1.0448503162160945;0.7977345926086794;0.014893398304258546;0.79787247923654
5.077634;1.0444674006534802;0.8333320823783048;0.797881444040846;9.71677741771273e-07;-6.309793401941454e-07;1.0448473324242524;10.000014566118598;0.8335190474111651;1.0448434358386405;1.0448503172771206;0.7977346934193554;0.01489340121801465;0.7978724141861367
5.087634;1.044467165330107;0.8333320775172827;0.7978815445252722;9.891736110548563e-07;-6.204181391702202e-07;1.0448474031635788;10.000015423905001;0.8335191874794414;1.0448436768324734;1.0448503124595756;0.797734793437549;0.0148934046369036;0.7978723404551242
5.097634;1.0444669227720285;0.8333320742837201;0.7978816449675373;1.0061490545939372e-06;-6.100376354332361e-07;1.0448474634177687;10.00001623517998;0.8335193246128769;1.0448439148741877;1.0448503018314967;0.7977348927347643;0.014893408523961033;0.7978722582705362
5.107634;1.0444666733388976;0.8333320725136125;0.7978817452458317;1.0226021840542985e-06;-5.997567445649483e-07;1.0448475135605197;10.000016998454143;0.8335194584627047;1.0448441503052897;1.0448502854193484;0.797734991411433;0.01489341285276471;0.7978721679563331
5.117634;1.0444664175787455;0.8333320720974127;0.7978818452623324;1.0385267852098225e-06;-5.895076685367153e-07;1.0448475540457163;10.000017713610031;0.8335195886983408;1.0448443833857393;1.0448502632091574;0.797735089513005;0.014893417611559346;0.7978720699213829
5.127634;1.0444661561341677;0.8333320729816196;0.7978819449644607;1.0538974861909227e-06;-5.792409127672821e-07;1.0448475854945896;10.000018381348905;0.8335197149963925;1.0448446142020382;1.044850235188363;0.7977351869941898;0.01489342280111358;0.7978719646259018
5.137634;1.044465889687261;0.8333320751609317;0.797882044367969;1.0686699464656607e-06;-5.68918288033986e-07;1.044847608701273;10.000019002682079;0.8335198369511854;1.0448448426684191;1.0448502014230496;0.7977352837360561;0.014893428437944136;0.7978718525555633
5.147634;1.0444656189489192;0.8333320786482598;0.797882143550148;1.0827937190805393e-06;-5.584999462960132e-07;1.04484762455514;10.000019579337927;0.8335199540372207;1.0448450686079869;1.0448501621238508;0.7977353795974285;0.014893434556765298;0.7978717342198651
5.157634;1.0444653446355916;0.8333320834474405;0.79788224264469;1.0962234836368002e-06;-5.47943207914828e-07;1.044847633946774;10.00002011449382;0.8335200656802585;1.0448452918139537;1.0448501176466554;0.797735474469055;0.014893441199771878;0.7978716101620146
5.167634;1.044465067418012;0.8333320895661144;0.7978823418370343;1.1089209254577896e-06;-5.372140304751791e-07;1.044847637727966;10.000020612905915;0.8335201713486116;1.044845512036453;1.0448500684880844;0.7977355682663723;0.014893448402485462;0.7978714809692301
5.177634;1.0444647878495648;0.8333320969940894;0.7978824413557405;1.1208508855536e-06;-5.262932173705149e-07;1.0448476367217034;10.00002108001337;0.8335202705936378;1.0448457289036248;1.044850015213863;0.7977356608818779;0.014893456188213696;0.7978713472497976
5.187634;1.0444645063476847;0.8333321056144498;0.7978825414825974;1.1319801328997432e-06;-5.151752331092622e-07;1.044847631733791;10.000021520598414;0.8335203630212676;1.0448459418886384;1.044849958280214;0.7977357521617681;0.014893464568542321;0.7978712095704211
5.197634;1.0444642232888222;0.8333321151832644;0.7978826425306822;1.1422752903550866e-06;-5.038744869257224e-07;1.0448476235200141;10.000021938640483;0.8335204482515667;1.044846150358335;1.044849897941143;0.7977358419040975;0.014893473548169086;0.7978710683991217
5.207634;1.0444639390986048;0.8333321254328299;0.797882744747444;1.1517002600947318e-06;-4.924310501954139e-07;1.0448476127253157;10.00002233870365;0.833520525936052;1.0448463535714259;1.044849834324134;0.7977359298652043;0.014893483131421501;0.7978709241197259
5.217634;1.044463654189643;0.8333321361716544;0.7978828482462599;1.160220695039818e-06;-4.809020192990147e-07;1.0448475998627154;10.000022727192764;0.8335205957833581;1.0448465506153284;1.044849767518574;0.7977360157713616;0.014893493317397052;0.7978707770994878
5.227634;1.0444633688452825;0.8333321473049505;0.7978829530342331;1.1678079758521055e-06;-4.6934800785637416e-07;1.0448475853292811;10.0000231120785;0.8335206575542053;1.0448467404887414;1.0448496976133124;0.7977360993320772;0.014893504086575738;0.7978706277080214
5.237634;1.0444630832185557;0.8333321588125436;0.7978830590413938;1.1744370223878237e-06;-4.5782321452488516e-07;1.0448475693963448;10.000023501482273;0.8335207110905063;1.0448469223526051;1.0448496247752566;0.7977361802295179;0.014893515400595192;0.797870476282935
5.247634;1.0444627973942846;0.8333321707390734;0.7978831661087633;1.1800848031163501e-06;-4.4637122203800264e-07;1.0448475521600007;10.00002390258804;0.8335207563566809;1.0448470956727978;1.0448495493658245;0.7977362580825896;0.014893527216099548;0.7978703230929483
5.257634;1.0444625114068675;0.8333321832062082;0.7978832740117808;1.1847286699498024e-06;-4.3502602096827805e-07;1.0448475335151768;10.000024321707102;0.8335207934044269;1.044847260163664;1.0448494719717119;0.7977363324442963;0.014893539491034752;0.797870168324306
5.267634;1.0444622252492108;0.833332196391941;0.7978833825352517;1.188343557051168e-06;-4.238138936110814e-07;1.0448475132334107;10.000024765147003;0.8335208222878205;1.0448474157091612;1.0448493932907998;0.79773640282542;0.014893552180544617;0.7978700121152841
5.277634;1.0444619389126013;0.8333322104760519;0.7978834915076687;1.1909042487577392e-06;-4.1276102750815425e-07;1.044847491112023;10.00002523979124;0.8335208429964949;1.0448475623139921;1.0448493139415087;0.7977364687046566;0.014893565239822286;0.7978698545935554
5.287634;1.0444616523967023;0.8333322256233814;0.7978836007433022;1.1923897453827024e-06;-4.019037691013548e-07;1.044847467056208;10.000025752462497;0.8335208554426102;1.0448477000460585;1.0448492343353353;0.7977365295774281;0.014893578636347828;0.7978696958690461
5.297634;1.0444613656813087;0.833332242031446;0.7978837099723242;1.1927822989461519e-06;-3.9128418574367617e-07;1.044847441036151;10.00002630844231;0.8335208595215393;1.0448478290182592;1.0448491546852638;0.7977365850640704;0.014893592359883691;0.7978695360167017
5.307634;1.0444610787321735;0.8333322599937389;0.7978838188619085;1.1920629563882592e-06;-3.809320261411544e-07;1.0448474129929963;10.000026910404078;0.8335208551941441;1.0448479493859228;1.0448490750825472;0.7977366349627933;0.014893606421826596;0.7978693750572415
5.317634;1.0444607915261495;0.8333322799094001;0.7978839271001973;1.190208235940028e-06;-3.708530572793412e-07;1.0448473827868057;10.000027558514455;0.8335208424975309;1.044848061296408;1.0448489955798976;0.7977366791774293;0.014893620842302125;0.797869212942513
5.327634;1.0444605040414432;0.8333323022446372;0.7978840344246049;1.1871899149911155e-06;-3.610321125437061e-07;1.0448473502411337;10.000028250987127;0.8335208214802765;1.0448481648403412;1.0448489162712924;0.797736717611403;0.014893635633729616;0.797869049619636
5.337634;1.0444602162013645;0.8333323274889608;0.7978841405789812;1.182977516658373e-06;-3.514365804802858e-07;1.0448473152564515;10.000028984078408;0.8335207921474528;1.0448482600635658;1.044848837336156;0.7977367501264016;0.014893650791220202;0.7978688851555329
5.347634;1.0444599278255617;0.8333323560937226;0.7978842452868585;1.1775404773556771e-06;-3.420099187198569e-07;1.0448472778486675;10.000029752210319;0.8335207544746057;1.0448483470435233;1.0448487590273614;0.7977367765512747;0.014893666287507023;0.7978687197882145
5.357634;1.0444596387162228;0.8333323883960153;0.7978843482581894;1.1708517265023868e-06;-3.326718140415236e-07;1.0448472380641893;10.000030548811546;0.8335207084619934;1.0448484259458837;1.0448486816324336;0.7977367966981005;0.014893682064712045;0.7978685538543425
5.367634;1.0444593488245333;0.8333324245601712;0.797884449194776;1.1628939608795108e-06;-3.233385576200849e-07;1.0448471959607282;10.000031367000938;0.8335206541529565;1.0448484969917;1.0448486054666848;0.7977368103836517;0.014893698030011941;0.7978683876591043
5.377634;1.0444590582934756;0.8333324645489113;0.7978845478047125;1.1536596177627102e-06;-3.1394377251554125e-07;1.0448471517194793;10.000032199789963;0.833520591612312;1.0448485604271698;1.0448485309112312;0.7977368174447576;0.014893714065991681;0.7978682213986846
5.387634;1.0444587673983676;0.8333325081521026;0.7978846438004454;1.1431452041078603e-06;-3.044390760589168e-07;1.044847105688568;10.000033040144356;0.8335205209110954;1.0448486165509128;1.044848458455626;0.7977368177538612;0.014893730047083432;0.797868055211536
5.397634;1.0444584764605849;0.8333325550592153;0.797884736848399;1.1313517415973423e-06;-2.9478536425227455e-07;1.0448470583176375;10.000033880921771;0.8335204421319525;1.0448486657351368;1.0448483886876372;0.7977368112505127;0.014893745852835096;0.7978678892949636
5.407634;1.0444581857166848;0.8333326049064488;0.797884826544336;1.118285371667588e-06;-2.8495036881267616e-07;1.044847010102883;10.00003471493857;0.8335203554079775;1.0448487084566085;1.0448483221960665;0.7977367979199885;0.01489376137908216;0.7978677239761862
5.417634;1.0444578952710026;0.8333326572927314;0.7978849124545174;1.1039518750880266e-06;-2.7491205740795543e-07;1.0448469615266933;10.000035535566138;0.8335202609474673;1.0448487453706188;1.044848259478152;0.7977367777114522;0.014893776543775545;0.7978675597290128
5.427634;1.044457605175356;0.8333327117964825;0.7978849941691996;1.0883547591917517e-06;-2.6466340214026505e-07;1.0448469130370774;10.000036337499754;0.8335201589835782;1.0448487773369592;1.044848200911264;0.7977367505211157;0.014893791285397069;0.7978673971444306
5.437634;1.0444573154776011;0.8333327679935711;0.7978850713393095;1.0714965740302572e-06;-2.5421129768251585e-07;1.0448468651552583;10.000037116824492;0.8335200497243053;1.04484880535627;1.0448481466814554;0.7977367162519685;0.014893805559097861;0.7978672368331663
5.447634;1.0444570262592174;0.8333328254909903;0.7978851436857952;1.053377597201383e-06;-2.4356446412758205e-07;1.0448468185471633;10.000037870142682;0.8335199333957712;1.0448488304589743;1.0448480966853169;0.7977366748403437;0.01489381933339799;0.7978670793318146
5.457634;1.0444567377581633;0.8333328839887618;0.797885210979799;1.0339938176736655e-06;-2.3272542287738292e-07;1.0448467739352516;10.000038593779369;0.8335198103394486;1.0448488535490226;1.0448480505905748;0.797736626261417;0.014893832585301466;0.7978669251010133
5.467634;1.0444564504451292;0.8333329432906212;0.7978852730401699;1.0133376616544338e-06;-2.2169919871444872e-07;1.0448467320018555;10.00003928409136;0.8335196810339508;1.0448488752815805;1.0448480080608185;0.7977365706036524;0.014893845296505049;0.7978667745259297
5.477634;1.0444561649453818;0.8333330031763443;0.7978853297486445;9.914046666318285e-07;-2.1050433415775106e-07;1.044846693391882;10.00003993807136;0.8335195459861863;1.0448488960728313;1.0448479689491013;0.7977365081637304;0.0148938574547648;0.7978666278337991
5.487634;1.044455881925451;0.8333330632207179;0.7978853810108033;9.68203877234713e-07;-1.9917429096560038e-07;1.0448466587205494;10.000040553008745;0.8335194056288135;1.044848916162444;1.0448479333552687;0.7977364394524327;0.014893869054359776;0.7978664850446653
5.497634;1.0444556020502267;0.8333331227460045;0.7978854267103954;9.437650494145914e-07;-1.877552113388779e-07;1.0448466285074443;10.000041125920832;0.8335192603483752;1.0448489356008779;1.0448479015640413;0.7977363651294098;0.014893880090752501;0.79786634603139
5.507634;1.0444553259644607;0.8333331809569041;0.7978854667677056;9.181404950387937e-07;-1.763013503137807e-07;1.0448466031344323;10.000041654135494;0.8335191105413472;1.0448489541831882;1.044847873907532;0.7977362859435322;0.01489389055272569;0.7978662106115103
5.517634;1.0444550542326627;0.8333332371267854;0.7978855012415438;8.914009636075503e-07;-1.6486587344103865e-07;1.0448465828601838;10.000042136553178;0.833518956568765;1.0448489714607005;1.0448478506431769;0.7977362026893796;0.014893900418527038;0.7978660786144074
5.527634;1.0444547872629506;0.83333329069889;0.7978855303414267;8.63627489783796e-07;-1.534984171456873e-07;1.0448465678351293;10.00004257375976;0.8335187986758958;1.0448489868708974;1.0448478318985446;0.7977361161436598;0.014893909662015476;0.7978659499277114
5.537634;1.0444545252565953;0.8333333412804919;0.797885554328965;8.349118492060727e-07;-1.4225162049873315e-07;1.0448465581759332;10.000042966868993;0.8335186370041203;1.0448489998782322;1.0448478176875915;0.7977360269837387;0.014893918259617165;0.7978658245127134
5.547634;1.0444542681863622;0.8333333885919758;0.7978855733839748;8.053652899834803e-07;-1.3117821098852705e-07;1.0448465540388652;10.000043316781246;0.8335184716928675;1.0448490100277759;1.0448478079895294;0.7977359357517458;0.014893926186199658;0.7978657023787419
5.557634;1.0444540158527782;0.8333334324452184;0.7978855875397316;7.751152878167118e-07;-1.2032205472167498e-07;1.044846555580319;10.000043624506104;0.8335183029708989;1.0448490169159945;1.0448478028101684;0.7977358428923904;0.014893933410115103;0.7978655835975486
5.567634;1.0444537680039883;0.8333334727819844;0.7978855967294444;7.442916498178187e-07;-1.0972559680953043e-07;1.0448465629255954;10.000043891885944;0.833518131167978;1.0448490201595708;1.044847802205582;0.7977357488015816;0.01489393989940824;0.7978654683815388
5.577634;1.0444535243624342;0.8333335096786147;0.7978856008578351;7.130200197782057e-07;-9.944508191995185e-08;1.0448465762170747;10.00004412174;0.8335179566583797;1.0448490193854478;1.0448478062838351;0.7977356538197317;0.01489394563010924;0.7978653570866137
5.587634;1.0444532845565224;0.8333335432262292;0.7978855998098632;6.814232579131567e-07;-8.954777453875205e-08;1.044846595636718;10.000044316757357;0.8335177798030016;1.04484901417295;1.0448478151663667;0.7977355581831336;0.014893950581710372;0.7978652501242286
5.597634;1.0444530481308927;0.8333335734492312;0.7978855934481379;6.496225977591668e-07;-8.009471987918948e-08;1.0448466213852725;10.00004447822248;0.833517600952401;1.0448490039897784;1.044847828971541;0.7977354619804263;0.014893954721656654;0.7978651478975223
5.607634;1.044452814646481;0.8333336004032109;0.797885581651325;6.177323263985281e-07;-7.113057564532957e-08;1.0448466536590935;10.000044606240952;0.8335174205007652;1.0448489882084464;1.0448478478083214;0.7977353651405912;0.014893957996018906;0.7978650507764801
5.617634;1.0444525837589373;0.8333336242618243;0.7978855643299626;5.858500207841911e-07;-6.269079875512275e-08;1.0448466925975044;10.000044700679702;0.8335172389536573;1.0448489661398803;1.0448478716999683;0.7977352674818562;0.014893960340640586;0.7978649590901281
5.627634;1.0444523552469158;0.8333336452418414;0.7978855414219312;5.540547065415225e-07;-5.482000586291839e-08;1.0448467382096223;10.000044761403528;0.8335170569518893;1.0448489370452458;1.0448479005121887;0.7977351688047456;0.014893961707756826;0.7978648731433817
5.637634;1.0444521290279185;0.8333336635118124;0.7978855129433596;5.224106673506555e-07;-4.758130016044515e-08;1.0448467903520673;10.00004478796505;0.8335168751927352;1.044848900197683;1.0448479339942571;0.7977350689668316;0.014893962083174195;0.7978647932662626
5.647634;1.044451905170008;0.833333679208925;0.7978854790312047;4.9096620355971e-07;-4.10455713770485e-08;1.0448468488008316;10.00004477898675;0.8335166943297873;1.044848854993688;1.0448479719224468;0.797734967939489;0.014893961476493944;0.7978647198741209
5.657634;1.044451683883181;0.8333336924984694;0.797885439896029;4.5975611139092615e-07;-3.527287795624978e-08;1.044846913353199;10.000044732051432;0.8335165149323994;1.0448488010482744;1.044848014212923;0.7977348658396243;0.014893959896255403;0.7978646534769417
5.667634;1.0444514655317316;0.8333337036026905;0.7978853957769098;4.2881394987557506e-07;-3.029969055678121e-08;1.0448469838676637;10.000044644745783;0.8335163374599076;1.0448487382321154;1.0448480609008237;0.7977347628807756;0.014893957338549218;0.7978645946055191
5.677634;1.0444512506588957;0.8333337127808392;0.7978853469677899;3.9817801514653943e-07;-2.6136482280723545e-08;1.0448470602460784;10.000044515590853;0.8335161622535756;1.0448486665934436;1.044848112055431;0.7977346592733181;0.014893953799775456;0.7978645436948623
5.687634;1.0444510399366902;0.8333337202547378;0.797885293846233;3.678854760546529e-07;-2.2773067829468018e-08;1.044847142378602;10.000044343967087;0.8335159895658095;1.044848586211852;1.044848167709484;0.7977345551697809;0.014893949287171448;0.7978645010101493
5.697634;1.0444508340477658;0.8333337261540944;0.7978852368659832;3.379682797424687e-07;-2.0185252439760295e-08;1.0448472300854421;10.000044129528952;0.8335158195634719;1.0448484971346064;1.0448482278323798;0.7977344506668381;0.01489394380750954;0.7978644666470078
5.707634;1.0444506335871013;0.8333337305602176;0.7978851765238091;3.0845300538110716e-07;-1.8342779025593325e-08;1.0448473231121296;10.00004387166307;0.8335156523164844;1.0448483993968873;1.0448482923994604;0.7977343457893871;0.014893937351585188;0.797864440534118
5.717634;1.044450439073585;0.83333373356502;0.7978851132979127;2.793571859220218e-07;-1.721775004129919e-08;1.044847421178402;10.00004356917008;0.8335154878637422;1.0448482930872947;1.0448483614708528;0.7977342404335848;0.014893929888771562;0.7978644224228996
5.727634;1.044450251067955;0.8333337352688592;0.7978850476018626;2.50685099397094e-07;-1.6784343704894095e-08;1.0448475240615105;10.000043220406242;0.8335153262812532;1.0448481784520085;1.0448484351137564;0.7977341343350355;0.014893921374516242;0.7978644119423876
5.737634;1.0444500702286426;0.8333337357952932;0.7978849797928776;2.2243319907632495e-07;-1.7011893995220782e-08;1.0448476316807631;10.000042823545577;0.8335151676137208;1.0448480559209756;1.0448485132608725;0.7977340271536285;0.014893911773448907;0.7978644086913103
5.747634;1.0444498971985035;0.8333337353384652;0.7978849101955858;1.9460394492803468e-07;-1.7861430505843446e-08;1.044847744102681;10.000042376001828;0.8335150117648429;1.0448479260229104;1.0448485957179574;0.7977339186494903;0.014893901080073994;0.7978644122736537
5.757634;1.0444497324691948;0.833333734151301;0.7978848391385402;1.6721267309385848e-07;-1.9284678852260332e-08;1.044847861421187;10.000041873939198;0.8335148585054887;1.044847789296624;1.0448486822567122;0.7977338087595098;0.014893889316974827;0.7978644223032857
5.767634;1.0444495763803536;0.8333337324805553;0.7978847670179865;1.402838080806238e-07;-2.1226810765918804e-08;1.0448479836298545;10.000041313323251;0.8335147075353547;1.0448476462606104;1.0448487726375288;0.7977336975413658;0.014893876521060577;0.7978644384266876
5.777634;1.0444494291833553;0.8333337305387305;0.7978846943028397;1.1384498617503274e-07;-2.363463215003381e-08;1.0448481106264413;10.000040691435617;0.8335145584784428;1.0448474974424098;1.0448488666110887;0.7977335851508685;0.014893862735538981;0.7978644603330776
5.787634;1.0444492910778194;0.8333337285269725;0.7978846214384077;8.792206291919833e-08;-2.6460093618116582e-08;1.0448482422618524;10.000040007216068;0.8335144108937327;1.0448473434071373;1.044848963950531;0.7977334718393158;0.014893848004654866;0.7978644877473807
5.797634;1.0444491622475036;0.8333337266638646;0.7978845487416085;6.253618194923578e-08;-2.9657639995756872e-08;1.0448483783022537;10.000039260454422;0.8335142643806611;1.0448471847348164;1.0448490644490627;0.7977333578870998;0.01489383236967896;0.7978645204194771
5.807634;1.044449042853955;0.8333337252440942;0.7978844763644302;3.769965678610332e-08;-3.3183709468031434e-08;1.0448485183845402;10.000038450879645;0.8335141186517391;1.0448470220113262;1.0448491678582974;0.7977332435712478;0.014893815875091159;0.79786455809044
5.817634;1.0444489329220568;0.8333337247046645;0.7978844043202122;1.3410686897263125e-08;-3.69994553891189e-08;1.0448486620980033;10.000037577994881;0.8335139734824113;1.0448468558814707;1.044849273804915;0.7977331292161417;0.014893798577592302;0.7978646004515447
5.827634;1.0444488322394232;0.8333337255486519;0.7978843325247594;-1.0342541462057298e-08;-4.1075697216581245e-08;1.0448488091328858;10.000036641538495;0.8335138286298875;1.0448466870925404;1.0448493817453313;0.7977330152126041;0.014893780548210373;0.7978646471298231
5.837634;1.044448740402814;0.8333337281800786;0.7978842608395448;-3.357104367430988e-08;-4.539564424660088e-08;1.044848959310148;10.00003564164351;0.833513683820986;1.0448465164661254;1.0448494910148343;0.7977329019684832;0.014893761875367905;0.7978646977240514
5.847634;1.0444486569260385;0.8333337328708332;0.797884189139557;-5.628317362473719e-08;-4.994600632845763e-08;1.0448491124940853;10.000034578452993;0.8335135388082359;1.0448463448138805;1.044849600950812;0.7977327898803303;0.014893742667273738;0.7978647518828017
5.857634;1.0444485812803972;0.8333337398636818;0.7978841173470688;-7.849428534399129e-08;-5.4704904492990045e-08;1.0448492685669126;10.00003345188678;0.833513393426765;1.0448461728109957;1.0448497110101904;0.7977326793674834;0.01489372304093832;0.7978648093547339
5.867634;1.0444485128713834;0.8333337494918247;0.7978840453762214;-1.0023393135041188e-07;-5.964612895132697e-08;1.0448494274948745;10.000032262031024;0.8335132476182564;1.0448460008837919;1.0448498208220862;0.7977325709262646;0.014893703108098918;0.7978648700040115
5.877634;1.044448451027922;0.8333337622278568;0.7978839730748876;-1.2154218765253587e-07;-6.475250533971741e-08;1.0448495893698941;10.000031010212046;0.8335131014380176;1.0448458292236962;1.044849930169779;0.7977324651574067;0.014893682978293524;0.797864933822308
5.887634;1.0444483950659413;0.8333337786111882;0.7978839002592483;-1.4246250194900453e-07;-7.001784492507115e-08;1.0448497543777213;10.000029699833899;0.8335129550142908;1.0448456579008372;1.0448500389291961;0.7977323627607019;0.014893662767871319;0.7978650008706067
5.897634;1.044448344375508;0.8333337991325755;0.7978838267975822;-1.6303714644600666e-07;-7.543793176912625e-08;1.0448499227355783;10.000028336045283;0.8335128084394072;1.044845486954118;1.0448501470221896;0.797732264500863;0.014893642594090697;0.7978650711488228
5.907634;1.044448298401239;0.8333338242228118;0.7978837526514163;-1.833067033462718e-07;-8.100058361245315e-08;1.0448500946438253;10.000026924937966;0.8335126616865274;1.0448453164342426;1.044850254434831;0.7977321711353045;0.014893622561801928;0.7978651445288975
5.917634;1.044448256571344;0.8333338543418911;0.7978836778633499;-2.033124781357397e-07;-8.667961496547204e-08;1.0448502702285907;10.000025472881886;0.8335125146300212;1.044845146426369;1.0448503612467495;0.797732083318468;0.014893602756979655;0.7978652207868925
5.927634;1.0444482183582582;0.8333338899918012;0.7978836025238316;-2.2309357546559733e-07;-9.24337321952785e-08;1.0448504494582271;10.000023985952478;0.8335123671136072;1.0448449770569477;1.044850467618437;0.7977320015437391;0.014893583249809154;0.7978652996383793
5.937634;1.0444481834138344;0.8333339315951838;0.797883526739803;-2.426789912789623e-07;-9.82119662365617e-08;1.0448506321091098;10.000022469691261;0.8335122189963746;1.0448448084796942;1.044850573758193;0.7977319261677452;0.014893564106415416;0.7978653807344828
5.947634;1.044448151584123;0.8333339793855878;0.7978834506014374;-2.6208570125415627e-07;-1.0396683221265894e-07;1.044850817813478;10.000020929137662;0.8335120701755204;1.0448446408453316;1.044850679876909;0.7977318574876507;0.01489354540235254;0.7978654636582363
5.957634;1.0444481228222116;0.8333340333916367;0.7978833741427205;-2.8132512342467753e-07;-1.0966458738248536e-07;1.044851006126139;10.000019369154256;0.833511920583647;1.044844474286531;1.0448507861564618;0.7977317958261327;0.014893527225903916;0.7978655479571475
5.967634;1.0444480971295744;0.8333340934776214;0.7978832973378471;-3.004093539963032e-07;-1.1528178634476028e-07;1.0448511965989318;10.000017794941432;0.8335117701556943;1.0448443089692543;1.0448508927078717;0.7977317415562598;0.014893509667158678;0.7978656331915737
5.977634;1.0444480745574791;0.8333341594086199;0.7978832201217219;-3.1934893841369335e-07;-1.207988272518615e-07;1.0448513888712;10.000016211941984;0.8335116187875803;1.0448441452254391;1.044850999476376;0.7977316950213362;0.014893492804735278;0.7978657189501157
5.987634;1.0444480552824822;0.833334230912822;0.7978831423863467;-3.3814638817348184e-07;-1.2620271845922677e-07;1.0448515827283318;10.000014625369438;0.8335114663187678;1.044843983664263;1.0448511062250971;0.7977316564397104;0.014893476700843037;0.7978658048341946
5.997634;1.0444480396930738;0.8333343077060492;0.797883063992992;-3.567950500999554e-07;-1.314890464323318e-07;1.0448517780823952;10.00001304044496;0.8335113125673549;1.044843825111465;1.0448512126527407;0.7977316258539886;0.014893461402677374;0.797865890459062
6.007634;1.0444480283542101;0.8333343894974428;0.7978829848118119;-3.7528057273940245e-07;-1.3665500964585728e-07;1.0448519748646652;10.0000114629075;0.8335111573881169;1.0448436703998898;1.0448513184810297;0.7977316030846784;0.01489344695118614;0.797865975462021
6.017634;1.0444480219156196;0.8333344760027656;0.7978829047302751;-3.9357679861540293e-07;-1.4169406609647803e-07;1.044852172936888;10.000009898943933;0.8335110006647998;1.0448435202215822;1.0448514234838373;0.7977315877339237;0.014893433394499476;0.7978660594811815
6.027634;1.04444802107063;0.8333345669382084;0.7978828236577917;-4.1164033283465434e-07;-1.4659744577443015e-07;1.0448523721677136;10.000008354880002;0.8335108422182795;1.0448433751340058;1.0448515275267374;0.7977315792989244;0.014893420790854784;0.7978661421605671
6.037634;1.0444480264858924;0.8333346619983341;0.7978827415763378;-4.294181276876737e-07;-1.513545269795421e-07;1.0448525725788649;10.000006837007048;0.8335106817362028;1.044843235603053;1.0448516305694413;0.7977315772630328;0.014893409199977158;0.7978662232312804
6.047634;1.0444480386639188;0.8333347608630871;0.797882658575743;-4.46869432608952e-07;-1.55951115231451e-07;1.0448527743376304;10.000005351868472;0.8335105188057876;1.0448431020022586;1.0448517326464242;0.797731581034328;0.014893398676597275;0.797866302584667
6.057634;1.0444480578419857;0.8333348632369695;0.7978825748032927;-4.639793463702108e-07;-1.603725632669432e-07;1.044852977617687;10.00000390678158;0.8335103530089021;1.0448429746225465;1.044851833868769;0.7977315898759053;0.014893389268723817;0.7978663802436471
6.067634;1.044448083971661;0.8333349688658788;0.7978824903602199;-4.807469557310347e-07;-1.6460991860965489e-07;1.044853182496819;10.000002509377698;0.833510184012275;1.0448428537323478;1.0448519343817966;0.7977316029537905;0.014893381016898431;0.7978664562847136
6.077634;1.0444481167070991;0.8333350775257229;0.7978824052352903;-4.971644297713041e-07;-1.6865913947542618e-07;1.0448533889088576;10.00000116661506;0.8335100116164442;1.0448427396150977;1.0448520342931442;0.7977316193722861;0.014893373953907463;0.7978665307993784
6.087634;1.0444481554146399;0.8333351890429583;0.797882319306289;-5.132119051903014e-07;-1.7251259319712536e-07;1.0448535966096382;9.999999884985355;0.8335098357668379;1.0448426325313416;1.0448521336364824;0.7977316381521675;0.014893368102849878;0.7978666038547204
6.097634;1.0444481992476953;0.8333353033112461;0.7978822323736264;-5.288675875619235e-07;-1.7615381816146092e-07;1.0448538051830034;9.999998671247775;0.8335096565542337;1.044842532652462;1.044852232369982;0.7977316582928464;0.014893363471116493;0.7978666754288292
6.107634;1.044448247199625;0.8333354202434289;0.797882144207046;-5.441136181325412e-07;-1.7955754988720743e-07;1.0448540141017504;9.999997531951838;0.8335094741531702;1.0448424399966838;1.044852330456789;0.7977316789064631;0.014893360045456711;0.7978667454055757
6.117634;1.0444482981461143;0.8333355397178646;0.7978820545692986;-5.589276246143395e-07;-1.8268989138338358e-07;1.0448542227865032;9.999996472162993;0.8335092886731188;1.0448423543812084;1.0448524279611;0.7977316992658056;0.014893357798931143;0.7978668136303454
6.127634;1.0444483509596767;0.8333356615504467;0.7978819631887122;-5.732722782103201e-07;-1.8550997204718127e-07;1.0448544305846816;9.999995495110891;0.8335091000580857;1.0448422754483586;1.0448525249945533;0.7977317187672901;0.014893356704662691;0.797866879919073
6.137634;1.044448404632522;0.8333357854866681;0.797881869768767;-5.870972755993006e-07;-1.8797466482422496e-07;1.04485463675552;9.999994603362625;0.8335089081298453;1.0448422027780768;1.0448526216038683;0.7977317369086403;0.014893356740016033;0.7978669440050893
6.147634;1.0444484583268907;0.8333359112486782;0.7978817740792585;-6.003479302847533e-07;-1.900473221989049e-07;1.04485484059849;9.999993800156572;0.8335087127047399;1.0448421359968987;1.0448527177299891;0.7977317532969889;0.01489335788343949;0.7978670055175114
6.157634;1.0444485113081265;0.8333360385766091;0.7978816760118012;-6.12967921227039e-07;-1.9170988338937725e-07;1.0448550416184268;9.999993089380453;0.833508513669953;1.0448420748148333;1.0448528131820005;0.797731767679588;0.014893360115977732;0.7978670640044196
6.167634;1.0444485627862892;0.8333361671770281;0.797881575558315;-6.24895504082833e-07;-1.9296877056459794e-07;1.0448552395708228;9.999992474405227;0.8335083109750872;1.0448420190468424;1.0448529076352406;0.7977317799718446;0.014893363425106183;0.7978671189493384
6.177634;1.0444486118213365;0.8333362966233642;0.7978814727784759;-6.360579647008074e-07;-1.9384683664479927e-07;1.0448554344225123;9.999991957106536;0.8335081046124467;1.0448419686750794;1.044853000687059;0.7977317902365902;0.014893367800578712;0.7978671697820683
6.187634;1.044448657392175;0.8333364262971538;0.7978813677517366;-6.463705558936758e-07;-1.9437350718509796e-07;1.044855626295973;9.999991537890184;0.8335078946678336;1.0448419238591007;1.044853091897954;0.797731798637637;0.014893373225050976;0.7978672158770873
6.197634;1.044448698558363;0.8333365553965852;0.7978812605311628;-6.557448217357006e-07;-1.9458468818215904e-07;1.0448558154074892;9.999991215995335;0.8335076813777367;1.0448418848609866;1.044853180796816;0.797731805433942;0.014893379671906638;0.7978672565375483
6.207634;1.0444487345637283;0.8333366829812504;0.7978811511358698;-6.641001663324271e-07;-1.9452343737602325e-07;1.0448560020021924;9.99999098914298;0.8335074650821516;1.0448418520169713;1.04485326689579;0.7977318110052649;0.01489338711071728;0.7978672910090502
6.217634;1.0444487647795397;0.8333368080460981;0.7978810395483439;-6.713706666267378e-07;-1.9423863341359485e-07;1.0448561862928765;9.999990853093303;0.8335072461349387;1.0448418257405259;1.0448533497118015;0.7977318158304221;0.014893395511032236;0.7978673185577098
6.227634;1.044448788560343;0.8333369296283482;0.7978809257331102;-6.775077306805712e-07;-1.937893989261573e-07;1.0448563684414902;9.999990801772373;0.8335070249015245;1.044841806484471;1.0448534287949454;0.7977318204288723;0.014893404839328567;0.7978673386014936
6.237634;1.0444488051913932;0.8333370468946046;0.7978808096909363;-6.824789527862257e-07;-1.932497198117477e-07;1.0448565486094592;9.999990827583916;0.833506801791734;1.0448417946982513;1.0448535037863371;0.7977318253425801;0.014893415053615123;0.7978673507957142
6.247634;1.0444488139596133;0.8333371591675346;0.7978806914864229;-6.862627417891838e-07;-1.9270174137610035e-07;1.0448567270287656;9.999990921383377;0.8335065772204436;1.0448417907345589;1.044853574440409;0.7977318311391969;0.01489342610197051;0.7978673550191111
6.257634;1.0444488142588326;0.8333372658756578;0.7978805712325748;-6.888470746079817e-07;-1.922216840342373e-07;1.0448569039992068;9.999991072322302;0.8335063515049549;1.0448417947207491;1.0448536405581863;0.7977318384056082;0.014893437923013886;0.7978673513409883
6.267634;1.044448805672165;0.8333373664233873;0.7978804490748067;-6.902414089421438e-07;-1.9187282539562446e-07;1.044857079787446;9.999991268480658;0.8335061247802088;1.0448418065489655;1.04485370192354;0.7977318477572064;0.0148934504449388;0.7978673399878174
6.277634;1.0444487879641937;0.8333374600840422;0.7978803251858217;-6.90490602872674e-07;-1.9170593975274322e-07;1.0448572545786157;9.999991498271232;0.833505897051664;1.044841826009018;1.04485375830239;0.797731859840744;0.01489346358375883;0.7978673212861584
6.287634;1.0444487609981588;0.833337546031865;0.797880199749531;-6.896679288936374e-07;-1.9175781977330756e-07;1.0448574285724324;9.999991751494196;0.8335056683510613;1.0448418529190886;1.0448538094572069;0.7977318752661975;0.014893477248937588;0.7978672956268749
6.297634;1.0444487246762788;0.8333376234823658;0.7978800729673939;-6.878505154152648e-07;-1.920529002179862e-07;1.0448576020654443;9.999992019579507;0.833505438827816;1.0448418871695693;1.0448538552160016;0.7977318944663248;0.014893491359229648;0.7978672634645141
6.307634;1.044448678893793;0.8333376918383749;0.7978799450953481;-6.851033488184368e-07;-1.926136286969822e-07;1.0448577754245139;9.999992295173826;0.8335052087851369;1.0448419287244368;1.044853895579593;0.7977319175929295;0.014893505851386485;0.797867225324828
6.317634;1.0444486235294452;0.833337750763301;0.7978798164268784;-6.814782418017479e-07;-1.9346896679857192e-07;1.0448579490755845;9.999992571524544;0.8335049786871067;1.0448419775990763;1.0448539306814295;0.7977319445345368;0.014893520673425541;0.7978671817996595
6.327634;1.0444485585113732;0.8333378001456159;0.7978796872276958;-6.770159615378276e-07;-1.946531636229113e-07;1.04485812354569;9.99999284255725;0.8335047490752039;1.0448420337997693;1.0448539606681675;0.7977319749945251;0.014893535774734259;0.7978671335238365
6.337634;1.0444484838411936;0.8333378399769718;0.7978795577224311;-6.717483803030755e-07;-1.9619940290025827e-07;1.0448582994465776;9.999993103483524;0.8335045204813578;1.0448420972498762;1.044853985743535;0.7977320085472224;0.01489355110227956;0.7978670811411748
6.347634;1.0444483995466594;0.8333378702365033;0.7978794281554159;-6.657023876927117e-07;-1.9813694464765363e-07;1.044858477386653;9.999993350691668;0.8335042934485172;1.0448421677486124;1.044854006284429;0.7977320446885361;0.014893566602518045;0.7978670252594429
6.357634;1.0444483056522547;0.833337890882605;0.7978792988588286;-6.589023653356459e-07;-2.0049486706898969e-07;1.0448586578724768;9.999993581073573;0.8335040685972515;1.0448422449794679;1.0448540227949243;0.7977320829118594;0.014893582223993987;0.7978669664199567
6.367634;1.04444820217089;0.8333379019087285;0.7978791702710768;-6.513687247516802e-07;-2.0330515515708818e-07;1.0448588412249382;9.999993791820728;0.8335038466052889;1.0448423285744621;1.0448540357384106;0.7977321227698687;0.014893597923278894;0.7978669051046697
6.377634;1.0444480890997778;0.8333379033764049;0.7978790429127001;-6.431149887635656e-07;-2.0660085088302274e-07;1.0448590275480583;9.99999398032064;0.8335036281031385;1.0448424182135407;1.0448540454379014;0.7977321638886963;0.014893613675018924;0.7978668417521968
6.387634;1.0444479664442399;0.8333378954577431;0.7978789173434061;-6.341487098804501e-07;-2.1041274700356188e-07;1.0448592167420452;9.999994143498652;0.8335034136325669;1.0448425136367179;1.0448540520800156;0.7977322059685328;0.01489362947124177;0.7978667767639691
6.397634;1.04444783428288;0.8333378784726702;0.797878794099684;-6.244788195975408e-07;-2.1476544971466506e-07;1.0448594085118537;9.999994277469101;0.833503203693167;1.0448426145247829;1.0448540557665946;0.797732248829792;0.014893645310307183;0.7978667105120575
6.407634;1.0444476928238715;0.8333378528763485;0.7978786736427367;-6.141198021075383e-07;-2.1967598310290736e-07;1.0448596023965935;9.999994378315698;0.8335029987774695;1.0448427204099975;1.0448540565834603;0.7977322924934636;0.014893661190834235;0.7978666433370594
6.417634;1.0444475423871888;0.8333378192449545;0.7978785563587586;-6.030854613549137e-07;-2.2515718409344233e-07;1.0448597978279521;9.999994443223772;0.8335027993725984;1.0448428307136597;1.0448540546287943;0.7977323371682741;0.014893677106877735;0.7978665755096171
6.427634;1.044447383356052;0.833337778253664;0.7978784425667161;-5.913837916199803e-07;-2.3121749773995798e-07;1.044859994157611;9.999994470793874;0.8335026059286786;1.0448429448151635;1.0448540499872656;0.7977323831016372;0.0148936930394283;0.7978665071868398
6.437634;1.044447216179744;0.8333377306372823;0.7978783324868036;-5.790196805558965e-07;-2.37855454972105e-07;1.0448601906528494;9.999994460018709;0.8335024187931704;1.0448430620749507;1.0448540427081177;0.7977324304576006;0.01489370895415715;0.7978664384159144
6.447634;1.0444470414143945;0.8333376771784604;0.7978782262418824;-5.659976701738893e-07;-2.4505696191110213e-07;1.0448603864817958;9.99999440892839;0.8335022382086232;1.044843181877649;1.0448540328249027;0.7977324793201443;0.014893724807525804;0.7978663691704665
6.457634;1.0444468597194376;0.833337618692859;0.7978781239299939;-5.523230684622527e-07;-2.5279563178692767e-07;1.04486058071236;9.999994314739135;0.8335020644091028;1.044843303762773;1.0448540203793535;0.7977325297277496;0.01489374055462664;0.7978662993959339
6.467634;1.04444667175775;0.8333375559919174;0.7978780256644336;-5.380057430737395e-07;-2.610318129262281e-07;1.0448607723971168;9.999994175102964;0.8335018976647862;1.0448434275319038;1.044854005403011;0.7977325816680239;0.014893756156374177;0.7978662290689319
6.477634;1.0444464780751788;0.8333374898696415;0.797877931538264;-5.23062442295438e-07;-2.697119236647448e-07;1.0448609606916708;9.999993988682874;0.833501738213866;1.0448435532141924;1.044853987905506;0.797732635075855;0.014893771583270703;0.7978661582460304
6.487634;1.044446279110849;0.8333374211325932;0.7978778416262424;-5.075141202122588e-07;-2.7877440959763967e-07;1.0448611448700822;9.99999375488571;0.8335015862197317;1.0448436809219224;1.0448539679231101;0.7977326898842224;0.014893786815035065;0.797866087060533
6.497634;1.044446075309321;0.8333373506226642;0.7978777560566667;-4.913808345923387e-07;-2.8816080154893966e-07;1.0448613242261837;9.999993473203556;0.8335014418118507;1.0448438106592641;1.0448539455704675;0.7977327460991679;0.014893801841666134;0.797866015692083
6.507634;1.0444458671494594;0.8333372791737852;0.7978776750263911;-4.74672361307201e-07;-2.978197828235997e-07;1.0448614979674613;9.999993142581898;0.8335013051263017;1.0448439422337057;1.0448539210180385;0.7977328038253798;0.014893816665174761;0.7978659443779592
6.517634;1.0444456550960568;0.8333372075319299;0.7978775987063438;-4.5737895275620824e-07;-3.0770231738787594e-07;1.044861665246574;9.999992761604998;0.8335011763216336;1.0448440753497823;1.0448538944363184;0.7977328632192994;0.014893831298583609;0.7978658734496739
6.527634;1.0444454395956948;0.8333371363104686;0.7978775271477697;-4.39473087416862e-07;-3.1775989052154564e-07;1.0448618253174418;9.999992329134926;0.8335010555903141;1.0448442096990056;1.0448538659644047;0.7977329244192441;0.0148938457631429;0.7978658033404619
6.537634;1.0444452210965607;0.8333370660259812;0.7978774603126582;-4.209239080455169e-07;-3.279501933768547e-07;1.0448619776411425;9.999991844747486;0.8335009431410281;1.0448443449799494;1.0448538356521164;0.7977329874897575;0.014893860083106412;0.7978657345714484
6.547634;1.0444450000602727;0.8333369971571075;0.797877398186521;-4.017164330040525e-07;-3.3824235217903206e-07;1.0448621218765404;9.999991309139492;0.8335008391738081;1.044844480941952;1.0448538033810109;0.7977330523867564;0.014893874282671516;0.7978656677049216
6.557634;1.044444776958075;0.8333369301270039;0.7978773408149596;-3.81862788489434e-07;-3.4861470620006047e-07;1.0448622578243763;9.99999072403337;0.8335007438719596;1.0448446173925534;1.0448537688486053;0.7977331189529313;0.014893888387938425;0.7978656032572232
