time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.567634;1.0444445522206514;0.8333368652526676;0.7978772882377022;-3.6139938557188296e-07;-3.5904575885367394e-07;1.0448623853798589;9.999990091487806;0.8335006573592699;1.0448447541330548;1.0448537316220468;0.797733186931068;0.014893902424478116;0.797865541642453
6.577634;1.0444443262154184;0.8333368027428361;0.7978772404389193;-3.403766037962221e-07;-3.695064605057636e-07;1.0448625045025375;9.999989413392832;0.8335005796220728;1.044844890878188;1.0448536912584894;0.797733255993342;0.014893916409191745;0.7978654831696246
6.587634;1.0444440993094106;0.8333367427536978;0.7978771973582466;-3.18852089665347e-07;-3.7995988012625366e-07;1.0448626151995566;9.999988691020835;0.8335005104638386;1.0448450271841399;1.0448536474620167;0.7977333257954083;0.014893930351332156;0.7978654280475725
6.597634;1.0444438719080449;0.8333366854699219;0.7978771588994773;-2.968915309778492e-07;-3.9036606005060246e-07;1.0448627174955443;9.999987924598967;0.8335004495377708;1.0448451624899875;1.0448536001365767;0.7977333960188263;0.014893944265711011;0.7978653764110817
6.607634;1.044443644401161;0.8333366311439988;0.7978771249087417;-2.745723163335084e-07;-4.0068856380056366e-07;1.0448628113849943;9.999987113538692;0.8335003964463937;1.044845296268756;1.0448535492969226;0.7977334663901846;0.014893958177603491;0.7978653283581942
6.617634;1.0444434171070565;0.8333365800904143;0.7978770951398783;-2.5198346723204186e-07;-4.1089559012960176e-07;1.0448628968209153;9.999986257237566;0.8335003508311034;1.0448454280817714;1.044853494972078;0.7977335367057296;0.014893972112716486;0.7978652839137947
6.627634;1.0444431902411144;0.8333365326973327;0.7978770692229836;-2.2921678329677635e-07;-4.2095381255137687e-07;1.0448629737419037;9.999985355856944;0.8335003124201779;1.0448455575390698;1.0448534371831615;0.7977336068228363;0.014893986092489892;0.7978652429770714
6.637634;1.0444429638469093;0.8333364894455152;0.7978770466746515;-2.0635811352954564e-07;-4.308286511094326e-07;1.0448630421093923;9.999984410627922;0.8335002810694774;1.0448456843236322;1.0448533759734753;0.7977336765973185;0.0148940001411943;0.7978652053945641
6.647634;1.0444427377785008;0.8333364508565726;0.7978770269649191;-1.834902785205862e-07;-4.4049316297054367e-07;1.0448631019534749;9.999983423653738;0.8335002567335175;1.0448458082275804;1.044853311467981;0.7977337458632486;0.014894014291212577;0.7978651710703684
6.657634;1.0444425117948755;0.8333364173997914;0.797877009583808;-1.606968951852549e-07;-4.4992981084932794e-07;1.0448631533853308;9.999982397741103;0.8335002393352211;1.0448459290809384;1.0448532438868787;0.7977338144957877;0.01489402858223467;0.7978651399438489
6.667634;1.0444422856072915;0.8333363894986715;0.7978769940467214;-1.3805438136096384e-07;-4.591208707929105e-07;1.0448631965471233;9.99998133649935;0.8335002286983252;1.0448460466654317;1.0448531734507425;0.7977338824675974;0.014894043057029979;0.7978651118960508
6.677634;1.0444420588192849;0.8333363676286002;0.797876979853049;-1.1561973679687692e-07;-4.680392081366746e-07;1.0448632315211357;9.999980244040463;0.8335002246146982;1.0448461607173722;1.044853100297525;0.797733949830468;0.014894057751732104;0.7978650867388714
6.687634;1.0444418308902508;0.8333363523269336;0.7978769664890881;-9.342953368400945e-08;-4.7664562555946434e-07;1.044863258255314;9.999979124059273;0.8335002269000776;1.0448462709266118;1.0448530245096845;0.7977340166515884;0.01489407268603991;0.7978650642694858
6.697634;1.044441601189632;0.833336344077852;0.7978769534995138;-7.151168901279705e-08;-4.848900493451531e-07;1.044863276610277;9.999977979245168;0.8335002353647717;1.044846376917125;1.044852946188105;0.7977340829717301;0.014894087864486432;0.7978650442726969
6.707634;1.0444413691083685;0.8333363432045615;0.7978769405171854;-4.9891694113367296e-08;-4.92719227850063e-07;1.0448632865159522;9.999976811391143;0.8335002497654952;1.0448464783041478;1.0448528654834872;0.7977341488171685;0.014894103284684946;0.7978650264911001
6.717634;1.0444411341608382;0.8333363498521159;0.7978769272128222;-2.858481713087052e-08;-5.000906925670412e-07;1.0448632880806448;9.999975621891629;0.8335002697654493;1.0448465748219455;1.0448527825369351;0.7977342142311992;0.014894118941201231;0.7978650106673802
6.727634;1.0444408960154106;0.8333363640609687;0.7978769132698724;-7.592442703115744e-09;-5.069815769586878e-07;1.0448632815969874;9.999974412514485;0.8335002948984421;1.044846666453232;1.0448526974233123;0.7977342792559142;0.014894134824178097;0.79786499663198
6.737634;1.0444406544930382;0.8333363858510384;0.797876898440141;1.308600385428114e-08;-5.133892404587005e-07;1.0448632675376661;9.99997318579;0.8335003246213584;1.0448467534311603;1.0448526102183706;0.7977343438737872;0.014894150912051108;0.7978649843175559
6.747634;1.0444404095853017;0.833336415206724;0.797876882610905;3.3440605373435e-08;-5.193324561361043e-07;1.0448632465985894;9.999971944691993;0.8335003584887531;1.0448468360820917;1.0448525210758015;0.7977344079739168;0.01489416715994402;0.7978649736745184
6.757634;1.0444401614445504;0.8333364520263753;0.797876865792432;5.345580831244043e-08;-5.248551036444563e-07;1.044863219726287;9.999970692321527;0.8335003962782876;1.044846914697059;1.0448524302064925;0.797734471345752;0.014894183495809768;0.7978649645784394
6.767634;1.0444399103353113;0.8333364961613788;0.7978768480298774;7.31269745997574e-08;-5.300223819445963e-07;1.0448631880537627;9.999969432081581;0.8335004379594562;1.044846989518886;1.0448523379043384;0.7977345336751851;0.014894199827487667;0.7978649568189701
6.777634;1.0444396566093541;0.8333365474542553;0.7978768293289649;9.246689506129479e-08;-5.349040591016892e-07;1.0448631527599226;9.999968168128923;0.8335004836140443;1.0448470607458509;1.0448522446237718;0.7977345945441697;0.014894216054498779;0.7978649501756981
6.787634;1.0444394007076354;0.8333366056811929;0.7978768096405502;1.1149664930507795e-07;-5.395607680902705e-07;1.044863114958772;9.99996690540909;0.8335005333960814;1.0448471285171481;1.044852150915011;0.7977346534620153;0.014894232079844801;0.7978649445031871
6.797634;1.0444391431454647;0.8333366704936512;0.7978767888968663;1.3023536665341864e-07;-5.440509343520978e-07;1.044863075711208;9.999965648815174;0.8335005875000653;1.0448471929184946;1.044852057260461;0.79773470992451;0.014894247815399981;0.7978649397593468
6.807634;1.0444388844709325;0.8333367414229726;0.7978767670553438;1.4869768114476403e-07;-5.484450348371101e-07;1.044863036079333;9.999964402070319;0.8335006461013318;1.0448472539825924;1.0448519639878342;0.7977347634534897;0.014894263182165614;0.797864936011263
6.817634;1.044438625206736;0.8333368179114305;0.797876744077433;1.6689352418049087e-07;-5.528253535594238e-07;1.044862997064172;9.999963167402134;0.8335007093236331;1.044847311652594;1.0448518713121755;0.7977348136058211;0.014894278110373863;0.7978649334567701
6.827634;1.0444383658258727;0.8333368993454547;0.7978767198838245;1.8482630002621945e-07;-5.572790931493696e-07;1.044862959488464;9.99996194624692;0.833500777274261;1.0448473657796629;1.0448517794144763;0.797734859972139;0.014894292542017422;0.7978649324251307
6.837634;1.0444381067943511;0.8333369850930022;0.7978766943683477;2.0249463516240474e-07;-5.618958501618351e-07;1.0448629239762925;9.999960739983068;0.8335008500686614;1.044847416207614;1.0448516883917494;0.7977349021863229;0.014894306435907773;0.7978649333351743
6.847634;1.0444378486215755;0.8333370745205286;0.7978766674268823;2.1989711036809855e-07;-5.667616715032026e-07;1.0448628909498747;9.999959549584302;0.8335009278054307;1.044847462849546;1.0448515981759392;0.7977349399201017;0.01489431976235451;0.797864936620609
6.857634;1.0444375919037518;0.8333371669678251;0.7978766389446533;2.3703350127400483e-07;-5.719546598421797e-07;1.044862860568041;9.99995837485658;0.8335010105322787;1.0448475056433053;1.0448515086364827;0.7977349728495587;0.014894332488718805;0.7978649426545108
6.867634;1.044437337372566;0.8333372617246003;0.7978766087687134;2.5390673278969065e-07;-5.775466690979752e-07;1.0448628326934435;9.999957214758378;0.8335010982072212;1.0448475444629617;1.0448514197004792;0.7977350006853534;0.01489434457619167;0.797864951736609
6.877634;1.0444370858591225;0.8333373580437501;0.7978765767080646;2.705294534101367e-07;-5.83596951262851e-07;1.0448628069192527;9.99995606839834;0.8335011906560874;1.0448475791705676;1.0448513313125278;0.797735023261075;0.014894355988081497;0.7978649641263824
6.887634;1.044436838177763;0.8333374551800645;0.7978765425613118;2.8692650377036345e-07;-5.901420482946859e-07;1.0448627826582702;9.999954935286087;0.8335012875417053;1.044847609752522;1.044851243408777;0.7977350405421173;0.014894366699752547;0.7978649800489447
6.897634;1.0444365950598677;0.833337552462624;0.7978765061309239;3.0312942406359996e-07;-5.971955294386548e-07;1.0448627592690598;9.999953814704863;0.8335013883541784;1.0448476363081367;1.044851155942148;0.7977350525469429;0.014894376704776233;0.797864999702974
6.907634;1.044436357157174;0.8333376493871113;0.7978764671953188;3.191695167750329e-07;-6.047517121134493e-07;1.0448627361059344;9.999952705055739;0.8335014924673658;1.0448476589202198;1.0448510688287607;0.797735059302595;0.014894386011672754;0.7978650233074472
6.917634;1.0444361250633698;0.8333377456665534;0.7978764254848162;3.3507243434111074e-07;-6.127867710187171e-07;1.0448627124962324;9.99995160379219;0.8335015992557372;1.0448476775814228;1.0448509819148701;0.7977350608792785;0.014894394636418628;0.7978650511123674
6.927634;1.044435899317855;0.8333378412074551;0.7978763807216548;3.5085518534040095e-07;-6.212618201960533e-07;1.0448626877317255;9.999950507883854;0.8335017081658045;1.0448476921891197;1.044850895054581;0.7977350574111305;0.014894402600296414;0.7978650833704786
6.937634;1.0444356804056665;0.8333379360227835;0.7978763326876311;3.6652579114211965e-07;-6.301341650645719e-07;1.0448626610504994;9.999949414089883;0.8335018186998945;1.0448477025731788;1.0448508081686236;0.797735049066223;0.014894409932479393;0.7978651203514519
6.947634;1.044435468804638;0.8333380301362039;0.7978762812638949;3.820845481668025e-07;-6.393680121176784e-07;1.0448626316434142;9.999948318728043;0.8335019303514987;1.044847708508941;1.0448507212105427;0.7977350360542447;0.014894416671060196;0.7978651623486019
6.957634;1.0444352650180393;0.8333381235448791;0.797876226449417;3.975271944821942e-07;-6.489298227291304e-07;1.0448625987623081;9.99994721787619;0.8335020425215491;1.044847709684411;1.044850634146424;0.7977350186676884;0.014894422859518083;0.7978652096072354
6.967634;1.0444350694946753;0.8333382162282383;0.7978761683386186;4.1284600993032283e-07;-6.58779526976705e-07;1.0448625618248755;9.99994610844268;0.833502154505815;1.0448477056785437;1.0448505470321858;0.7977349972711252;0.014894428540887333;0.7978652622501617
6.977634;1.0444348824872896;0.8333383081598191;0.7978761070473329;4.2802733210792625e-07;-6.688748099201443e-07;1.0448625204287203;9.999944988676164;0.833502265628598;1.0448476960185227;1.0448504601195876;0.7977349722225059;0.014894433753008477;0.7978653202997799
6.987634;1.0444347039691946;0.8333383993322522;0.7978760426912814;4.4304759219802967e-07;-6.791730795537327e-07;1.04486247431795;9.99994385712141;0.8335023753817328;1.0448476803029372;1.0448503738842987;0.7977349437803826;0.014894438523835766;0.7978653837702218
6.997634;1.0444345336568952;0.8333384897725334;0.7978759754622657;4.5787041197087993e-07;-6.896176007262878e-07;1.0448624233076347;9.999942711443659;0.8335024833981813;1.0448476582598258;1.044850288960925;0.797734912085739;0.014894442866770656;0.7978654527085254
7.007634;1.0444343711098512;0.8333385795110705;0.7978759056783754;4.7245282077325504e-07;-7.001334371424256e-07;1.0448623671877024;9.999941548479034;0.8335025893297606;1.0448476296770552;1.044850206035807;0.7977348772108008;0.014894446779863738;0.7978655271402793
7.017634;1.0444342158122406;0.8333386685342895;0.7978758337367537;4.867582117233092e-07;-7.106468894654682e-07;1.0448623057066746;9.999940365046074;0.8335026927881197;1.044847594357989;1.0448501257650122;0.7977348392012165;0.014894450245954207;0.7978656069980417
7.027634;1.0444340671831742;0.8333387567414379;0.7978757600268287;5.007616793213412e-07;-7.211014102452581e-07;1.0448622386486481;9.999939158926258;0.833502793391155;1.0448475522056024;1.044850048765947;0.7977347980913132;0.014894453232682639;0.797865692108387
7.037634;1.0444339245901733;0.8333388439243676;0.7978756848992794;5.144442656225492e-07;-7.314569590908976e-07;1.0448621658814823;9.999937929433102;0.8335028908286254;1.044847503258076;1.044849975631559;0.7977347538894799;0.014894455700001747;0.797865782227852
7.047634;1.0444337873873473;0.8333389298014855;0.7978756087226692;5.27785197682021e-07;-7.416871718749621e-07;1.0448620873399823;9.999936677105287;0.8335029848368293;1.0448474475402598;1.0448499069112283;0.7977347065819632;0.014894457612368895;0.7978658770562829
7.057634;1.0444336549365394;0.8333390140743312;0.7978755319248124;5.407628222024648e-07;-7.517786658115397e-07;1.0448620030293363;9.999935403256405;0.833503075118143;1.0448473849034423;1.044849843114211;0.7977346561644643;0.01489445894272857;0.7978659762060019
7.067634;1.04443352663634;0.8333390964689659;0.7978754549748901;5.533649932095801e-07;-7.617235528841491e-07;1.0448619130611538;9.999934109948631;0.8335031613265199;1.0448473150320914;1.0448497847555906;0.7977346026575527;0.014894459665744408;0.7978660791927401
7.077634;1.0444334019347816;0.8333391767640379;0.7978753783750285;5.655953787063102e-07;-7.71505673028844e-07;1.044861817676248;9.999932799911614;0.8335032431313875;1.0448472375832683;1.0448497323674344;0.7977345461292883;0.014894459750696221;0.797866185473827
7.087634;1.0444332802978478;0.8333392547945601;0.7978753026455605;5.774679357064522e-07;-7.810911195157837e-07;1.0448617172363572;9.9999314761176;0.8335033202769723;1.04484715233867;1.0448496864550605;0.7977344867140733;0.014894459161279369;0.7978662944919525
7.097634;1.044433161214914;0.8333393304179035;0.797875228286487;5.889974711381589e-07;-7.904270629923855e-07;1.0448616121792897;9.999930141516955;0.8335033925814171;1.04484705928533;1.0448496474832851;0.7977344245870611;0.01489445786085663;0.7978664057193032
7.107634;1.044433044267183;0.8333394034577205;0.7978751557674321;6.001940271520194e-07;-7.994470432948964e-07;1.0448615029786976;9.99992879936939;0.8335034598896294;1.0448469586004951;1.0448496159408622;0.7977343599003283;0.014894455819237472;0.7978665187284233
7.117634;1.044432929198672;0.8333394736530934;0.7978750855437646;6.11062396942239e-07;-8.080801251114574e-07;1.0448613901413466;9.999927453573498;0.8335035220291357;1.0448468505741788;1.0448495924075023;0.797734292732696;0.014894453016547817;0.797866633251044
7.127634;1.0444328159196123;0.8333395406653334;0.7978750180652205;6.21601954951795e-07;-8.162603784181058e-07;1.044861274195272;9.99992610843588;0.8335035788313877;1.0448467355347324;1.0448495775207087;0.7977342231154827;0.01489444944293412;0.7978667491305604
7.137634;1.0444327044148733;0.8333396041806579;0.7978749537789939;6.317999197333667e-07;-8.239349822001729e-07;1.0448611556891467;9.999924768307592;0.8335036301946976;1.0448466138402699;1.044849571863379;0.7977341511032798;0.014894445095379032;0.7978668662085906
7.147634;1.0444325946952686;0.8333396640076378;0.7978748931447914;6.416256578214192e-07;-8.31071675803382e-07;1.0448610352368732;9.999923437357106;0.833503676075456;1.0448464859201938;1.044849575918893;0.7977340768099012;0.014894439977260976;0.7978669843023959
7.157634;1.0444324868715236;0.8333397200596426;0.7978748366521219;6.510392147533172e-07;-8.37665577463752e-07;1.0448609135085114;9.999922119136027;0.8335037164231139;1.0448463522614853;1.0448495901333794;0.7977340003757546;0.014894434102606739;0.7978671032474515
7.167634;1.044432381184478;0.8333397722739103;0.7978747848165011;6.600073749077969e-07;-8.437352048206526e-07;1.0448607911632266;9.999920815910784;0.8335037511327505;1.0448462133325473;1.0448496149240132;0.7977339218890729;0.014894427491033386;0.7978672228787629
7.177634;1.0444322779631925;0.8333398205532754;0.7978747381448223;6.685122653276871e-07;-8.493023315377687e-07;1.0448606688332676;9.99991952838327;0.8335037799948493;1.0448460695132291;1.0448496505549458;0.7977338413512262;0.01489442015423981;0.7978673429982889
7.187634;1.044432177675547;0.8333398647639143;0.7978746970595557;6.765490590075119e-07;-8.543731838608097e-07;1.0448605471372654;9.999918255803403;0.8335038026961367;1.0448459210500123;1.0448496970144614;0.7977337587459894;0.014894412094965484;0.7978674634106397
7.197634;1.0444320810244696;0.833339904767774;0.7978746618249312;6.841181975177764e-07;-8.589325562912667e-07;1.0448604266567603;9.999916995960138;0.8335038189089231;1.0448457680801253;1.0448497539908308;0.7977336741247691;0.014894403317135091;0.7978675839830921
7.207634;1.0444319889203055;0.833339940414556;0.7978746325378803;6.912188816286988e-07;-8.629448365150149e-07;1.0448603078710217;9.999915745442383;0.8335038283453005;1.0448456106901687;1.044849820921418;0.7977335876071321;0.014894393831695123;0.7978677046773268
7.217634;1.0444319023440363;0.8333399714641009;0.7978746091454652;6.978454781060993e-07;-8.663613372437223e-07;1.044860191064745;9.9999145001635;0.8335038307436967;1.044845448890803;1.0448498970951734;0.7977334993313273;0.014894383655966827;0.7978678255486288
7.227634;1.0444318222072817;0.8333399975440465;0.7978745914432644;7.039836963101095e-07;-8.691340258087537e-07;1.0448600762843516;9.999913255665916;0.8335038258653568;1.0448452825627732;1.044849981764698;0.7977334094224908;0.0148943728093705;0.7978679466993109
7.237634;1.0444317492737998;0.833340018252519;0.7978745791277343;7.09606400796069e-07;-8.712248304233387e-07;1.0448599633829891;9.999912007848126;0.8335038134968065;1.0448451115245698;1.0448500741992734;0.7977333180206656;0.014894361309777839;0.7978680682272868
7.247634;1.0444316841841248;0.8333400333075555;0.7978745719401815;7.14674776876045e-07;-8.726047766021863e-07;1.0448598520688461;9.999910754222444;0.8335037934390629;1.0448449356823537;1.0448501736923337;0.7977332253552767;0.014894349177275085;0.7978681902384901
7.257634;1.0444316275185563;0.8333400425985492;0.7978745697642372;7.191448742344508e-07;-8.732502169416651e-07;1.0448597419531362;9.999909494301887;0.8335037655208382;1.0448447551046776;1.0448502795515509;0.797733131745628;0.01489433644031288;0.7978683128585212
7.267634;1.0444315797686339;0.8333400461601859;0.7978745725975339;7.229706992296594e-07;-8.731417640431834e-07;1.04485963268677;9.99990822856923;0.8335037296329333;1.0448445700157625;1.0448503910869311;0.797733037525467;0.014894323130664314;0.7978684361658576
7.277634;1.044431541255334;0.8333400441069012;0.7978745804846954;7.261033078860726e-07;-8.722652015861294e-07;1.0448595240979413;9.999906957409456;0.8335036857169802;1.0448443807941492;1.0448505076626744;0.7977329430196083;0.014894309269506079;0.7978685601301466
7.287634;1.0444315121100254;0.833340036559963;0.7978745934390142;7.284957390873685e-07;-8.706120933187509e-07;1.044859416185278;9.999905680905986;0.8335036337072705;1.044844187964627;1.0448506287683546;0.7977328485449018;0.01489429486448022;0.7978686846393569
7.297634;1.0444314923069895;0.8333400236395067;0.7978746113751495;7.301146363302325e-07;-8.681754882506948e-07;1.0448593090471316;9.999904399012362;0.8335035735220389;1.0448439921229171;1.0448507539853478;0.7977327543990227;0.014894279930492813;0.7978688095510634
7.307634;1.0444314817486122;0.8333400055042185;0.7978746341203052;7.309459280354479e-07;-8.649416481204273e-07;1.0448592028703776;9.99990311188741;0.8335035051143048;1.0448437938182835;1.0448508829379377;0.7977326608986203;0.01489426451614225;0.7978689347022825
7.317634;1.044431480432867;0.8333399823658463;0.7978746614335105;7.309905201086502e-07;-8.608907716243837e-07;1.0448590979533152;9.99990182011343;0.8335034284603166;1.0448435935274647;1.0448510153492112;0.7977325684167114;0.014894248703539776;0.7978690599119553
7.327634;1.044431488581661;0.8333399544667935;0.7978746929646405;7.302615845257889e-07;-8.560094562488456e-07;1.0448589946974545;9.999900524497116;0.8335033434716724;1.044843391756272;1.0448511510990586;0.7977324773523126;0.01489423258107569;0.7978691850309159
7.337634;1.0444315066015004;0.8333399220553291;0.7978747282500196;7.287881121463078e-07;-8.50298625955141e-07;1.044858893553037;9.99989922584527;0.8335032499661521;1.0448431891146477;1.0448512901981493;0.7977323880735574;0.014894216217808239;0.7978693100390036
7.347634;1.0444315349565467;0.8333398853927462;0.7978747667933169;7.26614271101267e-07;-8.437674512461965e-07;1.0448587949702495;9.999897924872545;0.8335031477645556;1.0448429862425805;1.0448514327117142;0.7977323008817225;0.01489419966208868;0.7978694350997949
7.357634;1.0444315740801946;0.833339844771759;0.7978748081252347;7.237867578982015e-07;-8.364202991290815e-07;1.0448586993680704;9.999896622002506;0.8335030368276356;1.0448427836368281;1.0448515786569887;0.7977322159941975;0.014894182958142675;0.79786956049741
7.367634;1.0444316243084648;0.8333398004955244;0.7978748518079097;7.203404400449269e-07;-8.282502774536911e-07;1.0448586071124397;9.99989531707167;0.8335029172969871;1.044842581578973;1.0448517279187197;0.7977321335271753;0.01489416615438612;0.7978696865066831
7.377634;1.0444316858471825;0.8333397528491934;0.7978748974629388;7.16296250788749e-07;-8.192466898392751e-07;1.044858518550372;9.999894009375955;0.8335027894343976;1.0448423802668756;1.0448518802240772;0.7977320534918584;0.014894149299173228;0.797869813304826
7.387634;1.044431758846188;0.8333397021051275;0.797874944808135;7.116636631354945e-07;-8.094083066354148e-07;1.0448584340262828;9.999892698233177;0.8335026535850468;1.0448421799608072;1.0448520351387078;0.7977319757987388;0.014894132437868995;0.7978699409672889
7.397634;1.0444318435016124;0.8333396485235056;0.7978749936480836;7.064361238691587e-07;-7.987472871731004e-07;1.0448583538045335;9.999891383740362;0.8335025101980981;1.0448419809491492;1.0448521920779517;0.7977319002404619;0.014894115611593723;0.7978700694957225
7.407634;1.0444319400895619;0.8333395923581951;0.7978750438521385;7.005907977673827e-07;-7.872845152604409e-07;1.0448582780199418;9.99989006725441;0.8335023598202387;1.0448417833708379;1.0448523503448597;0.7977318265028213;0.014894098852834242;0.7978701988149395
7.417634;1.0444320489600716;0.8333395338878955;0.7978750953425634;6.941029381330099e-07;-7.75050939822875e-07;1.0448582067287022;9.999888751096107;0.8335022030488629;1.0448415871292989;1.0448525091504444;0.7977317542551164;0.014894082183940366;0.7978703287515903
7.427634;1.0444321704823618;0.8333394734124174;0.797875148055757;6.869619777282526e-07;-7.620906286836965e-07;1.044858139948013;9.999887437862807;0.8335020405190627;1.04484139204606;1.0448526676623777;0.7977316832317377;0.014894065624602985;0.7978704590343147
7.437634;1.0444323049397901;0.8333394112204361;0.7978752018798502;6.791740849638055e-07;-7.48453311967844e-07;1.0448580776336733;9.99988613022867;0.8335018729256035;1.0448411980282983;1.0448528251318978;0.7977316132094973;0.01489404919614254;0.7978705893114101
7.447634;1.0444324524597108;0.8333393475943012;0.7978752566239639;6.707506296806417e-07;-7.341846042713755e-07;1.0448580197042354;9.999884830998406;0.8335017009816826;1.0448410050630115;1.0448529809436522;0.7977315439523284;0.01489403291225222;0.797870719175201
7.457634;1.0444326129846813;0.833339282845432;0.7978753120177831;6.616953706394388e-07;-7.193208591155292e-07;1.044857966111621;9.999883542934443;0.8335015253271355;1.0448408131584592;1.044853134486861;0.7977314752146085;0.014894016770952657;0.7978708481851654
7.467634;1.0444327862686043;0.8333392173392378;0.7978753677202579;6.520014997053302e-07;-7.038887772893102e-07;1.044857916841044;9.99988226897382;0.833501346532288;1.0448406222812316;1.0448532850431989;0.7977314067682898;0.014894000761071563;0.7978709758934975
7.477634;1.0444329719670529;0.8333391514707094;0.7978754233699732;6.416521530584149e-07;-6.879134427392415e-07;1.0448578718591912;9.999881012839682;0.8335011651766551;1.0448404322780147;1.0448534318603548;0.7977313383958258;0.014893984873990844;0.7978711019022057
7.487634;1.0444331697553042;0.8333390856064942;0.7978754786538023;6.306198301070562e-07;-6.714238189025433e-07;1.044857831087853;9.999879778968783;0.8335009818390574;1.0448402428804469;1.0448535743144285;0.7977312698710762;0.01489396910716284;0.7978712259111256
7.497634;1.0444333792879794;0.8333390200852174;0.7978755333208255;6.188729798293004e-07;-6.544438379635411e-07;1.0448577944264306;9.999878571890685;0.8335007970295224;1.0448400538155354;1.0448537120136927;0.7977312009786934;0.014893953458619769;0.7978713476804732
7.507634;1.0444336000568222;0.833338955275117;0.7978755871543514;6.063870922788871e-07;-6.369807497187137e-07;1.0448577618118589;9.999877395877252;0.83350061119968;1.0448398649124904;1.0448538447991407;0.797731131546341;0.014893937922993573;0.7978714669532053
7.517634;1.0444338313642987;0.8333388915957252;0.7978756399786501;5.931480016163148e-07;-6.190242834334186e-07;1.0448577332703188;9.999876254961464;0.8335004247994812;1.04483967613126;1.0448539726596409;0.7977310614486591;0.014893922498829962;0.7978715834500872
7.527634;1.0444340724199053;0.8333388295017357;0.7978756917074085;5.791469834203898e-07;-6.005546955066999e-07;1.0448577089124844;9.999875153044526;0.8335002383114749;1.0448394875177365;1.044854095612932;0.7977309906186715;0.014893907200772698;0.797871696935792
7.537634;1.0444343224114796;0.8333387694619732;0.7978757423720367;5.643762881125853e-07;-5.815536596543632e-07;1.044857688827097;9.999874093573373;0.8335000522792655;1.0448392991533344;1.044854213618666;0.7977309190882723;0.014893892064551082;0.7978718072502943
7.547634;1.0444345804853594;0.8333387119010222;0.7978757921115435;5.488300251983807e-07;-5.620144046904014e-07;1.0448576729159211;9.999873079161924;0.8334998672959147;1.0448391111839952;1.0448543265312045;0.7977308469742475;0.014893877144433082;0.7978719142937196
7.557634;1.044434845713363;0.8333386571084773;0.797875841130407;5.325129686051108e-07;-5.419494422815039e-07;1.0448576608287148;9.999872111727123;0.8334996839326386;1.0448389238519802;1.0448544340700112;0.7977307743593796;0.014893862507368317;0.7978720180409145
7.567634;1.0444351171459234;0.8333386051874836;0.797875889639364;5.154531858498729e-07;-5.213941449809365e-07;1.0448576520999144;9.999871192505237;0.8334995026978768;1.0448387374346426;1.044854535855557;0.7977307011877547;0.014893848229166834;0.7978721185646089
7.577634;1.0444353938913487;0.8333385560690553;0.7978759378110577;4.977053912862424e-07;-5.003982550230359e-07;1.0448576463529144;9.99987032209965;0.8334993240581308;1.0448385521924803;1.0448546315075278;0.7977306272879358;0.014893834390431529;0.7978722160226878
7.587634;1.0444356750836141;0.8333385095482192;0.7978759857260206;4.793422571523974e-07;-4.79008348862843e-07;1.0448576433335512;9.999869500971668;0.8334991484495249;1.0448383683653326;1.044854720679376;0.7977305524672968;0.014893821065877244;0.7978723106340793
7.597634;1.0444359597710449;0.8333384653146529;0.7978760333132093;4.604449760094274e-07;-4.57259989529118e-07;1.0448576428352276;9.999868729626218;0.8334989762380951;1.0448381861514926;1.0448548029922637;0.7977304765538246;0.014893808314449322;0.7978724026352916
7.607634;1.0444362469471686;0.8333384229972821;0.797876080379299;4.4110108787322847e-07;-4.351815731728422e-07;1.0448576447286086;9.999868008631116;0.8334988076672286;1.0448380057446318;1.0448548780002052;0.7977303993169882;0.014893796172769614;0.797872492229975
7.617634;1.0444365357781413;0.8333383822104368;0.7978761267080504;4.214046765144345e-07;-4.127963924143192e-07;1.0448576490240393;9.999867338927125;0.8334986428419416;1.0448378274381278;1.044854945240115;0.7977303203292639;0.014893784651705601;0.797872579592007
7.627634;1.0444368257361711;0.8333383425616891;0.7978761720887384;4.0145016073615007e-07;-3.9012122714529257e-07;1.0448576558160743;9.999866721696673;0.8334984817391827;1.044837651653707;1.0448550042444833;0.7977302389281006;0.014893773744848486;0.7978726649074649
7.637634;1.0444371164733595;0.8333383036540478;0.7978762162641116;3.8132392545578713e-07;-3.671713468174482e-07;1.044857665184277;9.999866157838474;0.8334983242482288;1.0448374789265995;1.044855054482204;0.7977301542951751;0.0148937634415012;0.7978727484110063
7.647634;1.0444374076761194;0.8333382651062614;0.797876258932851;3.611055816340823e-07;-3.439711313092509e-07;1.0448576771806788;9.999865648001542;0.8334981702516339;1.0448373099472377;1.0448550953199145;0.7977300655361129;0.014893753730325341;0.7978728304214838
7.657634;1.0444376990746533;0.833338226560259;0.7978762998331704;3.4087536485396214e-07;-3.205583791472258e-07;1.0448576918596975;9.999865193192113;0.83349801967256;1.0448371455593803;1.044855126063597;0.7977299717495125;0.014893744596464966;0.7978729113571629
7.667634;1.0444379904577752;0.8333381877223774;0.7978763387673297;3.2071153417399605e-07;-2.969808391542802e-07;1.0448577092635;9.999864795556036;0.8334978724632632;1.044836986632289;1.0448551460895976;0.7977298721226936;0.014893736023821016;0.7978729916596149
7.677634;1.0444382815910125;0.8333381484378317;0.7978763755541214;3.006802427671892e-07;-2.732914956630345e-07;1.0448577294042447;9.999864458744396;0.8334977286155812;1.0448368339608927;1.0448551549514058;0.7977297660421931;0.014893728004104894;0.7978730716517621
7.687634;1.0444385720986924;0.8333381086903546;0.7978764100493811;2.808324752405507e-07;-2.4954801376032287e-07;1.0448577522622309;9.999864187260954;0.8334975882013397;1.0448366883302198;1.044855152370751;0.7977296531665756;0.01489372053954255;0.797873151476494
7.697634;1.0444388613559545;0.8333380685187183;0.7978764421940031;2.612037430492014e-07;-2.2581917177561095e-07;1.044857777761535;9.999863985348686;0.8334974513777957;1.0448365506089499;1.0448551382084286;0.7977295333982809;0.014893713634478473;0.7978732311539625
7.707634;1.0444391484967765;0.8333380279323553;0.7978764719607226;2.418105173658931e-07;-2.021925879827237e-07;1.0448578057940832;9.999863856177196;0.8334973183495883;1.0448364217209951;1.0448551124681142;0.7977294067870987;0.014893707285572873;0.7978733106603136
7.717634;1.0444394326099884;0.8333379869023533;0.7978764992622431;2.2265349176187057e-07;-1.7877199088545473e-07;1.0448578363234424;9.999863801655213;0.8334971893120119;1.0448363025560399;1.0448550753091053;0.7977292734486892;0.014893701483888137;0.7978733899775604
7.727634;1.0444397129440894;0.833337945417459;0.7978765239454013;2.037333367541811e-07;-1.5566036598973736e-07;1.0448578694287267;9.99986382304887;0.833497064401679;1.0448361939243516;1.044855027062722;0.7977291335255952;0.014893696228865766;0.7978734691299314
7.737634;1.0444399889818157;0.8333379034921239;0.797876545875516;1.8506510464623545e-07;-1.3294396781787036e-07;1.0448579052428713;9.999863921711363;0.8334969437066946;1.0448360965529484;1.044854968203715;0.7977289871821124;0.01489369153303938;0.7978735482226378
7.747634;1.0444402604672038;0.8333378610896074;0.7978765650288753;1.6667757276623208e-07;-1.1069030657675907e-07;1.0448579438748145;9.99986409885368;0.8334968273497873;1.0448360110477317;1.0448548992864135;0.7977288346160459;0.014893687413295963;0.7978736274486989
7.757634;1.044440527370977;0.8333378180537853;0.79787658151932;1.4860822731003077e-07;-8.895083039976165e-08;1.0448579853544022;9.999864354954934;0.833496715548393;1.04483593782694;1.044854820931162;0.7977286760748147;0.014893683889193885;0.7978737070094345
7.767634;1.0444407897463714;0.8333377741336151;0.7978765955497611;1.3090206878693958e-07;-6.776197886630093e-08;1.0448580295996548;9.999864690189654;0.8334966085639961;1.0448358771169184;1.044854733829318;0.7977285118493637;0.014893680992311024;0.7978737870169613
7.777634;1.0444410476127708;0.8333377290644833;0.7978766073311044;1.1360339709047175e-07;-4.7153832070768305e-08;1.0448580763978257;9.9998651051399;0.8334965066065608;1.0448358290097663;1.0448546386724469;0.7977283422235218;0.014893678769434987;0.7978738675002252
7.787634;1.044441300928504;0.8333376826283792;0.7978766170237667;9.674572178111965e-08;-2.7165317866181984e-08;1.0448581253858946;9.999865600776792;0.8334964098271633;1.0448357935375057;1.0448545360748094;0.7977281674460689;0.0148936772694516;0.7978739484769328
7.797634;1.0444415495681802;0.8333376346977884;0.7978766247403004;8.035289525789249e-08;-7.852341878632864e-09;1.044858176068764;9.999866177988805;0.8334963183997391;1.0448357707362592;1.0448544266050153;0.7977279877805836;0.014893676525857557;0.7978740299988542
7.807634;1.0444417933052323;0.8333375852480809;0.7978766305743054;6.44443388488812e-08;1.0717001168575127e-08;1.0448582279214083;9.99986683676151;0.833496232560935;1.0448357606453096;1.0448543108324435;0.797727803549743;0.014893676551946173;0.7978741121670185
7.817634;1.0444420318575875;0.8333375342787723;0.797876634569689;4.90354001379145e-08;2.84741467836618e-08;1.044858280490321;9.99986757555714;0.8334961525605732;1.0448357632655094;1.0448541892590137;0.7977276151326833;0.014893677348187053;0.7978741951036807
7.827634;1.0444422649895413;0.8333374817053733;0.797876636645356;3.413450474408142e-08;4.5360964380675804e-08;1.044858333377957;9.999868391265109;0.8334960785931707;1.0448357785371287;1.0448540622347433;0.7977274229598417;0.014893678912464861;0.797874278898827
7.837634;1.0444424926026787;0.8333374273393224;0.7978766365855046;1.9742583105991287e-08;6.133610565772225e-08;1.0448583861623368;9.999869279232337;0.8334960107596532;1.044835806319708;1.0448539300123976;0.797727227482923;0.014893681248265995;0.7978743635872798
7.847634;1.0444427147255944;0.8333373709683666;0.7978766340948237;5.855951984091511e-09;7.637479089000245e-08;1.0448584383744717;9.999870233113729;0.8334959490791999;1.0448358463932277;1.0448537928923243;0.7977270291346792;0.014893684367504796;0.7978744491344019
7.857634;1.0444429313870263;0.8333373124490956;0.7978766288404165;-7.532346076998103e-09;9.046142292121032e-08;1.0448584895088935;9.999871244536083;0.8334958935461989;1.044835898534163;1.044853651273937;0.7977268283559366;0.014893688285634398;0.7978745354329134
7.867634;1.0444431424966636;0.8333372517359411;0.7978766204981173;-2.0431600775472704e-08;1.0358110354457581e-07;1.0448585389759542;9.99987230335361;0.8334958441935286;1.0448359626190502;1.0448535055789137;0.7977266256751493;0.014893693011706101;0.7978746223563002
7.877634;1.0444433478592614;0.8333371888726743;0.7978766087992809;-3.285197567099483e-08;1.157193193133015e-07;1.0448585860731403;9.999873399054016;0.8334958011245386;1.0448360386447528;1.0448533561824502;0.7977264217590054;0.01489369853897411;0.7978747098269903
7.887634;1.044443547285362;0.8333371239908945;0.7978765935108865;-4.4808460222400955e-08;1.268662518217979e-07;1.0448586300733838;9.999874522019274;0.8334957645004428;1.0448361266366593;1.0448532033951;0.7977262173880798;0.014893704839894915;0.797874797801752
7.897634;1.0444437406566924;0.8333370572962557;0.7978765744072762;-5.63262263679023e-08;1.370163027803043e-07;1.0448586703504532;9.999875663743497;0.8334957344871972;1.0448362265323656;1.0448530474477973;0.7977260133880166;0.014893711871787832;0.7978748861894042
7.907634;1.0444439278983653;0.8333369889919757;0.7978765513097223;-6.743812761577782e-08;1.4616511548199463e-07;1.0448587064507824;9.99987681667469;0.8334957111499826;1.0448363381096348;1.0448528885160182;0.7977258105799595;0.014893719595361909;0.7978749748151891
7.917634;1.044444108960865;0.833336919171433;0.7978765241293557;-7.817677455805313e-08;1.54305699923963e-07;1.0448587381244683;9.999877974007;0.8334956943664774;1.0448364609335639;1.0448527267924768;0.797725609760977;0.014893727991718116;0.797875063436624
7.927634;1.0444442838681096;0.8333368478061104;0.7978764928890721;-8.856799410159184e-08;1.6142114696965992e-07;1.0448587653576897;9.999879129327038;0.8334956838877756;1.0448365943513342;1.0448525625114207;0.7977254116816287;0.014893737063873586;0.7978751517767463
7.937634;1.0444444527145549;0.8333367748235768;0.7978764577409412;-9.862844496927939e-08;1.6748268266494813e-07;1.0448587883613847;9.99988027627198;0.8334956794740578;1.0448367375944214;1.0448523958843337;0.7977252170126081;0.014893746828854419;0.7978752395966491
7.947634;1.044444615556802;0.833336700164598;0.7978764189015756;-1.0836852069171499e-07;1.7245995150846554e-07;1.044858807462424;9.999881408378144;0.8334956809460448;1.0448368898608613;1.04485222699329;0.7977250263182026;0.014893757310539803;0.797875326739235
7.957634;1.0444447723363384;0.8333366238194492;0.7978763765384776;-1.1779717652937366e-07;1.7632871468097498e-07;1.0448588230157265;9.999882519223231;0.833495688144873;1.0448370502765552;1.0448520557306824;0.7977248400651921;0.014893768531709867;0.797875413098098
7.967634;1.0444449228990047;0.8333365458765155;0.7978763307501935;-1.269229713847843e-07;1.790647178652533e-07;1.0448588354218795;9.999883602452607;0.8334957008531342;1.0448372178831191;1.0448518818911474;0.7977246586842872;0.01489378050619328;0.7978754986125063
7.977634;1.044445067044973;0.8333364665869046;0.7978762816276209;-1.3574839459941888e-07;1.8063642588151535e-07;1.044858845132739;9.999884651459901;0.8334957187658946;1.0448373917083882;1.0448517053612474;0.7977244826292276;0.01489379323805487;0.7978755833004478
7.987634;1.0444452046098087;0.8333363864241767;0.7978762293078413;-1.4425987891722967e-07;1.8100535970225363e-07;1.0448588525816631;9.999885659751497;0.8334957415651107;1.0448375708175042;1.044851526205805;0.7977243123825306;0.014893806726133767;0.7978756672407122
7.997634;1.0444453355630152;0.8333363060483423;0.7978761739782273;-1.524245368533818e-07;1.8012988576810818e-07;1.0448588581719775;9.999886622238671;0.8334957689684388;1.0448377543250782;1.0448513446178618;0.7977241484290151;0.014893820968902847;0.79787575052904
8.007634;1.0444454599908415;0.8333362261753405;0.7978761158375489;-1.6019829233587299e-07;1.7796809557578507e-07;1.0448588623822286;9.999887535854983;0.8334958006652555;1.0448379413734572;1.0448511608897821;0.7977239912042505;0.014893835965808839;0.797875833259044
8.017634;1.0444455779586754;0.8333361474936317;0.7978760550760543;-1.6753608410985886e-07;1.7447917750889649e-07;1.044858865804678;9.9998883987802;0.8334958362487226;1.0448381311082366;1.0448509754454647;0.7977238410414895;0.014893851711347663;0.7978759155144218
8.027634;1.0444456894104728;0.8333360706805262;0.7978759918868448;-1.7439798127712928e-07;1.6962878188422335e-07;1.044858869026216;9.999889209356764;0.8334958752187653;1.0448383226864844;1.044850788852464;0.7977236981927789;0.014893868191366453;0.7978759973801507
8.037634;1.044445794162684;0.8333359964157757;0.7978759264924169;-1.8075043993131495e-07;1.633969323810656e-07;1.0448588724896988;9.999889965743519;0.8334959170240777;1.0448385152628479;1.04485060178904;0.7977235629179875;0.014893885391335205;0.7978760789546169
8.047634;1.0444458919549453;0.8333359253133155;0.7978758591887891;-1.8656388503586198e-07;1.5578173238387593e-07;1.0448588764351898;9.99989066632365;0.8334959611018933;1.044838707976107;1.0448504149611095;0.7977234355424482;0.014893903309772458;0.7978761603236096
8.057634;1.0444459825216954;0.8333358578412063;0.797875790349387;-1.918123412059671e-07;1.4679975344339948e-07;1.0448588809046333;9.999891310362274;0.8334960069041265;1.0448388999951628;1.0448502290108157;0.7977233164417847;0.014893921966969413;0.797876241539995
8.067634;1.0444460656710157;0.8333357942996918;0.7978757203722369;-1.964762142769401e-07;1.3648289995108416e-07;1.0448588857860277;9.99989189834035;0.8334960539380363;1.044839090558408;1.0448500444991056;0.7977232059929893;0.014893941402349196;0.797876322629722
8.077634;1.0444461413709296;0.8333357348201578;0.7978756496536374;-2.0054363375898527e-07;1.248694233282924e-07;1.0448588909309913;9.999892431488357;0.833496101806822;1.0448392789683036;1.044849861904836;0.7977231045414478;0.014893961660719662;0.797876403565407
8.087634;1.04444620978325;0.833335679379139;0.7978755785992673;-2.04008587427045e-07;1.1199451684011275e-07;1.044858896290858;9.99989291081378;0.8334961502070388;1.0448394645832437;1.0448496815801318;0.7977230124148721;0.014893982773166555;0.7978764842160154
8.097634;1.0444462712055733;0.8333356278565213;0.7978755075985647;-2.068614033107577e-07;9.788851380873064e-08;1.0448589018847179;9.999893336741073;0.8334961989046288;1.0448396468539858;1.0448495037630763;0.7977229299580784;0.014894004738355242;0.7978765643435434
8.107634;1.044446325949966;0.8333355800881402;0.7978754369777342;-2.090681909571315e-07;8.258135799852541e-08;1.044858907622567;9.99989370977502;0.8334962477128355;1.0448398253795514;1.0448493286646663;0.7977228575239137;0.014894027513875505;0.7978766436610827
8.117634;1.0444463741969128;0.8333355358656366;0.7978753670099888;-2.1055577123164762e-07;6.610572791441454e-08;1.0448589132403996;9.999894031252087;0.833496296464244;1.0448399998817701;1.0448491565478262;0.797722795403921;0.014894051019945334;0.7978767219000866
8.127634;1.0444464159569122;0.8333354949279298;0.7978752979522441;-2.1122155328106766e-07;4.8496189449477435e-08;1.0448589184194956;9.999894303631018;0.8334963449959747;1.044840170108013;1.0448489877548721;0.7977227437738257;0.01489407514978989;0.7978767988321357
8.137634;1.044446451207032;0.8333354569818874;0.797875230042747;-2.1095710703773375e-07;2.979114158451855e-08;1.0448589229214087;9.999894530411456;0.8334963931732916;1.044840335796629;1.0448488226246293;0.7977227027249613;0.01489409978652864;0.797876874259667
8.147634;1.0444464800268267;0.8333354217400805;0.7978751634990551;-2.096626137326188e-07;1.0041603239664155e-08;1.044858926602538;9.999894715873278;0.8334964409272192;1.0448404967904907;1.044848661370681;0.7977226723233863;0.014894124821306753;0.7978769480283352
8.157634;1.0444465025971414;0.8333353889476582;0.7978750985480003;-2.0725172507864912e-07;-1.0684621870771384e-08;1.044858929323059;9.999894865339044;0.8334964882669306;1.044840653148881;1.044848504081607;0.7977226526151584;0.014894150159479033;0.7978770200350566
8.167634;1.044446519149185;0.8333353583815305;0.7978750354480959;-2.0365481639562495e-07;-3.230876820705517e-08;1.0448589308912108;9.999894985388215;0.8334965352838742;1.0448408050330398;1.044848350814382;0.7977226436017026;0.01489417571135994;0.7978770901787962
8.177634;1.0444465299431447;0.8333353298510188;0.797874974512706;-1.9882130775067022e-07;-5.474589665172851e-08;1.0448589311336445;9.999895082883302;0.8334965821722147;1.0448409525123448;1.044848201661804;0.7977226452417732;0.014894201379731777;0.7978771583047652
8.187634;1.0444465351970582;0.8333353032163696;0.7978749161391318;-1.9272002634923267e-07;-7.790810544640632e-08;1.0448589299576467;9.999895163967944;0.833496629259068;1.0448410955417862;1.0448480567511673;0.7977226574778297;0.014894227058696467;0.7978772242074286
8.197634;1.0444465349868421;0.8333352783917928;0.7978748607641322;-1.8533263725652376e-07;-1.0170957042726306e-07;1.0448589272560047;9.999895233945411;0.8334966770206177;1.0448412340332744;1.0448479161999493;0.7977226802275371;0.014894252639328255;0.7978772876812865
8.207634;1.0444465292580596;0.8333352553095584;0.797874808751162;-1.7664206791337496e-07;-1.260641839321347e-07;1.0448589227866676;9.99989529704645;0.8334967260053016;1.044841367934457;1.0448477800716738;0.7977227133240122;0.014894278009321677;0.7978773485923327
8.217634;1.0444465179313738;0.8333352338868103;0.7978747603368653;-1.666307599578005e-07;-1.5087810200937733e-07;1.0448589161849986;9.999895356057523;0.8334967766818673;1.0448414973009958;1.0448476483187;0.7977227564668014;0.014894303052879827;0.7978774069375383
8.227634;1.0444465010225066;0.8333352140486586;0.797874715684688;-1.552907493106782e-07;-1.7605081129622923e-07;1.0448589070120453;9.99989541262889;0.8334968293749717;1.0448416222931243;1.044847520718233;0.7977228092360157;0.01489432766039009;0.7978774628703408
8.237634;1.0444464787213457;0.8333351957317933;0.7978746749817266;-1.4262776393894554e-07;-2.014824324478687e-07;1.0448588947779145;9.999895468035938;0.8334968843125823;1.0448417431818742;1.0448473968913883;0.7977228711756408;0.014894351738916994;0.7978775166688612
8.247634;1.0444464513859752;0.8333351788033709;0.7978746385201482;-1.2865117274024332e-07;-2.2707864944851002e-07;1.044858879022137;9.999895523648664;0.833496941689332;1.0448418604286944;1.0448472764357573;0.797722941892132;0.014894375210031754;0.797877568651788
8.257634;1.0444464194938607;0.833335163035177;0.7978746067346145;-1.1336318152758496e-07;-2.5275294478136367e-07;1.0448588594179598;9.999895580804077;0.833497001694631;1.0448419746913309;1.0448471590449777;0.7977230210829661;0.014894397997476869;0.7978776191395844
8.267634;1.0444463835668196;0.8333351481944895;0.7978745801589888;-9.675725469919798e-08;-2.784274417809946e-07;1.0448588357895867;9.999895640377273;0.8334970644876849;1.0448420867097257;1.0448470444812947;0.7977231085005243;0.01489442002087697;0.7978776684524961
8.277634;1.0444463440520524;0.8333351341152865;0.7978745592928411;-7.882342234696003e-08;-3.040345169614268e-07;1.0448588080640187;9.99989570244412;0.8334971301875013;1.0448421971787794;1.044846932473869;0.7977232039209868;0.014894441199841641;0.7978777168513305
8.287634;1.0444463012024274;0.8333351207135274;0.7978745444695886;-5.955586482743818e-08;-3.295193319898781e-07;1.0448587762575192;9.999895766028695;0.8334971989525457;1.044842306665078;1.0448468227136518;0.7977233071352277;0.014894461455801825;0.7978777644965875
8.297634;1.0444462550503202;0.8333351079740651;0.7978745358273138;-3.895729185383509e-08;-3.5483932970862143e-07;1.0448587405059686;9.999895829201202;0.8334972710811407;1.044842415640044;1.0448467149557252;0.7977234179299546;0.014894480711062995;0.7978778115002422
8.307634;1.044446205531927;0.8333350958863259;0.7978745333573505;-1.704012166081404e-08;-3.799619951705481e-07;1.0448587010589634;9.99989588977328;0.8334973470034157;1.044842524604008;1.0448466091137933;0.7977235360253043;0.014894498893732918;0.7978778579904707
8.317634;1.0444461526274185;0.8333350843822596;0.797874536947663;6.17255683308053e-09;-4.048606047334094e-07;1.0448586582173753;9.99989594568649;0.8334974271478135;1.0448426340637984;1.0448465052645952;0.7977236610253451;0.014894515942215802;0.797877904143604
8.327634;1.0444460963907007;0.8333350733287105;0.797874546410357;3.0646566071778376e-08;-4.2950430072420386e-07;1.0448586122884775;9.999895994720786;0.8334975118026768;1.0448427443707067;1.0448464035901472;0.797723792450988;0.014894531807763733;0.7978779502093227
8.337634;1.0444460369766697;0.8333350625518253;0.7978745615248627;5.6334290665212163e-08;-4.5385366783322183e-07;1.0448585635437604;9.99989603467011;0.833497601093588;1.0448428556707814;1.044846304325571;0.7977239297755021;0.014894546460565981;0.7978779965107508
8.347634;1.0444459747235488;0.8333350518687479;0.7978745820859705;8.317176307508091e-08;-4.778682698316022e-07;1.0448585121198242;9.99989606401974;0.8334976950796912;1.0448429679481275;1.0448462076970693;0.7977240724472682;0.014894559885956712;0.7978780433881397
8.357634;1.044445910188824;0.8333350410699863;0.7978746079432679;1.1108169832681467e-07;-5.015142891111232e-07;1.0448584579650186;9.999896081820745;0.8334977938476597;1.0448430810133047;1.044846113837827;0.7977242199862994;0.014894572067303016;0.797878091125963
8.367634;1.0444458440896691;0.8333350298437185;0.7978746390294302;1.399804157422145e-07;-5.247691603683022e-07;1.0448584009064816;9.999896086825332;0.8334978974971098;1.044843194473091;1.0448460227548508;0.7977243720417088;0.014894582973675338;0.7978781399125862
8.377634;1.0444457771855207;0.8333350177326191;0.7978746753340838;1.6978151366928558e-07;-5.476234758169938e-07;1.044858340744263;9.999896077125483;0.8334980060838451;1.04484330777694;1.0448459343871872;0.7977245283081288;0.014894592556921153;0.7978781898153697
