time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.387634;1.0444457101884779;0.8333350041525178;0.7978747168337594;2.0039372229734368e-07;-5.700746167643571e-07;1.0448582773321107;9.999896050554952;0.8334981196296564;1.0448434203431918;1.0448458487097152;0.7977246884423747;0.014894600756489317;0.7978782407624186
8.397634;1.0444456437531433;0.8333349884282257;0.7978747634957849;2.3171947268720366e-07;-5.921151506575189e-07;1.0448582106393702;9.999896005044732;0.8334982381485925;1.0448435316646718;1.0448457658163832;0.7977248520630614;0.014894607512369247;0.7978782925575703
8.407634;1.0444455784959321;0.8333349698514352;0.7978748153663624;2.636594672354206e-07;-6.13724683247805e-07;1.0448581407343132;9.99989593866101;0.8334983616187243;1.0448436413363955;1.0448456859079371;0.7977250187769437;0.01489461277848949;0.7978783449191212
8.417634;1.0444455150093723;0.8333349477539377;0.7978748726014969;2.961142988428421e-07;-6.348689029807377e-07;1.0448580677388335;9.9998958498006;0.8334984899818769;1.0448437490725728;1.044845609146261;0.7977251881860177;0.014894616529808058;0.7978783975200611
8.427634;1.0444454538836898;0.8333349215288572;0.797874935387162;3.2898020375374314e-07;-6.555035437913274e-07;1.044857991849635;9.999895737476743;0.8334986232080979;1.0448438547073706;1.0448455355334065;0.7977253598502813;0.014894618760586122;0.7978784499983836
8.437634;1.0444453957130806;0.8333348906233013;0.7978750038375495;3.6214811987603006e-07;-6.755769619711141e-07;1.044857913362665;9.999895601309927;0.8334987613163062;1.044843958122567;1.04484546503731;0.797725533255611;0.01489461947894377;0.7978785019149642
8.447634;1.044445341089909;0.8333348545699616;0.7978750779690948;3.955051151720697e-07;-6.950237680796994e-07;1.044857832626012;9.999895441109746;0.8334989043340608;1.0448440592009711;1.044845397806266;0.7977257078642551;0.0148946187102691;0.7978785527252485
8.457634;1.0444452906483086;0.833334813006839;0.7978751577404917;4.289326918946205e-07;-7.137550201907473e-07;1.044857749986642;9.999895256173438;0.833499052258963;1.0448441578836825;1.044845334149733;0.7977258832043973;0.014894616504120375;0.7978786018168262
8.467634;1.0444452451349016;0.8333347656270885;0.7978752430679403;4.6230579116269056e-07;-7.316604161705745e-07;1.0448576657722266;9.999895045001038;0.8334992050266019;1.0448442542067982;1.0448452743746943;0.7977260588820732;0.014894612920947695;0.797878648576445
8.477634;1.0444452053738271;0.8333347120994292;0.7978753337837444;4.954964736535723e-07;-7.486201853956954e-07;1.0448575802714708;9.999894805843043;0.8334993624914491;1.0448443482229404;1.044845218694415;0.7977262344974192;0.014894608004116124;0.7978786924309315
8.487634;1.0444451721175707;0.8333346520285482;0.7978754296061705;5.283811133147421e-07;-7.64512539719575e-07;1.0448574937049047;9.999894537459465;0.8334995244342063;1.0448444399232064;1.044845167204221;0.7977264096020374;0.014894601769698115;0.7978787328426957
8.497634;1.0444451459525987;0.8333345850057554;0.7978755301755966;5.608487943170762e-07;-7.792171249686758e-07;1.0448574062082505;9.999894239214392;0.8334996905913935;1.0448445292665707;1.0448451199125002;0.7977265837986052;0.014894594217004715;0.7978787693125803
8.507634;1.044445127333899;0.8333345107157307;0.7978756351132308;5.928052372690385e-07;-7.926245705527729e-07;1.0448573178409961;9.999893910642209;0.8334998606874747;1.0448446162582394;1.0448450767923958;0.7977267568843187;0.014894585338931426;0.7978788014443208
8.517634;1.0444451166653608;0.833334428985818;0.797875744061489;6.241667685840335e-07;-8.046478580577929e-07;1.0448572285824527;9.999893551292375;0.8335000344291595;1.0448447010001825;1.044845037780481;0.7977269288829392;0.014894575126583017;0.7978788290625166
8.527634;1.0444451143500972;0.8333343397612909;0.7978758566983684;6.548499354881953e-07;-8.152246315291266e-07;1.0448571383159084;9.999893160463982;0.8335002114406529;1.0448447836930477;1.0448450027778604;0.7977270999382288;0.014894563570876485;0.7978788522877813
8.537634;1.0444451207652077;0.8333342430844759;0.7978759726857553;6.847711584945298e-07;-8.243146978138159e-07;1.0448570468852663;9.999892736625348;0.8335003911849019;1.0448448646079678;1.044844971683863;0.7977272701892484;0.01489455065862625;0.7978788714584525
8.547634;1.044445136148339;0.8333341390780113;0.7978760915806472;7.138538265178925e-07;-8.318956409089755e-07;1.0448569541995019;9.999892277766223;0.8335005729595073;1.0448449440608365;1.044844944410035;0.7977274397520739;0.014894536367653406;0.7978788869753981
8.557634;1.0444451604757927;0.8333340279053334;0.7978762128068781;7.420240084972819e-07;-8.379547928521321e-07;1.044856860295537;9.999891782662644;0.8335007559695881;1.044845022374718;1.0448449208718908;0.7977276087736863;0.014894520670618498;0.7978788992093929
8.567634;1.0444451934408834;0.8333339097609642;0.7978763357024001;7.692016078221624e-07;-8.424837444707135e-07;1.0448567653716758;9.99989125178604;0.8335009393867377;1.0448450997950482;1.044844900962132;0.7977277774482822;0.014894503541414434;0.7978789084586756
8.577634;1.044445234516218;0.8333337849151289;0.7978764595880845;7.953049383694653e-07;-8.45477415925521e-07;1.0448566697766484;9.99989068726243;0.8335011223647932;1.0448451763796684;1.0448448845376026;0.7977279459559378;0.014894484953085544;0.7978789149237943
8.587634;1.0444452829900894;0.8333336537633839;0.7978765838136123;8.202589110415172e-07;-8.469347651911178e-07;1.0448565739174824;9.999890091797559;0.833501304059249;1.0448452519499078;1.044844871467845;0.7977281143529942;0.014894464875652507;0.7978789187190427
8.597634;1.0444453380177379;0.8333335168409789;0.7978767077838241;8.439946673892094e-07;-8.468576378023911e-07;1.044856478142808;9.999889467733002;0.8335014836866343;1.0448453261585924;1.044844861676222;0.7977282825015801;0.014894443283582172;0.7978789199262949
8.607634;1.0444453987661895;0.8333333747756742;0.7978768309839528;8.664444947048878e-07;-8.452480037725606e-07;1.0448563826399773;9.999888817506212;0.8335016606200876;1.0448453986095625;1.0448448550898837;0.7977284501142503;0.014894420167269672;0.797878918668175
8.617634;1.0444454644943773;0.8333332282145013;0.7978769529714715;8.875407609970493e-07;-8.421106936106979e-07;1.0448562873623848;9.999888144353768;0.8335018344639762;1.0448454689369018;1.0448448515679998;0.797728616870321;0.014894395542337338;0.7978789151378823
8.627634;1.0444455344807804;0.8333330777924703;0.7978770733246627;9.072248668690524e-07;-8.374606376248359e-07;1.0448561920362063;9.999887452149368;0.8335020050178996;1.0448455368574092;1.044844850894064;0.7977287825001211;0.014894369455633407;0.7978789095558854
8.637634;1.0444456079831175;0.8333329241045868;0.7978771915870033;9.254575004485326e-07;-8.313247717801649e-07;1.0448560962364468;9.999886745096457;0.8335021721732039;1.0448456022160175;1.044844852830522;0.7977289468072241;0.014894341987232728;0.7978789021018805
8.647634;1.0444456843033965;0.8333327676509982;0.7978773072298032;9.422170197672099e-07;-8.23734254848183e-07;1.0448559994757336;9.99988602750498;0.8335023359101453;1.0448456649662576;1.04484485719448;0.7977291096392202;0.014894313248783137;0.7978788928675862
8.657634;1.0444457628138788;0.8333326088459985;0.7978774196458479;9.574907275476225e-07;-8.14716339188477e-07;1.0448559012854282;9.999885303601735;0.833502496353274;1.0448457250917005;1.0448448638661647;0.7977292708176594;0.014894283378545264;0.7978788818349599
8.667634;1.044445842905393;0.8333324481012778;0.7978775281802714;9.712729158670765e-07;-8.042985809229254e-07;1.0448558012465798;9.999884577402149;0.8335026537583353;1.044845782576324;1.044844872713486;0.7977294301024462;0.014894252532274381;0.7978788688809779
8.677634;1.0444459239928732;0.833332285855246;0.7978776321946494;9.83568461163324e-07;-7.925199400360152e-07;1.0448556989341036;9.999883852105198;0.8335028085022725;1.0448458374647174;1.0448448835094009;0.7977295872310968;0.014894220873627108;0.7978788538221766
8.687634;1.0444460055974927;0.833332122531682;0.7978777311296018;9.943949682257941e-07;-7.794351257761524e-07;1.0448555938558426;9.99988312933301;0.8335029610385679;1.0448458899270927;1.0448448959023275;0.7977297419615879;0.01489418856892026;0.7978788364737917
8.697634;1.0444460873545005;0.8333319585266818;0.7978778245337044;1.0037859394494803e-06;-7.651090025155092e-07;1.0448554854642447;9.999882409037195;0.833503111727786;1.0448459402225463;1.0448449094931542;0.7977298940768444;0.014894155784771096;0.7978788166777575
8.707634;1.0444461689468922;0.8333317942186319;0.7978779120740193;1.0117884041427757e-06;-7.496068690258904e-07;1.0448553732152486;9.999881690280954;0.833503260719983;1.0448459885954666;1.0448449239525248;0.7977300433894138;0.014894122686708597;0.7978787943214667
8.717634;1.0444462501270575;0.8333316299681846;0.7978779935035921;1.0184480315684888e-06;-7.329921057536104e-07;1.0448552566323728;9.999880972794445;0.8335034080254422;1.0448460352609004;1.0448449389877394;0.7977301897769166;0.014894089431490991;0.7978787693694258
8.727634;1.0444463308165208;0.8333314661617975;0.797878068593486;1.0237940028319273e-06;-7.153326808221745e-07;1.044855135360876;9.999880258584021;0.8335035536544122;1.0448460804719193;1.0448449541832314;0.7977303331999143;0.014894056149437777;0.7978787418707488
8.737634;1.044446411133685;0.8333313032732224;0.7978781371173163;1.0278351275099077e-06;-6.967033180304513e-07;1.0448550091639075;9.999879552413505;0.8335036976902255;1.044846124506293;1.0448449689671957;0.7977304736678239;0.014894022937855007;0.7978787119267853
8.747634;1.044446491326474;0.8333311418319257;0.7978781988784805;1.0305651515980798e-06;-6.771815040839742e-07;1.0448548778219056;9.999878860776517;0.8335038402742994;1.0448461675644947;1.044844982741357;0.797730611220179;0.01489398987686594;0.7978786796284902
8.757634;1.0444465717008857;0.8333309823190566;0.7978782537136001;1.0319662238715922e-06;-6.56847949415014e-07;1.0448547410026185;9.999878190441335;0.8335039815275659;1.0448462097243665;1.0448449949776182;0.7977307459389854;0.014893957045995441;0.7978786449762463
8.767634;1.0444466525741165;0.8333308251132873;0.7978783014659874;1.0320057838066692e-06;-6.357888851456675e-07;1.044854598200677;9.99987754775042;0.8335041214829312;1.0448462510073693;1.0448450052483025;0.7977308779330854;0.014893924529133197;0.797878607842036
8.777634;1.044446734190238;0.8333306705397447;0.7978783419589635;1.0306368939336133e-06;-6.140913442772072e-07;1.0448544488030513;9.999876938602402;0.833504260099064;1.0448462914711958;1.0448450132957272;0.7977310073005492;0.014893892413199715;0.7978785680425413
8.787634;1.0444468166170808;0.8333305189640484;0.7978783750052939;1.0278073876502146e-06;-5.918392483088083e-07;1.0448542922003017;9.999876368571908;0.8335043972982633;1.0448463312294791;1.044845019102188;0.7977311341184643;0.014893860778786187;0.7978785254400313
8.797634;1.0444468997629477;0.8333303708261429;0.7978784004263039;1.023470583099857e-06;-5.691223087743973e-07;1.0448541278166499;9.999875842985682;0.8335045329790101;1.0448463704025288;1.0448450228361945;0.7977312584605998;0.014893829689941993;0.7978784799225684
8.807634;1.0444469834875156;0.8333302266045356;0.7978784180324606;1.0175893743877575e-06;-5.460475582560827e-07;1.0448539551289588;9.99987536697206;0.8335046670207619;1.044846409062157;1.0448450247542485;0.7977313803952947;0.014893799197886234;0.7978784313310608
8.817634;1.044447067592179;0.8333300867757546;0.7978784276292603;1.0101331277403319e-06;-5.227334583098339e-07;1.0448537737513155;9.999874945476783;0.8335047992731065;1.0448464471962262;1.0448450252375219;0.7977314999585811;0.01489376935050185;0.7978783794724085
8.827634;1.0444471517005751;0.8333299517852335;0.7978784291038351;1.0010711241548894e-06;-4.992939482652318e-07;1.044853583492696;9.999874583102853;0.8335049295507787;1.0448464847387626;1.0448450248656294;0.7977316171636912;0.014893740196198293;0.7978783241826564
8.837634;1.0444472352780492;0.8333298220374774;0.7978784225000706;9.90364573385903e-07;-4.7583374062122466e-07;1.0448533843276657;9.999874283918553;0.833505057640421;1.0448465216655114;1.0448450243427905;0.7977317320545068;0.014893711787071747;0.7978782653553633
8.847634;1.0444473178260256;0.833329697892099;0.7978784079889281;9.779668110778794e-07;-4.524499154544388e-07;1.0448531763297062;9.999874051394407;0.833505183281721;1.0448465580527835;1.0448450243847014;0.797731844728994;0.014893684181523967;0.7978782029345591
8.857634;1.0444473990457264;0.833329579643381;0.7978783857574332;9.638397229175343e-07;-4.2922854253803733e-07;1.044852959647476;9.999873888150558;0.833505306131075;1.0448465940888827;1.044845025726615;0.7977319553337592;0.014893657443619455;0.7978781369197244
8.867634;1.0444474788456166;0.8333294675361056;0.7978783559409872;9.47970796618703e-07;-4.0624228315130516e-07;1.0448527345614087;9.999873795722287;0.8335054257574275;1.0448466300631039;1.0448450291521725;0.7977320640555958;0.014893631639337235;0.797878067375044
8.877634;1.0444475572309169;0.8333293618189669;0.7978783186941933;9.303759322582684e-07;-3.8355143760605603e-07;1.0448525015440902;9.999873774896109;0.8335055417080324;1.0448466662782396;1.0448450354226728;0.7977321710914442;0.014893606825422429;0.7978779944026186
8.887634;1.0444476342306737;0.8333292627492888;0.7978782742846007;9.110931941692528e-07;-3.612021200418047e-07;1.0448522612201563;9.999873826278433;0.8335056535951495;1.0448467029237005;1.0448450452139477;0.79773227664284;0.014893583039610431;0.7978779180949837
8.897634;1.0444477099547849;0.8333291705640639;0.7978782230660736;8.901736044394838e-07;-3.392239954315514e-07;1.0448520142743072;9.99987395038785;0.8335057611253458;1.044846740013132;1.0448450591107392;0.7977323809100355;0.014893560304556703;0.7978778384752719
8.907634;1.0444477846334357;0.8333290854877836;0.7978781654350201;8.676747704494365e-07;-3.176392475848441e-07;1.0448517614373023;9.99987414741445;0.8335058640797108;1.0448467773980767;1.0448450775281908;0.7977324840394991;0.014893538632139144;0.7978777554699668
8.917634;1.0444478585629102;0.8333290077379721;0.7978781018726876;8.436620751104997e-07;-2.964767301280909e-07;1.0448515035273223;9.999874417470414;0.8335059622699643;1.0448468148351262;1.0448451006037902;0.7977325861200311;0.014893518019520003;0.797877668990676
8.927634;1.0444479321048779;0.833328937499221;0.797878032966;8.182086400375107e-07;-2.75771858656541e-07;1.0448512414279658;9.999874761353764;0.8335060554841738;1.0448468521078265;1.0448451282325149;0.7977326872405293;0.014893498451811817;0.7978775790380207
8.937634;1.0444480057128476;0.8333288749042835;0.797877959346311;7.91388885273739e-07;-2.5555715963046564e-07;1.044850976007431;9.999875180946708;0.8335061434728223;1.0448468891678964;1.0448451602133006;0.7977327875208796;0.014893479912183141;0.7978774856956876
8.947634;1.0444480798571982;0.8333288200182634;0.7978778816263625;7.632784741231148e-07;-2.3586106500497385e-07;1.044850708043204;9.999875678918901;0.8335062259768771;1.0448469262222113;1.0448451963729213;0.7977328870915987;0.01489346238316757;0.7978773890581723
8.957634;1.0444481549530824;0.8333287728338845;0.7978778003923287;7.339625117909517e-07;-2.1671059150915573e-07;1.0448504381675137;9.999876257943736;0.8335063027409898;1.0448469636977147;1.0448452365961474;0.797732986045657;0.01489344584175743;0.797877289210757
8.967634;1.0444482314030106;0.8333287333139773;0.7978777162142338;7.035350055743006e-07;-1.9812343276726601e-07;1.0448501668811263;9.999876920023063;0.8335063735367835;1.0448470021014937;1.0448452807240105;0.7977330844224566;0.014893430263631387;0.7978771862622787
8.977634;1.0444483096653003;0.8333287014539008;0.7978776296147335;6.720887553394259e-07;-1.8009809734289332e-07;1.0448498946198428;9.99987766648697;0.8335064382619365;1.0448470419226468;1.0448453284419805;0.797733182252986;0.014893415632469565;0.7978770803120777
8.987634;1.0444483902542483;0.8333286772872953;0.7978775410361096;6.397106339061147e-07;-1.6261826024564903e-07;1.044849621778473;9.999878497847964;0.8335064970537571;1.0448470836513062;1.044845379327374;0.7977332795934944;0.014893401944643048;0.7978769713634509
8.997634;1.044448473714734;0.8333286608401911;0.7978774508652122;6.064846573389389e-07;-1.4566148533976904e-07;1.0448493487266746;9.999879413213787;0.8335065502668567;1.0448471278218117;1.0448454329275922;0.7977333765255149;0.014893389207910234;0.7978768593348203
9.007634;1.0444485606350686;0.8333286521245294;0.797877359470915;5.724958496197716e-07;-1.2920218707364884e-07;1.0448490758409106;9.99988041048058;0.8335065982817721;1.044847175012678;1.044845488716542;0.7977334731817476;0.01489337743309767;0.7978767441225774
9.017634;1.0444486516671252;0.833328651148669;0.7978772672186543;5.378348341144567e-07;-1.1321447191124923e-07;1.0448488034908396;9.999881487430352;0.8335066413259096;1.0448472258177774;1.0448455460516701;0.7977335697545667;0.014893366625969977;0.7978766255823723
9.027634;1.0444487475082218;0.8333286578623957;0.7978771744631755;5.026061630232774e-07;-9.767341758318632e-08;1.0448485320480485;9.999882642522197;0.8335066794883951;1.0448472808179692;1.044845604235055;0.7977336664244777;0.014893356779940541;0.7978765035189729
9.037634;1.0444488488350328;0.8333286720882633;0.7978770815048599;4.6693078100798735e-07;-8.255240873680062e-08;1.0448482619638872;9.999883874267804;0.833506712858005;1.0448473405407428;1.0448456626133191;0.7977337632675414;0.014893347866611442;0.7978763777766544
9.047634;1.044448956179216;0.8333286935341625;0.7978769885756686;4.3093358815626477e-07;-6.782264479059005e-08;1.044847993769221;9.999885179635626;0.8335067415999406;1.0448474053870127;1.0448457206116228;0.7977338602349091;0.014893339839514588;0.7978762483240308
9.057634;1.0444490698114703;0.8333287218708842;0.7978768958936654;3.9472938237677627e-07;-5.345861726780547e-08;1.044847727967464;9.999886553460536;0.8335067659397298;1.0448474755976376;1.0448457776730806;0.7977339572318989;0.014893332648870066;0.7978761152329922
9.067634;1.0444491897478396;0.8333287567620441;0.7978768037011418;3.5841926641945483e-07;-3.944361971302184e-08;1.044847464993493;9.999887989491768;0.8335067861303652;1.0448475512901747;1.0448458331786372;0.7977340542035075;0.014893326244537044;0.7978759785929916
9.077634;1.0444493158694232;0.8333287978080975;0.7978767122764235;3.2209188988487924e-07;-2.576699216668374e-08;1.0448472052604088;9.999889481798688;0.8335068024399999;1.0448476325021507;1.044845886422247;0.797734151125845;0.01489332057141656;0.7978758384706165
9.087634;1.0444494480173925;0.8333288445098305;0.7978766219515734;2.8582946256306787e-07;-1.241709653868781e-08;1.0448469491819514;9.999891025592557;0.8335068151619093;1.0448477192462944;1.0448459366651364;0.797734247934397;0.014893315573928406;0.7978756949525632
9.097634;1.0444495859784086;0.8333288963113982;0.7978765331196935;2.4972092443747934e-07;6.215107240347502e-10;1.044846697133679;9.999892617340526;0.8335068246077089;1.0448478115932311;1.0448459832419994;0.7977343444467636;0.01489331120322272;0.7978755481843244
9.107634;1.044449729449098;0.833328952656725;0.7978764462406764;2.1386537213082296e-07;1.3366149442916784e-08;1.0448464494086238;9.99989425415753;0.8335068310477973;1.0448479096724048;1.044846025641793;0.7977344403250628;0.014893307416423328;0.797875398318436
9.117634;1.0444498780640155;0.8333290130113282;0.7978763618160406;1.7835892798570134e-07;2.5831011155961134e-08;1.0448462062784083;9.999895932921781;0.8335068346549329;1.044848013533409;1.044846063500632;0.7977345351450945;0.014893304168263202;0.7978752454411107
9.127634;1.0444500314524774;0.8333290768634243;0.7978762803174392;1.4328848780451187e-07;3.802401486964335e-08;1.0448459681440048;9.999897649982517;0.8335068355024624;1.0448481230327382;1.044846096523377;0.7977346285068436;0.01489330140000074;0.7978750895966157
9.137634;1.044450189247899;0.8333291437168164;0.7978762021404607;1.0873918774795224e-07;4.9951777065503e-08;1.044845735612444;9.99989940169494;0.833506833583583;1.0448482378583157;1.044846124413582;0.7977347200437933;0.014893299041068944;0.7978749308431902
9.147634;1.0444503510085112;0.8333292130899214;0.7978761276277133;7.479670094092819e-08;6.162793674292665e-08;1.044845509435228;9.999901185190488;0.8335068288021154;1.044848357575717;1.0448461468408654;0.7977348093542564;0.014893297027397605;0.7978747692170945
9.157634;1.0444505161493916;0.8333292845404988;0.7978760571242905;4.154077496500276e-08;7.307521685715152e-08;1.044845290411291;9.9999029983965;0.8335068209465747;1.0448484816328172;1.0448461634683894;0.7977348959701362;0.01489329531157184;0.7978746046771998
9.167634;1.044450683985788;0.833329357700606;0.7978759909875008;9.041010233532163e-09;8.432129687558054e-08;1.044845079348469;9.99990483901762;0.8335068097034961;1.0448486093798777;1.0448461740905226;0.7977349793928317;0.014893293853599568;0.7978744371434735
9.177634;1.0444508538512374;0.8333294323140651;0.7978759295565154;-2.264178156992331e-08;9.539298904934872e-08;1.044844877051969;9.999906703754242;0.8335067947060673;1.044848740073772;1.0448461787531067;0.7977350591244157;0.014893292614331246;0.7978742665572336
9.187634;1.0444510252048593;0.8333295082666715;0.7978758731492362;-5.345610679260564e-08;1.0631089123156383e-07;1.0448446842877965;9.99990858847718;0.8335067755721487;1.044848872874851;1.0448461777151494;0.7977351346664494;0.014893291564752687;0.7978740928838558
9.197634;1.0444511976291997;0.8333295855459562;0.7978758220678623;-8.336551302260621e-08;1.1708851741601988e-07;1.0448445017133734;9.999910488398392;0.8335067519286301;1.0448490069345224;1.044846171357067;0.797735205546358;0.014893290691887863;0.7978739161332631
9.207634;1.044451370742755;0.8333296641602645;0.7978757765998127;-1.1235180427087225e-07;1.2773620073771793e-07;1.044844329801484;9.999912397975521;0.8335067234520129;1.0448491414919903;1.0448461601323975;0.7977352713403898;0.014893289990625093;0.7978737364078757
9.217634;1.044451544168383;0.8333297440941035;0.7978757370432573;-1.4041058641351914e-07;1.3826381343635933e-07;1.0448441688385186;9.999914311150734;0.8335066899263972;1.044849275866706;1.0448461445561537;0.7977353316632052;0.014893289458068924;0.7978735538855237
9.227634;1.0444517175481531;0.833329825271179;0.79787570371754;-1.6753863656322376e-07;1.4867710828620303e-07;1.0448440189963677;9.99991622184179;0.8335066512591087;1.0448494094201837;1.0448461252437535;0.7977353861995619;0.014893289095858353;0.7978733687533199
9.237634;1.0444518905014015;0.8333299075379791;0.7978756769262536;-1.9372134050108482e-07;1.5897032020246988e-07;1.044843880368669;9.999918124337924;0.8335066074332078;1.044849541552591;1.0448461029190044;0.7977354347495869;0.014893288913250816;0.7978731811597204
9.247634;1.0444520625882354;0.8333299907343047;0.7978756569217422;-2.1893575629874374e-07;1.691262947707591e-07;1.0448437529590742;9.999920013471788;0.8335065584823491;1.0448496717119184;1.044846078317352;0.7977354771982597;0.014893288927741388;0.7978729912011947
9.257634;1.0444522333764008;0.8333300747921759;0.7978756438879014;-2.431647837345656e-07;1.791247638761812e-07;1.0448436367431224;9.999921884545762;0.8335065045277427;1.0448497993922836;1.0448460520943839;0.7977355134653887;0.014893289157841185;0.797872798959131
9.267634;1.0444524025179596;0.8333301597585538;0.7978756379002457;-2.6640355483353106e-07;1.8894573932968006e-07;1.0448435318098281;9.999923733377901;0.833506445788223;1.0448499240956657;1.0448460248288116;0.79773554351804;0.014893289611243019;0.7978726045794357
9.277634;1.0444525697366138;0.8333302457555076;0.7978756388868726;-2.8865709243509793e-07;1.9856450867798475e-07;1.0448434384114742;9.999925556921774;0.8335063825283554;1.0448500453028782;1.0448459970915207;0.7977355673804464;0.014893290279134708;0.7978724083275218
9.287634;1.044452734821478;0.8333303329128992;0.7978756466515561;-3.0993650154599203e-07;2.0794613930341136e-07;1.0448433568907614;9.999927353789865;0.8335063150393858;1.0448501625543787;1.0448459695259393;0.7977355850883402;0.014893291139563284;0.7978722105770828
9.297634;1.044452897680001;0.8333304212924563;0.7978756609426022;-3.3025448042756845e-07;2.1704355334319754e-07;1.0448432875787697;9.999929123777692;0.8335062436750518;1.044850275596;1.0448459428653247;0.7977355966550344;0.014893292166578136;0.797872011809604
9.307634;1.044453058309139;0.8333305108864907;0.7978756815016518;-3.496252028470163e-07;2.2579817802026016e-07;1.0448432306924986;9.999930866863647;0.8335061688234124;1.0448503844581025;1.0448459178867642;0.797735602063139;0.014893293336960711;0.7978718126773198
9.317634;1.044453216693342;0.8333306017189281;0.7978757080408704;-3.6806870912671863e-07;2.3414416737196555e-07;1.0448431862644214;9.999932582315914;0.8335060907964473;1.0448504894245858;1.044845895389272;0.7977356012700717;0.014893294627726511;0.7978716140414968
9.327634;1.0444533727898861;0.8333306939466586;0.797875740193552;-3.856132617263153e-07;2.4201534738474465e-07;1.0448431541137866;9.999934268437856;0.833506009775667;1.0448505909110781;1.0448458761568913;0.7977355942787658;0.014893296010650165;0.7978714169386983
9.337634;1.0444535265303636;0.8333307878532812;0.7978757775514297;-4.0229821438934253e-07;2.4935029894406366e-07;1.044843133891234;9.99993592317304;0.8335059258537316;1.0448506893102545;1.0448458608232465;0.7977355812296579;0.014893297455671417;0.7978712225096685
9.347634;1.0444536777542535;0.8333308837375769;0.7978758197423153;-4.181771637107265e-07;2.5609507288544037e-07;1.0448431252437935;9.999937544400773;0.8335058391056224;1.0448507849066677;1.0448458497690616;0.7977355624027478;0.01489329894172646;0.7978710318931993
9.357634;1.044453826180282;0.833330981806556;0.797875866390481;-4.3331307893994484e-07;2.6220285854548826e-07;1.044843127971056;9.99993912994186;0.8335057496523572;1.0448508779149288;1.0448458432179035;0.7977355381475096;0.014893300463401704;0.7978708461262017
9.367634;1.0444539714487002;0.8333310821673812;0.7978759169956626;-4.4776826078978456e-07;2.6762983309501857e-07;1.044843142027685;9.999940678343954;0.8335056576953114;1.04485096857144;1.0448458414356503;0.7977355088107273;0.014893302031066822;0.7978706661153601
9.377634;1.0444541132078018;0.8333311848739638;0.7978759708961258;-4.6160110077517265e-07;2.7233460143332614e-07;1.044843167434256;9.999942189290126;0.8335055635084644;1.0448510571788545;1.0448458448342004;0.7977354746746153;0.014893303668178362;0.7978704926351238
9.387634;1.044454251219465;0.8333312899279303;0.7978760273255007;-4.748695789054209e-07;2.7628180127148756e-07;1.0448432041685576;9.99994366273416;0.8335054673755641;1.0448511440819817;1.0448458539718843;0.7977354359508327;0.014893305404749622;0.7978703263158358
9.397634;1.0444543854121522;0.8333313972524581;0.7978760854811935;-4.876335757420951e-07;2.794413293891208e-07;1.0448432520523732;9.999945098525677;0.833505369486139;1.0448512296345693;1.0448458695060938;0.7977353928602055;0.014893307271245363;0.7978701676673232
9.407634;1.0444545158501966;0.8333315066845117;0.797876144576983;-4.999554450368037e-07;2.817835818256546e-07;1.0448433106817356;9.999946497623412;0.8335052698679101;1.044851314197484;1.0448458920618604;0.7977353457210831;0.014893309300788297;0.7978700171260169
9.417634;1.0444546426806107;0.8333316179785769;0.7978762038356767;-5.118955210949228e-07;2.832753869096461e-07;1.0448433793962264;9.999947863050517;0.8335051684246688;1.044851398096053;1.04484592207646;0.797735294977143;0.014893311534704138;0.7978698750785703
9.427634;1.044454766109464;0.833331730870328;0.7978762624280953;-5.234999236632271e-07;2.838800746780743e-07;1.0448434573069811;9.999949198850974;0.8335050650438521;1.0448514815281562;1.0448459597323427;0.7977352411705118;0.014893314021291139;0.7978697418538483
9.437634;1.0444548863925227;0.8333318451670981;0.7978763194667544;-5.347958781456543e-07;2.835599242134269e-07;1.0448435434316483;9.999950508340776;0.833504959699195;1.0448515645656977;1.0448460049740311;0.7977351848775216;0.01489331680848881;0.7978696177126731
9.447634;1.0444550038871347;0.8333319607137811;0.7978763740729153;-5.458010856876293e-07;2.8227144541385045e-07;1.0448436368778602;9.999951793368664;0.8335048525157289;1.0448516472487885;1.0448460576029632;0.7977351266197502;0.014893319938496458;0.7978695028508909
9.457634;1.0444551191536993;0.8333320772934146;0.7978764254266072;-5.565294583017e-07;2.799597580047963e-07;1.0448437369645556;9.99995305442365;0.8335047437376407;1.0448517296014663;1.0448461174213228;0.79773506682037;0.014893323449311921;0.7978693973876375
9.467634;1.0444552329328296;0.8333321946335503;0.797876472790502;-5.669908182387728e-07;2.7656641694078125e-07;1.0448438431967197;9.999954291059819;0.8335046336231514;1.044851811547157;1.0448461842854608;0.7977350058429521;0.014893327379120766;0.7978693013543436
9.477634;1.0444553459693775;0.8333323124680305;0.797876515570751;-5.771973418337548e-07;2.7204033472585545e-07;1.0448439551593696;9.999955502570575;0.8335045223995298;1.0448518928729564;1.0448462580445552;0.7977349440111041;0.014893331764971698;0.7978692147269444
9.487634;1.044455458836747;0.8333324305724612;0.7978765533671358;-5.871718483213457e-07;2.6634206679251824e-07;1.0448440724920767;9.999956688987835;0.8335044102908272;1.0448519732631156;1.044846338517649;0.7977348815521934;0.014893336633055079;0.7978691374895321
9.497634;1.0444555718800483;0.833332548777978;0.7978765859337046;-5.969483444207463e-07;2.594515815497202e-07;1.0448441949325544;9.999957851802558;0.833504297552467;1.0448520522957032;1.0448464255308099;0.7977348185492952;0.01489334198672648;0.7978690696602381
9.507634;1.0444556852549036;0.8333326669657003;0.7978766131074614;-6.065647064394798e-07;2.5137789252451805e-07;1.044844322313619;9.999958993229553;0.8335041845003653;1.0448521294503967;1.0448465188758687;0.7977347549695423;0.014893347805602298;0.797869011239807
9.517634;1.0444557989524734;0.8333327850738756;0.7978766347898846;-6.160527993512706e-07;2.4215837455608716e-07;1.0448444545067366;9.999960114562457;0.8335040715141154;1.044852204215187;1.0448466182227918;0.7977346907401625;0.014893354059942614;0.7978689621643515
9.527634;1.0444559128341753;0.83333290305611;0.7978766510007902;-6.254344752613668e-07;2.3184833115993743e-07;1.0448445913816828;9.999961215605744;0.8335039589771759;1.0448522761747854;1.044846723123578;0.7977346258151897;0.014893360721394492;0.7978689223077567
9.537634;1.0444560267284717;0.8333330207776158;0.7978766619554469;-6.347255879987998e-07;2.2050742328387142e-07;1.0448447327986925;9.999962295310167;0.833503847186467;1.0448523449747953;1.0448468330463088;0.797734560222399;0.014893367760910027;0.7978688914529475
9.547634;1.044456140487119;0.8333331380360253;0.7978766680635889;-6.43942509641943e-07;2.0818789251365295e-07;1.0448448786021656;9.999963352307727;0.8335037363044676;1.044852410267738;1.04484694736619;0.7977344940888782;0.014893375146889215;0.797868869228216
9.557634;1.0444562539570077;0.8333332546725444;0.7978766698324571;-6.531063276302626e-07;1.9493167134139508e-07;1.0448450286210527;9.999964384866278;0.8335036263744935;1.0448524717210623;1.0448470653734168;0.7977344275992826;0.014893382844043429;0.7978688551076797
9.567634;1.0444563669445244;0.8333333705599004;0.797876667764137;-6.622458746952022e-07;1.8077891928961942e-07;1.0448451826648608;9.999965390040723;0.8335035173840779;1.0448525290237047;1.0448471862734559;0.7977343608955205;0.014893390812016637;0.7978688484829101
9.577634;1.04445647921317;0.8333334855630135;0.7978766623012873;-6.714017826088388e-07;1.657808992606167e-07;1.044845340495146;9.999966362749902;0.8335034093435444;1.044852581920799;1.0448473091802237;0.7977342940438908;0.014893399010921222;0.7978688487166921
9.587634;1.0444565905010939;0.8333335996099863;0.7978766538173455;-6.806245711457826e-07;1.5000850594581508e-07;1.0448455018245473;9.99996729651489;0.8335033023129846;1.0448526303628756;1.044847433210481;0.7977342271075748;0.014893407409723301;0.7978688551280017
9.597634;1.0444567005293748;0.8333337127138256;0.7978766426325291;-6.899638609135989e-07;1.3354926957029995e-07;1.0448456663927903;9.99996818519219;0.833503196341577;1.0448526746202091;1.0448475575978742;0.7977341601908126;0.014893415993609707;0.7978688669601672
9.607634;1.0444568090382342;0.8333338248772146;0.797876628993037;-6.994652506500664e-07;1.1649392712781246e-07;1.0448458340654527;9.999969023606877;0.8335030914026507;1.044852715175202;1.0448476816639722;0.7977340933887356;0.01489342476810033;0.7978688834506358
9.617634;1.0444569158635724;0.8333339360383852;0.7978766130038146;-7.091802754754347e-07;9.892712360507327e-08;1.0448460048304762;9.999969807404726;0.8335029874310141;1.0448527524988875;1.0448478047362961;0.7977340267255341;0.014893433757877363;0.797868903989318
9.627634;1.04445702092753;0.8333340461093224;0.7978765946121806;-7.191698068541831e-07;8.092816879326324e-08;1.0448461786818997;9.999970533391464;0.8335028843992788;1.0448527869201147;1.0448479261300694;0.7977339601504486;0.014893443001387471;0.7978689281853053
9.637634;1.0444571241213518;0.8333341550316078;0.7978765736696691;-7.294960300142014e-07;6.257134349719618e-08;1.044846355517981;9.999971200148046;0.8335027823030783;1.044852818658955;1.0448480451352515;0.7977338935643415;0.014893452540677731;0.7978689557912458
9.647634;1.0444572252353166;0.8333342628019893;0.7978765499993234;-7.402180563991163e-07;4.3924288860885777e-08;1.0448465350860547;9.999971808213251;0.8335026810850606;1.0448528479542096;1.0448481610065712;0.7977338268066461;0.014893462414634566;0.7978689866346044
9.657634;1.0444573240132027;0.8333343694599746;0.7978765234337809;-7.513959578684921e-07;2.505232853183701e-08;1.0448467169272297;9.9999723596369;0.8335025806136354;1.0448528751456052;1.0448482729751616;0.7977337596047414;0.014893472657621074;0.7978690206268754
9.667634;1.0444574202341712;0.8333344750789362;0.7978764938454384;-7.630917577622723e-07;6.026991239487447e-09;1.0448469003890193;9.999972857141282;0.8335024807239684;1.0448529006467286;1.0448483802169428;0.7977336915787717;0.014893483291947557;0.7978690577755593
9.677634;1.0444575137223704;0.8333345797971176;0.7978764611647682;-7.75361006313183e-07;-1.3068030065929072e-08;1.044847084762442;9.999973303370549;0.8335023812344394;1.0448529248948084;1.044848481815436;0.797733622328515;0.014893494317798723;0.7978690981597379
9.687634;1.0444576043258436;0.8333346838319319;0.7978764253657383;-7.882478542008951e-07;-3.2136792429125134e-08;1.0448472693979518;9.999973700569754;0.833502281916391;1.044852948347558;1.044848576819198;0.7977335515315239;0.014893505711912064;0.7978691418993409
9.697634;1.0444576919221589;0.8333347874464725;0.7978763864486161;-8.017870489055766e-07;-5.1077241221393186e-08;1.0448474536804997;9.99997405055006;0.8335021824902943;1.0448529714812005;1.0448486643557275;0.7977334789880536;0.014893517434030565;0.797869189143665
9.707634;1.0444577764497385;0.8333348909451427;0.7978763444366418;-8.159995180198054e-07;-6.979118738602188e-08;1.0448476369584039;9.999974354695745;0.8335020826684383;1.044852994803922;1.0448487436951126;0.7977334045808139;0.014893529434713382;0.7978692400718397
9.717634;1.0444578579498889;0.8333349946922922;0.7978762993679145;-8.308864434241549e-07;-8.819373080617888e-08;1.0448478185160812;9.999974614077933;0.8335019821820013;1.0448530188953786;1.0448488142681647;0.7977333282128923;0.014893541660054807;0.797869294870664
9.727634;1.0444579365772422;0.8333350990637685;0.7978762512839265;-8.46432050595536e-07;-1.0621686195234207e-07;1.0448479975940022;9.999974829469167;0.8335018807981047;1.0448530443766306;1.0448488757062253;0.7977332498096801;0.014893554054017964;0.7978693537013036
9.737634;1.0444580125915695;0.833335204343915;0.79787620021997;-8.626042626292911e-07;-1.2380540000741597e-07;1.0448481734261317;9.99997500124063;0.8335017783609276;1.0448530718331006;1.0448489279110371;0.7977331693361093;0.014893566559514838;0.797869416707453
9.747634;1.044458086374279;0.8333353106340942;0.79787614622967;-8.793503526652187e-07;-1.4090926983405254e-07;1.0448483452282593;9.999975129785263;0.8335016748127673;1.044853101759026;1.0448489710711442;0.7977330867836111;0.014893579122026077;0.7978694840418531
9.757634;1.0444581583944335;0.8333354178349213;0.7978760894557472;-8.965991042290444e-07;-1.5747758167673572e-07;1.0448485121958213;9.999975216032318;0.8335015701668563;1.044853134490558;1.0448490055602129;0.7977330021968779;0.014893591703275923;0.7978695558479837
9.767634;1.0444582291029327;0.833335525706687;0.7978760301857172;-9.142642839778212e-07;-1.7345804117374756e-07;1.044848673591521;9.99997526122341;0.833501464448291;1.0448531701395656;1.0448490318370225;0.7977329157597588;0.014893604295005794;0.7978696322200517
9.777634;1.0444582988955677;0.8333356339047744;0.7978759688693631;-9.322418127159281e-07;-1.8880036328486606e-07;1.044848828777408;9.999975266804887;0.8335013576385578;1.0448532085607345;1.044849050453489;0.7977328278146937;0.014893616918245424;0.7978697131830994
9.787634;1.0444583681615796;0.8333357419910568;0.79787590612086;-9.50409330411214e-07;-2.034585991683335e-07;1.0448489771387868;9.999975235065758;0.8335012496574454;1.044853249352391;1.044849062094815;0.7977327387388283;0.01489362961727884;0.797869798680028
9.797634;1.0444584373055497;0.8333358495005585;0.7978758426964956;-9.686352076179493e-07;-2.173892200442282e-07;1.0448491180716217;9.999975169690499;0.8335011403788708;1.0448532919087765;1.0448490675591746;0.797732648807317;0.01489364245502473;0.7978698885897604
9.807634;1.0444585067338543;0.8333359559990765;0.7978757794468021;-9.867909265362408e-07;-2.3054504959651077e-07;1.04484925105184;9.999975075790287;0.8335010296749694;1.0448533355093472;1.0448490676491604;0.7977325581835084;0.01489365550065278;0.7978699828126317
9.817634;1.0444585768191463;0.8333360610873101;0.7978757172546634;-1.0047564420603321e-06;-2.428695169934537e-07;1.0448493756553703;9.999974959403923;0.8335009174568171;1.0448533793895278;1.0448490630232246;0.7977324669791749;0.014893668814052364;0.7978700813519284
9.827634;1.0444586478333946;0.8333361644021595;0.7978756569611983;-1.022419815516713e-06;-2.5429414832041583e-07;1.0448494915103714;9.999974826497521;0.8335008036837656;1.0448534227570083;1.044849054119618;0.7977323752586467;0.014893682441889428;0.7978701843009939
9.837634;1.044458719903009;0.8333362655958123;0.7978755993060647;-1.0396772349050553e-06;-2.647379703684374e-07;1.044849598277416;9.999974682326021;0.8335006883323508;1.0448534647926635;1.0448490412123428;0.7977322830040743;0.014893696425254836;0.7978702917919014
9.847634;1.0444587930039935;0.8333363642713806;0.7978755449160639;-1.0564316241183944e-06;-2.7411210177351515e-07;1.0448496956843447;9.999974531578204;0.833500571332865;1.0448535047061331;1.0448490245194093;0.7977321901254107;0.01489371080905296;0.7978704040037533
9.857634;1.0444588669583204;0.8333364599572023;0.797875494339608;-1.072591437541821e-06;-2.8232858818615124e-07;1.0448497835277373;9.99997437850467;0.8335004525733604;1.044853541805469;1.0448490042346177;0.7977320964824451;0.014893725642096133;0.7978705211998853
9.867634;1.0444589414583654;0.8333365521695937;0.7978754480819813;-1.0880747601027e-06;-2.8930584166640004e-07;1.0448498616143385;9.999974226764207;0.8335003319851725;1.0448535755209525;1.0448489804784113;0.7977320018824692;0.014893740963320308;0.7978706437318646
9.877634;1.044459016148446;0.8333366404799055;0.7978754066016034;-1.102814579449766e-06;-2.9497400189856845e-07;1.0448499297244453;9.999974079555127;0.8335002095899777;1.0448536054078192;1.0448489532988043;0.7977319061233821;0.014893756789237586;0.7978707720220863
9.887634;1.0444590906780924;0.83333672451285;0.7978753703109202;-1.1167574445599845e-06;-2.9928534852532876e-07;1.0448499876287372;9.99997394006546;0.8335000854931733;1.0448536311269176;1.0448489227907771;0.7977318090843866;0.014893773113038893;0.797870906536354
9.897634;1.044459164700269;0.8333368039064531;0.7978753396397938;-1.1298550468355099e-06;-3.02220159590744e-07;1.0448500351151382;9.999973811508365;0.8334999598642362;1.0448536524507746;1.044848889234508;0.7977317107789804;0.014893789906300808;0.7978710477037332
9.907634;1.0444592379240407;0.8333368782968221;0.7978753150859078;-1.1420576116030774e-06;-3.0378200565572437e-07;1.0448500720349312;9.999973696342511;0.8334998328806693;1.0448536693280048;1.044848853101833;0.7977316113831022;0.014893807124342602;0.7978711957908259
9.917634;1.0444593102147246;0.8333369473526309;0.797875297150181;-1.1533169173000338e-06;-3.0399140026488283e-07;1.0448500984116111;9.999973595742881;0.8334997046547484;1.0448536818830445;1.0448488148879023;0.7977315112434021;0.014893824720078247;0.7978713508400481
9.927634;1.044459381624131;0.8333370107871791;0.7978752862137386;-1.1635919644375917e-06;-3.028839931150093e-07;1.0448501145583435;9.999973510261398;0.8334995752211904;1.0448536903410826;1.0448487749600137;0.797731410795165;0.014893842652196312;0.7978715127234728
9.937634;1.0444594523212325;0.8333370683209743;0.7978752824650923;-1.1728479366223452e-06;-3.0051165014360156e-07;1.0448501210918886;9.999973440346535;0.8334994446109828;1.0448536949699638;1.0448487336197139;0.7977313104550771;0.014893860877222246;0.7978716812457844
9.947634;1.0444595224964612;0.8333371196954146;0.7978752858996674;-1.181052171034847e-06;-2.9694238257961625e-07;1.04485011884385;9.999973385850497;0.8334993129406849;1.0448536959884787;1.044848691239177;0.7977312105857705;0.014893879343945584;0.7978718562339345
9.957634;1.0444595923080926;0.833337164714381;0.7978752963722447;-1.1881712507446968e-06;-2.9225779662835154e-07;1.0448501087670063;9.99997334594281;0.8334991804307511;1.0448536934408719;1.0448486482683053;0.7977311114868845;0.014893898003903354;0.7978720375636345
9.967634;1.0444596618610171;0.8333372032131967;0.7978753136543396;-1.194169995226817e-06;-2.865485863930533e-07;1.044850091879398;9.999973320100576;0.8334990474134514;1.044853687158887;1.0448486051638954;0.7977310133959109;0.014893916817221;0.7978722250881385
9.977634;1.0444597312173673;0.8333372350310734;0.7978753374497688;-1.1990158325745225e-06;-2.799044091143593e-07;1.0448500692108746;9.999973309083954;0.8334989143984011;1.0448536768242802;1.0448485623563504;0.7977309165296776;0.014893935746408163;0.7978724185581394
9.987634;1.0444598004170955;0.8333372600826905;0.7978753673950488;-1.202683105253881e-06;-2.724034541340255e-07;1.0448500417239845;9.999973315040931;0.8334987820675055;1.0448536620670377;1.044848520248214;0.7977308210789171;0.01489395475545008;0.797872617646733
9.997634;1.044459869447571;0.8333372784471352;0.7978754030998284;-1.2051491807830064e-06;-2.641131671212366e-07;1.04485001023446;9.999973340830566;0.8334986511611435;1.0448536425807176;1.044848479222125;0.7977307271124757;0.014893973812409103;0.7978728220388035
10.007634;1.0444599382186244;0.8333372903542478;0.7978754442096968;-1.2063880858683037e-06;-2.5509812679534613e-07;1.0448499753654636;9.999973389219921;0.8334985223958373;1.0448536182278536;1.044848439690969;0.7977306345381463;0.014893992888703012;0.7978730314814695
10.017634;1.0444600066037744;0.8333372961029135;0.7978754904021685;-1.2063687512705282e-06;-2.4542598129356185e-07;1.0448499375654436;9.999973462616284;0.833498396459795;1.044853589080752;1.0448484021488653;0.7977305431880917;0.0148940119624121;0.797873245778269
10.027634;1.044460074520439;0.8333372960420903;0.7978755413548503;-1.2050559399233426e-06;-2.3517157453997773e-07;1.04484989720945;9.999973563025335;0.8334982740321187;1.044853555395745;1.044848367107079;0.7977304529309304;0.0148940310260887;0.7978734647666267
10.037634;1.0444601419974187;0.8333372905995763;0.7978755967809887;-1.2024097999776844e-06;-2.2441794668610334e-07;1.0448498547186633;9.999973691809943;0.8334981557651433;1.0448535175448719;1.0448483349555642;0.7977303637239987;0.014894050090211509;0.7978736883024594
10.047634;1.044460209142214;0.8333372802379393;0.797875656436944;-1.1983854958553737e-06;-2.1325221949015683e-07;1.0448498105821493;9.999973849770337;0.8334980422316535;1.044853475929306;1.0448483059168705;0.7977302755808535;0.014894069177918;0.7978739162644598
10.057634;1.044460276071056;0.8333372653833394;0.7978757200718783;-1.1929384372741454e-06;-2.0176511662306698e-07;1.0448497652247573;9.999974037781568;0.8334979338902954;1.044853430950721;1.0448482801274293;0.7977301885258038;0.014894088315354987;0.797874148566881
10.067634;1.0444603429309693;0.8333372464270258;0.7978757874106333;-1.1860317778110062e-06;-1.9005637809080388e-07;1.0448497188143404;9.99997425729463;0.8334978310820045;1.044853383047601;1.0448482577475238;0.7977301026027611;0.014894107523266219;0.7978743851304336
10.077634;1.044460409933336;0.8333372237394574;0.7978758581203971;-1.1776391568669142e-06;-1.7823093686044284e-07;1.0448496712246775;9.999974510127712;0.833497734071376;1.0448533327085177;1.0448482389932199;0.7977300178936176;0.01489412681134792;0.7978746258124781
10.087634;1.044460477334372;0.8333371976567818;0.7978759317318495;-1.167744250640059e-06;-1.6638504977804832e-07;1.044849622181851;9.999974797915243;0.8334976431055318;1.0448532804410766;1.04484822408957;0.7977299345243628;0.014894146181527467;0.7978748703845296
10.097634;1.0444605454282634;0.8333371684889719;0.7978760076171809;-1.1563417365227473e-06;-1.5460070559356685e-07;1.0448495713720278;9.999975121685639;0.8334975584121629;1.0448532267202384;1.0448482132628594;0.7977298526578763;0.014894165641116897;0.7978751185742473
10.107634;1.0444606145366468;0.8333371365117598;0.7978760850704373;-1.1434424903053853e-06;-1.4294840979839843e-07;1.0448495184437732;9.999975481475959;0.8334974801808359;1.0448531719194907;1.0448482067927354;0.7977297724632528;0.014894185208587173;0.7978753700705414
10.117634;1.0444606849397275;0.8333371019128805;0.7978761634076444;-1.1290771946270866e-06;-1.3148651673460953e-07;1.0448494630461553;9.999975876159523;0.8334974085904474;1.0448531162809342;1.0448482050047567;0.7977296940908358;0.014894204903433015;0.7978756244789562
10.127634;1.0444607568208273;0.833337064766631;0.7978762420020941;-1.1132899188788048e-06;-1.2026109811270065e-07;1.044849404931875;9.999976303821901;0.8334973438245746;1.0448530599802706;1.0448482081763049;0.7977296176334292;0.014894224734699634;0.7978758813223483
10.137634;1.0444608302623928;0.8333370250543095;0.7978763202636097;-1.096127556269953e-06;-1.0930760851213451e-07;1.0448493440144777;9.999976762413029;0.8334972860388055;1.0448530031886853;1.0448482164606376;0.7977295430865345;0.0148942446993148;0.7978761400990426
10.147634;1.0444609052213245;0.8333369826914303;0.7978763976235048;-1.0776349315943175e-06;-9.865024969765843e-08;1.0448492803293024;9.999977250307019;0.8334972353150015;1.0448529460410096;1.044848229888008;0.7977294703853991;0.014894264785000465;0.797876400326666
10.157634;1.0444609815511474;0.83333693756871;0.7978764735598111;-1.0578552673665841e-06;-8.83056378788569e-08;1.0448492139397396;9.99997776641071;0.8334971916529198;1.0448528885845496;1.0448482484056572;0.7977293994649327;0.014894284969945187;0.7978766615407192
10.167634;1.0444610591240109;0.8333368896204612;0.797876547628797;-1.0368289545477565e-06;-7.828976591510453e-08;1.0448491448716546;9.999978309465753;0.8334971550100907;1.0448528307957272;1.0448482719217558;0.7977293302607829;0.014894305224382471;0.79787692329618
10.177634;1.0444611379111217;0.8333368388890003;0.7978766194536052;-1.0145845670172854e-06;-6.86243679447608e-08;1.0448490731478417;9.999978877328763;0.8334971253480278;1.044852772695155;1.044848300390993;0.7977292626917881;0.01489432552092397;0.797877185188171
10.187634;1.044461217964388;0.8333367855729905;0.7978766886771774;-9.911287561432344e-07;-5.934403739756765e-08;1.0448489988358316;9.999979467341802;0.8334971026813325;1.0448527144835316;1.0448483339471408;0.797729196634261;0.014894345838194772;0.7978774468229168
10.197634;1.0444612993791391;0.8333367300800787;0.7978767549281012;-9.664502190989308e-07;-5.0497151036690844e-08;1.0448489220026023;9.999980077320535;0.8334970871085161;1.0448526565639262;1.044848372946762;0.7977291318715282;0.014894366149948842;0.7978777077760096
