time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.207634;1.04446138229118;0.8333366730136411;0.797876817829426;-9.405368151235482e-07;-4.2138545767923824e-08;1.044848842644909;9.999980705905884;0.8334970787514979;1.044852599489422;1.0448484178275028;0.7977290680773973;0.014894386421872428;0.7978779676404391
10.217634;1.044461466854705;0.833336615018746;0.7978768770199474;-9.133890993433238e-07;-3.431967451514986e-08;1.0448487606665868;9.99998135207036;0.8334970776674195;1.044852543930564;1.0448484689219022;0.7977290048467959;0.01489440662093444;0.7978782260798594
10.227634;1.0444615531385204;0.8333365566285084;0.797876932139495;-8.850236940028094e-07;-2.7079025949059825e-08;1.0448486759271594;9.99998201450835;0.8334970838376673;1.0448524906182606;1.0448485264324583;0.7977289417370487;0.014894426718377176;0.7978784827903598
10.237634;1.0444616410226855;0.8333364982781075;0.7978769828136201;-8.554735278180043e-07;-2.0437801414197212e-08;1.0448485883411511;9.999982691444838;0.8334970971991992;1.0448524402416006;1.0448485905244882;0.7977288783294966;0.014894446685267043;0.7978787374347939
10.247634;1.044461730156704;0.8333364403666387;0.7978770286832502;-8.247885950998822e-07;-1.4404471173422044e-08;1.0448484979296835;9.999983380922556;0.8334971176916219;1.044852393391806;1.0448486613096686;0.7977288142887947;0.014894466491297205;0.797878989594314
10.257634;1.044461819979272;0.8333363831936312;0.7978770694204601;-7.930321791181641e-07;-8.979533866107671e-09;1.0448484048319409;9.999984080937072;0.8334971453044577;1.0448523505778917;1.044848738708875;0.7977287493715431;0.014894486106781282;0.7978792387461178
10.267634;1.0444619098516505;0.8333363268777826;0.7978771047115915;-7.602703881592615e-07;-4.1516529712520806e-09;1.0448483093203744;9.999984788584865;0.833497180079201;1.04485231223366;1.044848822435925;0.7977286834032395;0.014894505503116379;0.7978794842955096
10.277634;1.0444619991986592;0.8333362714232091;0.797877134268618;-7.265622133000125e-07;1.0656740883395804e-10;1.04484821171765;9.99998549879745;0.8334972220812338;1.044852278714976;1.0448489121583489;0.7977286162720578;0.014894524651052952;0.7978797256435038
10.287634;1.0444620874748476;0.8333362168601144;0.797877157862459;-6.919563148769258e-07;3.8325818410084725e-09;1.0448481122030007;9.999986204088787;0.833497271355708;1.0448522503561217;1.044849007625584;0.797728547929426;0.014894543518016891;0.7978799622439702
10.297634;1.044462174029513;0.8333361633039622;0.7978771753375432;-6.564955772214908e-07;7.065417174234857e-09;1.0448480106981897;9.9999868958942;0.8334973278868386;1.0448522275311452;1.0448491086763292;0.7977284783309361;0.014894562066670147;0.797880193610917
10.307634;1.0444622580535818;0.8333361109214098;0.7978771866156156;-6.202259428227871e-07;9.84478651412892e-09;1.0448479069403211;9.99998756647524;0.8334973916143888;1.0448522106057623;1.0448492152048054;0.7977284073624171;0.014894580256949166;0.797880419270905
10.317634;1.0444623386446636;0.8333360598796195;0.7978771917150616;-5.831971343223928e-07;1.2208908771268958e-08;1.044847800638061;9.999988209478214;0.8334974624853435;1.0448521998140632;1.044849327122881;0.7977283348863565;0.014894598049397759;0.7978806387250692
10.327634;1.0444624148960249;0.8333360103205211;0.7978771907579587;-5.454557306145068e-07;1.4186820421101955e-08;1.044847691572527;9.99998881924251;0.8334975404780823;1.0448521951855911;1.044849444310035;0.797728260846271;0.014894615408570852;0.7978808514508311
10.337634;1.0444624859486753;0.833335962353643;0.7978771839122357;-5.070515837472393e-07;1.5798431764104764e-08;1.0448475796329062;9.999989390462039;0.833497625614249;1.0448521965742055;1.044849566561821;0.7977281852716132;0.014894632307467692;0.7978810568910414
10.347634;1.0444625510495276;0.8333359160323045;0.7978771713241617;-4.6805526110001536e-07;1.7064419936017687e-08;1.044847464815568;9.999989918172432;0.8334977179811888;1.0448522037622565;1.0448496935788953;0.7977281082247907;0.014894648732788021;0.7978812544382937
10.357634;1.044462609605755;0.8333358713032012;0.7978771531443982;-4.285640869482625e-07;1.8013739043748932e-08;1.0448473471294557;9.99999039794857;0.8334978177338009;1.0448522165634127;1.0448498250015166;0.7977280297971396;0.014894664690060802;0.7978814434695133
10.367634;1.0444626611774361;0.8333358279906619;0.7978771296045141;-3.886946437849612e-07;1.868161969436352e-08;1.0448472264341595;9.999990826666211;0.8334979250570742;1.044852234851595;1.0448499604597923;0.7977279501289866;0.014894680201854095;0.7978816233584025
10.377634;1.0444627054448898;0.8333357858463164;0.7978771010198814;-3.4857047729946245e-07;1.910170880124193e-08;1.044847102374243;9.999991202480478;0.8334980401078298;1.044852258507036;1.0448500996466905;0.7977278693972112;0.014894695300272424;0.7978817933999787
10.387634;1.0444627421932684;0.8333357446002352;0.7978770677134803;-3.083119562904224e-07;1.9303712477669764e-08;1.0448469744469182;9.99999152378999;0.8334981629889096;1.0448522873161685;1.0448502423593053;0.7977277877945582;0.014894710025267807;0.7978819527839057
10.397634;1.0444627712774937;0.8333357039773014;0.7978770299571627;-2.6803328337634483e-07;1.9319583382181755e-08;1.0448468421122747;9.999991789365154;0.8334982937431834;1.0448523209186609;1.0448503884553046;0.7977277055173475;0.014894724425123462;0.7978821006890472
10.407634;1.0444627925542562;0.8333356637243263;0.7978769879867863;-2.2784488004678237e-07;1.9184589410330514e-08;1.0448467048903414;9.9999919996832;0.8334984323112594;1.0448523588904874;1.0448505378153683;0.7977276227313129;0.014894738547535483;0.79788223636061
10.417634;1.0444628058407426;0.8333356236631327;0.7978769420696065;-1.8785610402063816e-07;1.8928337796966498e-08;1.0448465623854766;9.999992157177953;0.8334985785129085;1.0448524008848603;1.0448506903371875;0.7977275395382996;0.014894752424662627;0.7978823591205814
10.427634;1.0444628109242107;0.8333355836950819;0.797876892572141;-1.481740715709609e-07;1.8568213494271905e-08;1.044846414237157;9.999992265085538;0.8334987320720887;1.044852446655719;1.0448508458845174;0.7977274559790082;0.014894766067497634;0.7978824684057886
10.437634;1.0444628076199807;0.8333355437296226;0.7978768399751924;-1.0890000433468505e-07;1.810827361542193e-08;1.0448462600875148;9.999992326682714;0.833498892620389;1.0448524959338577;1.0448510042369556;0.7977273720621803;0.014894779474977075;0.7978825638325906
10.447634;1.0444627958615214;0.83333550362153;0.7978767848380953;-7.012860996785906e-08;1.7535750268365686e-08;1.0448460995901232;9.99999234562619;0.8334990596845457;1.0448525482862772;1.0448511651065349;0.7977272877966152;0.014894792644689552;0.7978826451916449
10.457634;1.044462775692161;0.8333354631699718;0.7978767277444977;-3.1951912416356364e-08;1.6819206588971382e-08;1.0448459324357768;9.999992326121731;0.8334992326659741;1.0448526030997278;1.044851328163857;0.7977272031900817;0.014894805574121291;0.7978827123650584
10.467634;1.0444627471372854;0.8333354221521748;0.7978766692266156;5.537261119857067e-09;1.591755896847125e-08;1.0448457584127266;9.999992271993719;0.8334994108607275;1.0448526596763195;1.0448514930460018;0.797727118225051;0.014894818256645374;0.7978827652641024
10.477634;1.0444627101336497;0.8333353803305262;0.7978766097140422;4.2247060057822625e-08;1.4791277808425307e-08;1.0448455774967256;9.999992185838092;0.8334995935958998;1.044852717289738;1.044851659377969;0.7977270328531584;0.014894830686032905;0.7978828038402569
10.487634;1.0444626645669708;0.833335337419426;0.7978765495405673;7.809265336953699e-08;1.3400019381835958e-08;1.044845389878677;9.999992069152087;0.8334997803451172;1.0448527752159742;1.0448518267576006;0.7977269470152338;0.014894842867636867;0.7978828281131424
10.497634;1.0444626103382308;0.8333352930714828;0.7978764889569994;1.1300299408725723e-07;1.1692426859267154e-08;1.0448451958707223;9.999991922427572;0.8334999706839449;1.0448528328259534;1.0448519946908121;0.7977268606520189;0.014894854814147202;0.7978828381430976
10.507634;1.0444625473966447;0.8333352469101672;0.7978764281673721;1.4692870400448368e-07;9.606308433576306e-09;1.04484499578758;9.999991744848655;0.8335001642515814;1.0448528895965825;1.0448521626045792;0.7977267736658;0.01489486653208383;0.7978828339805458
10.517634;1.0444624757022303;0.8333351986038988;0.7978763674042281;1.7985244762856546e-07;7.078904085234519e-09;1.0448447899089404;9.999991534362286;0.8335003608351128;1.0448529450289301;1.044852329980546;0.7977266859110929;0.014894878022897535;0.7978828156785535
10.527634;1.0444623951351077;0.8333351479424996;0.7978763069493672;2.1179685262525928e-07;4.058204569858139e-09;1.044844578486623;9.99999128841803;0.8335005603969841;1.0448529986705315;1.0448524964852164;0.7977265972814823;0.014894889287922326;0.7978827833411477
10.537634;1.0444623054462554;0.8333350948442511;0.7978762470679585;2.4282127224058537e-07;5.151204134598501e-10;1.0448443617401242;9.999991004918769;0.8335007629359819;1.0448530501818973;1.0448526619646263;0.7977265077654098;0.0148949003246178;0.7978827371519672
10.547634;1.0444622063686357;0.833335039316149;0.7978761879111012;2.730038654552343e-07;-3.551467838254804e-09;1.0448441398761832;9.999990682416716;0.833500968356917;1.0448530993144947;1.0448528263077048;0.7977264173915782;0.014894911126896074;0.7978826774097945
10.557634;1.0444620978163495;0.833334981429498;0.7978761294827343;3.0241977404981777e-07;-8.125332304160335e-09;1.04484391313239;9.999990319196804;0.8335011765177931;1.0448531458488028;1.0448529893266156;0.7977263261468187;0.014894921691067136;0.7978826045483723
10.567634;1.0444619799246015;0.8333349212909908;0.7978760717452045;3.311312382955253e-07;-1.3187564648757336e-08;1.044843681769876;9.999989912146157;0.8335013873623044;1.0448531895613598;1.044853150722262;0.7977262339439966;0.01489493201698928;0.7978825190968039
10.577634;1.0444618529007115;0.8333348589837153;0.7978760147378403;3.5918610651493667e-07;-1.872242067081652e-08;1.0448434460077098;9.99998945664371;0.8335016009643081;1.0448532302531308;1.0448533100754889;0.7977261406484598;0.014894942106667919;0.7978824216263306
10.587634;1.0444617169510417;0.8333347945107349;0.797875958567267;3.866147693867206e-07;-2.471759061554278e-08;1.044843205989058;9.99998894794308;0.8335018174719209;1.0448532677932496;1.0448534668686433;0.7977260460944691;0.014894951967792686;0.797882312741459
10.597634;1.04446157238857;0.8333347278165492;0.7978759033227207;4.1343331599598287e-07;-3.11618193259269e-08;1.0448429618205826;9.999988383094323;0.8335020370427674;1.0448533021208057;1.0448536205551517;0.797725950054327;0.014894961619619576;0.7978821931147212
10.607634;1.044461419719219;0.8333346588736139;0.7978758489784694;4.396561135428275e-07;-3.8035756525854146e-08;1.0448427136161944;9.999987761809386;0.8335022598297397;1.0448533332510415;1.0448537706207806;0.7977258522180558;0.01489497109183323;0.7978820635161656
10.617634;1.0444612596208955;0.833334587676187;0.7978757953239783;4.653055335859698e-07;-4.5303326635269215e-08;1.0448424614971938;9.999987086001882;0.8335024860343151;1.0448533613124624;1.044853916624929;0.7977257522209044;0.014894980417247608;0.7978819247753374
10.627634;1.0444610929093827;0.8333345141398472;0.7978757419883856;4.904130647943013e-07;-5.291402347513953e-08;1.0448422055543356;9.999986359237765;0.8335027159571211;1.0448533865301186;1.0448540582459758;0.7977256496905595;0.014894989628971326;0.7978817776801888
10.637634;1.0444609205183608;0.8333344380995136;0.7978756885063903;5.15015555003376e-07;-6.080886163002472e-08;1.0448419458329834;9.999985586715164;0.8335029499434855;1.0448534091155126;1.0448541952837798;0.797725544246904;0.014894998763965432;0.7978816229334577
10.647634;1.0444607435027915;0.8333343594298094;0.797875634346988;5.391525551372085e-07;-6.89252416471261e-08;1.0448416824107385;9.999984775058097;0.8335031882721428;1.0448534292176186;1.0448543276105353;0.7977254354493395;0.01489500786705075;0.7978814612140699
10.657634;1.0444605630437;0.8333342781224603;0.797875578976559;5.628651886286059e-07;-7.720717388448144e-08;1.0448414155044352;9.999983931812885;0.8335034310702311;1.044853447039035;1.0448544551339716;0.7977253227760311;0.014895016990681024;0.7978812931997207
10.667634;1.044460380381634;0.8333341942595057;0.7978755219742373;5.861931432607502e-07;-8.561443432224974e-08;1.0448411455039208;9.999983065394005;0.8335036782565917;1.044853462921366;1.0448545777718659;0.7977252056350838;0.01489502618672559;0.7978811195112225
10.677634;1.0444601967319342;0.8333341079665689;0.7978754630793703;6.091732861682308e-07;-9.412156485333181e-08;1.0448408729071108;9.999982185437766;0.8335039295370245;1.044853477251031;1.0448546954167706;0.7977250833744297;0.014895035494800824;0.797880940691364
10.687634;1.044460013252242;0.8333340193987977;0.7978754021480058;6.318400908603333e-07;-1.0271303390761649e-07;1.0448405982395454;9.999981303037263;0.8335041844721275;1.044853490326622;1.0448548079130184;0.7977249553536573;0.014895044940313878;0.7978807572237772
10.697634;1.0444598310421793;0.8333339287753238;0.7978753390999228;6.542234110974703e-07;-1.1137795446445556e-07;1.0448403220752243;9.999980430476217;0.8335044425844012;1.0448535023466705;1.044854915063047;0.7977248210727047;0.014895054541764513;0.797880569557198
10.707634;1.0444596511799942;0.8333338364181512;0.797875273893967;6.763462785440467e-07;-1.2009988616026137e-07;1.044840045099744;9.99997958020823;0.8335047034406433;1.044853513535609;1.0448550166435848;0.7977246802445722;0.014895064310631628;0.7978803781394926
10.717634;1.0444594747454514;0.8333337426904485;0.7978752065145311;6.982243408337783e-07;-1.2884666085308007e-07;1.0448397680761192;9.999978763467405;0.8335049666782577;1.044853524248336;1.0448551124001964;0.797724532766828;0.014895074241195351;0.7978801834200564
10.727634;1.0444593027803297;0.8333336478940555;0.7978751369682373;7.198666833376735e-07;-1.375709056379896e-07;1.0448394917595785;9.999977989302767;0.8335052320075415;1.044853534877719;1.0448552020122346;0.7977243786334219;0.014895084308248619;0.7978799858177197
10.737634;1.0444591362634177;0.8333335522777281;0.7978750653242234;7.412816082325895e-07;-1.4621836513020839e-07;1.0448392169151277;9.999977264477135;0.8335054992109362;1.0448535457314596;1.0448552850377548;0.7977242178781078;0.014895094475635591;0.7978797857337486
10.747634;1.0444589761152219;0.8333334561089845;0.797874991751029;7.624833466270096e-07;-1.5473284978127182e-07;1.0448389444088897;9.999976593954601;0.8335057681379301;1.0448535570964306;1.0448553609114444;0.7977240506309967;0.014895104696625297;0.7978795835946847
10.757634;1.0444588231836147;0.8333333596556957;0.7978749164695563;7.834939369597904e-07;-1.6305773722337625e-07;1.0448386752323355;9.999975981469813;0.833506038701655;1.0448535693031216;1.0448554290549528;0.7977238771906303;0.014895114906594242;0.7978793798388298
10.767634;1.044458678246585;0.8333332630867195;0.7978748396722583;8.043415537015077e-07;-1.7113829350103125e-07;1.0448384104479969;9.999975429866797;0.8335063108764065;1.0448535826262568;1.0448554889919255;0.7977236980009046;0.014895125027275167;0.7978791748779269
10.777634;1.0444585420415402;0.8333331664110532;0.7978747614919005;8.25054948149543e-07;-1.789233988707287e-07;1.0448381510987947;9.9999749407666;0.8335065847017338;1.0448535972024142;1.0448555403401885;0.7977235136175487;0.014895134982435445;0.7978789690895602
10.787634;1.044458415256277;0.8333330694718432;0.7978746820302598;8.456579480605079e-07;-1.8636677214739843e-07;1.0448378981234987;9.999974513619307;0.8335068602699658;1.0448536130766386;1.0448555827311827;0.7977233247058163;0.01489514471144359;0.7978787628141261
10.797634;1.0444582984594615;0.8333329719769685;0.7978746014009888;8.661646382653249e-07;-1.93430463181607e-07;1.04483765234594;9.9999741450174;0.8335071376381162;1.0448536302919023;1.0448556157820217;0.7977231319954226;0.014895154175765554;0.7978785563208569
10.807634;1.0444581920457792;0.8333328735968116;0.7978745197425656;8.86569715398842e-07;-2.0009077622876454e-07;1.0448374145276282;9.999973828746555;0.8335074167172577;1.0448536489591174;1.0448556391180541;0.7977229361951972;0.014895163356506952;0.7978783497637156
10.817634;1.0444580962867425;0.8333327740616868;0.797874437222386;9.068435446666792e-07;-2.0634314644535704e-07;1.0448371853973955;9.999973556485351;0.8335076972445389;1.0448536693043535;1.0448556523691037;0.7977227379630887;0.014895172244152237;0.7978781431968198
10.827634;1.0444580113743505;0.8333326731726731;0.7978743540303205;9.269408553434562e-07;-2.1219835154427667e-07;1.04483696560988;9.99997331925713;0.8335079788036286;1.0448536917080717;1.0448556551856605;0.7977225379385716;0.014895180834498244;0.7978779366051855
10.837634;1.0444579373308145;0.8333325708099528;0.7978742703276723;9.468108716104318e-07;-2.1766989464189451e-07;1.0448367556542324;9.999973109152654;0.8335082608641414;1.0448537167144898;1.0448556473369535;0.7977223367521578;0.014895189137737542;0.7978777298398716
10.847634;1.0444578739676251;0.8333324670055909;0.7978741861958907;9.663955209695834e-07;-2.2276755382945235e-07;1.0448365558143153;9.999972920043183;0.8335085428819279;1.0448537449721091;1.044855628782891;0.7977221350310744;0.014895197187470304;0.797877522564379
10.857634;1.0444578210283937;0.8333323619695917;0.7978741016631055;9.856246491437524e-07;-2.2750016141438124e-07;1.0448363662933629;9.999972747147305;0.8335088243964685;1.044853777160189;1.0448555996367113;0.7977219334325918;0.014895205039727744;0.7978773143813579
10.867634;1.0444577783426472;0.8333322560138843;0.7978740167871358;1.0044205898124576e-06;-2.31875305819094e-07;1.0448361874163108;9.999972586590422;0.8335091050377087;1.0448538139459178;1.0448555600957066;0.7977217326468273;0.014895212760638661;0.7978771050329805
10.877634;1.0444577458093534;0.8333321494841635;0.7978739316902073;1.022700501389362e-06;-2.3589614469108622e-07;1.044836019693202;9.999972435286324;0.8335093844746275;1.0448538559256286;1.0448555103832688;0.7977215333535481;0.014895220407541796;0.79787689446878
10.887634;1.0444577232525247;0.8333320427635453;0.7978738465174886;1.0403733982052523e-06;-2.395613640826864e-07;1.0448358637313466;9.99997229061481;0.8335096623585796;1.0448539035978464;1.0448554506861694;0.7977213361568681;0.014895228019421365;0.7978766827654271
10.897634;1.0444577103414194;0.8333319363114655;0.7978737614111039;1.057348540212534e-06;-2.428698590457799e-07;1.0448357201347314;9.999972150182925;0.8335099382932485;1.0448539574323565;1.0448553811306416;0.7977211415241529;0.014895235621980371;0.7978764700130323
10.907634;1.0444577066425362;0.8333318306883625;0.7978736765641438;1.0735470630234276e-06;-2.4582975797011964e-07;1.0448355893988317;9.999972012190565;0.833510211862281;1.0448540179165156;1.0448553018230853;0.7977209497879432;0.014895243232386774;0.7978762562653595
10.917634;1.044457711696189;0.8333317265445501;0.7978735922852974;1.088902895175691e-06;-2.4846429792475967e-07;1.044835471817286;9.999971875500389;0.8335104826579532;1.044854085521328;1.0448552128640867;0.7977207612199356;0.014895250857609035;0.7978760415280036
10.927634;1.0444577250490494;0.833331624584861;0.7978735089857258;1.1033630812367018e-06;-2.5080949165901695e-07;1.0448353675103497;9.99997173854972;0.833510750261217;1.0448541606861894;1.0448551143224756;0.7977205761059608;0.014895258497047852;0.7978758257043594
10.937634;1.0444577462511953;0.8333315255157913;0.7978734271011809;1.1168882247511777e-06;-2.529111419229505e-07;1.044835276522566;9.999971598403416;0.8335110142507343;1.0448542438308739;1.044855006286814;0.7977203947568341;0.014895266145957022;0.7978756085703685
10.947634;1.0444577748524846;0.8333314300169218;0.7978733470189625;1.129444828464182e-06;-2.5482653796328525e-07;1.0448351988501028;9.999971451629172;0.8335112742661065;1.044854335355128;1.044854888910612;0.7977202174520905;0.014895273791449197;0.7978753898736707
10.957634;1.0444578104621451;0.8333313387502874;0.7978732690853251;1.1409971694096742e-06;-2.5662371297306716e-07;1.0448351343956286;9.999971295856945;0.8335115300422058;1.0448544356292233;1.044854762344532;0.797720044397687;0.014895281412990576;0.7978751694692232
10.967634;1.0444578528485418;0.8333312523299635;0.7978731936639252;1.151504308548727e-06;-2.5837406152993824e-07;1.0448350829251056;9.999971129949735;0.8335117813806613;1.044854544961875;1.044854626696528;0.7977198757485874;0.014895288987123924;0.7978749473795436
10.977634;1.0444579019217861;0.8333311712668408;0.7978731211138936;1.1609176376596027e-06;-2.6014251218760023e-07;1.044835044059054;9.999970953285287;0.8335120280968203;1.0448546635420266;1.0448544820505636;0.7977197116190382;0.014895296486856547;0.797874723794493
10.987634;1.0444579575535429;0.8333310959558474;0.7978730517109359;1.1691827878450468e-06;-2.619784719577752e-07;1.0448350172969612;9.999970764899448;0.8335122699988482;1.0448547914026434;1.0448543284182228;0.7977195520331337;0.014895303880328774;0.7978744990558934
10.997634;1.0444580194007913;0.8333310266772314;0.7978729856261559;1.1762512538888573e-06;-2.6390995566273624e-07;1.0448350020279664;9.999970562671912;0.8335125069207427;1.0448549284743138;1.0448541656516865;0.7977193969072564;0.014895311129535103;0.7978742736263656
11.007634;1.0444580868496558;0.8333309636192324;0.7978729229406972;1.1820934135485565e-06;-2.6593972210433504e-07;1.0448349974775883;9.999970343759383;0.8335127387342033;1.0448550746734144;1.0448539934284975;0.7977192461004273;0.014895318193626788;0.7978740480201263
11.017634;1.0444581590668134;0.8333309069474236;0.7978728636611817;1.1867040341737167e-06;-2.680408534531063e-07;1.044835002689193;9.99997010567745;0.833512965302807;1.044855229907351;1.0448538112890522;0.7977190994231224;0.014895325036337108;0.797873822733015
11.027634;1.0444582351366938;0.8333308568510455;0.7978728077636742;1.1901008752109791e-06;-2.701614001309423e-07;1.0448350166219171;9.99996984625192;0.8335131864935277;1.0448553940454632;1.0448536186505033;0.7977189566287062;0.014895331626734818;0.7978735982294944
11.037634;1.0444583141729844;0.8333308135375741;0.7978727552595422;1.1923192947285603e-06;-2.722445040823123e-07;1.0448350382694453;9.999969562932465;0.8335134022472408;1.0448555669331536;1.0448534148202993;0.7977188175040902;0.014895337942057696;0.7978733749336975
11.047634;1.0444583953024529;0.8333307772255556;0.7978727062404701;1.1934062952139365e-06;-2.7424413600099936e-07;1.0448350666855544;9.99996925274757;0.8335136125803849;1.0448557484231473;1.0448531990877032;0.7977186819506237;0.01489534397301626;0.797873153201325
11.057634;1.0444584776497043;0.8333307481282273;0.7978726608670341;1.1934150841177805e-06;-2.761223777789486e-07;1.0448351009133363;9.999968913080126;0.8335138175862944;1.0448559384063538;1.0448529708760839;0.7977185499494466;0.014895349717829643;0.797872933348622
11.067634;1.0444585604204608;0.8333307264160338;0.7978726192898341;1.1923992351258203e-06;-2.7784204678493237e-07;1.0448351399348552;9.999968542542907;0.8335140175122366;1.044856136802691;1.0448527298297388;0.7977184215143164;0.014895355175819183;0.7978727157150267
11.077634;1.0444586429634677;0.8333307122273317;0.7978725815713774;1.1904122962838687e-06;-2.7936398732341914e-07;1.044835182699618;9.999968141373445;0.8335142127505573;1.0448563434654998;1.0448524757837947;0.7977182967018112;0.014895360348494875;0.7978725006783455
11.087634;1.0444587247489514;0.8333307057352856;0.7978725476930156;1.1875108211751537e-06;-2.8064680971987624e-07;1.0448352282014668;9.999967711713023;0.8335144036895609;1.0448565580847378;1.0448522087046386;0.7977181756393824;0.014895365240795327;0.7978722886400306
11.097634;1.0444588053282793;0.833330707168015;0.7978725175933491;1.1837465154545298e-06;-2.816464902960219e-07;1.0448352755851633;9.999967258062474;0.8335145905954896;1.044856780195669;1.0448519286687592;0.7977180585232637;0.01489536986434333;0.7978720800132592
11.107634;1.0444588843167963;0.8333307167521949;0.7978724911667177;1.1791563375069098e-06;-2.8231481306161993e-07;1.0448353242204547;9.999966787161132;0.8335147735999547;1.0448570092382001;1.0448516358738646;0.7977179455913482;0.014895374236780777;0.7978718751911451
11.117634;1.0444589613953035;0.8333307346513019;0.7978724682310753;1.173772985648444e-06;-2.8260483144094085e-07;1.0448353737134557;9.999966306518916;0.8335149527256035;1.0448572445647042;1.0448513306687817;0.7977178371055116;0.0148953783710384;0.7978716745068044
11.127634;1.04445903631972;0.8333307609082694;0.7978724484977957;1.16764521872638e-06;-2.8248550790637607e-07;1.0448354238522097;9.999965822710099;0.8335151279117023;1.0448574853996744;1.0448510135907705;0.7977177333407859;0.01489538226684427;0.797871478232641
11.137634;1.0444591089366846;0.8333307953864459;0.797872431597837;1.1608409591704923e-06;-2.8194643074868647e-07;1.044835474470667;9.999965341454411;0.8335152990335745;1.0448577308088907;1.0448506853865467;0.7977176345766587;0.014895385910984587;0.7978712866291177
11.147634;1.0444591791962154;0.8333308377701023;0.797872417128705;1.1534354958627026e-06;-2.8098327758708435e-07;1.0448355253419603;9.999964868911956;0.833515465893709;1.0448579796849962;1.0448503470075095;0.7977175410852008;0.014895389281700148;0.7978710999966137
11.157634;1.0444592471471132;0.8333308876177616;0.7978724046432123;1.145506808807087e-06;-2.7958703250704214e-07;1.044835576201206;9.999964411826605;0.8335156282040416;1.0448582307431464;1.044849999582817;0.79771745311102;0.014895392352817761;0.7978709186552373
11.167634;1.0444593128766189;0.8333309444303545;0.7978723936346472;1.137138889151946e-06;-2.7775444160364774e-07;1.044835626831865;9.999963976277453;0.8335157856061911;1.0448584826131142;1.0448496443458282;0.7977173708767687;0.014895395096925208;0.7978707428501847
11.177634;1.0444593764199668;0.8333310077242111;0.7978723835758543;1.1284186878250412e-06;-2.755031713866805e-07;1.0448356771464387;9.9999635665635;0.8335159377070316;1.0448587340477442;1.0448492824958715;0.797717294600216;0.01489539748963575;0.797870572694422
11.187634;1.0444594377669845;0.8333310770287458;0.7978723739691647;1.119426090939871e-06;-2.72874108420366e-07;1.044835727238344;9.999963185220599;0.8335160840966754;1.044858984067621;1.0448489150574298;0.7977172245002492;0.014895399512035933;0.7978704082090711
11.197634;1.0444594969468965;0.8333311518266128;0.7978723643959228;1.1102254928937302e-06;-2.699275554982798e-07;1.0448357773735497;9.999962833749386;0.8335162243861163;1.0448592319286443;1.0448485428491316;0.7977171608104501;0.014895401151172926;0.7978702493744841
11.207634;1.0444595540536823;0.8333312315967215;0.7978723545556682;1.1008631755381669e-06;-2.667402812863697e-07;1.044835827932821;9.999962513092404;0.8335163582900063;1.044859477039431;1.0448481665746456;0.797717103769966;0.014895402401700078;0.7978700961627678
11.217634;1.0444596092134466;0.8333313159504506;0.7978723442466502;1.0913661779799539e-06;-2.633986307369019e-07;1.0448358793015287;9.99996222415873;0.8335164856767009;1.0448597189357658;1.04484778695164;0.7977170536063846;0.014895403265024202;0.7978699486202755
11.227634;1.0444596625471092;0.833331404688261;0.7978723333461445;1.0817365633691564e-06;-2.599877872710715e-07;1.0448359317042273;9.99996196832239;0.8335166064995413;1.044859957244902;1.0448474048097691;0.7977170105454476;0.0148954037462251;0.7978698069583481
11.237634;1.0444597141288603;0.8333314977170333;0.7978723218563544;1.0719467256432165e-06;-2.565813119158127e-07;1.044835985120338;9.99996174716358;0.8335167206911048;1.0448601916334483;1.0448470210835117;0.7977169748047714;0.014895403850855186;0.7978696715296808
11.247634;1.0444597639472413;0.8333315949399374;0.7978723099311055;1.0619477775820977e-06;-2.532328539575447e-07;1.0448360393258112;9.999961562403316;0.8335168281551011;1.0448604217944173;1.044846636746496;0.7977169465820164;0.014895403580418198;0.7978695426849846
11.257634;1.0444598119252673;0.8333316962445645;0.7978722978128159;1.0516895515477378e-06;-2.499749652122639e-07;1.04483609391023;9.999961416649422;0.8335169288010538;1.044860647447004;1.0448462528106803;0.7977169260469937;0.014895402931445945;0.7978694206495746
11.267634;1.0444598580430762;0.8333318015787551;0.7978722857308769;1.041135179876824e-06;-2.468267133389936e-07;1.044836148286673;9.999961313865587;0.833517022524506;1.0448608683531286;1.0448458702955912;0.7977169133016677;0.014895401901126948;0.7978693054943912
11.277634;1.0444599024162367;0.8333319110234093;0.7978722738201732;1.0302595733849188e-06;-2.4380003308740894e-07;1.0448362018170718;9.999961258807595;0.8335171091965411;1.0448610843470465;1.0448454900808195;0.7977169083449299;0.014895400495198753;0.797869197141334
11.287634;1.0444599451881738;0.8333320247878834;0.7978722620841459;1.019043096407317e-06;-2.408976454584832e-07;1.0448362539645977;9.999961255871513;0.8335171887127103;1.0448612953182272;1.0448451128284262;0.7977169110643315;0.014895398729225618;0.7978690953925818
11.297634;1.0444599863654065;0.8333321431169144;0.7978722504228037;1.0074731367996678e-06;-2.3811083870084806e-07;1.0448363043274271;9.999961308221351;0.8335172610322537;1.0448615011581688;1.0448447390653532;0.7977169212532232;0.014895396617507974;0.797869000020596
11.307634;1.0444600257327998;0.8333322662089705;0.7978722387058775;9.955502475696886e-07;-2.3542919042202632e-07;1.0448363525931075;9.99996141735025;0.8335173261667919;1.044861701737761;1.044844369246318;0.7977169386839381;0.014895394163328421;0.7978689108813702
11.317634;1.044460062868412;0.8333323942293216;0.7978722268223325;9.832918248958165e-07;-2.3285773954213527e-07;1.044836398559074;9.999961582947275;0.8335173841402;1.0448618969057775;1.0448440037380138;0.7977169631778473;0.014895391364293594;0.7978688279625421
11.327634;1.044460097271094;0.8333325273669651;0.7978722146880732;9.707256372160038e-07;-2.3042130809179198e-07;1.0448364422238843;9.999961803089464;0.8335174349573347;1.0448620864481806;1.0448436429047778;0.7977169946013764;0.014895388221528348;0.7978687513373409
11.337634;1.0444601285181503;0.8333326658442546;0.7978722022720237;9.578776810116143e-07;-2.2815303612469637e-07;1.0448364838252473;9.99996207419444;0.8335174786234848;1.044862270082157;1.0448432873132276;0.7977170328442101;0.014895384742432486;0.7978686810876623
11.347634;1.044460156326355;0.8333328098433066;0.7978721896233034;9.447721684803565e-07;-2.2608472345914366e-07;1.0448365238014357;9.999962390672362;0.8335175151968651;1.0448624475442652;1.0448429378017048;0.7977170778286545;0.014895380941916853;0.7978686172423504
11.357634;1.0444601804859455;0.8333329593945671;0.7978721768237457;9.314393876849425e-07;-2.2424381304759858e-07;1.0448365627173024;9.99996274547925;0.8335175448152562;1.0448626186310488;1.0448425953911114;0.7977171295107581;0.014895376841441542;0.7978685597605379
11.367634;1.0444602007167334;0.833333114340508;0.7978721639338789;9.17914576134417e-07;-2.2265124287065816e-07;1.0448366011570918;9.999963131681135;0.8335175676768765;1.044862783165261;1.0448422612305353;0.7977171878493818;0.014895372462444842;0.7978685085779613
11.377634;1.0444602165990835;0.833333274395472;0.7978721510319028;9.042319676565513e-07;-2.2132074583009753e-07;1.0448366396212687;9.999963543545299;0.8335175840116326;1.0448629409929784;1.0448419365369308;0.7977172527838159;0.014895367815945613;0.7978684636613416
11.387634;1.0444602276762724;0.833333439189387;0.7978721382696895;8.904241061784103e-07;-2.202594303783063e-07;1.044836678530664;9.999963976838957;0.8335175940937514;1.0448630919700737;1.0448416224581893;0.7977173242415622;0.014895362891266986;0.7978684250236615
11.397634;1.0444602335774573;0.8333336082438274;0.7978721258468575;8.765240975202394e-07;-2.1946879681825047e-07;1.044836718367071;9.999964429241764;0.8335175982420281;1.0448632359235814;1.0448413199144382;0.7977174021304934;0.01489535765199;0.7978683927047614
11.407634;1.0444602340253655;0.8333337809207326;0.7978721139628762;8.625675136865052e-07;-2.189506958935007e-07;1.0448367598089188;9.999964900588543;0.8335175967379724;1.0448633726420784;1.0448410294753852;0.7977174862753412;0.014895352044820197;0.7978683667658149
11.417634;1.0444602287978337;0.8333339564148587;0.7978721028309507;8.485922454727479e-07;-2.1871680453890705e-07;1.044836803709472;9.999965391911854;0.833517589743113;1.044863501851781;1.0448407513670008;0.7977175763542639;0.01489534601360174;0.7978683473230616
11.427634;1.0444602177294848;0.8333341338283075;0.7978720927148811;8.346332240914798e-07;-2.187906093610899e-07;1.0448368509231742;9.999965903768807;0.8335175772955615;1.0448636231968782;1.0448404856107794;0.7977176719342379;0.014895339509615134;0.7978683345575963
11.437634;1.044460200733932;0.8333343122639849;0.7978720839372195;8.207134679603309e-07;-2.1919592597021276e-07;1.0448369021033832;9.999966435555232;0.8335175593597812;1.044863736279134;1.04484023216554;0.7977177725827955;0.014895332499061865;0.7978683286700896
11.447634;1.044460177786948;0.8333344908788984;0.7978720768801867;8.06836606478032e-07;-2.1994138660963364e-07;1.0448369575902854;9.999966986154782;0.8335175358954171;1.0448638406763986;1.0448399909594623;0.7977178779685854;0.014895324966156358;0.7978683298271511
11.457634;1.0444601488797216;0.8333346688845207;0.7978720719817701;7.92988711757044e-07;-2.210167223520785e-07;1.044837017429119;9.999967554534427;0.8335175069196977;1.0448639359341745;1.0448397618213594;0.7977179879180446;0.014895316906307262;0.7978683381327268
11.467634;1.0444601139999052;0.8333348454795936;0.7978720697022936;7.791484197608866e-07;-2.22403495074675e-07;1.044837081429307;9.999968139542188;0.8335174725086341;1.044864021627956;1.0448395444262344;0.7977181023872819;0.01489530831633871;0.797868353627809
11.477634;1.0444600731713574;0.8333350197857916;0.7978720704716342;7.652934646078809e-07;-2.240889074720287e-07;1.0448371492145758;9.999968739527255;0.8335174327562087;1.0448640974488206;1.0448393383256143;0.7977182213629681;0.014895299192430994;0.7978683763043324
11.487634;1.0444600265557964;0.8333351909025263;0.7978720746380694;7.514067502551484e-07;-2.2607175317351056e-07;1.0448372203636314;9.999969352499917;0.8335173877995237;1.0448641632028672;1.0448391430459323;0.7977183447936652;0.014895289536990416;0.7978684060969418
11.497634;1.0444599745036576;0.8333353580218581;0.7978720824313996;7.374840667315975e-07;-2.2836113351529344e-07;1.0448372945623292;9.999969976539758;0.8335173378819893;1.0448642187517427;1.0448389582047621;0.7977184725677393;0.014895279368991283;0.7978684428717601
11.507634;1.0444599174391123;0.8333355204593802;0.7978720939586817;7.235276852456259e-07;-2.3097696209031524e-07;1.0448373716008619;9.999970609474568;0.833517283361104;1.044864264014126;1.0448387835729995;0.7977186044969663;0.014895268723381231;0.7978684864578954
11.517634;1.0444598557174205;0.8333356776313992;0.7978721092496734;7.095325649054462e-07;-2.3394911782279311e-07;1.0448374513024432;9.999971248127672;0.8335172246849198;1.0448642990121695;1.0448386190390093;0.797718740320836;0.014895257637812753;0.7978685366689734
11.527634;1.044459789610586;0.833335829035181;0.7978721283201085;6.954868454567244e-07;-2.3730633711150657e-07;1.0448375334630546;9.999971888489481;0.833517162359496;1.0448643237898423;1.044838464512128;0.7977188797186422;0.01489524614702043;0.7978685932643913
11.537634;1.0444597193155225;0.8333359742057899;0.7978721512044228;6.813805483068283e-07;-2.410634472095374e-07;1.0448376177886747;9.999972526960493;0.8335170969211013;1.0448643382093492;1.0448383198833147;0.7977190223102183;0.014895234287469993;0.7978686559010685
11.547634;1.0444596448799368;0.8333361127120339;0.7978721779847139;6.672052224641324e-07;-2.4521744893199906e-07;1.0448377039014498;9.999973161483652;0.8335170289412429;1.0448643418372388;1.0448381850940076;0.7977191676833952;0.014895222096512166;0.7978687241514252
11.557634;1.0444595662107488;0.83333624420947;0.7978722088121785;6.529495117508376e-07;-2.4975031549993663e-07;1.0448377914336067;9.999973791557188;0.833516959005051;1.0448643339977335;1.0448380602033844;0.7977193154366944;0.014895209604397625;0.7978687975897121
11.567634;1.044459483239653;0.8333363684548432;0.7978722438351893;6.386061574544468e-07;-2.5463533047150513e-07;1.0448378801474338;9.999974417407069;0.8335168876388582;1.0448643139278284;1.0448379453822083;0.797719465193094;0.014895196826296345;0.7978688758794401
11.577634;1.0444593960364086;0.8333364852984291;0.7978722830771308;6.241809715048191e-07;-2.5984447660947564e-07;1.044837970031157;9.999975039176313;0.833516815272969;1.0448642809734272;1.0448378408797308;0.7977196165753927;0.014895183762574147;0.7978689587995995
11.587634;1.04445930481866;0.8333365946872842;0.7978723264157932;6.096857843960336e-07;-2.6535158820458945e-07;1.0448380612975294;9.999975656360629;0.8335167422532468;1.044864234710785;1.0448377470053447;0.7977197691402248;0.014895170409951688;0.7978690461855942
11.597634;1.044459209919213;0.8333366966085918;0.797872373662236;5.951253806466597e-07;-2.7113191180955795e-07;1.0448381542638823;9.999976267447936;0.8335166688394886;1.0448641748972631;1.0448376641152126;0.7977199223252229;0.014895156771143683;0.7978691378430038
11.607634;1.0444591116373312;0.8333367909947613;0.7978724246281257;5.80498239980094e-07;-2.771634402365631e-07;1.0448382491958574;9.999976869893937;0.8335165951849679;1.04486410134629;1.0448375925803328;0.7977200754955087;0.014895142859799985;0.7978692335173986
11.617634;1.04445901004763;0.8333368777102782;0.7978724791696207;5.658100546285795e-07;-2.8342610950244826e-07;1.0448383462322106;9.99997746051252;0.8335165213497612;1.0448640139118135;1.0448375327693282;0.7977202280657357;0.014895128702910347;0.797869332921301
11.627634;1.0444589050047277;0.8333369566187998;0.7978725372249154;5.510795311936142e-07;-2.8989930204539607e-07;1.0448384454659034;9.999978035988248;0.8335164473457924;1.044863912571221;1.0448374850718565;0.7977203795783996;0.014895114330686916;0.7978694357579111
11.637634;1.044458796341202;0.8333370276202913;0.7978725988096262;5.363298861276752e-07;-2.9656850750179354e-07;1.0448385470860433;9.999978593234017;0.8335163731327301;1.0448637974187724;1.0448374499055886;0.7977205296958193;0.014895099761251735;0.7978695417062794
11.647634;1.0444586839930896;0.8333370906311022;0.7978726639976932;5.215831885490332e-07;-3.03435063482722e-07;1.0448386514230565;9.999979129682307;0.8335162986123396;1.0448636685884982;1.044837427627824;0.7977206781642133;0.014895084996943647;0.7978696503853984
11.657634;1.044458567972707;0.8333371455726353;0.7978727329320309;5.068594577164268e-07;-3.1051295620513944e-07;1.0448387589067603;9.999979643431812;0.8335162237334577;1.0448635262836066;1.0448374183657394;0.7977208247778106;0.014895070029537752;0.797869761298718
11.667634;1.0444584483710775;0.8333371923902088;0.7978728058223807;4.9216501144401e-07;-3.1781557854733366e-07;1.0448388700296298;9.99998013293735;0.8335161486210794;1.0448633708696016;1.0448374219670635;0.7977209693563907;0.014895054848686768;0.7978698737977784
11.677634;1.0444583254438884;0.8333372310539673;0.7978728829169229;4.774802235780954e-07;-3.253458493582537e-07;1.0448389853201911;9.999980596254916;0.833516073618752;1.0448632028920453;1.0448374381712855;0.7977211117547179;0.014895039451792953;0.7978699871477493
11.687634;1.044458199655126;0.833337261527618;0.7978729644875583;4.6277041045032624e-07;-3.3309344684940483e-07;1.0448391052459316;9.999981030721411;0.8335159992620792;1.0448630230594407;1.0448374667408102;0.7977212518815615;0.014895023849788781;0.7978701006326392
11.697634;1.0444580716221707;0.833337283760343;0.7978730508116972;4.4800945898367095e-07;-3.4103590109858203e-07;1.04483923008361;9.99998143381167;0.8335159261933298;1.0448628322528062;1.0448375074059162;0.7977213897241406;0.014895008067864743;0.7978702135695144
11.707634;1.0444579420162359;0.8333372977311713;0.7978731421245477;4.331929065218517e-07;-3.491412638122896e-07;1.0448393599332335;9.999981804056619;0.8335158550618127;1.0448626314606362;1.044837559832832;0.7977215253688027;0.014894992147536215;0.7978703252438547
11.717634;1.0444578114875922;0.8333373035036681;0.7978732385847763;4.183364154173995e-07;-3.573715883962059e-07;1.0448394948374937;9.99998214091672;0.833515786474783;1.0448624216406763;1.044837623713921;0.7977216589674;0.014894976151585434;0.7978704348797089
11.727634;1.0444576806363137;0.8333373012122647;0.7978733402814082;4.0346121788037323e-07;-3.6568885237177304e-07;1.0448396348115299;9.999982444343964;0.8335157209479773;1.0448622037094435;1.0448376988377568;0.7977217906789841;0.01489496016484276;0.7978705416978036
11.737634;1.0444575500094306;0.8333372909498097;0.7978734472523713;3.885767233997146e-07;-3.740643925125763e-07;1.0448397798124427;9.999982714637257;0.8335156588382588;1.0448619786507094;1.0448377850566515;0.7977219206782455;0.014894944283807277;0.7978706449994624
11.747634;1.0444574201358212;0.8333372726793896;0.7978735594826165;3.7367575110001986e-07;-3.824873584877695e-07;1.044839929755468;9.999982952285245;0.8335156003284396;1.0448617475574533;1.0448378822427538;0.7977220492076597;0.014894928597779787;0.7978707442059684
11.757634;1.044457291595274;0.8333372463052698;0.7978736768763446;3.587374151012184e-07;-3.909692731730299e-07;1.0448400845115347;9.999983157791176;0.8335155454637184;1.044861511622722;1.0448379902675053;0.7977221765900046;0.014894913179002834;0.7978708388423473
11.767634;1.0444571650361412;0.8333372118287262;0.7978737992467989;3.4372685745319995e-07;-3.995439977316515e-07;1.0448402438479185;9.999983331718614;0.8335154942013787;1.044861272138727;1.044838108903685;0.7977223031938393;0.01489489809386776;0.7978709285106007
11.777634;1.044457041117563;0.8333371694162717;0.797873926352118;3.2860006828577536e-07;-4.0825798453172914e-07;1.044840407417055;9.999983474744598;0.8335154464530772;1.0448610304492487;1.044838237716473;0.7977224294003096;0.014894883417845523;0.7978710128874689
11.787634;1.0444569204734113;0.8333371193433037;0.7978740579354852;3.1331691653012143e-07;-4.171564547078011e-07;1.0448405748441827;9.999983587878651;0.8335154021268688;1.0448607878820304;1.044838376084905;0.7977225556293982;0.014894869229694307;0.797871091713423
11.797634;1.0444568037223503;0.8333370619203553;0.7978741937238316;2.9784586753387505e-07;-4.2627999182371714e-07;1.044840745807433;9.999983673035803;0.8335153611766939;1.044860545717805;1.0448385232674056;0.7977226824006797;0.014894855590543567;0.7978711647602581
11.807634;1.0444566914710753;0.8333369974642774;0.7978743333929913;2.821541233802912e-07;-4.3566706497080095e-07;1.0448409199867024;9.99998373310974;0.8335153235984885;1.044860305150724;1.0448386784146813;0.7977228103440361;0.014894842532609318;0.7978712318022175
11.817634;1.0444565843150984;0.8333369262610526;0.7978744765624256;2.6619899877282143e-07;-4.453500278010649e-07;1.0448410969420936;9.999983771609799;0.8335152893503902;1.0448600672107466;1.0448388405897047;0.7977229401527045;0.014894830063904407;0.79787129260966
11.827634;1.044456482814082;0.8333368485106449;0.7978746228346244;2.499362856410065e-07;-4.553505149880855e-07;1.0448412761029542;9.999983792554326;0.8335152582824358;1.04485983270625;1.0448390088425044;0.7977230725185553;0.01489481817733625;0.7978713469634494
11.837634;1.0444563874284731;0.8333367643355692;0.7978747718183279;2.3333877906536253e-07;-4.6568302974738725e-07;1.044841456861209;9.999983800208717;0.833515230152873;1.0448596022212575;1.0448391822859657;0.7977232080566998;0.014894806857337127;0.7978713946465994
11.847634;1.0444562985021528;0.8333366738602324;0.7978749231324308;2.1640150989515678e-07;-4.76360424873778e-07;1.044841638648034;9.999983798813762;0.8335152046990196;1.0448593761256875;1.0448393600969015;0.797723347245479;0.014894796080359082;0.7978714354000853
11.857634;1.0444562162834778;0.8333365772524111;0.7978750764097652;1.9912845508401388e-07;-4.873900864218541e-07;1.0448418210285015;9.999983792820741;0.833515181639728;1.0448591546131885;1.0448395414713572;0.7977234904472931;0.014894785809399826;0.7978714689102944
11.867634;1.044456140918995;0.8333364746820214;0.7978752312787547;1.8151833774896978e-07;-4.987598032567611e-07;1.044842003761774;9.999983787300343;0.8335151605830726;1.044858937764699;1.0448397256331494;0.7977236379656888;0.014894775993089908;0.7978714948837197
11.877634;1.0444560724630565;0.8333363662951913;0.7978753873580453;1.6355877248619787e-07;-5.104295224906815e-07;1.0448421866701545;9.999983788180716;0.8335151409823534;1.044858725542232;1.044839911943877;0.7977237900494891;0.01489476657655482;0.7978715131441857
11.887634;1.0444560109181475;0.8333362522500328;0.7978755442925927;1.4522488774682738e-07;-5.223415884197954e-07;1.0448423694837656;9.999983801924973;0.8335151221962954;1.0448585177845735;1.044840100015521;0.7977239469009523;0.014894757515256245;0.7978715236684472
11.897634;1.044455956221847;0.8333361327167396;0.7978757017774577;1.264797925099726e-07;-5.344371660263219e-07;1.0448425518645292;9.999983834482858;0.833515103551985;1.0448583143199361;1.0448402896710258;0.7977241087431879;0.014894748778430264;0.7978715265765804
11.907634;1.0444559081511993;0.833336007816271;0.7978758595548873;1.0727808519317866e-07;-5.466617263519615e-07;1.0448427334680768;9.999983890389858;0.8335150843707338;1.0448581150631149;1.0448404808173395;0.797724275873324;0.014894740343871693;0.7978715220873429
11.917634;1.044455866263432;0.8333358775929981;0.7978760174028455;8.757181350690983e-08;-5.589599579627823e-07;1.0448429139390492;9.999983972773048;0.8335150639802222;1.044857920016359;1.0448406733653772;0.797724448619337;0.014894732192799544;0.7978715104440275
11.927634;1.0444558299697893;0.8333357420512291;0.7978761751033284;6.731334539566534e-08;-5.71275909737549e-07;1.0448430929193862;9.999984083711464;0.8335150417373295;1.0448577292586854;1.0448408671502383;0.7977246272213188;0.014894724305541535;0.7978714918637956
11.937634;1.044455798640557;0.833335601179347;0.7978763324010067;4.64533147207199e-08;-5.835634972532954e-07;1.0448432700878165;9.999984224110646;0.8335150170838097;1.0448575429194102;1.0448410618209236;0.7977248117573363;0.014894716657924294;0.7978714665167
11.947634;1.0444557716192377;0.833335454900803;0.7978764889739692;2.4941226539862865e-08;-5.95787258305246e-07;1.044843445167419;9.999984393521018;0.8335149895988723;1.0448573611221899;1.0448412568240584;0.7977250021718945;0.014894709222149617;0.7978714345262646
11.957634;1.0444557481776342;0.8333353030356638;0.7978766444326707;2.7351330663851588e-09;-6.079068953897406e-07;1.0448436178631597;9.999984590700722;0.8335149590072833;1.044857183925182;1.044841451555442;0.7977251983337001;0.014894701971427102;0.7978713960037271
11.967634;1.0444557275030528;0.8333351453596567;0.7978767983485714;-2.018675853274033e-08;-6.198668937860773e-07;1.0448437878009862;9.999984814218823;0.833514925154229;1.0448570112609756;1.044841645506439;0.7977254000626578;0.014894694880766599;0.7978713510757749
11.977634;1.044455708741964;0.8333349816600508;0.7978769502792237;-4.382749510791952e-08;-6.316034199998451e-07;1.0448439545443013;9.999985062498228;0.8335148879911284;1.0448568428893557;1.0448418382271023;0.7977256071167252;0.014894687927466505;0.7978712998730535
11.987634;1.0444556910436262;0.8333348117245167;0.7978770998046674;-6.818844063395295e-08;-6.430583984898852e-07;1.0448441176345034;9.999985334037198;0.8335148475880546;1.044856678359173;1.0448420291935547;0.7977258191781198;0.014894681102699649;0.7978712425349336
11.997634;1.044455673604142;0.8333346353178868;0.797877246587197;-9.328571278347204e-08;-6.541826041814423e-07;1.0448442766304207;9.999985627476438;0.8335148041327569;1.044856517021136;1.0448422177446501;0.7977260359008045;0.014894674423530898;0.797871179263875
12.007634;1.0444556557612366;0.8333344521483301;0.7978773903679626;-1.1914815238136946e-07;-6.649278933604541e-07;1.04484443118984;9.999985940931666;0.8335147578883435;1.0448563581242762;1.0448424031167924;0.7977262569821344;0.014894667928716826;0.7978711103512509
