time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.017634;1.044455637075668;0.8333342618585583;0.7978775308908109;-1.4580090641980345e-07;-6.752465622750727e-07;1.0448445811183977;9.999986271866787;0.8335147091214483;1.0448562009183722;1.044842584491571;0.7977264821766649;0.014894661665777928;0.7978710361150827
12.027634;1.0444556173252175;0.8333340640955172;0.7978776678507048;-1.7325531437050687e-07;-6.85095207433278e-07;1.0448447263224898;9.999986617803334;0.8335146580457586;1.0448560446727821;1.0448427610147388;0.7977267112216972;0.014894655679491619;0.7978709568128642
12.037634;1.0444555964609914;0.8333338585808489;0.7978778009027815;-2.0150895966062735e-07;-6.944293305612387e-07;1.0448448667648693;9.99998697667778;0.8335146048434909;1.0448558885977375;1.0448429318322408;0.7977269437597581;0.014894650000047856;0.797870872608729
12.047634;1.0444555745789952;0.8333336451058588;0.7978779297140548;-2.305425442966919e-07;-7.031971567077414e-07;1.0448450024592404;9.99998734691;0.8335145497682802;1.044855731787518;1.0448430961378212;0.7977271794032321;0.014894644637101578;0.7978707835849952
12.057634;1.0444555518448866;0.8333334235145896;0.7978780540125062;-2.603129878330989e-07;-7.113441636527046e-07;1.044845133506946;9.999987727335643;0.833514493228135;1.044855573272611;1.0448432531931322;0.7977274178781966;0.014894639587751996;0.7978706897938582
12.067634;1.0444555283386985;0.8333331937199471;0.797878173616031;-2.907529387172805e-07;-7.188232981710823e-07;1.044845260206316;9.999988116850156;0.8335144357360156;1.0448554120800482;1.044843402331605;0.7977276590700878;0.014894634849882718;0.7978705913729454
12.077634;1.0444555039540169;0.8333329557274197;0.797878288468166;-3.217801539597329e-07;-7.256026752491199e-07;1.0448453830510627;9.999988514388056;0.8335143777438389;1.0448552472921016;1.0448435429498122;0.7977279029616724;0.014894630430304477;0.7978704886370495
12.087634;1.0444554784087607;0.8333327096966108;0.7978783986454228;-3.5331410170247437e-07;-7.316662357714437e-07;1.0448455025358505;9.999988918892754;0.8335143195483183;1.0448550781610846;1.0448436744544116;0.7977281495397593;0.014894626343818683;0.797870382062014
12.097634;1.0444554512949558;0.8333324560033495;0.7978785043230902;-3.852905044025428e-07;-7.370039855736809e-07;1.0448456190347006;9.999989328642684;0.8335142613858341;1.0448549041340571;1.0448437961854586;0.79772839874527;0.014894622601864577;0.7978702722160098
12.107634;1.0444554221801272;0.8333321951930786;0.7978786057326308;-4.176602097597977e-07;-7.415985379214716e-07;1.0448457328317766;9.99998974069836;0.8335142035505477;1.0448547247328042;1.0448439073969449;0.7977286505145816;0.014894619202245734;0.7978701596810363
12.117634;1.044455390711988;0.8333319278821291;0.7978787030909953;-4.503729629211115e-07;-7.454242972231057e-07;1.0448458441418484;9.999990150832849;0.833514146415608;1.0448545394708095;1.044844007318187;0.7977289048437276;0.01489461613057544;0.7978700449634072
12.127634;1.0444553565827928;0.8333316547361379;0.7978787965204478;-4.833655793184453e-07;-7.484624922673509e-07;1.0448459530951144;9.999990553546208;0.8335140904286918;1.0448543478722532;1.0448440952634863;0.7977291617892768;0.014894613365857708;0.7978699284266971
12.137634;1.0444553194136093;0.8333313764911865;0.7978788860284264;-5.16565606746192e-07;-7.50714905273915e-07;1.0448460597445581;9.999990942332472;0.8335140360801714;1.044854149502817;1.0448441707512668;0.7977294214170202;0.014894610884079982;0.7978698102965028
12.147634;1.0444552787216175;0.8333310939383822;0.7978789715674203;-5.498980306659191e-07;-7.522028391982292e-07;1.0448461641412037;9.99999131059316;0.8335139838153968;1.0448539439481788;1.0448442335547505;0.797729683734568;0.014894608656106484;0.7978696907582207
12.157634;1.0444552339433484;0.8333308079126514;0.797879053119504;-5.832819494109632e-07;-7.5295561783205e-07;1.044846266418502;9.999991652821254;0.833513933928252;1.0448537307461334;1.0448442836484435;0.7977299486422492;0.014894606638764284;0.7978695700695864
12.167634;1.0444551844907664;0.8333305193009848;0.7978791307353099;-6.166203577600981e-07;-7.529990198348241e-07;1.044846366729526;9.999991965046066;0.8335138864735152;1.0448535093758986;1.0448443211094671;0.7977302159547341;0.014894604775962543;0.7978694485748122
12.177634;1.0444551298854086;0.8333302289891623;0.7978792045277728;-6.497991314917946e-07;-7.523533940816753e-07;1.0448464650737561;9.999992244518525;0.8335138412632844;1.0448532793331606;1.0448443460273573;0.7977304854794178;0.014894603013944177;0.7978693266308959
12.187634;1.0444550698068598;0.8333299377493286;0.7978792746514511;-6.827049351284486e-07;-7.510400971077595e-07;1.0448465612138529;9.999992489540363;0.8335137979784168;1.0448530401473692;1.0448443584823681;0.7977307570529673;0.014894601307968937;0.7978692045393538
12.197634;1.044455003923635;0.8333296462016612;0.797879341262448;-7.15243977365376e-07;-7.490838456947429e-07;1.0448466547900683;9.999992699555909;0.8335137562930026;1.0448527913548213;1.044844358626579;0.7977310305112624;0.014894599613788103;0.7978690825343145
12.207634;1.0444549317192342;0.8333293548930639;0.7978794044576083;-7.473444852235514e-07;-7.465137372286521e-07;1.0448467455223631;9.999992875065702;0.8335137159133111;1.0448525325754987;1.044844346783338;0.7977313056736364;0.014894597883135302;0.7978689607988848
12.217634;1.0444548525503135;0.8333290643433212;0.7978794642494905;-7.789496564470181e-07;-7.433680272698473e-07;1.0448468332544933;9.999993017124636;0.833513676568077;1.0448522636215591;1.0448443234920248;0.7977315823596742;0.01489459606943209;0.7978688394554524
12.227634;1.0444547658395584;0.8333287749958346;0.7978795206055074;-8.100066360140989e-07;-7.396912388019966e-07;1.0448469178064144;9.999993126815085;0.8335136379889418;1.0448519845030808;1.0448442894934367;0.7977318603829401;0.01489459413068129;0.7978687185478679
12.237634;1.0444546711720737;0.8333284872006976;0.7978795734952472;-8.404585933788265e-07;-7.355246052306978e-07;1.0448469988807367;9.999993205522365;0.8335135998581747;1.0448516953573421;1.0448442456373896;0.7977321395271658;0.01489459202810555;0.7978685980628617
12.247634;1.0444545683092759;0.8333282012410329;0.797879622923657;-8.702480587208209e-07;-7.309030189859239e-07;1.0448470761438602;9.999993255709297;0.8335135617848698;1.04485139637114;1.044844192739075;0.7977324195512203;0.014894589725907424;0.7978684779677979
12.257634;1.0444544572038983;0.8333279173084865;0.7978796689458996;-8.993235290207162e-07;-7.258600385431895e-07;1.0448471492790714;9.999993280929115;0.8335135233680389;1.044851087733062;1.044844131453778;0.7977327001979373;0.0148945871907153;0.7978683582425455
12.267634;1.0444543379364548;0.8333276354817194;0.7978797116247461;-9.276444861995356e-07;-7.204366554172148e-07;1.0448472179324404;9.999993284795908;0.8335134842504706;1.0448507696108245;1.0448440622659863;0.7977329811540202;0.014894584394138764;0.7978682389199465
12.277634;1.0444542105910803;0.8333273557833695;0.7978797509755746;-9.551849628596894e-07;-7.146880130875295e-07;1.044847281761432;9.999993270105676;0.8335134441142413;1.0448504421753064;1.0448439856449383;0.7977332619844417;0.014894581317514035;0.7978681200857443
12.287634;1.0444540752042042;0.8333270782512058;0.7978797869987281;-9.819308737707864e-07;-7.086835508667531e-07;1.044847340572746;9.999993238981757;0.8335134026950163;1.0448501056801693;1.0448439021855997;0.7977335421328753;0.014894577950444169;0.7978680018369906
12.297634;1.0444539318076402;0.833326802954134;0.7978798197692443;-1.0078768303617158e-06;-7.025017377771514e-07;1.0448473943627907;9.999993193289578;0.8335133598305371;1.044849760471886;1.0448438125908104;0.7977338210308029;0.014894574283370108;0.7978678842970235
12.307634;1.0444537805016298;0.8333265300010226;0.797879849480175;-1.0330282952246542e-06;-6.962203447914502e-07;1.0448474432375792;9.999993134615526;0.8335133154840254;1.0448494069146887;1.0448437176134253;0.7977340982079548;0.014894570298795727;0.7978677676412677
12.317634;1.0444536214720281;0.8333262595735027;0.7978798764330446;-1.0574010606477268e-06;-6.899065606545365e-07;1.0448474872501436;9.999993064121;0.833513269713485;1.0448490453746997;1.0448436180112282;0.7977343732916709;0.014894565966382898;0.7978676520515947
12.327634;1.0444534549335602;0.8333259919196664;0.7978799010078015;-1.0810153452597087e-06;-6.836138915170965e-07;1.0448475262990795;9.999992982710209;0.833513222600523;1.0448486762562788;1.0448435144574872;0.7977346459415893;0.014894561242500375;0.7978675376626182
12.337634;1.0444532810786658;0.8333257273390041;0.7978799236221437;-1.103894285652163e-06;-6.77383482824132e-07;1.0448475602168197;9.999992891660064;0.8335131741653861;1.0448482999951603;1.0448434075106303;0.7977349158085026;0.01489455607200987;0.7978674245647203
12.347634;1.044453100057556;0.8333254662306954;0.7978799447007631;-1.1260675539066933e-06;-6.712445518342448e-07;1.0448475888965576;9.999992793151574;0.8335131243251833;1.0448479170559897;1.0448432977639286;0.7977351825376577;0.014894550398694374;0.7978673128517774
12.357634;1.0444529119697732;0.8333252091152289;0.7978799646610203;-1.1475663657933993e-06;-6.652175120512678e-07;1.044847612317037;9.999992690227154;0.8335130729237802;1.0448475279977365;1.0448431860019036;0.7977354458169653;0.014894544182511805;0.7978672026352767
12.367634;1.0444527168858289;0.833324956534041;0.7978799839205418;-1.168411602961755e-06;-6.593233400603236e-07;1.0448476305111178;9.999992586481836;0.8335130197827296;1.04484713350406;1.044843073138876;0.7977357054416911;0.014894537408946296;0.7978670940164379
12.377634;1.0444525148882922;0.8333247089108097;0.7978800028998809;-1.188614046361725e-06;-6.535899206301569e-07;1.0448476435279397;9.999992485542645;0.8335129647572643;1.044846734309482;1.0448429600430995;0.7977359613207531;0.01489453008361524;0.7978669871114575
12.387634;1.0444523060843875;0.8333244665091308;0.7978800219748817;-1.2081876658996654e-06;-6.480467445079374e-07;1.0448476514103724;9.99999239031372;0.8335129077899046;1.0448463311152614;1.0448428474902296;0.7977362134022284;0.014894522217864256;0.7978668821189328
12.397634;1.044452090595841;0.8333242295211829;0.7978800414191876;-1.2271571943844528e-06;-6.427195170546626e-07;1.0448476541812328;9.999992302458681;0.8335128488932941;1.0448459245664345;1.0448427362264512;0.7977364615808932;0.014894513817709041;0.7978667793370829
12.407634;1.0444518685852944;0.8333239982113401;0.7978800613722165;-1.2455504195941415e-06;-6.376362980095505e-07;1.0448476518142171;9.999992222567576;0.8335127880883703;1.0448455152824931;1.0448426269286286;0.7977367056709321;0.01489450488607672;0.7978666791279745
12.417634;1.0444516402915087;0.8333237729665375;0.7978800818173291;-1.2633852352377536e-06;-6.328344631787362e-07;1.0448476441824919;9.99999215064836;0.8335127254046004;1.0448451039295203;1.044842520086735;0.7977369454428589;0.014894495436002013;0.7978665818803153
12.427634;1.044451405998728;0.8333235541956214;0.7978801025886402;-1.2806618278239786e-06;-6.28358006685982e-07;1.0448476310401762;9.999992085773718;0.8335126609502184;1.0448446913084368;1.0448424159880012;0.7977371806335825;0.014894485501165431;0.797866487987239
12.437634;1.0444511660152656;0.833323342204741;0.7978801233976184;-1.2973605057150142e-06;-6.24250469013394e-07;1.0448476120952288;9.999992025058615;0.8335125949729366;1.0448442783701852;1.0448423147866457;0.7977374109234713;0.014894475132460883;0.7978663978428985
12.447634;1.0444509207205206;0.8333231371803265;0.7978801438419297;-1.3134461870990678e-06;-6.205486523928455e-07;1.0448475870752147;9.999991963599008;0.833512527821681;1.0448438661258106;1.0448422165766724;0.7977376359358471;0.01489446438314805;0.7978663118834091
12.457634;1.0444506705777583;0.8333229392881153;0.797880163429894;-1.3288764384619268e-06;-6.172800614891108e-07;1.044847555718082;9.9999918956027;0.833512459826771;1.044843455542817;1.0448421214357628;0.7977378552550677;0.014894453293110812;0.7978662306376662
12.467634;1.0444504160745438;0.8333227487786331;0.7978801816620511;-1.3436056279101576e-06;-6.144706485343933e-07;1.0448475177903387;9.99999181584856;0.8335123912491278;1.0448430474654744;1.0448420294081477;0.7977380684494925;0.01489444188298495;0.7978661546873155
12.477634;1.0444501576441991;0.8333225659761686;0.7978801981288017;-1.357586106074395e-06;-6.121591831741844e-07;1.0448474731693598;9.999991721088994;0.8335123223375237;1.044842642554541;1.0448419404691986;0.7977382750814234;0.014894430160403586;0.79786608454571
12.487634;1.0444498956268218;0.8333223911677484;0.7978802125611262;-1.3707688573914398e-06;-6.104000849317885e-07;1.0448474219321977;9.999991610695421;0.833512253361809;1.044842241304927;1.044841854544271;0.7977384747264825;0.014894418126030472;0.7978660205719739
12.497634;1.0444496303235569;0.8333222244909758;0.7978802248210632;-1.3831048029043008e-06;-6.092476450534434e-07;1.044847364382351;9.999991486032252;0.8335121845828645;1.0448418441437681;1.0448417715768177;0.7977386670554083;0.014894405773954712;0.7978659629820031
12.507634;1.0444493620671422;0.8333220658949342;0.7978802348481892;-1.394548219293281e-06;-6.08739499790013e-07;1.0448473009584518;9.999991349180636;0.8335121162522474;1.0448414514766864;1.0448416915842806;0.7977388519090521;0.014894393093925234;0.7978659119284908
12.517634;1.0444490912138074;0.8333219151762233;0.797880242581345;-1.4050556976941221e-06;-6.088932172102585e-07;1.0448472321070243;9.99999120151597;0.8335120486669393;1.0448410636241274;1.0448416146392476;0.7977390292704688;0.014894380073817987;0.7978658675636925
12.527634;1.0444488181379998;0.833321772053659;0.7978802479231638;-1.4145823861803782e-06;-6.097098646869247e-07;1.0448471582494507;9.99999104268461;0.8335119822099974;1.044840680791936;1.0448415407782352;0.7977391991861947;0.014894366696964983;0.7978658300521116
12.537634;1.044448543286358;0.8333216362737741;0.7978802507976074;-1.4230852070682736e-06;-6.111806456818737e-07;1.0448470798452498;9.999990870777037;0.8335119173166408;1.0448403031347988;1.044841469905686;0.7977393617210036;0.014894352942709991;0.7978657995924843
12.547634;1.0444482671821593;0.8333215077007396;0.7978802512029484;-1.4305238874463686e-06;-6.132939590637991e-07;1.044846997476816;9.99999068311322;0.8335118543875255;1.044839930774859;1.0448414017565426;0.7977395169322364;0.014894338797915095;0.7978657764294422
12.557634;1.0444479903282557;0.8333213863333009;0.7978802491769382;-1.4368553622012377e-06;-6.160355468270793e-07;1.044846911848819;9.999990476649838;0.8335117937335738;1.0448395637569274;1.0448413359522069;0.797739664824479;0.014894324265960124;0.797865760804769
12.567634;1.0444477131439962;0.833321272266984;0.7978802447546844;-1.4420351970063553e-06;-6.193848540935667e-07;1.0448468236645048;9.999990248140058;0.833511735586124;1.0448392020465296;1.0448412721195601;0.7977398052911994;0.014894309357832319;0.7978657529277141
12.577634;1.044447436051807;0.8333211656656778;0.7978802379762858;-1.4460219357790156e-06;-6.233196391083924e-07;1.0448467335099827;9.999989994309471;0.8335116801294847;1.0448388455633515;1.0448412100004896;0.7977399380975323;0.0148942940753734;0.7978657530042195
12.587634;1.044447159600205;0.8333210667581537;0.7978802289087693;-1.448775111727867e-06;-6.278311512495451e-07;1.0448466418605815;9.999989711977827;0.8335116275132837;1.0448384941991946;1.0448411495022496;0.7977400629497721;0.014894278404730964;0.7978657612529629
12.597634;1.0444468844233623;0.8333209758153572;0.7978802176740251;-1.450257205476455e-06;-6.329314305926581e-07;1.0448465491602132;9.999989398235826;0.8335115778439728;1.0448381478098816;1.0448410906429375;0.7977401796058399;0.014894262320837836;0.7978657778600241
12.607634;1.04444661105993;0.833320893123583;0.797880204460643;-1.4504396696175043e-06;-6.386440016316585e-07;1.0448464558560497;9.99998905097565;0.8335115311697726;1.0448378061968766;1.0448410334367464;0.7977402879431034;0.014894245794927537;0.7978658028775009
12.617634;1.044446339854968;0.8333208189734647;0.7978801895074801;-1.4493039201039153e-06;-6.449990049790711e-07;1.0448463623296822;9.999988669406129;0.8335114874837043;1.0448374691503517;1.0448409778436114;0.7977403879383668;0.014894228799705918;0.7978658361678566
12.627634;1.044446070995028;0.8333207536102722;0.7978801731197663;-1.446842931389349e-06;-6.520379280290063e-07;1.0448462688100997;9.999988253563698;0.8335114467797602;1.0448371365505298;1.0448409237772847;0.7977404795612444;0.014894211311372857;0.7978658774967681
12.637634;1.0444458045584017;0.833320697165282;0.7978801556840934;-1.4430636105774509e-06;-6.598075789444862e-07;1.0448461753924823;9.999987803273585;0.8335114091087541;1.044836808383877;1.0448408711145276;0.7977405626791021;0.014894193314518394;0.797865926671939
12.647634;1.0444455406201563;0.8333206496769402;0.7978801376046222;-1.437984337012327e-06;-6.683400222887249e-07;1.0448460821567793;9.999987318041075;0.8335113745576782;1.0448364846515203;1.0448408197486276;0.7977406371058775;0.014894174809639905;0.797865983571184
12.657634;1.044445279402562;0.833320611184584;0.7978801192321917;-1.4316341708142234e-06;-6.776374757966249e-07;1.0448459892631088;9.99998679758772;0.8335113432306276;1.0448361653307836;1.0448407696792186;0.797740702732947;0.01489415581192831;0.7978660480780505
12.667634;1.0444450212779115;0.8333205817544492;0.7978801008479747;-1.4240560105814377e-06;-6.876768608276028e-07;1.0448458969050172;9.99998624197395;0.8335113152900919;1.044835850416204;1.0448407210440527;0.7977407595401791;0.014894136342524058;0.7978661200142033
12.677634;1.0444447666404804;0.8333205613952362;0.7978800826623551;-1.415304024142921e-06;-6.984252389297869e-07;1.0448458052092895;9.99998565175837;0.8335112909437836;1.0448355399128497;1.0448406740573566;0.7977408074981291;0.014894116426044171;0.7978661991131774
12.687634;1.0444445158270856;0.8333205499489919;0.7978800648120482;-1.405431851277024e-06;-7.098528903212981e-07;1.0448457142851053;9.999985028530913;0.8335112703370635;1.0448352337722282;1.044840628908119;0.7977408465329086;0.014894096095203957;0.7978662850341114
12.697634;1.0444442691040483;0.8333205470699818;0.7978800473501618;-1.394482544146657e-06;-7.219427693950463e-07;1.0448456243854782;9.999984374551998;0.8335112534805985;1.0448349318670818;1.0448405856771414;0.7977408765890728;0.01489407539017918;0.7978663773631229
12.707634;1.0444440266667152;0.8333205523082847;0.7978800302476212;-1.382488405356417e-06;-7.346907263227773e-07;1.0448455359992452;9.999983691121335;0.8335112402819911;1.0448346340709629;1.044840544263831;0.7977408977360495;0.014894054347814274;0.7978664755909309
12.717634;1.044443788625155;0.8333205651960088;0.7978800134499663;-1.3694770247510267e-06;-7.480949993853429e-07;1.0448454498074593;9.999982977636954;0.8335112306110221;1.0448343404062186;1.0448405043708724;0.79774091024178;0.014894032990271488;0.7978665791242766
12.727634;1.044443554963585;0.8333205852892516;0.7978799969342678;-1.3554782041075905e-06;-7.621412703438706e-07;1.0448453665558963;9.999982232563076;0.8335112243275113;1.0448340510942016;1.044840465614312;0.7977409145429345;0.014894011324591238;0.7978666873403374
12.737634;1.0444433255391468;0.8333206121742341;0.7978799806986947;-1.3405258865093745e-06;-7.767906277811217e-07;1.0448452869720268;9.999981454951477;0.8335112212838137;1.0448337664393033;1.044840427628379;0.7977409111682848;0.014893989350463583;0.797866799638391
12.747634;1.044443100133635;0.8333206454487958;0.7978799647448028;-1.3246561387916738e-06;-7.919845033087271e-07;1.044845211804893;9.999980645079283;0.8335112213358199;1.044833486708757;1.0448403900387042;0.7977409006966699;0.014893967064064905;0.7978669154389713
12.757634;1.0444428784530853;0.8333206847616222;0.7978799490991461;-1.3079119395424818e-06;-8.076618478938209e-07;1.044845141876672;9.999979804133492;0.8335112243600266;1.0448332121202444;1.0448403523957515;0.7977408837285248;0.014893944457063147;0.7978670341258669
12.767634;1.0444426600838606;0.8333207298920927;0.7978799338236253;-1.290352872596085e-06;-8.23766052244385e-07;1.0448450780055705;9.999978933416546;0.8335112302793647;1.0448329428888044;1.0448403141963098;0.7977408608522033;0.014893921518522259;0.7978671550119758
12.777634;1.0444424445219218;0.8333207807337968;0.7978799189746145;-1.2720559915333303e-06;-8.40241415020696e-07;1.0448450208940725;9.999978033776838;0.8335112390941982;1.044832679273017;1.044840274974618;0.7977408326111326;0.014893898240575217;0.7978672773832927
12.787634;1.0444422312675101;0.8333208372080788;0.7978799045491353;-1.2531055634335988e-06;-8.57031921121273e-07;1.0448449711298402;9.999977105606362;0.8335112508640616;1.044832421581945;1.0448402343672818;0.7977407994692323;0.014893874623005659;0.7978674005801341
12.797634;1.044442019875019;0.8333208992315797;0.7978798904985211;-1.233579596944127e-06;-8.740832897439722e-07;1.044844929197837;9.99997614903082;0.8335112656289022;1.044832170166591;1.0448401921075932;0.7977407617986639;0.01489385067529839;0.7978675240309403
12.807634;1.0444418099818813;0.8333209667384095;0.7978798768132431;-1.2135404473533455e-06;-8.913478455988598e-07;1.04484489536441;9.999975163898247;0.8335112833411651;1.0448319254434277;1.0448401479685328;0.7977407198903725;0.014893826418313527;0.7978676472180265
12.817634;1.0444416014127236;0.8333210396711945;0.7978798635481564;-1.1930341129106884e-06;-9.087911400125855e-07;1.0448448695411663;9.999974150031735;0.8335113038727362;1.0448316878781874;1.0448401017452178;0.7977406739713145;0.014893801885764578;0.7978677696838941
12.827634;1.0444413942385193;0.833321117922105;0.79787985071531;-1.172095931911493e-06;-9.263917587016461e-07;1.0448448513265358;9.999973108131316;0.8335113270963923;1.0448314578724152;1.0448400533377868;0.7977406242299477;0.01489377712444554;0.7978678910992354
12.837634;1.0444411886745684;0.833321201302244;0.7978798381763947;-1.1507549198191623e-06;-9.441338305673985e-07;1.044844840221937;9.99997204028069;0.8335113529579387;1.044831235692829;1.0448400028564984;0.7977405708233981;0.01489375219145864;0.7978680112904782
12.847634;1.0444409849931378;0.8333212895672238;0.7978798256443544;-1.129033389910787e-06;-9.620034162005443e-07;1.044844835836497;9.999970949910416;0.8335113814614271;1.044831021569785;1.0448399506908874;0.7977405138538926;0.014893727148591475;0.7978681302199674
12.857634;1.044440783576818;0.8333213824623681;0.7978798127483505;-1.1069463653169423e-06;-9.799918240483464e-07;1.0448448379402973;9.999969842164285;0.8335114126097299;1.0448308158436634;1.0448398975425608;0.7977404533383532;0.014893702056001067;0.7978682479405514
12.867634;1.044440584976983;0.833321479746859;0.797879799120424;-1.0845026538312982e-06;-9.980933414044541e-07;1.0448448463826823;9.999968723740364;0.8335114463931925;1.0448306189831646;1.0448398443510423;0.7977403891970771;0.0148936769650886;0.7978683645103479
12.877634;1.044440389839953;0.8333215811820304;0.7978797844858827;-1.0617025980698476e-06;-1.0162927715168843e-06;1.0448448609907446;9.999967601452143;0.833511482823657;1.044830431506869;1.044839792115043;0.7977403212894238;0.014893651912008313;0.7978684798956696
12.887634;1.0444401987429568;0.8333216865479363;0.7978797687085885;-1.0385343772639088e-06;-1.0345549271340174e-06;1.0448448815271985;9.99996648098894;0.833511521929408;1.0448302539423904;1.0448397417368378;0.7977402494689044;0.01489362691278185;0.7978685939286523
12.897634;1.0444400120878845;0.8333217956864415;0.7978797517606079;-1.0149767689693615e-06;-1.052821950456448e-06;1.0448449076862083;9.99996536673027;0.8335115636930265;1.0448300868314686;1.0448396939544107;0.7977401735971256;0.01489360195884243;0.7978687063700888
12.907634;1.044439830074653;0.8333219085102267;0.7978797336405792;-9.910111873349945e-07;-1.0710182758610013e-06;1.0448449391034327;9.999964261937215;0.8335116079941959;1.044829930696043;1.0448396493334997;0.7977400935650485;0.014893577019037596;0.7978688170069043
12.917634;1.044439652673666;0.8333220249979755;0.7978797143204525;-9.666397812701237e-07;-1.0890598637542209e-06;1.0448449753770355;9.999963168929098;0.8335116545912822;1.0448297859260807;1.0448396082730302;0.7977400094002726;0.014893552053470602;0.7978689256755374
12.927634;1.04443947965568;0.8333221451636942;0.797879693774039;-9.418951809666411e-07;-1.1068587262818084e-06;1.0448450160286735;9.99996208936824;0.8335117031602504;1.0448296526297365;1.0448395710312108;0.7977399213678974;0.01489352702885254;0.7978690322522528
12.937634;1.044439310707431;0.8333222690005533;0.797879672036884;-9.168313456997561e-07;-1.124326400889708e-06;1.044845060430594;9.999961024434622;0.8335117533834607;1.0448295305827742;1.044839537755901;0.7977398299272558;0.014893501921432949;0.7978691366576295
12.947634;1.0444391455271043;0.8333223964722606;0.797879649204349;-8.915100319450397e-07;-1.141382013986295e-06;1.044845107839365;9.999959974708327;0.8335118049818995;1.0448294193636916;1.0448395084281639;0.7977397355867935;0.014893476713995808;0.7978692388557188
12.957634;1.0444389838974537;0.8333225275411319;0.7978796253660798;-8.659946970406671e-07;-1.157955861465914e-06;1.0448451575129991;9.999958940315718;0.833511857666541;1.044829318528165;1.044839482800478;0.7977396387699678;0.014893451401036076;0.797869338871558
12.967634;1.0444388257194144;0.8333226621894813;0.7978796005772903;-8.403486888498106e-07;-1.1739848033599229e-06;1.0448452088137128;9.999957921316796;0.8335119111551956;1.0448292276532347;1.0448394604832296;0.7977395397723924;0.0148934259916137;0.7978694367749911
12.977634;1.0444386709357834;0.8333228004146759;0.7978795748787431;-8.146407244756328e-07;-1.1894059559820857e-06;1.0448452612437074;9.999956917562008;0.8335119652654742;1.0448291462822146;1.044839441060046;0.7977394388478403;0.014893400497079561;0.7978695325696906
12.987634;1.0444385194832888;0.8333229421628409;0.7978795482945894;-7.889516510264864e-07;-1.204157830657721e-06;1.0448453143691034;9.999955928550422;0.8335120199327081;1.0448290738828794;1.0448394240917274;0.7977393362666245;0.014893374918685325;0.7978696260937485
12.997634;1.0444383713750038;0.8333230872717823;0.7978795208308002;-7.633717879396067e-07;-1.2181945767874461e-06;1.0448453677162515;9.999954953880161;0.8335120751124844;1.0448290098813668;1.0448394091350657;0.7977392321967531;0.014893349251811513;0.7978697170300942
13.007634;1.0444382267312655;0.8333232355222012;0.7978794925080085;-7.379970704976002e-07;-1.2314973874554894e-06;1.044845420768149;9.999953993237202;0.8335121306432398;1.0448289537317554;1.0448393958541984;0.7977391265917257;0.014893323501012402;0.7978698049886235
13.017634;1.0444380856985278;0.8333233867504861;0.7978794633862462;-7.12926282227414e-07;-1.2440672432870166e-06;1.0448454730282686;9.999953045828228;0.8335121861839105;1.0448289049468502;1.0448393840406751;0.7977390192837507;0.014893297688091285;0.7978698895846348
13.027634;1.044437948410497;0.8333235409129591;0.7978794335457162;-6.882512601273366e-07;-1.2559124967008288e-06;1.0448455240263774;9.999952110675292;0.8335122412558683;1.044828863118448;1.0448393734612869;0.7977389101314342;0.014893271846509395;0.7978699704756668
13.037634;1.04443781499628;0.8333236980393787;0.7978794030340007;-6.640479512734605e-07;-1.267046195206301e-06;1.0448455732475521;9.999951187641024;0.8335122952764565;1.0448288279501596;1.044839363745378;0.7977387990223731;0.014893246013292706;0.7978700473768446
13.047634;1.0444376855739868;0.8333238581443707;0.797879371825992;-6.403753707185409e-07;-1.2774879377286972e-06;1.0448456200956577;9.99995027760995;0.8335123475745851;1.0448287992600362;1.0448393544419399;0.7977386858237236;0.014893220226245908;0.7978701201007085
13.057634;1.0444375602443332;0.8333240212050468;0.7978793398444428;-6.172729987017451e-07;-1.287260329202351e-06;1.0448456639451296;9.999949381878636;0.8335123974634849;1.0448287769737983;1.0448393451437616;0.7977385704050779;0.014893194522345584;0.7978701885931254
13.067634;1.0444374390744608;0.8333241871659663;0.7978793070363686;-5.947578892020269e-07;-1.2963807723656223e-06;1.0448457042335488;9.999948502255384;0.833512444343754;1.044828761136245;1.044839335566205;0.7977384526500683;0.014893168936151557;0.7978702529056211
13.077634;1.0444373221046055;0.8333243559147845;0.7978792734418048;-5.728327709532947e-07;-1.3048583748925804e-06;1.0448457405332732;9.999947641458535;0.8335124877893576;1.0448287519078567;1.0448393255309802;0.7977383324257377;0.014893143498098123;0.7978703131417082
13.087634;1.044437209456728;0.8333245272675285;0.7978792392061993;-5.514991764701417e-07;-1.3126984884587367e-06;1.0448457725504008;9.999946802570493;0.8335125275751994;1.0448287495265818;1.0448393149085367;0.7977382096074369;0.014893118228487701;0.797870369425721
13.097634;1.0444371014786082;0.833324700988401;0.7978792045387467;-5.307664886504973e-07;-1.3199072106513164e-06;1.0448458000828538;9.99994598859655;0.8335125636347558;1.0448287542583687;1.0448393036643273;0.797738084130906;0.014893093132406996;0.797870421888963
13.107634;1.0444369987046465;0.8333248768259953;0.7978791696307618;-5.106563754748768e-07;-1.3264892025769674e-06;1.0448458229928441;9.99994520295733;0.8335125960149807;1.0448287663719948;1.0448392919789324;0.7977379559892428;0.01489306820602638;0.7978704706770225
13.117634;1.0444369016237405;0.8333250545244638;0.7978791345852472;-4.911989670781994e-07;-1.3324396361992759e-06;1.044845841162557;9.99994444998811;0.8335126248519373;1.0448287861374783;1.044839280233563;0.7977378252069965;0.014893043450032476;0.7978705159636879
13.127634;1.0444368105437092;0.8333252338151689;0.7978790993889091;-4.724235426078188e-07;-1.3377414376952173e-06;1.0448458544589638;9.999943734991323;0.8335126503320084;1.0448288138166584;1.0448392688455255;0.7977376918095554;0.014893018875849434;0.7978705579475175
13.137634;1.0444367256408527;0.833325414436104;0.7978790638882125;-4.5435243084227666e-07;-1.342369333194099e-06;1.0448458627701322;9.999943064150804;0.8335126726389944;1.0448288496216025;1.04483925814597;0.7977375558055355;0.014892994498251334;0.7978705968483951
13.147634;1.0444366470126338;0.8333255961588159;0.7978790277981265;-4.3699914851398964e-07;-1.3462871582074273e-06;1.0448458660626523;9.999942444766166;0.8335126919140238;1.0448288936759997;1.0448392483838616;0.7977374172222855;0.014892970324156271;0.7978706329165114
13.157634;1.0444365746858288;0.8333257787992376;0.7978789907721892;-4.203659623239337e-07;-1.349445250620631e-06;1.0448458644219567;9.999941885349864;0.8335127082555293;1.0448289460489715;1.0448392397877837;0.7977372761201685;0.01489294635441781;0.7978706664311634
13.167634;1.0444365086286636;0.8333259621987862;0.7978789524632701;-4.04437346058018e-07;-1.3517905425993905e-06;1.0448458580680493;9.99994139446801;0.8335127217722953;1.0448290068193105;1.0448392325949414;0.7977371325566008;0.014892922597531524;0.7978706976804345
13.177634;1.0444364487775812;0.8333261461784272;0.797878912562696;-3.891733198695654e-07;-1.3532781981360669e-06;1.0448458472993443;9.999940979186643;0.8335127326607906;1.0448290760462828;1.0448392270445752;0.797736986616317;0.0148928990780747;0.7978707269324375
13.187634;1.0444363950996187;0.8333263305555328;0.7978788708608342;-3.7450846161405284e-07;-1.3538794127020096e-06;1.0448458324028869;9.99994064487126;0.8335127412685874;1.044829153645446;1.0448392234068888;0.7977368385015241;0.014892875833572187;0.7978707544098247
13.197634;1.0444363476328997;0.8333265152186281;0.7978788272960305;-3.6035634520908215e-07;-1.3535858874231177e-06;1.0448458136237693;9.999940395754518;0.8335127481152822;1.044829239311809;1.0448392219943998;0.7977366885356775;0.014892852906462549;0.7978707802934775
13.207634;1.044436306442971;0.8333267001312844;0.7978787819426176;-3.46617027388451e-07;-1.3524013911391197e-06;1.0448457912023563;9.999940234868598;0.833512753809504;1.0448293325610098;1.0448392230730437;0.7977365370717989;0.014892830338120644;0.7978708047566367
13.217634;1.0444362715944933;0.8333268852665423;0.7978787349491462;-3.331847819385758e-07;-1.3503281605066982e-06;1.0448457654201306;9.99994016355898;0.833512758909391;1.0448294328168;1.044839226768007;0.7977363844239964;0.014892808167340984;0.7978708279887542
13.227634;1.0444362431895469;0.8333270705634092;0.7978786864857059;-3.199539404748908e-07;-1.3473639636180942e-06;1.044845736605721;9.999940181455587;0.8335127638833729;1.0448295394939398;1.0448392330613256;0.7977362308633315;0.014892786430909057;0.79787085018553
13.237634;1.0444362213659897;0.8333272559096628;0.7978786367643533;-3.0682624877612e-07;-1.343503580781619e-06;1.0448457051281943;9.999940287051338;0.8335127691541541;1.0448296520653717;1.044839241843168;0.7977360766375422;0.014892765164749704;0.7978708715327132
13.247634;1.0444362062818995;0.8333274411523439;0.7978785860898333;-2.9371778402601457e-07;-1.3387368809869792e-06;1.0448456713667205;9.999940478177981;0.8335127751321462;1.0448297701016593;1.044839252961192;0.7977359219787629;0.014892744405875121;0.7978708921990914
13.257634;1.0444361981972698;0.8333276261475091;0.7978785348482268;-2.805567828805995e-07;-1.3330505376439331e-06;1.0448456355873998;9.99994075209787;0.8335127822358335;1.0448298932943196;1.0448392662519774;0.797735767088897;0.01489272419144915;0.7978709123169417
13.267634;1.0444361975366534;0.8333278107710641;0.7978784834699734;-2.6727679383899726e-07;-1.3264359707372288e-06;1.0448455978413902;9.999941105680023;0.8335127908767359;1.0448300214422401;1.044839281526408;0.7977356121238076;0.014892704551223948;0.7978709319855329
13.277634;1.0444362048005342;0.8333279948754093;0.7978784324257946;-2.5381178917956294e-07;-1.3188948948629484e-06;1.0448455580591254;9.999941535828555;0.833512801413858;1.0448301544176468;1.0448392985029058;0.7977354571930512;0.014892685498602183;0.7978709513234972
13.287634;1.044436220439045;0.8333281782799373;0.797878382216401;-2.4009352867976137e-07;-1.310439728407087e-06;1.0448455162158443;9.999942040180533;0.8335128141361086;1.0448302921856834;1.0448393167471353;0.7977353023639284;0.014892667028693888;0.7978709704900906
13.297634;1.0444362447757745;0.8333283607995431;0.79787833334082;-2.2605659652595602e-07;-1.3010928099211805e-06;1.044845472336303;9.999942617502231;0.8335128292294907;1.044830434825628;1.044839335691282;0.7977351476823548;0.014892649123062693;0.7978709896274416
13.307634;1.04443627791974;0.8333285422719667;0.7978782862878996;-2.116466538510572e-07;-1.2908816728375265e-06;1.0448454264216764;9.999943267316212;0.8335128466961812;1.044830582486806;1.0448393547514396;0.7977349932275339;0.014892631760661197;0.7978710087759782
13.317634;1.0444363197097073;0.8333287225837384;0.7978782415648626;-1.968193905959661e-07;-1.2798316014687264e-06;1.044845378501956;9.99994398934332;0.8335128663626179;1.044830735367395;1.0448393734313026;0.7977348391624455;0.01489261493241382;0.7978710278453394
13.327634;1.0444363697945427;0.833328901673338;0.7978781997254597;-1.8153418739986782e-07;-1.2679662548066072e-06;1.0448453287475177;9.999944782909713;0.8335128879997402;1.0448308937649091;1.0448393912845988;0.7977346857350777;0.014892598647225166;0.7978710466979102
13.337634;1.0444364277827447;0.8333290794908945;0.79787816134899;-1.6575561143924787e-07;-1.255313301825498e-06;1.0448452774738868;9.999945646601937;0.8335129114033408;1.0448310580939753;1.0448394077896743;0.7977345332134564;0.014892582927081404;0.7978710652742497
13.347634;1.0444364933649293;0.8333292559559705;0.7978781269541272;-1.4946629115501467e-07;-1.2419049131808139e-06;1.044845225043363;9.999946578604094;0.8335129364114481;1.044831228810108;1.04483942229119;0.7977343817767241;0.014892567795787435;0.79787108362079
13.357634;1.0444365663888304;0.8333294309533863;0.7978780969144988;-1.3267766588453215e-07;-1.2277773466634963e-06;1.0448451718044254;9.999947576917632;0.8335129628933533;1.0448314063258708;1.0448394340429996;0.7977342314643353;0.014892553267074178;0.7978711018326294
13.367634;1.0444366468301833;0.8333296043572593;0.7978780714717759;-1.1542530040790478e-07;-1.212971843716008e-06;1.0448451181684346;9.999948639307549;0.8335129907032943;1.0448315909666646;1.0448394422821046;0.7977340822384145;0.01489253934549621;0.7978711199936657
13.377634;1.0444367346581975;0.8333297760586874;0.7978780508084607;-9.775782664657498e-08;-1.19753192162419e-06;1.0448450646812117;9.999949763734579;0.8335130196590013;1.0448317829118272;1.0448394463320612;0.7977339340565247;0.014892526036545766;0.7978711381267227
13.387634;1.0444368297301938;0.8333299459788265;0.7978780350671552;-7.972752494490327e-08;-1.181500431071969e-06;1.0448450119529478;9.99995094877682;0.8335130495632439;1.0448319821535832;1.044839445720138;0.7977337868935536;0.014892513350601414;0.7978711562059789
13.397634;1.0444369317959739;0.833330114122707;0.7978780243320744;-6.13778699612207e-08;-1.1649213591849633e-06;1.0448449605820516;9.999952193260324;0.8335130802228521;1.0448321885400322;1.044839440208377;0.7977336407786035;0.014892501303758226;0.7978711742469347
13.407634;1.044437040529996;0.8333302806598701;0.7978780186449556;-4.2733684048159735e-08;-1.1478426111055136e-06;1.044844911130996;9.999953495529066;0.8335131114620864;1.0448324018091562;1.0448394297178405;0.7977334958341665;0.014892489922623745;0.7978711923430212
13.417634;1.0444371555369547;0.8333304458564016;0.7978780180371117;-2.3804786473397964e-08;-1.1303140978702245e-06;1.0448448641073966;9.99995485288737;0.8335131431047464;1.0448326215176729;1.0448394142253232;0.7977333522402265;0.014892479245488706;0.7978712105902032
13.427634;1.044437276362897;0.8333306099127198;0.7978780225558181;-4.598535042998629e-09;-1.1123806676414254e-06;1.0448448200242462;9.999956261167867;0.8335131749326501;1.0448328469424824;1.0448393937126013;0.7977332101765622;0.014892469313932434;0.7978712290207434
13.437634;1.0444374025140544;0.8333307729401468;0.7978780322833942;1.4872555961852688e-08;-1.0940767650946506e-06;1.0448447794751128;9.999957714555109;0.8335132067158667;1.0448330770731826;1.0448393682014747;0.7977330698256622;0.014892460165411474;0.7978712476200184
13.447634;1.0444375335065361;0.8333309350211946;0.7978780473262072;3.458862690898815e-08;-1.075431568817829e-06;1.0448447430599046;9.999959205914978;0.8335132383319858;1.0448333107188919;1.0448393378232428;0.797732931382401;0.014892451834824086;0.7978712663271739
13.457634;1.0444376689503279;0.8333310961997678;0.7978780677900608;5.4517656972912904e-08;-1.056477578211868e-06;1.0448447112465724;9.99996072746445;0.8335132698411949;1.0448335466471796;1.0448393028426939;0.7977327950197985;0.014892444357276798;0.7978712849833334
13.467634;1.044437808578776;0.8333312564585179;0.797878093740058;7.461068912943687e-08;-1.0372492579230455e-06;1.0448446843217745;9.999962271554393;0.8335133014117432;1.044833783683562;1.0448392636238717;0.7977326608394052;0.014892437770135599;0.7978713033446933
13.477634;1.044437952200603;0.8333314157609424;0.7978781251535845;9.480651288969343e-08;-1.0177786094111782e-06;1.0448446624022676;9.999963831298238;0.8335133331738823;1.044834020792512;1.0448392205561416;0.7977325288363213;0.014892432116071722;0.7978713211738291
13.487634;1.0444380996332385;0.833331574112484;0.797878161946969;1.150437144234976e-07;-9.980995899255138e-07;1.044844645466562;9.999965400681242;0.8335133651334652;1.0448342571340221;1.0448391739451703;0.7977323989382406;0.014892427438465975;0.797871338337877
13.497634;1.0444382506368457;0.8333317315676676;0.7978782040478399;1.3526727842897162e-07;-9.782523487682519e-07;1.0448446334372568;9.999966974569958;0.8335133971710619;1.0448344920298116;1.044839123941885;0.7977322711118866;0.014892423770109681;0.7978713548796551
13.507634;1.0444384049005992;0.833331888162461;0.7978782514132056;1.5542713524122825e-07;-9.582728638978722e-07;1.044844626306498;9.99996854923468;0.8335134290756034;1.044834724832608;1.0448390706084887;0.797732145413697;0.014892421122586944;0.7978713709851019
13.517634;1.0444385621322652;0.8333320438341449;0.7978783039918895;1.7547632414857793e-07;-9.381772273040651e-07;1.044844624203314;9.999970122524434;0.8335134605650565;1.0448349548203335;1.0448390140065371;0.7977320219536825;0.01489241947795783;0.7978713868550266
13.527634;1.0444387221513478;0.8333321984085312;0.7978783616839908;1.9537383465126793e-07;-9.179595623360058e-07;1.0448446273258063;9.999971692876983;0.8335134913039218;1.0448351812265588;1.0448389541176033;0.7977319008345309;0.014892418788729763;0.797871402623714
13.537634;1.0444388848740898;0.8333323516510391;0.7978784243166055;2.1508581521409172e-07;-8.976027287260176e-07;1.0448446358505599;9.999973258316167;0.8335135209689152;1.0448354033068719;1.0448388907111665;0.7977317820901952;0.014892418986242455;0.7978714183569844
13.547634;1.0444390502120797;0.8333325033324763;0.7978784915984787;2.3457536935024993e-07;-8.770892844201073e-07;1.04484464991553;9.999974816545219;0.833513549361819;1.0448356203376226;1.0448388233704544;0.7977316656422864;0.014892419988996309;0.7978714340607561
13.557634;1.0444392179640973;0.8333326532507187;0.797878563086861;2.5379243407496044e-07;-8.564057779599871e-07;1.0448446696109785;9.999976365646292;0.8335135764579032;1.0448358316398227;1.044838751613775;0.797731551306922;0.014892421709045119;0.7978714496892991
13.567634;1.044439387750879;0.8333328011804336;0.7978786382593236;2.7267694924353026e-07;-8.355439384905841e-07;1.0448446949985306;9.99997790441333;0.8335136023015701;1.0448360366233722;1.0448386749587495;0.7977314388780724;0.01489242405712582;0.7978714651666492
13.577634;1.044439558988425;0.8333329468412584;0.7978787166237001;2.911678090009537e-07;-8.145041682635476e-07;1.0448447261693148;9.999979431906102;0.8335136268547608;1.0448362347416176;1.0448385929223765;0.7977313282539423;0.01489242694429493;0.797871480439737
13.587634;1.0444397309437867;0.8333330899558824;0.7978787977272979;3.0921253987770375e-07;-7.932975270997779e-07;1.0448447632222002;9.999980946917086;0.8335136499529626;1.044836425446656;1.0448385050105338;0.7977312195092084;0.01489243028233711;0.7978714955584313
13.597634;1.0444399029312794;0.8333332303071291;0.7978788810815302;3.267739146064101e-07;-7.719428609479764e-07;1.0448448062079136;9.999982447980614;0.8335136713665605;1.0448366082518281;1.0448384107316655;0.7977311128576566;0.014892433991012846;0.7978715107007908
13.607634;1.04444007450163;0.8333333677104349;0.7978789661231693;3.438265496161236e-07;-7.504619026558827e-07;1.0448448551655096;9.999983933330068;0.8335136908898035;1.0448367827948086;1.0448383096578802;0.7977310085492559;0.014892438010187865;0.7978715261067179
13.617634;1.0444402454426331;0.8333335019612006;0.7978790522738295;3.603511798277593e-07;-7.288763294491218e-07;1.0448449101802035;9.999985400613935;0.8335137083846907;1.0448369488160392;1.0448382014961575;0.797730906797923;0.01489244229869844;0.7978715420150991
13.627634;1.0444404156691254;0.8333336328326052;0.7978791390493813;3.7633858280510496e-07;-7.07207429266539e-07;1.0448449713363481;9.999986846899692;0.8335137237303525;1.0448371061154078;1.0448380860905697;0.7977308077813687;0.01489244681598266;0.7978715586610913
13.637634;1.0444405851698413;0.8333337601171104;0.7978792261369554;3.91802136384464e-07;-6.854720890900967e-07;1.044845038599226;9.999988269106504;0.8335137367437412;1.0448372545356992;1.0448379633976748;0.7977307116800739;0.014892451504283801;0.7978715762750362
13.647634;1.0444407540015745;0.8333338836768229;0.7978793133944178;4.0678519803552636e-07;-6.636752956235131e-07;1.0448451117668485;9.999989664715377;0.8335137471781936;1.0448373939657631;1.0448378335405162;0.7977306187133757;0.014892456280244718;0.7978715950759727
13.657634;1.044440922191231;0.8333340034662482;0.7978794007943483;4.213504998330123e-07;-6.418099145354596e-07;1.0448451905219527;9.999991031931721;0.8335137547725121;1.0448375243630506;1.0448376968681494;0.7977305291507959;0.014892461039967626;0.7978716153052856
13.667634;1.04444108955413;0.8333341194915843;0.797879488382695;4.3556195053379677e-07;-6.198598111167006e-07;1.044845274463905;9.999992369009291;0.833513759269529;1.044837645811855;1.0448375538839185;0.7977304433003988;0.014892465680428952;0.7978716372900475
13.677634;1.044441255605161;0.8333342317176881;0.7978795762541455;4.4947844354558926e-07;-5.977960524727624e-07;1.0448453630764103;9.999993674055549;0.8335137604130642;1.0448377586075879;1.0448374051005844;0.797730361489994;0.014892470122361034;0.7978716614801682
13.687634;1.0444414196632572;0.8333343399990506;0.7978796644990703;4.6315487630487915e-07;-5.755793930995446e-07;1.0448454557532585;9.999994945656836;0.8335137579626863;1.0448378632898396;1.0448372509494677;0.7977302840335686;0.014892474319724945;0.7978716884166612
13.697634;1.044441581080536;0.8333344441210404;0.7978797531669443;4.7663857678109634e-07;-5.531730219513587e-07;1.0448455519300743;9.999996183269785;0.833513751736211;1.044837960564948;1.0448370917537049;0.7977302111724452;0.014892478258460606;0.7978717186390012
13.707634;1.0444417393768541;0.8333345439072106;0.7978798423007725;4.899660431270112e-07;-5.305480740486227e-07;1.0448456511839346;9.999997387227824;0.833513741639522;1.0448380511855881;1.0448369277476297;0.7977301430386651;0.014892481951517055;0.7978717525583751
13.717634;1.0444418941907427;0.833334639236717;0.7978799319861671;5.031630935879128e-07;-5.076873901071275e-07;1.0448457531949649;9.999998558856264;0.8335137276271734;1.0448381358775543;1.044836759133173;0.7977300796698416;0.014892485428413304;0.7978717903580289
13.727634;1.044442045237058;0.8333347299885061;0.7978800223600104;5.162402218110863e-07;-4.845906440480224e-07;1.0448458576411885;9.99999970065345;0.8335137096292662;1.0448382152974047;1.044836586126075;0.7977300210412371;0.014892488722444726;0.7978718320018077
13.737634;1.0444421923359668;0.8333348160578781;0.7978801136191412;5.291799948632039e-07;-4.612621016366204e-07;1.0448459641571175;10.000000816259048;0.8335136875116521;1.044838290019115;1.0448364089836366;0.7977299670983985;0.014892491866655897;0.797871877340275
13.747634;1.0444423353837862;0.8333348973972085;0.7978802060498545;5.419301050161617e-07;-4.3769429160566747e-07;1.0448460723364965;10.000001910324984;0.8335136610812754;1.044838360570742;1.044836228049794;0.7977299177971635;0.01489249489301326;0.7978719262223072
13.757634;1.0444424742630523;0.8333349739760257;0.797880300023782;5.544143500577144e-07;-4.138720478368781e-07;1.0448461817029187;10.000002988266843;0.8335136301037324;1.0448384274741584;1.044836043776731;0.7977298731427735;0.014892497823920953;0.7978719785488638
13.767634;1.0444426087963903;0.8333350457331802;0.7978803959361431;5.665487709200458e-07;-3.8978352613871585e-07;1.044846291728965;10.000004055441226;0.8335135942894739;1.0448384912582842;1.044835856670039;0.7977298332093651;0.014892500664263298;0.7978720342797387
13.777634;1.044442738783225;0.8333351125888845;0.797880494162101;5.782470677794679e-07;-3.6542529683250294e-07;1.0448464019181258;10.000005115925546;0.8335135532843856;1.0448385524422488;1.0448356672560914;0.7977297981095245;0.014892503404423664;0.7978720934151292
13.787634;1.0444428640344672;0.8333351744811471;0.7978805950926686;5.894235117685501e-07;-3.408036116868225e-07;1.0448465118319286;10.000006171791464;0.8335135067189833;1.0448386115351758;1.0448354761256695;0.7977297679137042;0.014892506030828121;0.7978721559628059
13.797634;1.0444429843092478;0.8333352313945855;0.7978806991579878;6.000004110017935e-07;-3.159278237301245e-07;1.044846621097244;10.000007223363564;0.8335134542961261;1.0448386690681637;1.0448352839190633;0.7977297425881709;0.0148925085339206;0.7978722219166487
13.807634;1.0444430992261866;0.8333352833633557;0.797880806758616;6.099132377227848e-07;-2.9080384988172405e-07;1.0448467294294073;10.000008270008479;0.8335133958616652;1.044838725567638;1.0448350912415554;0.797729721990619;0.014892510910911929;0.797872291247162
13.817634;1.044443208281339;0.8333353304658128;0.7978809181804669;6.191132669722638e-07;-2.654378319926637e-07;1.0448468365891186;10.000009310874988;0.833513331399371;1.0448387815227451;1.04483489862117;0.797729705878727;0.014892513168393347;0.7978723639126459
