time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.827634;1.0444433109646514;0.8333353728502488;0.797881033557682;6.275669133394528e-07;-2.398399679112554e-07;1.0448469422976676;10.000010345452628;0.8335132609687378;1.044838837444994;1.0448347065122983;0.797729693898798;0.014892515319833101;0.7978724399086629
13.837634;1.0444434068904123;0.8333354107536299;0.7978811528595264;6.352471017076255e-07;-2.1401627093963769e-07;1.0448470461822923;10.000011373651274;0.8335131846423381;1.0448388939209712;1.0448345153312206;0.7977296856085192;0.014892517375327879;0.7978725192938327
13.847634;1.0444434958715718;0.833335444452011;0.7978812758836559;6.421208499380849e-07;-1.8795512513947453e-07;1.044847147784812;10.000012395465307;0.8335131024342572;1.0448389515813534;1.0448343255047672;0.7977296805640285;0.014892519335958528;0.7978726021209137
13.857634;1.04444357790401;0.8333354742047981;0.797881402300505;6.481403912494572e-07;-1.616302650427574e-07;1.0448472466539256;10.000013410838443;0.8335130142510768;1.0448390110646655;1.0448341374930035;0.7977296783695678;0.014892521191958757;0.7978726883248751
13.867634;1.0444436531193166;0.8333355002825626;0.7978815317412282;6.532481750081706e-07;-1.3501808975398458e-07;1.044847342443359;10.000014419300417;0.8335129199349903;1.0448390730173573;1.0448339518006282;0.7977296786467603;0.014892522919094204;0.7978727776804913
13.877634;1.0444437217759501;0.833335523017836;0.7978816638414324;6.573964108241814e-07;-1.0810377720985317e-07;1.0448474348994448;10.00001541872023;0.8335128193411158;1.0448391380667401;1.0448337689602698;0.7977296810319393;0.01489252448266334;0.7978728698424778
13.887634;1.0444437842324386;0.8333355428030704;0.7978817982523304;6.60556526131606e-07;-8.087793243433439e-08;1.0448475237779136;10.000016404620553;0.8335127123293822;1.0448392067736163;1.0448335894551921;0.7977296852281712;0.014892525848555707;0.7978729643866685
13.897634;1.0444438408473018;0.8333355600751253;0.7978819346534212;6.627117486400561e-07;-5.333975081562726e-08;1.0448476088085348;10.00001737111961;0.8335125987014518;1.0448392796090102;1.0448334136586956;0.797729691006887;0.014892526989711325;0.797873060812799
13.907634;1.044443891895905;0.833335575332122;0.797882072728588;6.63856502249205e-07;-2.5500300618323874e-08;1.0448476896727419;10.000018311912338;0.833512478228228;1.0448393568800722;1.044833241875082;0.7977296981258148;0.014892527886556959;0.7978731585437479
13.917634;1.044443937555821;0.8333355891589483;0.7978822121366251;6.640009792418105e-07;2.6166120714209694e-09;1.0448477659807536;10.000019220595656;0.8335123507561767;1.044839438605912;1.0448330744452357;0.797729706271209;0.01489252852400917;0.7978732569267688
13.927634;1.044443977910608;0.833335602194763;0.7978823525287988;6.631624832863639e-07;3.097201250001362e-08;1.0448478373342727;10.000020091239207;0.8335122162387252;1.0448395245299258;1.0448329118160828;0.7977297150921461;0.014892528886097163;0.7978733552255561
13.937634;1.0444440129879524;0.8333356150511412;0.7978824935376122;6.613542279058101e-07;5.951696635832585e-08;1.0448479034126636;10.000020919064216;0.8335120746645978;1.0448396143085423;1.0448327545200824;0.7977297242470804;0.01489252895253967;0.7978734526408618
13.947634;1.0444440428426283;0.833335628289017;0.797882634666392;6.585886223058934e-07;8.820139160479923e-08;1.0448479640131674;10.000021701065121;0.8335119259791077;1.0448397076587899;1.0448326031099944;0.7977297334119542;0.014892528699815888;0.7978735483621857
13.957634;1.0444440676209643;0.8333356424671917;0.7978827752033039;6.548851294147544e-07;1.16974830430815e-07;1.044848019091416;10.000022436574948;0.8335117701083737;1.0448398043619842;1.0448324580813066;0.797729742283372;0.014892528104519997;0.7978736416115655
13.967634;1.0444440875672873;0.8333356581465264;0.7978829142788613;6.502676052643686e-07;1.4578541874234961e-07;1.0448480687982586;10.000023126797466;0.8335116070715004;1.0448399042232526;1.04483231979277;0.7977297505698625;0.014892527146169237;0.7978737316706421
13.977634;1.0444441029645157;0.8333356758167695;0.7978830509987891;6.447563547430997e-07;1.745803240057578e-07;1.0448481134695424;10.00002377374359;0.8335114370151836;1.0448400070476234;1.0448321884837963;0.7977297579789159;0.014892525807937177;0.7978738178971121
13.987634;1.0444441140607552;0.8333356958318854;0.7978831845642416;6.383651818656288e-07;2.033036489031058e-07;1.0448481535650576;10.000024379863902;0.8335112601467293;1.044840112669214;1.0448320643682165;0.7977297642603549;0.014892524074979681;0.7978738997388948
13.997634;1.04444412108478;0.8333357183997594;0.7978833143477422;6.311048421431604e-07;2.3189657414236953e-07;1.0448481895862187;10.000024947424176;0.8335110767066283;1.044840221012703;1.0448319476358046;0.797729769265128;0.014892521932835738;0.7978739767400448
14.007634;1.0444441243134233;0.833335743592182;0.7978834398970205;6.22992440056724e-07;2.6029924890256516e-07;1.0448482220401376;10.00002547747328;0.8335108870102779;1.044840332052733;1.044831838345505;0.7977297729253067;0.014892519368581839;0.7978740485152644
14.017634;1.0444441240405364;0.8333357713515052;0.7978835608699038;6.140649254953352e-07;2.8844765257637704e-07;1.0448482514698427;10.0000259701417;0.8335106915020503;1.0448404456771991;1.0448317363514383;0.7977297751875083;0.014892516372209322;0.7978741147186085
14.027634;1.044444120477289;0.8333358015229901;0.7978836769394333;6.043868479652808e-07;3.162728069919308e-07;1.044848278436094;10.00002642576492;0.8335104908036027;1.0448405616244092;1.0448316413838308;0.7977297759713217;0.014892512936887183;0.7978741750746617
14.037634;1.0444441137329978;0.8333358339221918;0.7978837877251805;5.940377078284766e-07;3.4370444616672056e-07;1.0448483034315073;10.0000268451129;0.8335102856863857;1.044840679579013;1.0448315532224641;0.797729775154682;0.014892509061924365;0.7978742294628801
14.047634;1.0444441038799954;0.8333358683870888;0.7978838927910179;5.830868539466532e-07;3.7066805686849503e-07;1.0448483268722357;10.00002722890943;0.8335100769425603;1.0448407993386457;1.0448314717712313;0.7977297725669402;0.014892504758900088;0.7978742779373833
14.057634;1.0444440910188766;0.8333359047929052;0.797883991677306;5.7158533430941e-07;3.9708122233009365e-07;1.0448483491731981;10.000027577781593;0.8335098652924093;1.0448409208773677;1.0448313970089167;0.7977297680271973;0.014892500057253327;0.7978743206622201
14.067634;1.0444440752957473;0.8333359430612194;0.7978840839297558;5.595770731871376e-07;4.2285848599290724e-07;1.0448483707897267;10.000027892787939;0.8335096513847832;1.0448410442909617;1.0448313289247904;0.7977297614533537;0.014892495004634106;0.7978743578710878
14.077634;1.044444056847904;0.8333359831700323;0.797884169126507;5.471088841932898e-07;4.479152250254155e-07;1.044848392186033;10.000028175507392;0.8335094357997901;1.044841169765147;1.0448312674889564;0.7977297529317111;0.014892489660268245;0.7978743898513785
14.087634;1.044444035722069;0.8333360251350419;0.7978842468805372;5.342358463419018e-07;4.721671866265046e-07;1.0448484137909027;10.000028427402544;0.833509219039858;1.0448412975609986;1.0448312126533201;0.7977297426869937;0.014892484088014413;0.7978744169040641
14.097634;1.0444440118588936;0.8333360689702888;0.7978843168261308;5.210264778425341e-07;4.955321984501892e-07;1.0448484360127501;10.000028649578315;0.8335090015791304;1.0448414279405003;1.044831164356819;0.7977297310577357;0.014892478354417716;0.7978744393078514
14.107634;1.044443985138185;0.8333361146819577;0.7978843786239619;5.075635828552998e-07;5.17927476617107e-07;1.0448484592615512;10.000028843354082;0.8335087839597574;1.0448415611087258;1.0448311225366702;0.7977297185156283;0.014892472525337356;0.797874457318278
14.117634;1.0444439554095635;0.8333361622740647;0.7978844319518849;4.939400892658416e-07;5.392614767321342e-07;1.0448484839297458;10.000029010623281;0.8335085668424357;1.0448416972232109;1.0448310871296385;0.7977297056352929;0.014892466659403091;0.7978744711933996
14.127634;1.0444439225137216;0.833336211692362;0.7978844764852061;4.802550565252175e-07;5.594386011642347e-07;1.044848510407689;10.000029153406965;0.8335083509642008;1.0448418363724097;1.044831058036896;0.7977296929851584;0.014892460809136327;0.7978744812004187
14.137634;1.0444438863409238;0.8333362627529982;0.7978845119346062;4.666055408239344e-07;5.783793632655777e-07;1.0448485391397786;10.00002927334525;0.8335081370481582;1.0448419785189909;1.0448310351217474;0.7977296810304663;0.014892455027510078;0.7978744875891469
14.147634;1.0444438469371347;0.833336315153854;0.7978845381228623;4.530679830497148e-07;5.960346260510938e-07;1.0448485706366089;10.000029371789548;0.8335079257614421;1.0448421235252456;1.0448310182540348;0.7977296700849417;0.014892449369623983;0.7978744905425386
14.157634;1.0444438046132583;0.8333363685501008;0.7978845550400268;4.39681555680969e-07;6.123810216277447e-07;1.0448486054463753;10.000029450041241;0.8335077177525123;1.0448422712455336;1.044831007345207;0.7977296602691659;0.014892443888427725;0.7978744900972049
14.167634;1.0444437599349774;0.8333364225995331;0.7978845628777468;4.264491474145486e-07;6.274072754315158e-07;1.044848644158954;10.000029509225328;0.8335075136809628;1.0448424215900038;1.0448310023829246;0.7977296515124701;0.014892438627121368;0.7978744861056356
14.177634;1.0444437136072442;0.833336476935402;0.7978845620115864;4.1335115514556583e-07;6.411089864924106e-07;1.0448486874273568;10.000029550286435;0.8335073141744112;1.0448425745465744;1.0448310034141153;0.7977296436415822;0.014892433622245734;0.7978744783369107
14.187634;1.0444436664369057;0.8333365311613781;0.7978845528803639;4.0035676620990815e-07;6.534953451821876e-07;1.0448487359157703;10.000029574566517;0.8335071197536629;1.0448427301653496;1.044831010477761;0.7977296364732873;0.014892428918875936;0.7978744666263298
14.197634;1.0444436193323778;0.8333365849449519;0.7978845358509625;3.8742633717752357e-07;6.645924372077629e-07;1.0448487901714916;10.000029584286384;0.8335069307805487;1.0448428885473686;1.0448310236486897;0.7977296298360425;0.014892424575422017;0.7978744509287363
14.207634;1.0444435732124813;0.8333366380745165;0.7978845111860506;3.7451307721323327e-07;6.744327898886927e-07;1.0448488505496414;10.000029582235932;0.8335067474300762;1.0448430499115517;1.0448310431388157;0.7977296235568562;0.014892420656642704;0.7978744313137046
14.217634;1.0444435289249516;0.8333366903989242;0.7978844790801192;3.6157538044107034e-07;6.830430913241997e-07;1.0448489172893993;10.000029571006392;0.8335065696870799;1.044843214681699;1.0448310692803857;0.7977296174497563;0.014892417224492633;0.7978744079413311
14.227634;1.0444434872411188;0.8333367417792604;0.7978844397142123;3.4859471906852e-07;6.904407000941503e-07;1.0448489906618144;10.000029552411737;0.8335063973737985;1.0448433834741455;1.044831102484647;0.7977296112966955;0.014892414324567055;0.7978743809873268
14.237634;1.0444434488645646;0.833336792088004;0.7978843933254427;3.3558287845854415e-07;6.966365556206384e-07;1.0448490710295908;10.000029527468767;0.8335062301975273;1.0448435569623993;1.0448311432545283;0.7977296048440907;0.014892411975470464;0.7978743505895851
14.247634;1.0444434144460224;0.8333368411893043;0.7978843402237095;3.225750255185217e-07;7.016443305838506e-07;1.044849158793896;10.000029496927121;0.833506067808196;1.0448437356932143;1.0448311921386655;0.7977295978507726;0.014892410169370728;0.7978743168898258
14.257634;1.0444433846234127;0.8333368889293118;0.7978842807338365;3.096144547044426e-07;7.054882779853367e-07;1.044849254350055;10.00002946198226;0.8335059098281289;1.0448439199662372;1.044831249648852;0.7977295901464103;0.01489240888359151;0.7978742801111928
14.267634;1.0444433600381977;0.8333369351592357;0.7978842151645951;2.9673569639010177e-07;7.081985478757166e-07;1.04484935811313;10.000029424406677;0.8335057558328071;1.0448441098151353;1.0448313162589022;0.7977295816441646;0.014892408094361582;0.7978742405563604
14.277634;1.0444433412581557;0.8333369797485441;0.7978841438357943;2.839564577633787e-07;7.098030480202255e-07;1.044849470532006;10.000029385506238;0.8335056053465936;1.044844305064233;1.0448313924271015;0.7977295723236831;0.014892407778394129;0.7978741985228919
14.287634;1.0444433286057784;0.8333370225688187;0.7978840670895129;2.7128124773978677e-07;7.103311362392763e-07;1.044849592052164;10.000029345076948;0.8335054579080875;1.0448445054282092;1.0448314785613253;0.797729562201549;0.014892407908581397;0.797874154259736
14.297634;1.0444433220272045;0.8333370634670065;0.7978839852681893;2.5870975305263804e-07;7.098250494705644e-07;1.0448497231004505;10.000029301878712;0.8335053131537096;1.0448447105863201;1.0448315749520178;0.7977295512845562;0.014892408453532836;0.7978741079943101
14.307634;1.0444433211389608;0.8333371022643454;0.797883898700685;2.4624321849498656e-07;7.083441781240349e-07;1.0448498640706156;10.000029254869457;0.8335051708355279;1.044844920188921;1.0448316816982532;0.7977295395174374;0.014892409377616381;0.7978740599464025
14.317634;1.044443325354185;0.8333371388018876;0.7978838077139574;2.3388654673264332e-07;7.05958192978095e-07;1.0448500152421671;10.000029203861128;0.833505030765636;1.044845133816285;1.0448317987003108;0.7977295267578352;0.014892410644646331;0.7978740103192745
14.327634;1.0444433339711043;0.8333371730055428;0.797883712622476;2.2164600103456432e-07;7.027356262657017e-07;1.044850176745147;10.000029149404133;0.833504892719984;1.0448453509122366;1.044831925742754;0.7977295128071923;0.014892412225441905;0.797873959289087
14.337634;1.0444433462715992;0.8333372049255162;0.7978836136754901;2.095251842554628e-07;6.987361324749445e-07;1.0448503486279235;10.000029092134088;0.8335047563704974;1.0448455707681652;1.0448320625441854;0.7977294974545153;0.01489241410074727;0.7978739069751806
14.347634;1.04444336159106;0.833337234726967;0.7978835110509855;1.9752753617525334e-07;6.940118654324514e-07;1.044850530869654;10.00002903212714;0.8335046213317523;1.044845792639776;1.0448322087488673;0.7977294805024713;0.01489241625700097;0.7978738534285847
14.357634;1.0444433792883598;0.833337262619071;0.7978834049283953;1.8566059092715083e-07;6.886143359113484e-07;1.0448507232844597;10.000028968562988;0.8335044872580688;1.0448460158588984;1.0448323639553998;0.7977294618306717;0.014892418680731758;0.7978737986774238
14.367634;1.0444433987096167;0.8333372887620164;0.7978832955464465;1.7393230934393347e-07;6.825984440371273e-07;1.0448509254654113;10.00002889906331;0.8335043538812321;1.0448462397676;1.0448325277734012;0.7977294414553414;0.014892421357365087;0.7978737427866155
14.377634;1.0444434192052112;0.8333373132142763;0.7978831831721422;1.6235288824094198e-07;6.760201543187307e-07;1.0448511368445161;10.000028818984255;0.8335042210112955;1.044846463612358;1.0448326998400368;0.7977294194730248;0.014892424273979563;0.797873685878918
14.387634;1.0444434401657592;0.8333373358878706;0.7978830680236361;1.5094978865630488e-07;6.689296387984982e-07;1.0448513567726294;10.000028722220064;0.8335040885124775;1.044846686564445;1.0448328797805173;0.7977293959672541;0.014892427424015099;0.7978736281087548
14.397634;1.0444434611062778;0.833337356511324;0.7978829502433111;1.3977594121561207e-07;6.613682901899047e-07;1.0448515845869453;10.000028603056343;0.8335039562655207;1.044846907801362;1.0448330671412114;0.7977293710259569;0.014892430811559427;0.7978735696234713
14.407634;1.0444434817618393;0.8333373746851526;0.797882829930897;1.2889800121834005e-07;6.533762249852447e-07;1.0448518197161283;10.00002845689727;0.8335038241869506;1.0448471265818657;1.0448332613676414;0.7977293448201257;0.01489243444747511;0.7978735105724938
14.417634;1.0444435020788263;0.8333373900092625;0.7978827071827109;1.1838131512465385e-07;6.450013720812559e-07;1.0448520617240025;10.000028279670103;0.8335036922558666;1.0448473422755942;1.0448334618774897;0.7977293176139839;0.014892438336654523;0.7978734511998408
14.427634;1.0444435221289725;0.8333374021799286;0.7978825821128815;1.0828984171669758e-07;6.362974256847675e-07;1.044852310215648;10.000028067591787;0.8335035604671986;1.0448475543242608;1.04483366817004;0.797729289702924;0.014892442470197944;0.7978733919189619
14.437634;1.0444435420532758;0.833337411007584;0.7978824548616656;9.868875068753072e-08;6.27313307451303e-07;1.0448525646787519;10.000027817892347;0.8335034288022564;1.0448477622194432;1.0448338798573535;0.7977292613625585;0.014892446826914088;0.7978733332267407
14.447634;1.0444435620520574;0.8333374163626617;0.7978823256136819;8.963483314692543e-08;6.180869702909808e-07;1.044852824337819;10.000027529172007;0.8335032972726107;1.0448479655129383;1.044834096618324;0.7977292328276903;0.01489245137457734;0.7978732755481878
14.457634;1.0444435823468916;0.8333374181208457;0.7978821946264881;8.117023685985548e-08;6.086487885440195e-07;1.04485308816207;10.000027201017742;0.8335031659250404;1.0448481637977474;1.0448343181644042;0.7977292042834788;0.014892456074685097;0.7978732191907593
14.467634;1.0444436030674726;0.8333374161926239;0.7978820622634358;7.33320572224933e-08;5.990311708419672e-07;1.0448533550609564;10.000026833949159;0.8335030347909175;1.0448483567033586;1.044834544226278;0.7977291759057848;0.014892460896217761;0.7978731643704491
14.477634;1.044443624183493;0.8333374105912112;0.7978819290097703;6.616144784513968e-08;5.892756786809242e-07;1.0448536240677493;10.000026429416843;0.8335029039098849;1.0448485439516377;1.0448347745311608;0.7977291479271444;0.014892465824204318;0.797873111219467
14.487634;1.0444436455956652;0.8333374014467574;0.797881795421112;5.970048557407557e-08;5.794270869174306e-07;1.0448538943710157;10.000025989481607;0.8335027734155279;1.0448487253768843;1.0448350087516287;0.7977291206467307;0.014892470857469696;0.7978730598266618
14.497634;1.0444436672551267;0.8333373889677493;0.7978816620694852;5.398540307865116e-08;5.695189417618754e-07;1.0448541652104795;10.000025516845737;0.8335026435424765;1.0448489008542676;1.044835246458446;0.7977290944010984;0.014892476004657955;0.7978730103192221
14.507634;1.0444436891860982;0.8333373733599093;0.797881529555582;4.9041444642472126e-08;5.595641634778865e-07;1.044854435769546;10.000025014943756;0.8335025145712258;1.0448490702428386;1.044835487153143;0.7977290695432151;0.014892481277269774;0.7978729628673716
14.517634;1.0444437115030663;0.8333373547274747;0.797881398501209;4.488232622078256e-08;5.495542338716904e-07;1.044854705182152;10.000024487507565;0.8335023868039046;1.0448492333953596;1.0448357303301048;0.7977290464331134;0.014892486680573276;0.7978729176030138
14.527634;1.0444437344852227;0.8333373330332969;0.7978812694960076;4.152049503718248e-08;5.39462600050566e-07;1.0448549725981926;10.000023937807685;0.8335022605776886;1.0448493902117149;1.0448359754995968;0.7977290254300704;0.014892492214712968;0.7978728745703977
14.537634;1.044443758609263;0.8333373081222906;0.797881143087506;3.897839216514007e-08;5.292515060069718e-07;1.0448552372200532;10.000023368079432;0.8335021363057966;1.0448495406924918;1.0448362222489271;0.7977290068672571;0.014892497883843414;0.7978728337285971
14.547634;1.0444437844732735;0.8333372797521065;0.7978810198416523;3.7288854406382384e-08;5.18882671868002e-07;1.0448554982776903;10.000022779493825;0.8335020144887179;1.044849684902955;1.044836470349882;0.7977289910440598;0.014892503694732287;0.7978727949586555
14.557634;1.0444438126859077;0.8333372476243052;0.7978809003929481;3.649259449751583e-08;5.083205261385406e-07;1.044855754965114;10.000022172420913;0.8335018956570297;1.044849822865581;1.044836719785969;0.7977289782654013;0.014892509645094023;0.7978727580811587
14.567634;1.0444438438074573;0.833337211410002;0.7978807854007725;3.6638110161554345e-08;4.975231459465879e-07;1.044856006446841;10.000021547047139;0.8335017802949767;1.044849954501439;1.0448369706481098;0.7977289688460825;0.014892515723728112;0.7978727228954381
14.577634;1.0444438783357022;0.8333371707639453;0.7978806754402847;3.777745338879986e-08;4.864365849301156e-07;1.0448562519450535;10.000020904143396;0.833501668764168;1.0448500796983995;1.0448372229973069;0.7977289630563091;0.014892521924777706;0.7978726892424858
14.587634;1.0444439167005033;0.8333371253599599;0.7978805709195028;3.9956346468732126e-08;4.7500111540396264e-07;1.0448564908022988;10.000020244690973;0.8335015612618291;1.0448501984517637;1.0448374768299107;0.7977289611092235;0.014892528257345748;0.7978726570614786
14.597634;1.0444439592530996;0.8333370749646115;0.7978804720827916;4.32027950726796e-08;4.6316106651152307e-07;1.0448567225090322;10.000019568863005;0.83350145786003;1.0448503108807392;1.04483773215709;0.7977289632064157;0.014892534747919392;0.7978726263699006
14.607634;1.0444440062575713;0.8333370195361759;0.7978803790803622;4.751820044183491e-08;4.508711687546655e-07;1.044856946734491;10.000018876271673;0.8335013585806599;1.044850417040801;1.0448379890940829;0.7977289695323644;0.01489254144227034;0.7978725971959746
14.617634;1.0444440579160905;0.833336959269473;0.7978802919836839;5.2877593100676256e-08;4.380987585913094e-07;1.044857163326121;10.000018167362121;0.8335012634449874;1.0448505167476951;1.044838247863969;0.7977289801670149;0.014892548401376517;0.7978725695353561
14.627634;1.044444114411759;0.8333368945115834;0.7978802107138532;5.923733527655521e-08;4.2482383629057657e-07;1.0448573722251349;10.000017444666046;0.8335011725005614;1.0448506096259305;1.044838508698508;0.7977289950539423;0.014892555688818528;0.7978725433101957
14.637634;1.044444175939931;0.8333368256388681;0.7978801350496647;6.653570158553448e-08;4.110388730236149e-07;1.0448575733565924;10.000016712999159;0.8335010858227752;1.044850695265431;1.044838771735033;0.7977290140903195;0.014892563357688064;0.797872518342887
14.647634;1.0444442427652942;0.8333367530172114;0.7978800647543343;7.468928643201999e-08;3.9674890900249506e-07;1.0448577665989442;10.000015978157727;0.8335010034424182;1.0448507733101657;1.0448390370067644;0.7977290372202124;0.01489257144479067;0.7978724943821036
14.657634;1.0444443152697644;0.8333366770397949;0.7978799996390382;8.360192539378813e-08;3.819722882248994e-07;1.0448579517944758;10.000015245192266;0.8335009252425449;1.0448508435300385;1.044839304459881;0.7977290644615029;0.014892579974287487;0.7978724711311727
14.667634;1.0444443938827677;0.8333365981901131;0.7978799395297204;9.318083321165616e-08;3.667382983846827e-07;1.0448581287254723;10.00001451798013;0.8335008509328601;1.0448509058818074;1.0448395739102125;0.7977290958805241;0.014892588963833242;0.7978724482552861
14.677634;1.0444444789499154;0.8333365170568566;0.7978798842211129;1.0334718442559672e-07;3.5107832567380026e-07;1.0448582970877076;10.000013799984382;0.8335007800907879;1.0448509604809468;1.0448398450149;0.7977291315156018;0.01489259842685236;0.7978724253864581
14.687634;1.0444445706658236;0.8333364342569517;0.7978798334259142;1.1404221036968102e-07;3.3501966424232537e-07;1.0448584565115022;10.000013094903785;0.8335007122173451;1.0448510075605626;1.0448401173536803;0.7977291713000064;0.01489260837476164;0.797872402121746
14.697634;1.0444446690601947;0.8333363503763653;0.797879786760132;1.2522713703197254e-07;3.185902686104407e-07;1.0448586066529397;10.000012406830754;0.8335006468052509;1.0448510474539816;1.0448403905463393;0.7977292150488102;0.014892618821428793;0.7978723780524206
14.707634;1.0444447740531695;0.8333362660213481;0.7978797438064468;1.3687148266404933e-07;3.018232791902385e-07;1.0448587472761537;10.000011740093491;0.8335005833893157;1.0448510805043631;1.0448406643056731;0.7977292624812735;0.014892629785292747;0.797872352849977
14.717634;1.0444448856028803;0.8333361818701078;0.7978797042172061;1.4893683521914353e-07;2.847515839687031e-07;1.0448588782204753;10.000011098962949;0.8335005215519445;1.0448511069465578;1.0448409384566997;0.7977293132317015;0.014892641284195164;0.7978723263307788
14.727634;1.0444450037997377;0.8333360986232412;0.797879667786682;1.613691311910948e-07;2.674021736835558e-07;1.0448589993707653;10.000010487593505;0.8335004609446622;1.0448511268863836;1.0448412129473141;0.7977293668577169;0.014892653325456692;0.7978722984678382
14.737634;1.0444451288273393;0.8333360169159614;0.7978796344409828;1.7410372231370983e-07;2.497952257102839e-07;1.0448591107510568;10.000009909997909;0.8335004013459646;1.0448511403567826;1.0448414878411165;0.7977294228389844;0.014892665902102975;0.7978722694198065
14.747634;1.044445260871455;0.8333359372752328;0.7978796041757276;1.8707626854078408e-07;2.3194137255165826e-07;1.0448592126093108;10.000009369579736;0.8335003426612931;1.0448511473641526;1.0448417633321863;0.7977294805635756;0.014892678997192852;0.7978722395542098
14.757634;1.0444454000195145;0.8333358601383368;0.7978795769988908;2.0023341956137093e-07;2.13841053879663e-07;1.0448593053690998;10.000008868785873;0.833500284857638;1.0448511478994318;1.0448420397543763;0.7977295393431143;0.014892692589970495;0.7978722093656364
14.767634;1.0444455461813236;0.8333357858927845;0.7978795528756966;2.1354258353892036e-07;1.9549389835646235e-07;1.044859389501707;10.000008409563678;0.8335002279178453;1.0448511419681352;1.0448423175043113;0.797729598475748;0.014892706662855634;0.7978721792895767
14.777634;1.0444456990629023;0.8333357148971026;0.7978795317024672;2.269913698384601e-07;1.7691097424435434e-07;1.044859465444718;10.000007994066156;0.8335001718145137;1.0448511296723175;1.0448425969455002;0.7977296573180529;0.014892721204961068;0.7978721495359785
14.787634;1.044445858201986;0.833335647515716;0.7978795133699272;2.4057390147684123e-07;1.5811714128505204e-07;1.0448595335911874;10.000007624759023;0.8335001164809797;1.044851111259158;1.044842878410355;0.797729715303066;0.014892736209791386;0.7978721200922834
14.797634;1.0444460230532304;0.8333355841553766;0.797879497849535;2.542802870651981e-07;1.391449154165141e-07;1.0448595942291066;10.000007303720565;0.8335000618004907;1.0448510870644516;1.0448431622299228;0.797729771913345;0.014892751674537184;0.7978720908820323
14.807634;1.0444461930230258;0.8333355252415033;0.797879485188992;2.6809615612003484e-07;1.200287042317669e-07;1.044859647428869;10.000007031847503;0.8335000076118427;1.0448510573840162;1.044843448660356;0.7977298266851595;0.01489276760165357;0.7978720618971531
14.817634;1.0444463674432691;0.8333354711876733;0.7978794754315512;2.820058567867168e-07;1.0079879865849012e-07;1.0448596930499168;10.000006809123438;0.8334999537500288;1.044851022337716;1.044843737742802;0.7977298792589622;0.01489278399806473;0.7978720332165579
14.827634;1.0444465455880179;0.8333354223940269;0.7978794685355444;2.959973894353692e-07;8.147294712384479e-08;1.0448597308738345;10.00000663579787;0.8334999001259669;1.0448509818043832;1.0448440292549623;0.7977299294071685;0.014892800874718972;0.7978720049795621
14.837634;1.044446726707593;0.8333353791887217;0.7978794643436462;3.100663185327407e-07;6.205111413346261e-08;1.0448597606954035;10.00000651333473;0.8334998467614817;1.0448509354690267;1.0448443227978927;0.7977299769914212;0.014892818246951146;0.797871977374948
14.847634;1.0444469100293956;0.8333353417087711;0.7978794626078731;3.2421242328645544e-07;4.2518174042941745e-08;1.0448597823386159;10.000006444629621;0.8334997937559404;1.0448508829087508;1.0448446178788666;0.7977300218903149;0.014892836129769525;0.7978719506386289
14.857634;1.044447094788823;0.8333353098632861;0.7978794630197006;3.3843169343179193e-07;2.2854886622378328e-08;1.044859795663824;10.000006433369153;0.833499741280886;1.0448508236491907;1.0448449139505158;0.7977300639591476;0.014892854531302884;0.7978719250389943
14.867634;1.0444472803048983;0.8333352834354757;0.7978794652282182;3.5271153091396886e-07;3.0527433274075247e-09;1.0448598005621215;10.000006482721668;0.8334996896075207;1.04485075722741;1.0448452104667023;0.7977301030395977;0.014892873450493735;0.7978719008393571
14.877634;1.044447466017085;0.8333352622063784;0.7978794688684351;3.6703317402598575e-07;-1.68751007671572e-08;1.0448597969177815;10.000006594386784;0.8334996390438296;1.0448506832501778;1.0448455068756013;0.797730139011623;0.014892892872439395;0.7978718782438072
14.887634;1.044447651428624;0.8333352460075684;0.7978794735407003;3.8138145418734365e-07;-3.6888066363512217e-08;1.0448597845414276;10.000006768710925;0.8334995898084356;1.0448506014053491;1.0448458025512386;0.7977301718438552;0.014892912760287508;0.7978718573845884
14.897634;1.04444783598938;0.8333352346957791;0.7978794787378009;3.9575347311059437e-07;-5.691678795342447e-08;1.0448597631434609;10.000007005553654;0.8334995419959685;1.0448505114616429;1.0448460968173443;0.7977302015979117;0.014892933058596663;0.7978718383594307
14.907634;1.0444480190377339;0.8333352280817282;0.797879483862162;4.101569165433193e-07;-7.687138983722836e-08;1.044859732423112;10.000007305333183;0.8334994956402217;1.044850413258929;1.0448463890353392;0.7977302284121291;0.014892953709806407;0.797871821247455
14.917634;1.0444481998801303;0.8333352258654427;0.7978794883363222;4.246015430949602e-07;-9.66565326825494e-08;1.0448596921601443;10.0000076693153;0.8334994507860205;1.0448503067055364;1.0448466786547623;0.7977302525109147;0.014892974665278898;0.7978718061179112
14.927634;1.0444483779222884;0.8333352275962129;0.7978794916527493;4.3909508839806925e-07;-1.1618308781362179e-07;1.0448596421703795;10.0000080989667;0.8334994075231703;1.0448501918488122;1.0448469652743069;0.7977302742093536;0.014892995883843097;0.7978717930474426
14.937634;1.0444485527512186;0.8333352327013644;0.797879493362484;4.536462224733704e-07;-1.3537551315472302e-07;1.0448595821979356;10.000008595655956;0.8334993659711218;1.044850068934632;1.0448472486709701;0.7977302938529474;0.014893017327623414;0.7978717821072107
14.947634;1.0444487241546823;0.8333352405851597;0.7978794930968997;4.6826441642091753e-07;-1.5417580320196462e-07;1.0448595118661645;10.000009160603614;0.8334993262644877;1.0448499383449947;1.0448475287017513;0.7977303117260819;0.014893038962811012;0.7978717733575472
14.957634;1.0444488920452528;0.8333352506662953;0.7978794905851556;4.829545398137774e-07;-1.7254254140602235e-07;1.0448594306880856;10.000009794215183;0.8334992885824611;1.0448498005294122;1.044847805191364;0.7977303279860579;0.014893060763369378;0.7978717668573114
14.967634;1.0444490563064015;0.8333352623532778;0.7978794856216241;4.977118929748499e-07;-1.904496598581338e-07;1.0448593381047184;10.000010495798662;0.8334992531693459;1.0448496560163927;1.04484807789344;0.7977303426351983;0.014893082711489636;0.7978717626478588
14.977634;1.0444492167460249;0.8333352750999048;0.7978794780380453;5.125140246600039e-07;-2.078868788983688e-07;1.0448592335594895;10.000011264188572;0.8334992203360304;1.0448495053718845;1.0448483464688065;0.7977303555492498;0.01489310479424503;0.7978717607435508
14.987634;1.0444493732144906;0.8333352885123744;0.7978794677126828;5.273142823343243e-07;-2.248541458424011e-07;1.0448591166170682;10.00001209825542;0.8334991904838746;1.044849349105968;1.0448486105050026;0.7977303665195494;0.014893126996819203;0.7978717611588421
14.997634;1.0444495256427542;0.8333353023604473;0.7978794546048608;5.420475396885021e-07;-2.4134990017002766e-07;1.0448589870739562;10.000012996978722;0.8334991640857549;1.0448491877037323;1.04484886959714;0.7977303752537044;0.01489314929521686;0.7978717639425558
15.007634;1.0444496739096407;0.8333353164939677;0.7978794388069779;5.566398425546586e-07;-2.5736629029541833e-07;1.0448588449790577;10.000013959144983;0.8334991415960019;1.0448490217255406;1.0448491233717427;0.7977303813756346;0.014893171656670168;0.7978717691563852
15.017634;1.0444498177252965;0.8333353307760398;0.7978794205965496;5.710146729322167e-07;-2.728977340441587e-07;1.0448586905926065;10.000014982788185;0.8334991234139005;1.0448488517826422;1.0448493714290537;0.7977303844566243;0.014893194045031054;0.7978717767959994
15.027634;1.0444499565890109;0.8333353450352698;0.7978794004414728;5.85100936795081e-07;-2.8795262100105976e-07;1.0448585243394162;10.000016065165862;0.8334991099461696;1.0448486784139468;1.0448496133519167;0.7977303840456522;0.014893216422676686;0.7978717867695961
15.037634;1.0444500897847535;0.8333353590119018;0.7978793789169742;5.988436948288745e-07;-3.025549553923706e-07;1.0448583467444184;10.000017203441013;0.8334991016259993;1.0448485020131169;1.044849848775405;0.7977303796905949;0.014893238748663055;0.7978717989585655
15.047634;1.0444502164925646;0.8333353723799822;0.7978793565882003;6.122142077182638e-07;-3.1673974817472654e-07;1.0448581583848948;10.000018395157664;0.8334990987848603;1.0448483228797227;1.0448500773694285;0.7977303709884679;0.01489326097874727;0.7978718132507334
15.057634;1.0444503359884045;0.8333353848346431;0.7978793339542816;6.25215480675091e-07;-3.30551947521779e-07;1.0448579598833871;10.000019637980415;0.8334991015019773;1.0448481413344244;1.0448502987636867;0.7977303576612162;0.014893283069153955;0.7978718295614856
15.067634;1.0444504477140322;0.8333353961188247;0.7978793114259819;6.378787988458374e-07;-3.440458358451451e-07;1.0448577519014794;10.000020929552974;0.8334991095943847;1.0448479577489558;1.0448505124937746;0.7977303395751555;0.014893304976830878;0.7978718479209808
15.077634;1.044450551175637;0.8333354060065836;0.7978792892746296;6.502528312853856e-07;-3.5728333505644226e-07;1.0448575351237774;10.00002226797903;0.8334991227218519;1.0448477725069627;1.0448507179599413;0.7977303166695623;0.014893326656248243;0.7978718685254278
15.087634;1.044450645864838;0.8333354143391034;0.797879267632137;6.623926160870012e-07;-3.703328687610132e-07;1.0448573102571843;10.000023652046336;0.8334991405114769;1.0448475860367497;1.044850914447113;0.7977302888763362;0.014893348061167681;0.7978718916436979
15.097634;1.0444507312685611;0.8333354210950139;0.7978792465724313;6.743497242820289e-07;-3.8326290929385455e-07;1.0448570780329625;10.000025080896808;0.833499162664889;1.0448473988697131;1.0448511012173882;0.7977302560985213;0.014893369146748313;0.7978719174796721
15.107634;1.0444508068923948;0.8333354264206458;0.7978792261652218;6.861609762677535e-07;-3.961286596467697e-07;1.0448568391723068;10.000026553636735;0.8334991890185807;1.0448472116158571;1.04485127759294;0.7977302182362247;0.014893389864147788;0.7978719461027426
15.117634;1.0444508722473285;0.8333354305894508;0.7978792064899599;6.978409142881118e-07;-4.0896233830461395e-07;1.044856594340501;10.000028069180518;0.8334992195148984;1.044847024892609;1.0448514429953655;0.7977301752319426;0.01489341015453896;0.7978719774463144
15.127634;1.044450926808599;0.8333354339223727;0.7978791876519934;7.093837650305591e-07;-4.217766394314658e-07;1.0448563441203051;10.000029626217291;0.833499254115556;1.044846839289536;1.0448515969512318;0.7977301271095626;0.014893429950069544;0.7978720113840015
15.137634;1.0444509700401736;0.8333354367017158;0.797879169791333;7.207715535190571e-07;-4.3457585804020985e-07;1.044856089009434;10.000031223231014;0.8334992927496027;1.0448466553984483;1.0448517390690035;0.7977300740098041;0.014893449177263854;0.7978720478583818
15.147634;1.0444510014897461;0.8333354391025953;0.7978791530915198;7.319830865614585e-07;-4.4736148127627523e-07;1.0448558294632406;10.000032858729961;0.8334993352885498;1.0448464738143635;1.0448518689723467;0.7977300162193969;0.01489346775674748;0.7978720869543954
15.157634;1.0444510208318019;0.8333354411806951;0.7978791377773324;7.43000054538074e-07;-4.60127713110178e-07;1.044855565955314;10.000034531256153;0.833499381516724;1.0448462950476785;1.0448519862115835;0.7977299541233474;0.01489348560366243;0.797872128862052
15.167634;1.0444510278667736;0.8333354428911862;0.7978791240877616;7.538099640466544e-07;-4.728546110323797e-07;1.0448552990026738;10.000036238827871;0.8334994311599728;1.0448461194957301;1.0448520902486467;0.7977298880983332;0.014893502636437649;0.797872173795492
15.177634;1.0444510225475387;0.8333354440892901;0.7978791122514318;7.644089580815118e-07;-4.855100443391618e-07;1.0448550291580554;10.000037978353792;0.8334994839601326;1.0448459475367056;1.0448521805197541;0.7977298184852342;0.014893518791525357;0.7978722219614873
15.187634;1.0444510049761018;0.8333354445309196;0.7978791024647024;7.748009911380112e-07;-4.980583987355407e-07;1.044854757014587;10.000039745668408;0.8334995396974956;1.0448457795975215;1.0448522564657987;0.7977297456411815;0.014893534034444078;0.797872273557899
15.197634;1.0444509753492233;0.8333354439112365;0.7978790948651902;7.84992275079869e-07;-5.10466511943644e-07;1.0448544832117739;10.000041536364211;0.8334995981564264;1.0448456161062478;1.044852317538643;0.7977296699785047;0.014893548358318428;0.7978723287426491
15.207634;1.0444509338734318;0.8333354419175513;0.7978790895111687;7.9498808378932e-07;-5.227088495538725e-07;1.044854208370659;10.00004334663874;0.8334996590797021;1.0448454574304435;1.04485236328164;0.7977295919798836;0.014893561770358653;0.7978723876053274
15.217634;1.0444508806223294;0.8333354382480309;0.7978790863511885;8.047921182685591e-07;-5.347752631764426e-07;1.0448539329955455;10.000045173241936;0.8334997221394101;1.044845303930983;1.0448523934317058;0.7977295121931953;0.014893574279043791;0.7978724501670359
15.227634;1.0444508154627892;0.8333354325993181;0.7978790852230031;8.144097631321883e-07;-5.46672944570113e-07;1.0448536574530118;10.000047012986778;0.8334997869685845;1.044845156029766;1.0448524079121817;0.7977294312181826;0.01489358588971223;0.7978725163781911
15.237634;1.0444507381537476;0.8333354246514829;0.7978790859389505;8.23855761799886e-07;-5.584160422697883e-07;1.0448533820378587;10.000048862377497;0.8334998532374088;1.0448450141387304;1.0448524067149043;0.7977293496975482;0.014893596601489588;0.7978725861379161
15.247634;1.0444506484782892;0.833335414107606;0.7978790883707588;8.331553302923433e-07;-5.700129533535722e-07;1.0448531070615823;10.000050717378683;0.8334999206903859;1.0448448785564173;1.0448523898406104;0.7977292682985461;0.014893606403401571;0.7978726593586796
15.257634;1.0444505463228066;0.8333354007939316;0.7978790924599828;8.423391419119341e-07;-5.814631333057551e-07;1.0448528328888813;10.000052573910692;0.8334999891181409;1.0448447494475404;1.0448523574088164;0.797729187700065;0.014893615277727293;0.7978727359950154
15.267634;1.0444504317326937;0.8333353846832874;0.7978790982031518;8.514396006499549e-07;-5.927600493809108e-07;1.044852559900297;10.000054429068445;0.8335000582868152;1.044844626849158;1.0448523097312798;0.7977291085841349;0.014893623208451421;0.7978728159966479
15.277634;1.0444503049173943;0.8333353657952731;0.7978791056225994;8.604864689642946e-07;-6.03892956348296e-07;1.0448522884333895;10.000056281851574;0.8335001279018277;1.0448445106842028;1.0448522471920323;0.7977290316014266;0.014893630185967418;0.7978728992594505
15.287634;1.0444501662116614;0.8333353441290084;0.7978791147246254;8.695079925387787e-07;-6.14850270566317e-07;1.044852018773208;10.00005813251853;0.8335001976710358;1.044844400793935;1.044852170124544;0.7977289573343811;0.014893636209616114;0.7978729856296012
15.297634;1.0444500160866181;0.8333353197005298;0.7978791254937739;8.785426562896559e-07;-6.256291459683192e-07;1.0448517512206963;10.000059981193592;0.8335002673634552;1.044844296979612;1.0448520788321074;0.7977288863021001;0.014893641294252498;0.7978730749395887
15.307634;1.0444498551941956;0.8333352926033324;0.7978791379067973;8.876434130497295e-07;-6.362406873828722e-07;1.0448514861143674;10.000061827052814;0.8335003367821263;1.0448441991100945;1.0448519736777104;0.7977288189689745;0.01489364548152801;0.7978731670026312
15.317634;1.0444496843166;0.8333352630699791;0.7978791519030389;8.968606857239962e-07;-6.467015287797575e-07;1.0448512237000336;10.000063668156821;0.8335004057499451;1.0448441072819699;1.044851855122527;0.797728755708806;0.014893648846384706;0.7978732615673106
15.327634;1.0444495042354331;0.8333352315095719;0.7978791673433961;9.062255686164036e-07;-6.570262993320041e-07;1.0448509640001837;10.000065501648967;0.8335004741381407;1.0448440218678345;1.0448517236799264;0.797728696786896;0.014893651486794822;0.7978733582997644
15.337634;1.044449315663511;0.8333351984141982;0.7978791840441919;9.157575837692897e-07;-6.672299210452508e-07;1.0448507068274941;10.000067324747771;0.8335005418482073;1.044843943377341;1.0448515798837117;0.7977286423941344;0.014893653502466478;0.7978734567815604
15.347634;1.0444491192609866;0.8333351641656599;0.7978792018507265;9.254860934380898e-07;-6.77326271630823e-07;1.0448504519095125;10.000069135840953;0.833500608770368;1.044843872303763;1.0448514243217781;0.7977285926592965;0.014893654980330573;0.7978735565316013
15.357634;1.0444489156453178;0.833335128920861;0.7978792206464816;9.354589697492412e-07;-6.873202060763249e-07;1.0448501990586576;10.000070934500288;0.833500674797653;1.0448438091041368;1.044851257654355;0.7977285476262707;0.014893655991948087;0.7978736571166402
15.367634;1.044448705366;0.8333350926526635;0.797879240304709;9.457303010607412e-07;-6.972041011076917e-07;1.044849948303299;10.000072720559336;0.8335007398901763;1.044843754187897;1.0448510805684854;0.7977285072674134;0.014893656593654957;0.7978737582762959
15.377634;1.0444484888813712;0.8333350552645038;0.7978792606444519;9.563410910886972e-07;-7.069582847923223e-07;1.0448496998968653;10.000074492769176;0.8335008041430715;1.044843707824852;1.0448508937024719;0.7977284715612455;0.014893656825603546;0.7978738598974843
15.387634;1.0444482665925874;0.8333350166610342;0.7978792813944056;9.67307759599212e-07;-7.165493305414591e-07;1.0448494541830287;10.00007624769924;0.8335008677910914;1.0448436700802244;1.044850697601584;0.7977284405533888;0.014893656713733243;0.7978739618795445
15.397634;1.0444480389065842;0.8333349767359942;0.797879302167077;9.786191594790784e-07;-7.259303842081408e-07;1.0448492114061432;10.00007797992056;0.8335009311566488;1.0448436408309678;1.0448504927467204;0.7977284143336201;0.014893656275197469;0.7978740640795032
15.407634;1.0444478062251321;0.8333349353291359;0.7978793224759992;9.902402499149466e-07;-7.350486799162116e-07;1.044848971641235;10.00007968319108;0.8335009946083182;1.0448436198310445;1.044850279595186;0.7977283930096538;0.014893655526299721;0.7978741663615911
15.417634;1.044447568920528;0.8333348922065732;0.7978793418046952;1.0021228976256847e-06;-7.438597701209665e-07;1.0448487348947206;10.000081351371287;0.8335010585065162;1.044843606808952;1.0448500585774692;0.7977283767270391;0.014893654489742546;0.7978742686606574
15.427634;1.0444473273535517;0.8333348470964999;0.7978793596828292;1.0142181948164046e-06;-7.523417359503823e-07;1.0448485012367308;10.00008297904407;0.8335011231340299;1.0448436015628226;1.044849830158567;0.7977283656643502;0.014893653193962282;0.7978743710142259
15.437634;1.0444470817890033;0.8333347997785906;0.7978793757007695;1.0264801749020235e-06;-7.604951799517103e-07;1.044848270837953;10.000084562086927;0.8335011886839486;1.0448436039626643;1.0448495950226402;0.7977283599944689;0.014893651665649089;0.797874473525184
15.447634;1.0444468322745741;0.8333347501510416;0.7978793894738528;1.0388575459656846e-06;-7.683261861861436e-07;1.044848043949174;10.000086097735043;0.8335012552919444;1.0448436138235138;1.0448493541829396;0.7977283598348063;0.014893649924143939;0.7978745762757519
15.457634;1.0444465787125101;0.8333346982166413;0.797879400623107;1.0512832484012139e-06;-7.75830669368845e-07;1.0448478209289669;10.000087584318832;0.8335013230601741;1.0448436307641524;1.0448491088588565;0.7977283651924157;0.014893647975821404;0.7978746793046863
15.467634;1.0444463210152986;0.8333346440286403;0.7978794087706624;1.063672699803803e-06;-7.829929696421583e-07;1.0448476023190185;10.000089021065609;0.8335013920647527;1.044843654210018;1.0448488602411619;0.7977283759871697;0.014893645803477493;0.7978747826044714
15.477634;1.0444460591193965;0.8333345876509723;0.7978794135414452;1.0759326899300822e-06;-7.89792792090163e-07;1.0448473888459575;10.000090407852362;0.8335014623121735;1.0448436835445338;1.0448486093308755;0.7977283921538977;0.01489364336143657;0.7978748860080096
15.487634;1.0444457929291675;0.8333345291725538;0.7978794145991839;1.0879758884576252e-06;-7.962105393392798e-07;1.0448471812613704;10.000091744852798;0.8335015336611641;1.044843718262241;1.0448483569170024;0.7977284136839558;0.014893640586920484;0.7978749891061305
15.497634;1.044445522371994;0.8333344687898762;0.7978794117331192;1.0997295225780377e-06;-8.022271960139695e-07;1.0448469801306315;10.00009303233986;0.8335016058313316;1.0448437579935614;1.044848103631557;0.7977284405823807;0.014893637419007066;0.7978750913359335
15.507634;1.0444452475152284;0.8333344068544215;0.7978794049562938;1.111130339793292e-06;-8.078253633678914e-07;1.0448467857667945;10.000094270761732;0.833501678537129;1.0448438024081064;1.0448478499911755;0.7977284728309308;0.014893633808885169;0.7978751921107796
15.517634;1.044444968565769;0.8333343437958186;0.7978793944872618;1.12211276724314e-06;-8.12997229820184e-07;1.0448465983199893;10.000095460678052;0.8335017516427639;1.044843851169696;1.0448475964251376;0.7977285103775663;0.014893629720787829;0.7978752908834691
15.527634;1.0444446857946925;0.8333342800135783;0.797879380612065;1.132604853075989e-06;-8.177504912856524e-07;1.0448464178841093;10.000096602862152;0.8335018252102371;1.0448439039885813;1.0448473433351069;0.797728553125105;0.014893625136003666;0.7978753871412727
15.537634;1.0444443995246215;0.8333342158579012;0.7978793636223432;1.1425368717028255e-06;-8.220998357376317e-07;1.044846244552995;10.000097699005103;0.8335018994042765;1.0448439606009141;1.044847091176661;0.7977286009149078;0.014893620057134741;0.7978754803847784
15.547634;1.0444441101275377;0.8333341516691085;0.7978793438755256;1.15185192390124e-06;-8.260492861220676e-07;1.0448460784283682;10.000098752052995;0.8335019743612835;1.044844020683521;1.0448468404657134;0.7977286535048602;0.014893614501882386;0.7978755701654545
15.557634;1.0444438180073234;0.8333340877682452;0.7978793218043044;1.1605095731005158e-06;-8.295863181112662e-07;1.0448459195991089;10.000099765719607;0.833502050114331;1.044844083850954;1.0448465916584757;0.7977287105580326;0.014893608490817967;0.7978756561460288
15.567634;1.044443523610953;0.8333340243874473;0.7978792977998086;1.1684812859491499e-06;-8.326896570827772e-07;1.0448457681715206;10.000100743969695;0.833502126547152;1.0448441497250287;1.0448463450608902;0.797728771688244;0.014893602035685597;0.7978757380889596
15.577634;1.044443227441541;0.8333339616295825;0.7978792720831275;1.1757347114990757e-06;-8.353329656785143e-07;1.0448456243435176;10.000101690983556;0.8335022033796206;1.0448442179716635;1.0448461009224952;0.7977288365460723;0.014893595135726792;0.7978758157748822
15.587634;1.0444429300516787;0.8333338995145423;0.7978792447003031;1.18221970764845e-06;-8.374860684555732e-07;1.0448454883817937;10.000102611312006;0.833502280227816;1.0448442882772846;1.0448458595768955;0.7977289048388788;0.01489358779088668;0.7978758889440171
15.597634;1.0444426319743156;0.833333838073224;0.7978792156353451;1.1878805066522892e-06;-8.391207992001387e-07;1.044845360525969;10.000103509277935;0.8335023567078735;1.0448443603178128;1.044845621425397;0.7977289762636299;0.014893580017166792;0.7978759573268317
15.607634;1.0444423336588797;0.8333337773972391;0.7978791848972326;1.1926837696827248e-06;-8.402127427412966e-07;1.0448452409895552;10.000104387618924;0.8335024324817931;1.0448444337295655;1.044845386849514;0.7977290504557317;0.014893571845164228;0.7978760207301279
15.617634;1.0444420355294368;0.8333337176173755;0.7978791525094809;1.1966287833171e-06;-8.407399173960477e-07;1.0448451300297432;10.00010524683369;0.8335025071812706;1.0448445080982391;1.0448451562119099;0.797729126987688;0.01489356331278233;0.7978760791065876
15.627634;1.0444417380254691;0.8333336588992982;0.7978791184653443;1.1997395395537197e-06;-8.406831653727888e-07;1.044845027931243;10.000106085185696;0.8335025803066655;1.044844583016835;1.0448449299039644;0.7977292053833295;0.014893554466512039;0.7978761325643055
