time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.637634;1.0444414415260872;0.8333336014987237;0.7978790827010378;1.2020572311947338e-06;-8.40022197800501e-07;1.0448449349333058;10.000106898219087;0.8335026512503398;1.0448446581416233;1.0448447083435624;0.7977292851197574;0.014893545366242263;0.797876181305423
15.647634;1.0444411463053473;0.833333545784127;0.7978790451170351;1.2036261323956772e-06;-8.387307510534414e-07;1.0448448512192867;10.00010767851791;0.8335027194259155;1.0448447331603772;1.0448444918853887;0.7977293655924497;0.014893536083602192;0.7978762255503145
15.657634;1.0444408525942732;0.8333334921799286;0.7978790056378806;1.2044727780577139e-06;-8.367807918637289e-07;1.0448447769655669;10.000108416418287;0.8335027843629258;1.0448448077090458;1.0448442807352705;0.7977294461070283;0.014893526690386488;0.7978762655226352
15.667634;1.0444405606618492;0.8333334410970051;0.7978789642380942;1.2046010219913801e-06;-8.341534111836201e-07;1.0448447124017886;10.000109101175086;0.8335028457176369;1.0448448813199613;1.0448440750193446;0.7977295259544404;0.01489351724798057;0.7978763014592885
15.677634;1.0444402708304448;0.8333333929163538;0.7978789209186911;1.2040053789856156e-06;-8.308481566382636e-07;1.044844657851374;10.000109722484925;0.8335029032428233;1.0448449534763335;1.0448438749296942;0.7977296044920767;0.014893507810035591;0.7978763335764408
15.687634;1.0444399834624274;0.8333333480158162;0.7978788756868781;1.2026903896745145e-06;-8.268871741862559e-07;1.0448446137081864;10.00011027203591;0.8335029567421495;1.0448450237189555;1.0448436807430541;0.7977296811627539;0.01489349843088293;0.7978763620291851
15.697634;1.0444396989723113;0.8333333067685887;0.7978788285528209;1.2006859279112227e-06;-8.223118508053019e-07;1.0448445803381028;10.000110743903033;0.8335030060702431;1.0448450916737442;1.0448434927298285;0.7977297554531392;0.014893489163331355;0.7978763869209969
15.707634;1.044439417811691;0.8333332695088754;0.7978787795176311;1.1980458127987728e-06;-8.171721483858838e-07;1.0448445579575978;10.000111133477562;0.8335030511917364;1.0448451570409096;1.044843311138845;0.7977298268260505;0.014893480044739484;0.7978764083470185
15.717634;1.0444391404055633;0.8333332365339349;0.7978787285644894;1.1948317486058077e-06;-8.115176866876392e-07;1.0448445466007366;10.000111436437898;0.8335030921788115;1.0448452196522584;1.0448431362797659;0.7977298947183179;0.014893471088137392;0.7978764264207813
15.727634;1.044438867083182;0.833333208141145;0.7978786756611936;1.1911017487782466e-06;-8.053988468574583e-07;1.04484454621584;10.000111648838766;0.8335031291625963;1.0448452794957501;1.044842968543853;0.7977299586184563;0.014893462286901376;0.7978764412714772
15.737634;1.0444385980234407;0.833333184638393;0.7978786207163694;1.1869100329194667e-06;-7.988716661949692e-07;1.0448445567206983;10.000111767893465;0.8335031623873044;1.0448453366054142;1.0448428083271926;0.7977300180926883;0.014893453620767976;0.7978764530281542
15.747634;1.0444383332597704;0.8333331662828487;0.7978785634978011;1.1823052864253185e-06;-7.919975934272799e-07;1.0448445779281332;10.00011179281677;0.8335031922961591;1.0448453909625495;1.0448426559648292;0.7977300727217186;0.014893445056216677;0.7978764617819071
15.757634;1.0444380727628966;0.8333331531642789;0.7978785036346321;1.1773265271866462e-06;-7.848398101205688e-07;1.0448446095104376;10.00011172493984;0.8335032194739026;1.0448454425145572;1.044842511708859;0.7977301220676125;0.014893436550274506;0.7978764675521205
15.767634;1.0444378165161663;0.8333331451566731;0.7978784407523375;1.172008830664102e-06;-7.774574080669112e-07;1.0448446510417246;10.000111566458447;0.8335032444817772;1.0448454912413545;1.044842375714919;0.7977301656903416;0.0148934280569589;0.7978764702997376
15.777634;1.0444375645358708;0.8333331420113881;0.7978783746191508;1.1663917878136524e-06;-7.698987343398439e-07;1.0448447020046814;10.000111318585557;0.8335032677427893;1.0448455371958871;1.0448422480687305;0.7977302031130997;0.014893419527074308;0.7978764699662736
15.787634;1.0444373168812935;0.8333331434546378;0.7978783051829215;1.1605164303098604e-06;-7.622022635767015e-07;1.0448447618005137;10.000110980842162;0.8335032895448841;1.0448455804560948;1.0448421289104532;0.7977302337764652;0.014893410906131038;0.7978764665060517
15.797634;1.044437073670297;0.8333331491831761;0.7978782325274075;1.1544161044421915e-06;-7.544027574614571e-07;1.0448448298132;10.000110551788463;0.833503310101772;1.044845621026811;1.0448420185744838;0.7977302570886168;0.01489340213610596;0.7978764598955279
15.807634;1.0444368350580264;0.833333158866626;0.7978781567915232;1.1481140681400519e-06;-7.465293665566827e-07;1.0448449054558768;10.000110029911237;0.8335033295972171;1.044845658819468;1.0448419175746657;0.7977302724850635;0.014893393159830839;0.7978764501108913
15.817634;1.0444366011600619;0.8333331722285643;0.7978780780758454;1.141627149691351e-06;-7.385994900657823e-07;1.0448449881956556;10.00010941428429;0.8335033482146935;1.0448456936961994;1.0448418264081802;0.7977302794007108;0.014893383926635443;0.7978764371175807
15.827634;1.0444363720058651;0.8333331890981837;0.797877996425397;1.1349698241843942e-06;-7.306225461656503e-07;1.0448450775914686;10.00010870545351;0.8335033661824043;1.0448457254683439;1.0448417453299692;0.7977302772605939;0.014893374394323174;0.7978764209016913
15.837634;1.0444361475855315;0.8333332093527881;0.7978779118742243;1.1281569867022635e-06;-7.226088458290662e-07;1.044845173269373;10.000107905979647;0.833503383801552;1.0448457538324785;1.0448416742968036;0.7977302655757775;0.014893364526992399;0.7978764014690644
15.847634;1.0444359278757984;0.8333332328648076;0.7978778244567915;1.121205279725916e-06;-7.145711518689656e-07;1.0448452748147021;10.000107019766267;0.8335034013954346;1.04484577832787;1.0448416131260814;0.7977302440247017;0.014893354293839416;0.7978763787723049
15.857634;1.0444357127815742;0.8333332595688775;0.7978777342098893;1.1141345415381894e-06;-7.065172199103124e-07;1.044845381699213;10.000106050868787;0.8335034192207736;1.044845798382731;1.0448415616691082;0.7977302124076973;0.01489334367094415;0.7978763526467378
15.867634;1.0444355021376652;0.8333332895470849;0.7978776411876016;1.10696761787932e-06;-6.984391557801497e-07;1.0448454933051667;10.000105003205643;0.8335034374508811;1.0448458134036815;1.0448415198416652;0.7977301705750529;0.014893332640459674;0.7978763228065116
15.877634;1.0444352958324308;0.8333333230089087;0.7978775454787889;1.099728597385649e-06;-6.903108791030064e-07;1.044845609021082;10.000103881081536;0.8335034562210665;1.0448458228242659;1.0448414875595136;0.7977301184445562;0.014893321181949637;0.797876288867606
15.887634;1.0444350939047098;0.83333336019008;0.7978774472557092;1.092443112802805e-06;-6.82099433189992e-07;1.0448457283645611;10.00010268929223;0.8335034756576345;1.0448458261223337;1.0448414646302884;0.7977300560481974;0.014893309266623416;0.79787625040236
15.897634;1.0444348965236643;0.8333334012283412;0.797877346800548;1.0851394957983387e-06;-6.737811808052301e-07;1.0448458510339473;10.000101432689108;0.8335034959131234;1.044845822827513;1.044841450659104;0.7977299835290483;0.014893296861199376;0.797876207037322
15.907634;1.0444347039440467;0.8333334461086391;0.7978772444553666;1.0778488379166822e-06;-6.653486430610993e-07;1.0448459768393759;10.000100115976279;0.8335035171969217;1.0448458125075661;1.0448414450763448;0.7977299011243038;0.014893283931590041;0.7978761584873801
15.917634;1.044434516470383;0.8333334947578159;0.7978771405689281;1.0706014154632249e-06;-6.568065349369308e-07;1.044846105641458;10.000098743678166;0.8335035397030605;1.044845794783929;1.044841447238311;0.7977298091860529;0.014893270444364922;0.7978761044669255
15.927634;1.0444343343618658;0.8333335471580022;0.7978770354726512;1.0634202353900643e-06;-6.481700998399176e-07;1.044846237402089;10.000097320275176;0.8335035634932295;1.0448457693892823;1.044841456462586;0.7977297082156872;0.014893256367342846;0.797876044629645
15.937634;1.0444341577895682;0.8333336033325972;0.7978769294396416;1.05632114113981e-06;-6.394686603096335e-07;1.044846372216666;10.000095850775645;0.8335035884817391;1.0448457362246444;1.044841472070235;0.7977295988471671;0.014893241666086715;0.7978759786460778
15.947634;1.0444339869704276;0.8333336633154387;0.7978768226632601;1.0493153260685169e-06;-6.307443019210861e-07;1.044846510229455;10.000094340768634;0.8335036144937226;1.0448456953946046;1.044841493516111;0.7977294817764468;0.014893226303259868;0.7978759063090499
15.957634;1.044433822307361;0.83333372719307;0.7978767153236609;1.042402152216705e-06;-6.220452110595371e-07;1.0448466515762973;10.000092795530529;0.8335036412934678;1.0448456471616692;1.044841520435519;0.7977293577077262;0.014893210245542124;0.79787582756704
15.967634;1.04443366434111;0.8333337951294322;0.7978766076821184;1.0355656716564524e-06;-6.134197536237549e-07;1.0448467964273236;10.000091219489864;0.833503668572738;1.0448455918278279;1.0448415525184456;0.7977292273488021;0.014893193468535591;0.7978757425043811
15.977634;1.0444335135578986;0.8333338673338034;0.7978765000615824;1.028786502342764e-06;-6.049126205764959e-07;1.0448469449896485;10.000089616567488;0.8335036959245647;1.044845529680647;1.0448415893824499;0.7977290914088286;0.014893175956379246;0.7978756513065286
15.987634;1.044433370209608;0.8333339439939228;0.7978763927302115;1.022050742289664e-06;-5.965648227066133e-07;1.044847097419382;10.000087990531393;0.8335037228408972;1.04484546104786;1.0448416305496184;0.7977289505524084;0.014893157700858453;0.7978755542247429
15.997634;1.0444332342906528;0.833334025212047;0.7978762858823186;1.0153448635519392e-06;-5.884172642731105e-07;1.0448472537398632;10.000086344791443;0.8335037487774931;1.0448453863739045;1.0448416754769636;0.7977288053584418;0.014893138698290807;0.7978754515109094
16.007634;1.044433105674297;0.8333341110155327;0.7978761797476929;1.0086492137400504e-06;-5.805122252343599e-07;1.0448474137768764;10.000084682177059;0.8335037732480937;1.0448453062610632;1.0448417235835774;0.7977286563480399;0.014893118943787273;0.7978753433478015
16.017634;1.044432984217615;0.8333342014210728;0.7978760746318471;1.0019400343899806e-06;-5.728913400796848e-07;1.0448475770972985;10.00008300516267;0.8335037958721028;1.044845221435697;1.0448417742658116;0.7977285040327889;0.014893098431564052;0.7978752298704999
16.027634;1.0444328697325267;0.833334296458215;0.797875970825759;9.951970619243214e-07;-5.65596259674222e-07;1.0448477430149008;10.000081315603293;0.8335038163939357;1.0448451326590038;1.0448418269334698;0.7977283489304714;0.014893077165326384;0.7978751112630571
16.037634;1.0444327619369729;0.8333343961153924;0.7978758685389464;9.884063303234412e-07;-5.586726642554226e-07;1.0448479106416007;10.00007961404921;0.8335038347089976;1.0448450407031944;1.0448418810419937;0.7977281916005702;0.014893055168768652;0.7978749878209973
16.047634;1.0444326604834986;0.8333345002869903;0.7978757679276492;9.815526589185645e-07;-5.521681748837628e-07;1.0448480789310068;10.000077900159878;0.8335038508706503;1.0448449464000718;1.0448419360890424;0.7977280327118462;0.014893032489046049;0.7978748599400043
16.057634;1.044432565048206;0.8333346088245692;0.797875669152557;9.746140668805263e-07;-5.461240816790164e-07;1.0448482467516391;10.000076173867042;0.8335038650689288;1.0448448506354735;1.04484199165138;0.7977278730527859;0.014893009196029;0.7978747280820718
16.067634;1.0444324754144019;0.8333347216297827;0.7978755724167003;9.67570210153282e-07;-5.405724079842492e-07;1.0448484129705826;10.00007443583033;0.833503877581405;1.0448447542859602;1.044842047492268;0.7977277134674908;0.014892985377777387;0.7978745927847438
16.077634;1.0444323914537965;0.8333348386542445;0.7978754779798912;9.604144681214068e-07;-5.35538427802531e-07;1.04484857645391;10.000072687215406;0.8335038887136922;1.0448446581990787;1.0448421036292623;0.7977275547684131;0.014892961133176997;0.7978744546999701
16.087634;1.044432312976016;0.8333349598135983;0.7978753861811124;9.531573026764011e-07;-5.310408144021626e-07;1.0448487359882812;10.000070929532768;0.833503898756003;1.0448445632125314;1.0448421602586064;0.7977273976682859;0.014892936564466943;0.7978743145838505
16.097634;1.044432239635323;0.8333350849347385;0.797875297447661;9.45827331061649e-07;-5.270910509578365e-07;1.044848890215956;10.000069164586854;0.8335039079506185;1.044844470158948;1.044842217601029;0.7977272427681487;0.014892911768749873;0.7978741732256361
16.107634;1.0444321710840734;0.8333352137775185;0.7978752122314933;9.384725665062718e-07;-5.236934211611215e-07;1.0448490376443635;10.000067394478833;0.8335039164805649;1.044844379823696;1.0448422758287876;0.7977270905635174;0.014892886832592695;0.7978740313667257
16.117634;1.044432107183056;0.833335346061543;0.7978751309351914;9.311544434781134e-07;-5.208421322895085e-07;1.0448491767417627;10.00006562178818;0.8335039245099853;1.0448442928178572;1.0448423350996243;0.7977269414417687;0.014892861834442038;0.7978738896281753
16.127634;1.0444320479493003;0.8333354814844192;0.7978750538982874;9.23941078968261e-07;-5.185201139761827e-07;1.0448493060549182;10.00006384970857;0.8335039322678345;1.0448442094497679;1.044842395592308;0.7977267957098847;0.014892836846550926;0.7978737484729732
16.137634;1.0444319933356867;0.8333356197449616;0.7978749813915735;9.169061148435396e-07;-5.167026516159393e-07;1.0448494242869162;10.000062082063337;0.8335039400798528;1.0448441297055093;1.0448424575131563;0.7977266536206604;0.01489281193356158;0.7978736082409408
16.147634;1.0444319431809301;0.833335760526574;0.7978749135977722;9.10122680082755e-07;-5.153567806089655e-07;1.0448495303953214;10.000060323040216;0.8335039483006377;1.0448440533098629;1.0448425211261922;0.797726515341471;0.01489278716154303;0.797873469199102
16.157634;1.0444318973479108;0.8333359034629757;0.7978748506106369;9.036503319054289e-07;-5.144358946560376e-07;1.0448496236996705;10.000058576742472;0.8335039572273472;1.0448439798226605;1.0448425867651483;0.7977263809084312;0.014892762616628459;0.7978733315157684
16.167634;1.044431855774279;0.833336048162779;0.797874792430428;8.975291289892713e-07;-5.138829724624541e-07;1.0448497038713092;10.000056847592882;0.8335039670550741;1.044843908737055;1.044842654784209;0.7977262502428106;0.014892738411640537;0.7978731951968346
16.177634;1.0444318183766386;0.8333361942689925;0.7978747389613762;8.917828453902001e-07;-5.136440138211459e-07;1.0448497708178384;10.000055141437597;0.8335039779049537;1.0448438395421473;1.0448427255248567;0.7977261232223223;0.01489271467442673;0.7978730600849635
16.187634;1.0444317850103968;0.8333363414719345;0.7978746900649841;8.864210407524702e-07;-5.136805636611123e-07;1.0448498245381461;10.000053465875235;0.8335039899043653;1.044843771776411;1.0448427993255716;0.797725999723107;0.014892691531699859;0.7978729259239157
16.197634;1.0444317555074691;0.8333364894675751;0.7978746456305881;8.81442482765594e-07;-5.139730111800695e-07;1.044849864986614;10.000051829261526;0.8335040032204021;1.044843705067858;1.0448428765493616;0.7977258796035671;0.01489266909975824;0.7978727924455222
16.207634;1.0444317296856973;0.8333366379142682;0.7978746055679478;8.768427417184374e-07;-5.145157749702149e-07;1.0448498920225044;10.000050239331395;0.8335040180384559;1.044843639135522;1.0448429576195595;0.7977257627097373;0.014892647487632872;0.7978726594540335
16.217634;1.0444317073565665;0.8333367864186584;0.7978745697344088;8.726147877336064e-07;-5.153133143900099e-07;1.0448499054302147;10.000048702750147;0.8335040345238105;1.0448435738305353;1.044843042963505;0.7977256489325877;0.014892626807864608;0.7978725268594563
16.227634;1.0444316883187168;0.8333369345346027;0.7978745379035689;8.687397377025885e-07;-5.163736009242282e-07;1.044849904933732;10.000047225275987;0.833504052743724;1.0448435092023192;1.0448431328354557;0.7977255382491633;0.014892607177728391;0.7978723946782289
16.237634;1.0444316722824973;0.8333370817771801;0.7978745098188206;8.651823781156564e-07;-5.176945541394614e-07;1.0448498902456584;10.000045811508762;0.8335040725812602;1.0448434454557347;1.0448432272446626;0.7977254307246404;0.014892588707331168;0.7978722630550417
16.247634;1.0444316588257134;0.8333372277002845;0.7978744852591856;8.619010177590744e-07;-5.192597199475738e-07;1.0448498611539039;10.000044464574206;0.8335040937081903;1.0448433828656805;1.0448433261048877;0.7977253264933133;0.014892571489237033;0.7978721322229966
16.257634;1.044431647494675;0.8333373719934313;0.7978744640485703;8.588572282498883e-07;-5.210467564523432e-07;1.0448498175616259;10.000043186311931;0.8335041156154961;1.0448433217652682;1.0448434293723574;0.7977252257441855;0.014892555593926823;0.7978720023725442
16.267634;1.044431637939471;0.8333375144845844;0.7978744460279371;8.560142948271443e-07;-5.230325997829582e-07;1.0448497595363602;10.000041977630524;0.8335041376793815;1.0448432625005089;1.0448435370141216;0.797725128747663;0.014892541072182191;0.7978718735800283
16.277634;1.0444316299048544;0.8333376551010074;0.7978744310403726;8.533414081175678e-07;-5.251924680293841e-07;1.0448496874156668;10.00004083841778;0.8335041592490188;1.044843205300793;1.044843648959947;0.797725035874115;0.014892527967038497;0.7978717458613621
16.287634;1.0444316231334319;0.8333377938773605;0.7978744189300457;8.508270139444665e-07;-5.27498256461927e-07;1.0448496018230216;10.000039767264374;0.8335041797351939;1.0448431502119588;1.044843765119391;0.7977249475316117;0.014892516316379044;0.7978716192721174
16.297634;1.0444316173416721;0.8333379309337509;0.7978744095234281;8.484841097139629e-07;-5.299167457928539e-07;1.0448495035366312;10.000038761902115;0.8335041986670825;1.044843097146827;1.0448438853649895;0.7977248640935636;0.014892506141095605;0.7978714939711691
16.307634;1.044431612262745;0.8333380664035671;0.7978744026249038;8.463493399702826e-07;-5.324079933820641e-07;1.044849393350793;10.000037820009178;0.8335042157030358;1.0448430459331974;1.044844009493008;0.7977247859104928;0.014892497445890301;0.7978713702081218
16.317634;1.0444316076704971;0.8333382004133915;0.797874398069817;8.444797120015838e-07;-5.349258551728819e-07;1.0448492720086284;10.000036939397768;0.8335042306468818;1.0448429962846746;1.0448441372184758;0.7977247133402561;0.014892490235852462;0.7978712482608054
16.327634;1.0444316033735035;0.8333383331141337;0.7978743957717569;8.429419110011807e-07;-5.374210999071043e-07;1.0448491401635578;10.000036117781198;0.8335042434826531;1.0448429477682581;1.044844268191458;0.7977246466873376;0.014892484526218813;0.797871128387127
16.337634;1.0444315991738804;0.8333384646848244;0.7978743957128183;8.417965169750781e-07;-5.398468471230296e-07;1.0448489983794245;10.000035352786268;0.8335042543546668;1.0448428998333599;1.0448444020700474;0.7977245861046371;0.014892480335762882;0.7978710108138147
16.347634;1.0444315947905918;0.8333385953139808;0.7978743979111435;8.410807772667649e-07;-5.421649081392127e-07;1.0448488472053252;10.000034642262;0.8335042634863448;1.044842851840824;1.044844538645272;0.7977245315974533;0.014892477671046801;0.7978708957499944
16.357634;1.0444315898468277;0.8333387252211684;0.7978744023593619;8.407991179005859e-07;-5.443481918470768e-07;1.0448486872302243;10.000033984523384;0.8335042711264076;1.0448428030568695;1.0448446778654465;0.7977244830846527;0.014892476518060981;0.797870783421686
16.367634;1.0444315839853284;0.8333388547139403;0.797874408937772;8.409317775485574e-07;-5.463778258576644e-07;1.0448485190670418;10.000033378262927;0.8335042775391047;1.044842752678807;1.0448448196856963;0.7977244404000163;0.014892476850098377;0.7978706740986197
16.377634;1.0444315769920218;0.8333389842070554;0.7978744173937744;8.414551297044026e-07;-5.482402140733484e-07;1.0448483433921099;10.000032822263915;0.8335042829730632;1.044842699884144;1.044844963910422;0.7977244032962786;0.014892478639175784;0.7978705680906001
16.387634;1.0444315687995367;0.8333391141577352;0.7978744273922872;8.423528824663456e-07;-5.499263677053485e-07;1.04484816103734;10.000032315545479;0.8335042876241859;1.044842643847933;1.0448451101570044;0.7977243714963113;0.014892481856011223;0.7978704657384719
16.397634;1.0444315594384703;0.8333392449505017;0.7978744385676915;8.436067884854707e-07;-5.514303663083492e-07;1.0448479729645161;10.000031857905704;0.8335042916409932;1.044842583758846;1.0448452578780167;0.7977243447239455;0.014892486462972079;0.7978703674118447
16.407634;1.0444315490374867;0.8333393768324683;0.7978744505784884;8.451866662800419e-07;-5.527462321093151e-07;1.0448477801237266;10.000031449570134;0.8335042951486923;1.0448425188576593;1.044845406422746;0.7977243227165439;0.014892492411326178;0.7978702734635745
16.417634;1.0444315378078517;0.8333395099282934;0.7978744631351242;8.470609593089839e-07;-5.538686949136501e-07;1.0448475833858255;10.000031089916602;0.8335042982714969;1.0448424484529346;1.044845555116927;0.7977243052532358;0.014892499644303324;0.7978701841472393
16.427634;1.04443152595938;0.8333396442461851;0.7978744759793125;8.492145719859956e-07;-5.547985624950694e-07;1.0448473836013488;10.000030777136015;0.8335043011528082;1.0448423718791777;1.0448457032873333;0.7977242921846185;0.014892508104002552;0.7978700996127753
16.437634;1.0444315136352118;0.8333397796615449;0.7978744888860527;8.516554884445561e-07;-5.555422522593013e-07;1.0448471816261469;10.000030509295474;0.8335043039375187;1.0448422884493096;1.044845850309819;0.7977242834474171;0.014892517741125653;0.7978700199632281
16.447634;1.0444315009254879;0.833339915931775;0.7978745016841216;8.544120991675624e-07;-5.561034330393099e-07;1.0448469782432577;10.000030285142149;0.8335043067168545;1.0448421974494586;1.0448459957320544;0.7977242790480132;0.014892528519080673;0.7978699452588348
16.457634;1.0444314879271936;0.8333400527209276;0.7978745142362881;8.575249656734328e-07;-5.564798890004588e-07;1.0448467740690888;10.000030103513458;0.833504309533022;1.0448420981804147;1.0448461393215274;0.7977242790162676;0.01489254040727025;0.7978698754885258
16.467634;1.044431474788639;0.8333401896247191;0.7978745264067426;8.610360696942284e-07;-5.566742162438783e-07;1.044846569512846;10.00002996216553;0.833504312472298;1.044841990055549;1.0448462809725692;0.797724283381616;0.01489255337808682;0.7978698105584688
16.477634;1.044431461690486;0.833340326208563;0.7978745380414578;8.649819886815101e-07;-5.567128045271063e-07;1.0448463648254551;10.000029857538465;0.8335043157152203;1.0448418726905069;1.044846420605867;0.7977242922006861;0.01489256741627238;0.797869750304121
16.487634;1.0444314488169408;0.833340462034782;0.7978745489600687;8.693904839662933e-07;-5.56657972132312e-07;1.0448461601865953;10.000029785523072;0.8335043194740396;1.0448417459424169;1.0448465581797923;0.7977243055799129;0.014892582524922593;0.7978696945362715
16.497634;1.0444314363749883;0.8333405966900813;0.7978745590053604;8.742820056461996e-07;-5.566044290326639e-07;1.044845955735802;10.000029741966568;0.8335043239289267;1.0448416099324132;1.044846693800887;0.7977243236515731;0.014892598717464208;0.797869643091831
16.507634;1.0444314245998516;0.8333407298357834;0.797874568133447;8.796764936335061e-07;-5.566657459505038e-07;1.0448457515941985;10.000029722769744;0.8335043292265201;1.0448414650359785;1.0448468278243994;0.7977243465382791;0.014892616006484881;0.7978695958483641
16.517634;1.0444314137328485;0.833340861240781;0.7978745764204375;8.855943651450642e-07;-5.569579353667246e-07;1.0448455479295622;10.00002972457427;0.8335043354727868;1.0448413118476292;1.0448469608195248;0.7977243743066238;0.014892634400717909;0.7978695527345033
16.527634;1.044431404010826;0.8333409907573096;0.7978745839487659;8.920525369053269e-07;-5.57585167604206e-07;1.044845345007375;10.000029745791304;0.8335043427441842;1.0448411511309903;1.0448470933882854;0.7977244069022851;0.014892653904953026;0.7978695137794736
16.537634;1.0444313956589804;0.8333411182900082;0.7978745907098406;8.990662288372109e-07;-5.586360057779877e-07;1.0448451431784487;10.000029786915473;0.8335043511689118;1.0448409837451127;1.0448472259686397;0.797724444156102;0.014892674515246057;0.7978694791452019
16.547634;1.0444313889017387;0.8333412437938271;0.7978745966389214;9.066533693965597e-07;-5.601912367414548e-07;1.044844942799778;10.000029850185847;0.8335043609995808;1.044840810616854;1.0448473587578924;0.7977244858792286;0.014892696214719812;0.7978694490748002
16.557634;1.0444313840001391;0.8333413672437808;0.7978746016981655;9.148327776467667e-07;-5.623293412011144e-07;1.0448447441525381;10.000029939121486;0.8335043726226846;1.0448406327711484;1.044847491777821;0.7977245319036617;0.014892718978125996;0.797869423815232
16.567634;1.0444313812941661;0.8333414885829926;0.7978746058936931;9.23615399775058e-07;-5.651222284843236e-07;1.0448445474278156;10.000030057893522;0.8335043865086148;1.0448404513286063;1.0448476249800265;0.7977245820544823;0.014892742782599812;0.7978694035990067
16.577634;1.0444313812149117;0.8333416077263588;0.7978746092886692;9.32996700167197e-07;-5.686327831053258e-07;1.0448443527274431;10.000030210374746;0.8335044031080663;1.0448402674439845;1.044847758286866;0.7977246361793826;0.014892767612622003;0.7978693886628343
16.587634;1.0444313842287671;0.8333417246214504;0.7978746120614607;9.42957949944102e-07;-5.729195986196008e-07;1.044844160036797;10.000030398995456;0.8335044227501552;1.0448400821969284;1.0448478915805646;0.797724694197275;0.01489279345472984;0.7978693792302015
16.597634;1.0444313907577034;0.8333418392867316;0.7978746145042451;9.534732098573523e-07;-5.780372697135222e-07;1.0448439692233202;10.000030624053936;0.8335044456127283;1.044839896435438;1.044848024714722;0.7977247560793337;0.014892820290037112;0.7978693754388128
16.607634;1.0444314011668432;0.8333419517978613;0.7978746169454375;9.645142576925612e-07;-5.840293598018053e-07;1.0448437800377666;10.000030883933652;0.8335044717579811;1.0448397106413136;1.044848157540747;0.7977248218152044;0.014892848091503036;0.7978693772805788
16.617634;1.044431415825507;0.83334206230661;0.797874619720947;9.7605034607176e-07;-5.909303348725476e-07;1.0448435921179136;10.000031175605702;0.8335045011626804;1.0448395249113807;1.0448482898946128;0.7977248914228763;0.01489287682807241;0.7978693846228994
16.627634;1.0444314351542436;0.8333421711013352;0.7978746232079368;9.880417289059152e-07;-5.987810248498366e-07;1.044843405071821;10.00003149526781;0.8335045337565601;1.0448393390747257;1.0448484215899063;0.7977249649648064;0.014892906468997085;0.7978693972495784
16.637634;1.0444314595822173;0.8333422785963672;0.7978746278244102;1.0004268622242876e-06;-6.076370058732469e-07;1.0448432185660954;10.000031839398583;0.833504569496631;1.0448391528708882;1.0448485524447642;0.7977250425267507;0.014892936978977003;0.7978694148470159
16.647634;1.0444314894343403;0.8333423852665172;0.7978746339727929;1.0131129693729476e-06;-6.175582033244669e-07;1.044843032362137;10.00003220532519;0.8335046083754414;1.04483896604535;1.0448486822736185;0.7977251241797148;0.014892968310072682;0.7978694370053862
16.657634;1.0444315248705731;0.833342491588975;0.7978746419657082;1.0259853692051903e-06;-6.285932437706087e-07;1.044842846347038;10.000032590871141;0.833504650354813;1.0448387783492235;1.0448488108789449;0.7977252099371799;0.014893000400422454;0.797869463279993
16.667634;1.04443156594834;0.8333425979232881;0.7978746520059226;1.0389255265266162e-06;-6.407742338468641e-07;1.0448426605136012;10.000032993905354;0.8335046953499154;1.0448385895896475;1.044848938096467;0.7977252997313373;0.014893033178856326;0.7978694932517773
16.677634;1.0444316126830135;0.8333427043516849;0.7978746642816305;1.0518161961953077e-06;-6.541233895301347e-07;1.0448424748974054;10.000033412518844;0.8335047432710448;1.0448383997385897;1.044849063808273;0.7977253934359426;0.014893066570561948;0.7978695265565828
16.687634;1.0444316650240175;0.8333428106325164;0.7978746790477496;1.064539342773644e-06;-6.68658441551315e-07;1.0448422895214442;10.000033845798589;0.8335047940643266;1.0448382089815167;1.0448491878793928;0.7977254908740509;0.014893100499933573;0.7978695628785414
16.697634;1.0444317228772972;0.8333429163077632;0.7978746965554621;1.0769724690577823e-06;-6.843853362642128e-07;1.0448421043237979;10.000034294024964;0.8335048477417987;1.0448380176863497;1.0448493101011747;0.7977255917846399;0.014893134888103622;0.7978696019103756
16.707634;1.0444317861892043;0.8333430208493182;0.7978747169601946;1.0889822049664857e-06;-7.012892914794187e-07;1.044841919175744;10.000034757904343;0.8335049043975643;1.0448378263457867;1.044849430222256;0.7977256958309602;0.014893169646477548;0.7978696432923229
16.717634;1.044431854963267;0.8333431237306795;0.7978747403466784;1.1004268009135783e-06;-7.19340142328767e-07;1.0448417340618046;10.000035238214947;0.8335049641914001;1.0448376355365043;1.0448495480336797;0.797725802662882;0.014893204673663412;0.7978696865565347
16.727634;1.0444319292418947;0.833343224441791;0.7978747667975327;1.111166302657061e-06;-7.385059823823696e-07;1.0448415491827983;10.000035736141097;0.8335050272824508;1.0448374458788665;1.0448496633769317;0.7977259119198338;0.014893239865404981;0.7978697311715465
16.737634;1.0444320090936936;0.833343322518769;0.7978747964258793;1.1210689094349503e-06;-7.587603153159088e-07;1.044841364848434;10.000036253297552;0.8335050937545204;1.0448372579278027;1.0448497760506126;0.7977260231440618;0.014893275135379368;0.7978697766920323
16.747634;1.0444320945807846;0.8333434175783657;0.7978748294019149;1.1300137744280201e-06;-7.800802019927222e-07;1.0448411813433538;10.000036791443486;0.8335051636001821;1.0448370720491815;1.0448498857894153;0.7977261357433351;0.014893310429378056;0.7978698228606889
16.757634;1.0444321857565946;0.8333435092956122;0.7978748659721667;1.1378957538189967e-06;-8.024405218207809e-07;1.044840998876;10.000037352351777;0.8335052367626803;1.0448368884451145;1.0448499923853027;0.7977262490801997;0.0148933457203386;0.7978698695884318
16.767634;1.0444322826767418;0.8333435973567005;0.7978749064378369;1.1446317844066634e-06;-8.258066393963674e-07;1.0448408175801698;10.00003793750516;0.8335053131825579;1.044836707292743;1.0448500957717866;0.7977263625744554;0.014893380992862495;0.7978699168770556
16.777634;1.0444323853814677;0.8333436814724026;0.7978749511043095;1.150160219634876e-06;-8.501306833843398e-07;1.044840637580481;10.000038547409497;0.8335053927981187;1.044836528825341;1.0448501959765875;0.7977264757244503;0.014893416231438283;0.7978699647423121
16.787634;1.0444324939114735;0.8333437614019273;0.7978750002025514;1.1544324225007724e-06;-8.75359363722312e-07;1.0448404590980152;10.000039181002977;0.8335054755163795;1.0448363533631932;1.044850293060906;0.7977265880823436;0.014893451411280763;0.7978700131577263
16.797634;1.0444326083129978;0.8333438369256979;0.7978750538385829;1.1574075398356758e-06;-9.014472293125679e-07;1.0448402824948606;10.00003983525869;0.8335055612339606;1.0448361813445886;1.0448503871253993;0.7977266991987559;0.014893486488892325;0.797870062027294
16.807634;1.0444327285319785;0.8333439078141063;0.7978751120526995;1.1590521023533154e-06;-9.283568665920562e-07;1.0448401082253786;10.00004050466251;0.8335056499200446;1.044836013277474;1.0448504783241193;0.7977268085444812;0.014893521399392581;0.7978701111974783
16.817634;1.0444328542946837;0.8333439738141855;0.7978751749199864;1.1593383415074252e-06;-9.560446984556198e-07;1.0448399367678345;10.00004118109245;0.8335057416641596;1.0448358496164447;1.0448505668139845;0.7977269154774842;0.014893556062912995;0.7978701605286297
16.827634;1.044432985136676;0.8333440346727199;0.7978752425837771;1.1582432089436167e-06;-9.84453124555411e-07;1.0448397685887654;10.000041855083486;0.8335058366235177;1.044835690693159;1.0448506526905348;0.7977270192792925;0.014893590395461957;0.7978702099685755
16.837634;1.044433120581067;0.8333440901762552;0.7978753151912684;1.1557524289182826e-06;-1.013517108524648e-06;1.0448396041581827;10.000042517785825;0.8335059349347957;1.0448355367239381;1.0448507360098034;0.7977271192276238;0.014893624315706242;0.797870259531933
16.847634;1.0444332603067028;0.8333441401442091;0.797875392794343;1.151866626097593e-06;-1.0431717525732935e-06;1.0448394440126858;10.000043162067186;0.8335060366660092;1.0448353878617622;1.044850816846935;0.7977272146482938;0.014893657739996489;0.7978703092316987
16.857634;1.0444334041730625;0.8333441844395015;0.7978754753105757;1.1466003526950528e-06;-1.0733533992094969e-06;1.044839288761042;10.000043782539437;0.833506141815981;1.04483524431395;1.0448508953039193;0.7977273049233914;0.014893690575778721;0.7978703590375759
16.867634;1.044433552131598;0.8333442230228273;0.7978755625075276;1.1399707935689598e-06;-1.104001931168374e-06;1.0448391389554632;10.000044374957126;0.8335062503288007;1.044835106448652;1.0448509714869378;0.7977273894970804;0.014893722726843358;0.7978704088430788
16.877634;1.0444337041335903;0.833344255933547;0.7978756539976507;1.131990073277047e-06;-1.1350673521381135e-06;1.0448389948993257;10.000044935672321;0.8335063620777434;1.0448349747651193;1.0448510454586437;0.7977274678751691;0.014893754103501328;0.7978704584632957
16.887634;1.044433860101959;0.8333442832140439;0.7978757493147829;1.1226673994376948e-06;-1.1665117965531697e-06;1.0448388565287083;10.000045461622616;0.8335064768592209;1.0448348498008861;1.0448511171893133;0.7977275396401391;0.014893784627573502;0.797870507693605
16.897634;1.044434019944693;0.8333443048952496;0.7978758480051107;1.1120102614349853e-06;-1.1983034497974328e-06;1.0448387234881957;10.00004595051045;0.8335065944374486;1.0448347321283586;1.044851186566284;0.797727604524458;0.014893814231324957;0.7978705563879445
16.907634;1.0444341835752278;0.8333443210327995;0.7978759496661406;1.1000239896371104e-06;-1.2304081523432917e-06;1.0448385953267536;10.000046400943692;0.8335067145572405;1.0448346223845553;1.04485125343323;0.7977276624523364;0.014893842851946554;0.7978706044900328
16.917634;1.0444343509346796;0.8333443317176497;0.7978760539752549;1.0867117649248105e-06;-1.262783880719621e-06;1.044838471620596;10.000046812427028;0.8335068369087835;1.044834521183285;1.0448513176482606;0.79772771348781;0.014893870425552262;0.7978706520177243
16.927634;1.0444345219680042;0.8333443370561788;0.797876160707402;1.072071176809617e-06;-1.2953817641057282e-06;1.0448383519777915;10.000047185388489;0.833506961150935;1.0448344289650453;1.0448513791821288;0.7977277577703381;0.014893896883397786;0.7978706990767708
16.937634;1.044434696570566;0.8333443371578203;0.7978762697222159;1.0560935757527804e-06;-1.328152499728339e-06;1.0448382359530788;10.000047521662228;0.8335070869799602;1.0448343459393972;1.0448514381851117;0.7977277954936587;0.014893922152864962;0.79787074589376
16.947634;1.044434874618313;0.8333443321081773;0.797876380929878;1.0387742839311458e-06;-1.3610474338984184e-06;1.044838122938807;10.000047824967336;0.8335072141243965;1.0448342721148094;1.044851494953029;0.7977278268714597;0.014893946165029858;0.7978707927881498
16.957634;1.044435056034345;0.8333443219135768;0.7978764942725098;1.0201252488982243e-06;-1.3940081205730628e-06;1.0448380121724987;10.000048100924447;0.8335073423084934;1.0448342073776338;1.0448515498231947;0.7977278520505059;0.01489396886212171;0.797870840086941
16.967634;1.0444352407643636;0.8333443064734922;0.7978766097480131;1.0001771163979418e-06;-1.426956008691481e-06;1.044837902838289;10.00004835675288;0.8335074712953476;1.0448341516420445;1.0448516031131758;0.7977278710582633;0.014893990198372275;0.7978708880453227
16.977634;1.044435428742832;0.8333442855913394;0.7978767274190341;9.789738255954475e-07;-1.459793046521755e-06;1.0448377941041294;10.000048600735957;0.8335076009265102;1.044834104964118;1.0448516551879996;0.7977278838462608;0.014894010135348714;0.797870936831141
16.987634;1.044435619945202;0.8333442590057059;0.7978768473620291;9.565689944331534e-07;-1.4924113880764563e-06;1.0448376851371635;10.000048841702212;0.8335077310620251;1.0448340674752403;1.0448517065066905;0.79772789034205;0.01489402863648163;0.7978709865644366
16.997634;1.0444358144233894;0.8333442264609554;0.7978769696129987;9.330262963436623e-07;-1.5247061459394495e-06;1.044837575224776;10.000049088535508;0.8335078615158835;1.0448340392167106;1.0448517575008258;0.7977278904527764;0.014894045666902937;0.7978710373408275
17.007634;1.0444360122710878;0.8333441878156154;0.797877094159714;9.084249635680826e-07;-1.556579927748292e-06;1.0448374638988847;10.000049349400204;0.8335079920533346;1.0448340200815436;1.044851808450296;0.7977278840577605;0.014894061199220621;0.7978710892364046
17.017634;1.0444362136155159;0.8333441431230052;0.7978772209442669;8.828638417606452e-07;-1.587937102729107e-06;1.0448373508861981;10.000049630973175;0.8335081224212629;1.0448340098918885;1.0448518594478746;0.7977278710134849;0.014894075219771269;0.7978711423288835
17.027634;1.044436418650621;0.8333440925846597;0.797877349838825;8.564525169353335e-07;-1.6186808935973544e-06;1.0448372359581333;10.000049937872772;0.8335082524067313;1.0448340084535912;1.0448519103722187;0.7977278511924925;0.01489408773081295;0.797871196716586
17.037634;1.044436627609647;0.8333440363929842;0.7978774806399894;8.29296008831978e-07;-1.6487189263207998e-06;1.0448371188938868;10.000050272033883;0.8335083818782029;1.0448340155263132;1.0448519609155056;0.7977278245351243;0.014894098749493961;0.7978712525119361
17.047634;1.0444368406665285;0.8333439746267338;0.7978776131004262;8.014890585661733e-07;-1.6779734091140628e-06;1.0448369995612672;10.000050632427874;0.8335085107616549;1.044834030851527;1.0448520106775965;0.7977277910496836;0.014894108309655159;0.7978713097768728
17.057634;1.0444370578525872;0.8333439072716393;0.7978777469314653;7.731233318787036e-07;-1.706390076801147e-06;1.044836877947811;10.000051015345257;0.8335086389684698;1.0448340543033123;1.0448520592633705;0.7977277507733993;0.014894116467128042;0.7978713684386817
17.067634;1.044437278990889;0.833343834309761;0.7978778817888019;7.4429779943645e-07;-1.733940258856381e-06;1.0448367540821564;10.000051415018405;0.8335087663301604;1.0448340859776508;1.044852106368528;0.7977277037505678;0.014894123302713804;0.7978714282915661
17.077634;1.044437503639386;0.8333437558470957;0.7978780172874594;7.151235392075299e-07;-1.760616938670077e-06;1.0448366279733625;10.000051824680986;0.8335088925986527;1.0448341260911327;1.0448521517910598;0.7977276500399574;0.014894128917085346;0.7978714890457246
17.087634;1.0444377311222484;0.833343672197518;0.7978781530016903;6.857240898662317e-07;-1.7864305112839498e-06;1.0448364996722324;10.00005223775992;0.8335090174862869;1.0448341748009047;1.044852195355081;0.7977275897165081;0.014894133416242699;0.797871550360383
17.097634;1.0444379606565397;0.8333435838191363;0.7978782884528465;6.562326103066148e-07;-1.811406703273719e-06;1.0448363693754201;10.000052649053258;0.8335091406637835;1.0448342321036688;1.0448522368702389;0.797727522849663;0.014894136898264002;0.7978716118964878
17.107634;1.04443819145696;0.8333434911792658;0.7978784231390913;6.267844481487784e-07;-1.8355823614997347e-06;1.0448362374998275;10.000053055861601;0.8335092617173017;1.0448342978656904;1.0448522761615175;0.7977274495221404;0.014894139449269326;0.7978716733567457
17.117634;1.0444384227603032;0.8333433946766656;0.7978785565695292;5.97507587022362e-07;-1.8589959247592962e-06;1.0448361047057215;10.000053458193726;0.8335093801755836;1.0448343718963535;1.0448523130553546;0.7977273699171735;0.014894141138837039;0.7978717344740749
17.127634;1.0444386538243322;0.8333432946086203;0.7978786882396296;5.685139921753571e-07;-1.881679176550056e-06;1.04483597179671;10.000053858026812;0.8335094956161047;1.0448344539434726;1.0448523472851992;0.7977272843678782;0.014894142014993709;0.7978717949911677
17.137634;1.0444388839486767;0.8333431911539517;0.7978788175938911;5.398938761337687e-07;-1.9036599903241398e-06;1.0448358395464832;10.000054258603422;0.8335096077004839;1.044834543616152;1.0448523784318497;0.7977271933051918;0.014894142114484487;0.7978718546520712
17.147634;1.0444391125018648;0.8333430844158188;0.7978789440326469;5.117173734096708e-07;-1.92497231568682e-06;1.0448357086334692;10.000054663871254;0.833509716120175;1.044834640323006;1.0448524059729427;0.7977270971913383;0.014894141477118532;0.7978719131986669
17.157634;1.0444393389000726;0.8333429745221433;0.7978790669396238;4.840424602013694e-07;-1.9456579860060822e-06;1.0448355797168396;10.00005507773762;0.833509820558456;1.0448347432825908;1.0448524293594996;0.7977269965035957;0.014894140142037979;0.7978719703651833
17.167634;1.0444395625796496;0.833342861708565;0.797879185724181;4.569175606955763e-07;-1.965752982233891e-06;1.0448354535197424;10.000055503470012;0.8335099206917181;1.0448348516455785;1.0448524480381494;0.7977268917228623;0.01489413814142216;0.7978720258796157
17.177634;1.044439783031881;0.8333427463516799;0.7978792998594562;4.3037926246880726e-07;-1.985268148918017e-06;1.0448353308391916;10.000055943704329;0.8335100162040261;1.0448349646734685;1.0448524614636951;0.797726783307407;0.014894135513037468;0.7978720794768303
17.187634;1.0444399998250327;0.8333426289559915;0.7978794088826917;4.044565097039591e-07;-2.0041862565862437e-06;1.0448352125023836;10.000056400668514;0.8335101067905957;1.0448350818153627;1.044852469162622;0.7977266716737144;0.014894132317623685;0.7978721308957263
17.197634;1.0444402126059769;0.8333425100444198;0.7978795123882578;3.7917516204297576e-07;-2.022482688694048e-06;1.0448350992912916;10.000056876473987;0.8335101921652378;1.0448352026925314;1.0448524707877418;0.7977265571730592;0.014894128638092894;0.797872179864651
17.207634;1.0444404211409248;0.8333423899904401;0.7978796100349324;3.545566674940032e-07;-2.040148697502208e-06;1.044834991880019;10.000057373733359;0.8335102720969518;1.0448353270986661;1.0448524661051797;0.7977264400898273;0.014894124563416487;0.797872226079874
17.217634;1.0444406253128207;0.8333422689608821;0.797879701538732;3.306194885677361e-07;-2.0571984983400344e-06;1.0448348908379745;10.000057895424638;0.8335103463950284;1.0448354549529224;1.044852454989092;0.7977263206945517;0.014894120174883655;0.7978722691666662
17.227634;1.0444408250563453;0.833342146996377;0.7978797866505654;3.0738231065395343e-07;-2.073664148991191e-06;1.0448347966481941;10.000058443615302;0.8335104148167777;1.0448355861424228;1.0448524374324142;0.7977261992946394;0.014894115545859812;0.7978723086632955
17.237634;1.044441020344128;0.8333420241178945;0.7978798651607566;2.8486380460145857e-07;-2.08958771547728e-06;1.0448347097008694;10.000059018686043;0.8335104770461037;1.0448357203643739;1.0448524135106019;0.797726076235818;0.014894110756812408;0.7978723440613653
17.247634;1.0444412112202608;0.8333419004005694;0.7978799369035068;2.6307986603986374e-07;-2.1050084371582327e-06;1.0448346303064335;10.00005961974616;0.833510532805837;1.0448358571373624;1.0448523833146608;0.7977259518799863;0.014894105907090522;0.7978723748669829
17.257634;1.0444413978128908;0.8333417759805178;0.7978800016982719;2.4203932047629323e-07;-2.1199473866918213e-06;1.044834558698885;10.000060245361569;0.833510581968296;1.0448359959513522;1.0448523468875157;0.7977258265708724;0.014894101105459901;0.7978724005949052
17.267634;1.0444415803165281;0.8333416509940449;0.7978800592749218;2.2174345659951855e-07;-2.134404716331501e-06;1.044834494987127;10.000060893898329;0.8335106245351004;1.0448361362928524;1.0448523042463866;0.7977257005867465;0.014894096457106876;0.797872420697165
17.277634;1.0444417589130846;0.8333415255121382;0.797880109270994;2.0218887232033375e-07;-2.1483673518735894e-06;1.0448344391168707;10.000061563329071;0.833510660538004;1.0448362775243376;1.0448522555203683;0.797725574132297;0.014894092061549501;0.7978724345602207
17.287634;1.0444419336471154;0.8333413994880866;0.797880151318691;1.833656636311338e-07;-2.1618128604521566e-06;1.0448343908696476;10.000062250945485;0.8335106899931479;1.0448364188693322;1.0448522010485162;0.7977254474015147;0.014894088009223094;0.7978724416136403
17.297634;1.044442104366005;0.8333412727138387;0.7978801851543779;1.6525318408617584e-07;-2.1747109068240416e-06;1.0448343498769475;10.000062953754595;0.8335107129315936;1.0448365595013969;1.0448521413215324;0.7977253206253628;0.0148940843757512;0.7978724414416402
17.307634;1.0444422707729064;0.8333411448481449;0.7978802106400409;1.4782231388405113e-07;-2.18702819053062e-06;1.0448343156852213;10.000063669377916;0.8335107294452369;1.044836698587982;1.0448520768559173;0.7977251940589353;0.01489408121910019;0.7978724337972871
17.317634;1.0444424325236537;0.833341015531656;0.7978802277088295;1.310446156858249e-07;-2.1987336859017436e-06;1.044834287839875;10.000064396297383;0.8335107397038581;1.0448368353018538;1.0448520081268513;0.7977250680117005;0.014894078581007886;0.7978724185372993
17.327634;1.0444425893219225;0.8333408844890254;0.7978802363554723;1.1490018188816383e-07;-2.2098026348034616e-06;1.044834265906413;10.000065132993118;0.8335107439241244;1.0448369688249206;1.0448519355636785;0.7977249429112901;0.014894076498452778;0.7978723955717842
17.337634;1.044442741028607;0.833340751552397;0.7978802366598465;9.937937016893238e-08;-2.2202236026746852e-06;1.044834249485614;10.0000658770832;0.8335107422841395;1.0448370983514121;1.0448518595696923;0.7977248192948874;0.014894075013970514;0.7978723648642447
17.347634;1.0444428877242347;0.8333406166723013;0.7978802287483285;8.447749773979503e-08;-2.2300061890378972e-06;1.0448342382627038;10.000066625582798;0.8335107348591023;1.0448372231301062;1.0448517805289983;0.797724697767586;0.01489407417025357;0.7978723264288154
17.357634;1.0444430296566427;0.8333404799724325;0.7978802127201254;7.018556463159178e-08;-2.2391770312878636e-06;1.0448342320225608;10.000067375753902;0.833510721681316;1.044837342512966;1.044851698802791;0.7977245789527202;0.014894073999681892;0.7978722803025458
17.367634;1.044443167118739;0.83334034178506;0.7978801886154306;5.648571434663941e-08;-2.2477626190004035e-06;1.0448342306170795;10.000068125514955;0.8335107028668081;1.0448374559538651;1.04485161473374;0.7977244633928786;0.014894074521067004;0.797872226534927
17.377634;1.0444433003061149;0.8333402026064154;0.7978801564474113;4.3355318290555325e-08;-2.25577347044544e-06;1.0448342338966596;10.000068873245503;0.8335106786583895;1.0448375629770121;1.0448515286110798;0.7977243514517895;0.01489407573989772;0.7978721651699359
17.387634;1.0444434292392044;0.8333400629757765;0.7978801162881914;3.077794505975063e-08;-2.263198670236852e-06;1.0448342416330954;10.00006961745028;0.8335106493452918;1.044837663172591;1.0448514406521165;0.7977242433014685;0.01489407764920986;0.7978720961875815
17.397634;1.044443553857083;0.8333399233418227;0.7978800683124512;1.8749441737553796e-08;-2.270014529580027e-06;1.0448342534849178;10.00007035696363;0.8335106151636303;1.0448377562361784;1.0448513510989625;0.7977241390191211;0.014894080235384926;0.7978720194948703
17.407634;1.0444436741809426;0.8333397840265888;0.7978800126899674;7.2683210892226215e-09;-2.276204889185883e-06;1.0448342690062464;10.000071091860464;0.8335105762798852;1.0448378420022686;1.04485126033982;0.7977240386995319;0.01489408348613416;0.7978719350084063
17.417634;1.044443790379399;0.8333396453097025;0.7978799494334574;-3.6739054885178447e-09;-2.281773926927174e-06;1.0448342876642813;10.000071824129497;0.8335105328339241;1.0448379204481781;1.0448511689465754;0.7977239424497428;0.01489408738988819;0.7978718427360308
17.427634;1.0444439027442576;0.8333395075615798;0.797879878399537;-1.4092455257606225e-08;-2.2867404313630606e-06;1.0448343088379661;10.000072557028988;0.8335104849603587;1.0448379916949344;1.0448510776535878;0.7977238503261378;0.014894091925476187;0.7978717428034021
17.437634;1.044444011614907;0.8333393713348323;0.7978797993999366;-2.4013808296587697e-08;-2.2911237532213704e-06;1.0448343318040119;10.000073293926562;0.8335104327630012;1.0448380559657722;1.0448509873016518;0.7977237623483455;0.014894097057124432;0.7978716354399825
