time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.447634;1.044444117282534;0.8333392373145637;0.7978797122557533;-3.348321630100128e-08;-2.2949332229471944e-06;1.0448343557051134;10.000074038133823;0.8335103763056928;1.0448381134682976;1.044850898753268;0.7977236785322359;0.014894102744697822;0.7978715209443819
17.457634;1.0444442199329669;0.8333391061675728;0.7978796167888983;-4.2559785560233884e-08;-2.298165494720563e-06;1.044834379535192;10.000074792928604;0.8335103156730866;1.0448381643148392;1.044850812857778;0.7977235988822284;0.014894108955355919;0.7978713996719372
17.467634;1.0444443196622013;0.8333389784527517;0.7978795128084761;-5.130344772798654e-08;-2.3008070429773066e-06;1.0448344022142435;10.000075560970345;0.8335102510532368;1.0448382085321153;1.044850730468154;0.7977235234078426;0.014894115661852309;0.7978712720572144
17.477634;1.0444444165672266;0.8333388546348096;0.7978794001304392;-5.97668799519182e-08;-2.302835090495535e-06;1.0448344227108155;10.000076344081158;0.8335101827621609;1.0448382460768115;1.0448506523504255;0.7977234521272134;0.014894122832731034;0.7978711386280691
17.487634;1.0444445107890432;0.833338735143598;0.7978792786542093;-6.799688727495045e-08;-2.30421644511014e-06;1.044834440144292;10.000077143194018;0.83351011118851;1.044838276858924;1.0448505790140679;0.7977233850127752;0.01489413042265849;0.7978709999869125
17.497634;1.0444446024199319;0.8333386204146067;0.7978791483962467;-7.604134505069407e-08;-2.304911454625205e-06;1.0448344538305219;10.000077957752366;0.8335100367106636;1.0448383007876114;1.0448505106874804;0.7977233220031583;0.014894138368467846;0.7978708567665282
17.507634;1.044444691444026;0.8333385108556395;0.79787900941868;-8.395372104164348e-08;-2.3048850690665858e-06;1.0448344632508997;10.00007878508736;0.8335099596451052;1.0448383178024463;1.04485044740211;0.7977232630991745;0.014894146598857124;0.7978707095955807
17.517634;1.044444777813378;0.8333384067811486;0.7978788617770562;-9.179397904842226e-08;-2.304115849286795e-06;1.0448344680408224;10.00007962023406;0.8335098802206082;1.0448383278558628;1.044850389013168;0.7977232083943143;0.014894155052762382;0.797870559095039
17.527634;1.0444448614982946;0.8333383083956871;0.7978787055645138;-9.962698319309319e-08;-2.3025962423691466e-06;1.0448344680624795;10.000080456332277;0.833509798576359;1.0448383308503784;1.0448503351939145;0.7977231580241265;0.014894163688574021;0.7978704058573883
17.537634;1.044444942444798;0.8333382158343172;0.7978785409781293;-1.0751303785613383e-07;-2.3003275455856954e-06;1.0448344634606688;10.000081285732398;0.8335097147932271;1.0448383266183383;1.0448502854655062;0.7977231121259585;0.014894172478438394;0.7978702503952052
17.547634;1.0444450205486937;0.8333381292167762;0.7978783683248639;-1.1549398659215368e-07;-2.2973124763476456e-06;1.0448344546221793;10.000082101165711;0.8335096289009399;1.0448383149907188;1.0448502392175338;0.7977230708239785;0.0148941813983513;0.7978700931099444
17.557634;1.0444450956622742;0.8333380486423574;0.7978781879737008;-1.2358934114544165e-07;-2.2935474733156e-06;1.044834442051574;10.000082895860553;0.8335095408780226;1.0448382959069757;1.0448501957338763;0.7977230342178994;0.014894190421329844;0.7978699343019428
17.567634;1.0444451675962823;0.8333379741038387;0.7978780003064054;-1.318030029272426e-07;-2.289023942371408e-06;1.0448344261877744;10.000083662776522;0.8335094507202317;1.0448382694797647;1.044850154244992;0.7977230023935328;0.01489419951440687;0.7978697742211271
17.577634;1.044445236125872;0.8333379054459379;0.7978778056697137;-1.401303163498062e-07;-2.2837417407326217e-06;1.0448344072618427;10.000084394533044;0.833509358503334;1.0448382359480086;1.0448501139529414;0.7977229754524563;0.014894208639820746;0.7978696131212625
17.587634;1.044445300994361;0.8333378424495227;0.7978776043504425;-1.4856537994620704e-07;-2.277718698792617e-06;1.0448343853273412;10.00008508419935;0.8335092643858838;1.0448381955943848;1.0448500740411073;0.7977229535071635;0.014894217755843134;0.7978694512896582
17.597634;1.044445361965218;0.8333377849282326;0.7978773966584736;-1.5710956636426035e-07;-2.2709831813604407e-06;1.0448343604038772;10.000085725402323;0.8335091686293001;1.0448381487563665;1.044850033710656;0.7977229366521404;0.014894226817427672;0.7978692890844674
17.607634;1.0444454189302759;0.8333377327558891;0.797877183080762;-1.6577517221941923e-07;-2.2635603028432548e-06;1.0448343325326952;10.00008631158;0.8335090716429345;1.0448380958906625;1.0448499922361647;0.797722924969674;0.014894235782115297;0.7978691269553768
17.617634;1.0444454719006353;0.8333376858503355;0.7978769643386725;-1.7458070519306812e-07;-2.2554642692929935e-06;1.0448343017078716;10.000086835731617;0.8335089739729857;1.044838037602602;1.0448499490113938;0.7977229185502684;0.014894244613507359;0.7978689654261665
17.627634;1.0444455208652221;0.8333376441115918;0.7978767413168629;-1.8354175376808092e-07;-2.2466992102035754e-06;1.0448342678337137;10.00008729121994;0.8335088762319149;1.0448379746660104;1.0448499035725536;0.7977229174718664;0.014894253274995758;0.7978688050518904
17.637634;1.0444455657562381;0.8333376073619237;0.7978765149913157;-1.9266872754565103e-07;-2.2372671023793344e-06;1.0448342307671126;10.00008767287197;0.833508779063205;1.0448379080303554;1.0448498556006327;0.7977229217507765;0.014894261722027487;0.7978686463130171
17.647634;1.0444456065796566;0.8333375753927673;0.7978762864064222;-2.019764660439206e-07;-2.227174767691161e-06;1.0448341903846434;10.00008797749348;0.8335086831682751;1.0448378387872417;1.044849804865229;0.7977229313257644;0.014894269901091925;0.7978684895326623
17.657634;1.0444456435399825;0.8333375480836028;0.7978760566506131;-2.1149368635340952e-07;-2.216435413470575e-06;1.0448341466369995;10.00008820357267;0.8335085893375285;1.0448377681338197;1.0448497511497479;0.7977229460823156;0.014894277755590435;0.7978683349520781
17.667634;1.0444456770561594;0.8333375254555018;0.7978758268139584;-2.2126008512153843e-07;-2.205066644504746e-06;1.0448340995638423;10.000088350583685;0.8335084984463252;1.0448376973781686;1.0448496942267655;0.797722965881222;0.014894285232696444;0.7978681828391555
17.677634;1.0444457077040248;0.8333375076416498;0.7978755979487517;-2.3131264600779941e-07;-2.1930859452705474e-06;1.044834049282101;10.000088418587668;0.8335084113968773;1.0448376279844684;1.0448496338517554;0.7977229906048638;0.014894292286220566;0.7978680334473458
17.687634;1.0444457361615755;0.8333374948098509;0.7978753710557358;-2.4167367521377974e-07;-2.1805079759695643e-06;1.0448339959779955;10.000088408264293;0.8335083290196413;1.0448375615652004;1.044849569791557;0.7977230201987804;0.0148942988812584;0.797867886904897
17.697634;1.0444457631769024;0.8333374870579349;0.7978751471056367;-2.5235195234199807e-07;-2.167346651826946e-06;1.044833939854067;10.000088320679712;0.8335082520003799;1.0448374997628105;1.044849501877001;0.7977230546228313;0.01489430499846187;0.7978677432021666
17.707634;1.0444457895004213;0.8333374843982924;0.7978749270496546;-2.6335295468586757e-07;-2.153619878975386e-06;1.0448338810453175;10.000088156421954;0.8335081808996737;1.0448374441299677;1.0448494300017974;0.7977230937365586;0.01489431062226447;0.7978676022730854
17.717634;1.0444458157538474;0.8333374868229095;0.7978747117623396;-2.746837843361802e-07;-2.1393521884102007e-06;1.04483381963579;10.000087915191914;0.8335081162166773;1.0448373961194246;1.0448493541213797;0.7977231372347172;0.014894315721291873;0.7978674640540403
17.727634;1.044445842347796;0.8333374942969023;0.797874501981416;-2.863489595984381e-07;-2.124570351405716e-06;1.0448337557660845;10.000087596886141;0.8335080583705122;1.044837357125517;1.0448492742959663;0.7977231846906514;0.014894320244431556;0.797867328454091
17.737634;1.0444458695210201;0.8333375067383925;0.7978742983352689;-2.9834948050486445e-07;-2.1092984951778994e-06;1.0448336896896147;10.00008720290944;0.8335080076384396;1.044837328485109;1.0448491907076285;0.7977232356962859;0.014894324131684506;0.797867195289865
17.747634;1.0444458974088024;0.8333375240780702;0.797874101404612;-3.106888646336188e-07;-2.0935647781753406e-06;1.0448336217539154;10.000086736156497;0.8335079641817071;1.044837311451309;1.0448491036420475;0.7977232899998746;0.014894327330883217;0.7978670642796412
17.757634;1.0444459260714167;0.8333375462780531;0.7978739117452206;-3.2337411266412153e-07;-2.0774127146474753e-06;1.044833552340633;10.000086200271216;0.8335079281169318;1.0448373071750523;1.0448490134691597;0.7977233475141976;0.014894329815285674;0.7978669351139609
17.767634;1.0444459554911358;0.8333375732412213;0.7978737298885622;-3.364096948974455e-07;-2.0608972452934343e-06;1.044833481804311;10.000085599181073;0.8335078995206381;1.0448373167162583;1.0448489206195881;0.7977234082405731;0.014894331588122641;0.7978668075753379
17.777634;1.0444459855850976;0.8333376047255644;0.7978735563738033;-3.497924442286506e-07;-2.044069205374066e-06;1.0448334104882369;10.0000849372798;0.8335078783758879;1.044837341034559;1.0448488255573796;0.7977234722347589;0.01489433267117856;0.7978666816443702
17.787634;1.0444460163007876;0.8333376403509037;0.7978733918071634;-3.6350869500288725e-07;-2.026970412401859e-06;1.0448333387563176;10.000084220424275;0.83350786454399;1.0448373809026676;1.0448487287532082;0.7977235395910004;0.014894333091930428;0.7978665574884933
17.797634;1.0444460477391007;0.8333376796512438;0.7978732368409028;-3.775335285889079e-07;-2.009640664318582e-06;1.0448332669428835;10.000083456509536;0.8335078577792809;1.044837436864844;1.0448486306454134;0.7977236103779388;0.014894332877322197;0.7978664353433462
17.807634;1.0444460801576212;0.8333377221348786;0.7978730920812027;-3.918329784371447e-07;-1.9921215166588617e-06;1.044833195309728;10.000082654703343;0.8335078577568793;1.044837509321112;1.0448485316105804;0.7977236845898658;0.014894332052336184;0.7978663154192341
17.817634;1.044446113859525;0.8333377673760916;0.7978729580649464;-4.06364484991002e-07;-1.9744486334074574e-06;1.044833124110738;10.00008182472566;0.8335078640968865;1.0448375985890233;1.0448484319945084;0.7977237622148853;0.01489433064197062;0.7978661978971764
17.827634;1.0444461490856325;0.8333378150854301;0.7978728352558072;-4.210731495538228e-07;-1.9566379902414285e-06;1.0448330536798565;10.0000809768895;0.8335078763761989;1.044837704831824;1.0448483321632165;0.7977238433597028;0.01489432867534;0.7978660829676176
17.837634;1.0444461859425864;0.8333378651124828;0.7978727239572548;-4.358884400710794e-07;-1.9386796524589915e-06;1.044832984414281;10.000080121734932;0.8335078941751445;1.0448378280052852;1.0448482324903698;0.7977239282934594;0.014894326187950401;0.7978659708617212
17.847634;1.0444462243940886;0.8333379174406473;0.7978726242406623;-4.5072302606390257e-07;-1.92054131815457e-06;1.044832916668839;10.0000792687525;0.8335079171552163;1.0448379679705428;1.0448481333200015;0.7977240174270193;0.014894323222544066;0.7978658618617837
17.857634;1.0444462643408896;0.8333379721562875;0.7978725359829268;-4.6547796204235517e-07;-1.9021708064866994e-06;1.0448328506498854;10.000078425294367;0.8335079450615619;1.0448381246240188;1.0448480349707019;0.797724111251186;0.014894319829441274;0.7978657562767401
17.867634;1.0444463057069873;0.8333380293364389;0.7978724589625753;-4.800596621548689e-07;-1.8834969041081166e-06;1.04483278636388;10.000077596491332;0.8335079776731331;1.0448382979213198;1.0448479377336828;0.7977242101923667;0.014894316058727684;0.7978656543690426
17.877634;1.04444634846333;0.8333380889821598;0.7978723929411176;-4.943932971724701e-07;-1.864439691781071e-06;1.0448327236442598;10.000076785929343;0.8335080148079657;1.0448384878848784;1.044847841868247;0.7977243144959205;0.014894311947464794;0.7978655562772037
17.887634;1.0444463926079177;0.8333381511075141;0.7978723377175384;-5.084186425271545e-07;-1.8449291241516169e-06;1.0448326622806052;10.000075996875067;0.833508056364978;1.0448386945976245;1.0448477476484714;0.7977244242466555;0.014894307522674373;0.7978654620152787
17.897634;1.0444464381173315;0.8333382158178236;0.797872293126641;-5.220819903490956e-07;-1.8249166781919925e-06;1.0448326022303385;10.000075233128818;0.833508102353319;1.0448389181279398;1.0448476553924544;0.7977245394484892;0.014894302821997309;0.7978653715429994
17.907634;1.0444464849079687;0.8333382832456373;0.7978722589591869;-5.35333290693655e-07;-1.8043742819665053e-06;1.0448325437750896;10.000074498384729;0.8335081528941821;1.0448391584539065;1.0448475654812213;0.7977246600840315;0.014894297906433311;0.7978652848201786
17.917634;1.044446532860613;0.8333383534759822;0.7978722349056407;-5.481254999660133e-07;-1.7832906385118733e-06;1.0448324874810948;10.000073795217874;0.8335082081521329;1.0448394154293232;1.0448474784247572;0.7977247861640197;0.014894292849740282;0.797865201783685
17.927634;1.0444465818974427;0.8333384265633079;0.7978722205878691;-5.604189287587818e-07;-1.7616714193098762e-06;1.044832433962622;10.00007312539105;0.8335082682039836;1.044839688790902;1.0448473948503694;0.7977249177468464;0.014894287716587799;0.7978651222925676
17.937634;1.0444466320714978;0.8333385025892123;0.7978722156069411;-5.721845303775234e-07;-1.7395376624636756e-06;1.044832383669859;10.000072490579454;0.8335083329573035;1.0448399782148419;1.0448473153987408;0.7977250548927918;0.014894282549374324;0.7978650461380102
17.947634;1.0444466835630377;0.8333385816721195;0.7978722195716531;-5.833993105107935e-07;-1.7169217930974801e-06;1.0448323369385;10.00007189186085;0.8335084021960258;1.0448402833551302;1.044847240703045;0.7977251976124671;0.014894277370437383;0.7978649730850014
17.957634;1.044446736536426;0.8333386638971566;0.7978722321200891;-5.940448260125684e-07;-1.6938653344136674e-06;1.04483229414948;10.000071328824623;0.8335084756798;1.0448406038366047;1.0448471714410603;0.797725345860539;0.01489427219142964;0.7978649028836304
17.967634;1.0444467910401665;0.833338749260685;0.7978722529070287;-6.041136387491746e-07;-1.6704142271151878e-06;1.0448322557331025;10.000070800006332;0.8335085531727526;1.0448409392278704;1.0448471083499922;0.7977254995205675;0.014894267019988545;0.797864835301312
17.977634;1.044446847052027;0.8333388377055069;0.7978722815690431;-6.136138762377483e-07;-1.6466096094725021e-06;1.0448322220827626;10.000070304321204;0.8335086343853674;1.0448412889857561;1.0448470522076456;0.7977256583868095;0.014894261861799681;0.7978647701929554
17.987634;1.0444469045329248;0.8333389291605129;0.797872317731267;-6.225688865894606e-07;-1.622480176251672e-06;1.0448321935270524;10.000069841770499;0.8335087189217227;1.0448416524455326;1.0448470037840052;0.797725822220751;0.014894256718883113;0.7978647075351848
17.997634;1.0444469634123907;0.833339023493452;0.7978723610397263;-6.310160675032585e-07;-1.5980406765724456e-06;1.0448321703363928;10.000069412746273;0.8335088063101591;1.0448420288678457;1.0448469638002156;0.7977259908173353;0.014894251589021695;0.7978646473972761
18.007634;1.0444470235553296;0.8333391204531462;0.7978724111608937;-6.390015737806134e-07;-1.573299199508695e-06;1.044832152698214;10.000069017029139;0.8335088960978514;1.0448424174163529;1.0448469329404033;0.7977261639962864;0.01489424647319878;0.7978645899201448
18.017634;1.0444470847219116;0.8333392196985531;0.7978724677563052;-6.465680512348894e-07;-1.5482722960264155e-06;1.0448321406777061;10.000068653455308;0.8335089879333925;1.0448428171098012;1.0448469118412245;0.7977263415925373;0.014894241384732502;0.7978645353292053
18.027634;1.0444471465481464;0.8333393208642768;0.7978725304602762;-6.537473103594936e-07;-1.522994351036575e-06;1.0448321341814166;10.000068320203686;0.8335090816019161;1.0448432268742536;1.0448469010414183;0.7977265234674142;0.014894236351117666;0.7978644838949169
18.037634;1.0444472086324688;0.8333394236031794;0.7978725988752094;-6.60569060049301e-07;-1.4975124654320813e-06;1.044832132879158;10.000068015462306;0.8335091769876438;1.0448436456586647;1.0448469009784613;0.7977267094699295;0.014894231409168047;0.7978644358465131
18.047634;1.044447270660944;0.8333395276203438;0.7978726726020792;-6.670768537189748e-07;-1.4718761318968113e-06;1.0448321361463349;10.000067738160078;0.8335092739430487;1.0448440725215984;1.0448469120104398;0.7977268993593302;0.014894226595929622;0.7978643913533269
18.057634;1.0444473324224657;0.8333396326731561;0.7978727513118871;-6.733377948287937e-07;-1.4461327495666633e-06;1.044832143159851;10.00006748833956;0.8335093721736045;1.044844506660124;1.044846934394034;0.797727092766285;0.01489422194078894;0.7978643505447833
18.067634;1.0444473937787198;0.8333397385207981;0.797872834810054;-6.79443404807325e-07;-1.4203317615726204e-06;1.0448321530789684;10.00006726697649;0.8335094712489546;1.0448449474108281;1.0448469682510273;0.7977272892298668;0.014894217464179365;0.7978643134929521
18.077634;1.0444474546657172;0.833339844906983;0.797872923015354;-6.85500970401677e-07;-1.3945277278744517e-06;1.0448321651270729;10.000067075384871;0.8335095706947308;1.044845394217707;1.0448470135476264;0.7977274882525411;0.014894213182850983;0.7978642802125756
18.087634;1.044447515053198;0.8333399516120156;0.7978730158667645;-6.91617329642948e-07;-1.368775226180627e-06;1.0448321785521106;10.000066914541192;0.8335096700929117;1.0448458465655985;1.0448470700588206;0.7977276893332147;0.01489420911730305;0.7978642506818633
18.097634;1.0444475749041224;0.8333400584866898;0.7978731132494804;-6.978844319964842e-07;-1.343123882858879e-06;1.0448321926151434;10.000066784750596;0.8335097691465747;1.0448463039110212;1.0448471373549668;0.7977278920164343;0.014894205292328048;0.7978642248386416
18.107634;1.0444476341715225;0.8333401654111737;0.7978732149675193;-7.043741995684725e-07;-1.3176173561895513e-06;1.044832206692304;10.00006668617361;0.833509867680386;1.0448467655917177;1.0448472148693708;0.7977280959351291;0.0148942017300467;0.7978642025993694
18.117634;1.0444476927501813;0.833340272221516;0.7978733207449699;-7.111392725755845e-07;-1.2922938645033428e-06;1.0448322203785643;10.000066619872966;0.8335099655985727;1.0448472307879861;1.0448473019981788;0.7977283007866579;0.014894198444577764;0.797864183913503
18.127634;1.0444477504665413;0.8333403786573101;0.7978734302660637;-7.182107423631552e-07;-1.2671900020186134e-06;1.0448322334874884;10.000066587857198;0.8335100628460599;1.0448476985867472;1.0448473981571857;0.7977285062827872;0.014894195440711978;0.7978641688025797
18.137634;1.044447807168075;0.8333404843428952;0.7978735432543889;-7.255962671800109e-07;-1.2423449052684219e-06;1.0448322459674186;10.000066591892448;0.8335101593888843;1.04484816801988;1.044847502803102;0.7977287121593364;0.014894192715201785;0.7978641573694689
18.147634;1.0444478627435956;0.8333405888135984;0.7978736595334027;-7.332910157094076e-07;-1.2177988569589837e-06;1.0448322578053633;10.000066632559358;0.8335102551900152;1.0448486380619406;1.0448476154765747;0.7977289182256064;0.014894190261683257;0.7978641497672444
18.157634;1.0444479170543384;0.8333406915801491;0.7978737790117384;-7.412949442938577e-07;-1.1935907525943736e-06;1.0448322690051393;10.00006670901773;0.833510350201581;1.0448491076550246;1.0448477359109118;0.7977291243692374;0.014894188079613017;0.7978641461439715
18.167634;1.044447969925429;0.8333407921896087;0.7978739016508222;-7.496146800108934e-07;-1.1697624306433657e-06;1.044832279651041;10.00006681882868;0.8335104444129376;1.0448495757578453;1.0448478641249137;0.7977293305337895;0.014894186185960131;0.7978641466438644
18.177634;1.0444480211949914;0.8333408902523213;0.7978740274569184;-7.582529289566637e-07;-1.1463661497882822e-06;1.0448322899405427;10.000066957758122;0.8335105378950397;1.0448500414606805;1.0448480003473395;0.7977295367292216;0.014894184625609663;0.7978641514464597
18.187634;1.0444480707790587;0.8333409854265378;0.797874156425577;-7.672056018702041e-07;-1.1234663186653284e-06;1.0448323000605313;10.000067120292403;0.8335106307893223;1.0448505041191956;1.044848144788211;0.7977297430361524;0.014894183470470947;0.7978641607235561
18.197634;1.0444481187566224;0.8333410773778918;0.7978742884566662;-7.764636576465724e-07;-1.1011325222998253e-06;1.044832310004024;10.000067300876669;0.8335107232891935;1.0448509633194538;1.0448482974613673;0.797729949559586;0.01489418279794161;0.7978641745807533
18.207634;1.0444481653828366;0.8333411657418879;0.7978744233239993;-7.860102937196368e-07;-1.0794234790420407e-06;1.04483231953537;10.00006749477893;0.833510815632881;1.0448514186793858;1.0448484581917528;0.797730156379411;0.014894182662159574;0.797864193129001
18.217634;1.0444482110062545;0.8333412501278654;0.7978745606762063;-7.958226243251356e-07;-1.0583691103643795e-06;1.044832328257518;10.000067698098485;0.8335109080871377;1.0448518697186606;1.0448486266840893;0.797730363556212;0.014894183081779202;0.7978642165960667
18.227634;1.044448255997986;0.8333413301716629;0.7978747000279094;-8.058791068177814e-07;-1.037967112077945e-06;1.044832335683109;10.00006790718128;0.8335110009410774;1.0448523158654481;1.0448488025314528;0.7977305711713797;0.01489418404516153;0.7978642453308596
18.237634;1.0444483006900285;0.8333414055786134;0.7978748407583944;-8.161597169941862e-07;-1.0181948261314224e-06;1.0448323413176173;10.000068118323203;0.8335110945003142;1.044852756482411;1.0448489852684932;0.7977307793281831;0.014894185527328933;0.7978642797013517
18.247634;1.0444483452797015;0.8333414761349548;0.7978749821546851;-8.266394286394116e-07;-9.990192111607925e-07;1.0448323446699719;10.000068328471468;0.8335111890427548;1.0448531908709766;1.0448491744977462;0.7977309881081223;0.014894187511986769;0.7978643199785787
18.257634;1.0444483897635672;0.8333415417137505;0.7978751235269924;-8.372875684808919e-07;-9.803989228673906e-07;1.0448323452300792;10.000068535938723;0.8335112847473061;1.0448536182823218;1.0448493699198158;0.7977311975634599;0.014894189995633307;0.7978643662886303
18.267634;1.0444484339321656;0.8333416022827661;0.7978752643228512;-8.480735695492015e-07;-9.62286149914451e-07;1.0448323425257933;10.0000687401715;0.833511381664108;1.0448540379573958;1.0448495712278867;0.7977314077900967;0.014894192973479596;0.7978644186072062
18.277634;1.0444484774077625;0.8333416579139007;0.7978754041201467;-8.589709144827948e-07;-9.446330533387942e-07;1.0448323361353131;10.000068940818819;0.8335114797605735;1.0448544491622416;1.0448497780139596;0.7977316190037047;0.014894196436968982;0.797864476766943
18.287634;1.0444485197239777;0.8333417087775936;0.7978755425312126;-8.699618107896051e-07;-9.274013592540239e-07;1.0448323255831418;10.000069136835526;0.8335115789525284;1.0448548511881153;1.044849989774951;0.797731831525644;0.014894200384029502;0.7978645405153013
18.297634;1.044448560385242;0.8333417550813217;0.7978756791328316;-8.810422604312424e-07;-9.105695790341776e-07;1.0448323102602888;10.000069326310184;0.8335116790734987;1.044855243385782;1.0448502059662108;0.7977320457137307;0.014894204817285811;0.7978646095921137
18.307634;1.0444485988630523;0.8333417969823711;0.7978758134702084;-8.922194955469127e-07;-8.941346998774913e-07;1.0448322894651618;10.00006950694238;0.8335117798525093;1.0448556252665235;1.044850426020968;0.7977322618972916;0.014894209730728988;0.7978646837523184
18.317634;1.044448634591958;0.8333418345884511;0.7978759451427311;-9.035072287495012e-07;-8.781124296534508e-07;1.0448322625084754;10.000069677053355;0.8335118809402015;1.0448559965884139;1.0448506493727836;0.7977324803159949;0.01489421510808286;0.7978647627531149
18.327634;1.0444486670116477;0.8333418680417046;0.7978760739038213;-9.149256825011378e-07;-8.625353112531064e-07;1.044832228758378;10.000069837024915;0.833511981976363;1.0448563573410876;1.0448508755549892;0.7977327011050565;0.014894220939509437;0.7978648463734028
18.337634;1.0444486956596277;0.833341897551186;0.7978761996422522;-9.265013363672821e-07;-8.474384502592019e-07;1.0448321875891382;10.000069990065995;0.8335120826281583;1.0448567076509443;1.0448511042876731;0.7977329243579511;0.014894227236655642;0.797864934465379
18.347634;1.0444487202405193;0.8333419233484332;0.7978763222853927;-9.382615916017353e-07;-8.328411284880087e-07;1.044832138317085;10.000070141627528;0.8335121825613311;1.044857047668764;1.0448513354693931;0.7977331502046866;0.014894234032401418;0.7978650269737033
18.357634;1.0444487405590048;0.8333419456617911;0.7978764417793438;-9.502266759390867e-07;-8.187454783857707e-07;1.0448320802093372;10.000070298539026;0.8335122814261576;1.0448573774544707;1.044851569130951;0.7977333788346938;0.014894241374058753;0.797865123899526
18.367634;1.0444487563821485;0.83334196473392;0.797876558112284;-9.624026105021082e-07;-8.051468682633403e-07;1.0448320125788881;10.000070468760534;0.8335123788857679;1.0448576969406844;1.044851805382642;0.7977336104492191;0.01489424931453498;0.7978652252484562
18.377634;1.044448767364444;0.833341980825424;0.7978766713019708;-9.747773136509642e-07;-7.9204341716719e-07;1.044831934910694;10.000070660855554;0.8335124746522145;1.04485800603298;1.044852044371298;0.797733845192776;0.01489425789788474;0.7978653309825441
18.387634;1.04444877305355;0.8333419941966558;0.7978767813754554;-9.873221479371732e-07;-7.794449538370336e-07;1.0448318469397395;10.00007088258001;0.8335125685131177;1.0448583047146118;1.0448522862612946;0.797734083120935;0.014894267150290838;0.7978654410027378
18.397634;1.0444487729819465;0.8333420050993362;0.7978768883296312;-9.99997824425822e-07;-7.673774330312218e-07;1.0448317486685974;10.000071139821815;0.8335126603314407;1.044858593015091;1.044852531197342;0.7977343242060813;0.014894277087164183;0.7978655551904428
18.407634;1.0444487667907099;0.8333420137351921;0.7978769920679556;-1.0127625180713274e-06;-7.558792546896263e-07;1.0448316403700524;10.000071436813691;0.8335127500295101;1.0448588708804412;1.0448527792442617;0.7977345683770058;0.014894287723102879;0.7978656734456017
18.417634;1.0444487542273546;0.8333420201680377;0.7978770923811503;-1.0255791767780587e-06;-7.44989242147842e-07;1.044831522561044;10.000071776812884;0.8335128375709644;1.0448591380675427;1.0448530303753256;0.7977348156003169;0.014894299071320534;0.797865795657135
18.427634;1.0444487350334515;0.8333420243432497;0.7978771890053535;-1.0384149063834056e-06;-7.34732112904349e-07;1.044831395911349;10.000072162335936;0.8335129229479022;1.0448593941604984;1.044853284528119;0.7977350659454356;0.014894311140063841;0.7978659216744183
18.437634;1.0444487088780037;0.8333420262365827;0.7978772816996713;-1.0512320630147557e-06;-7.251185868605338e-07;1.0448312611064672;10.000072595115975;0.8335130061852892;1.0448596387059816;1.044853541621437;0.7977353195484088;0.014894323933662391;0.7978660513490464
18.447634;1.0444486753177913;0.8333420259091131;0.7978773702702051;-1.0639789955235473e-06;-7.161606711026111e-07;1.044831118710973;10.000073076439596;0.8335130873474687;1.0448598713191053;1.0448538014981765;0.7977355765285468;0.01489433745238872;0.7978661845919508
18.457634;1.0444486337306753;0.8333420234364213;0.7978774545518521;-1.076588390424151e-06;-7.078785763125507e-07;1.044830969094767;10.00007360807877;0.8335131665620307;1.0448600916913837;1.0448540639110264;0.7977358369759273;0.014894351689817162;0.7978663214052462
18.467634;1.04444858329147;0.8333420188431402;0.7978775343984574;-1.088987578350945e-06;-7.00290432173799e-07;1.0448308124266026;10.000074192995452;0.833513244084535;1.0448602995513685;1.044854328564965;0.7977361009676347;0.014894366633515699;0.7978664618956216
18.477634;1.0444485230494545;0.8333420120384647;0.7978776096991614;-1.101110760560777e-06;-6.934017409888454e-07;1.0448306487060712;10.000074834973784;0.8335133203239915;1.044860494584924;1.044854595122671;0.7977363685415418;0.014894382266443112;0.7978666062462134
18.487634;1.0444484520945667;0.8333420027806001;0.7978776804106443;-1.1128967829131586e-06;-6.872053553837169e-07;1.0448304778569812;10.000075537620628;0.8335133957717443;1.044860676390045;1.0448548632186838;0.797736639679414;0.01489439856642241;0.7978667546501192
18.497634;1.0444483697110358;0.833341990726777;0.7978777465765555;-1.124279764064125e-06;-6.816831766810411e-07;1.0448302998242123;10.000076303550157;0.8335134709100203;1.0448608445098446;1.0448551325556596;0.7977369143066967;0.01489441550563737;0.7978669072525296
18.507634;1.0444482754183664;0.8333419755108489;0.7978778083260801;-1.135188249130042e-06;-6.768042697268604e-07;1.0448301145453036;10.000077134086235;0.8335135461701261;1.0448609984535804;1.0448554030049484;0.7977371922561297;0.014894433051729597;0.7978670641202765
18.517634;1.0444481689018486;0.8333419567790842;0.7978778658847883;-1.1455494555924307e-06;-6.725287408302757e-07;1.044829921833597;10.000078029524282;0.8335136219370354;1.0448611377025159;1.0448556746502284;0.797737473251664;0.01489445117444255;0.7978672251891009
18.527634;1.0444480499039837;0.8333419341648536;0.7978779195888951;-1.155292409926911e-06;-6.688196038210598e-07;1.0448297213622642;10.000078989722926;0.8335136985549106;1.044861261715357;1.044855947766506;0.7977377570033032;0.014894469852364601;0.7978673901885679
18.537634;1.0444479182028015;0.8333419072340196;0.7978779698401727;-1.1643479491999216e-06;-6.65651191462216e-07;1.0448295127741913;10.000080014806832;0.83351377630852;1.0448613698923646;1.0448562227254516;0.797738043332653;0.014894489070377718;0.7978675586587411
18.547634;1.0444477736898161;0.8333418754462272;0.7978780170219265;-1.172648453035075e-06;-6.630079748030793e-07;1.0448292957319787;10.000081105417005;0.8335138554289304;1.0448614615557459;1.0448564999172936;0.7977383321931641;0.014894508812361117;0.797867730068849
18.557634;1.0444476163775867;0.8333418381643862;0.7978780614557414;-1.1801335485279335e-06;-6.608772355763553e-07;1.0448290698768803;10.000082261866751;0.8335139361272812;1.0448615360177975;1.0448567797403177;0.7977386236268043;0.014894529056460996;0.7978679038794818
18.567634;1.0444474463170679;0.8333417947025435;0.7978781034030173;-1.1867552932103174e-06;-6.592439764975305e-07;1.0448288348263313;10.000083482919663;0.8335140185912606;1.0448615926833005;1.0448570625432183;0.7977389177737301;0.014894549772092374;0.7978680794788952
18.577634;1.0444472635727444;0.8333417443627434;0.7978781430890083;-1.1924787898129319e-06;-6.580952752711725e-07;1.0448285901774526;10.0000847655104;0.8335141029813423;1.044861631108885;1.0448573485038586;0.7977392149087031;0.014894570917320599;0.7978682561082178
18.587634;1.0444470682739904;0.8333416864589133;0.7978781807212172;-1.1972856671365234e-06;-6.57427744342912e-07;1.0448283354704075;10.000086105861474;0.8335141894733864;1.04486165104498;1.0448576375944638;0.7977395153995411;0.014894592442907254;0.7978684328791193
18.597634;1.0444468606753639;0.8333416203250075;0.797878216456772;-1.2011787249944575e-06;-6.572450701701601e-07;1.0448280702120836;10.000087501187856;0.833514278256497;1.0448616524891847;1.0448579296689589;0.7977398196062377;0.014894614304330684;0.797868608862944
18.607634;1.0444466411922855;0.8333415452712312;0.7978782503646665;-1.204180779283673e-06;-6.575471873580521e-07;1.0448277939334853;10.000088950540551;0.8335143694886844;1.0448616356691414;1.0448582245999445;0.7977401278234459;0.0148946364703167;0.7978687831736204
18.617634;1.0444464103963629;0.8333414605476699;0.7978782824464387;-1.206325268741061e-06;-6.583241149599095e-07;1.0448275061741457;10.000090454508742;0.8335144632896225;1.044861600928867;1.0448585224163542;0.7977404403079379;0.014894658923951478;0.7978689550038622
18.627634;1.044446168969409;0.8333413654164499;0.7978783126735695;-1.2076443487938855e-06;-6.595548203520995e-07;1.0448272064534045;10.000092014626299;0.8335145597031355;1.0448615486435633;1.0448588233406175;0.7977407573595604;0.014894681660244607;0.7978691236331121
18.637634;1.0444459176389296;0.833341259245564;0.7978783409928771;-1.208168988369544e-06;-6.612055378090427e-07;1.0448268942764127;10.000093633040278;0.8335146586553205;1.0448614792061686;1.0448591276865065;0.7977410793694758;0.014894704681839522;0.7978692884145256
18.647634;1.0444456571581873;0.8333411414941864;0.7978783673069776;-1.2079375150548684e-06;-6.632368747395686e-07;1.0448265691315164;10.000095312338015;0.8335147600266327;1.0448613930408694;1.0448594357561256;0.7977414067742733;0.014894727997910844;0.7978694487440628
18.657634;1.0444453883090288;0.8333410116729553;0.7978783914531208;-1.2069950443303764e-06;-6.656207670474336e-07;1.0448262304987463;10.00009705545071;0.8335148637342552;1.044861290679857;1.04485974782245;0.7977417399956461;0.014894751627464668;0.7978696040582682
18.667634;1.0444451118031834;0.8333408693755826;0.7978784132054433;-1.2053872772917885e-06;-6.683482842130254e-07;1.0448258778479356;10.000098865860311;0.8335149696945352;1.0448611728233206;1.044860064158611;0.7977420794681129;0.014894775602421886;0.7978697538698204
18.677634;1.0444448281501837;0.8333407143264312;0.7978784323103028;-1.2031568786329742e-06;-6.714226459447532e-07;1.0448255106085698;10.000100747697358;0.8335150777121938;1.0448610402526277;1.0448603851360285;0.7977424256815412;0.014894799969471732;0.7978698977801345
18.687634;1.0444445376600848;0.8333405463859627;0.7978784485355009;-1.2003385895268508e-06;-6.748523065816381e-07;1.0448251282145289;10.000102705354422;0.8335151874215221;1.0448608937223678;1.044860711358424;0.7977427791539542;0.014894824786933653;0.7978700354478141
18.697634;1.0444442405388432;0.8333403655317891;0.7978784617095869;-1.196955626348995e-06;-6.786506886968269e-07;1.0448247302158158;10.000104743335061;0.8335152983449556;1.044860733943009;1.044861043593059;0.797743140391484;0.014894850111039679;0.7978701665573944
18.707634;1.0444439369980083;0.8333401718270254;0.7978784717225088;-1.1930178735421585e-06;-6.828330858774041e-07;1.0448243163501343;10.000106866943462;0.8335154099702548;1.0448605615864845;1.044861382479035;0.7977435098712242;0.014894875984063395;0.7978702908081218
18.717634;1.0444436273806241;0.8333399653893738;0.7978784784730177;-1.1885180330771533e-06;-6.874061576624225e-07;1.044823886583454;10.000109083036977;0.8335155217723458;1.0448603772820073;1.0448617283722872;0.7977438880390784;0.014894902438252818;0.7978704079002477
18.727634;1.0444433122423966;0.8333397463987549;0.7978784818189983;-1.183434448782064e-06;-6.923598830953736e-07;1.0448234411924622;10.000111399768086;0.8335156332463711;1.0448601816139285;1.0448620814670677;0.7977442753395271;0.014894929499546218;0.7978705175233756
18.737634;1.0444429922997263;0.8333395150921735;0.7978784815807938;-1.1777428819132715e-06;-6.976731481937657e-07;1.0448229808445177;10.000113826018971;0.8335157439869622;1.0448599751485546;1.0448624419612185;0.7977446722699487;0.014894957178848391;0.7978706193848646
18.747634;1.0444426682612116;0.8333392717105335;0.7978784775795996;-1.1714277636360075e-06;-7.03324539707601e-07;1.0448225065353751;10.000116371636274;0.8335158537910068;1.0448597584595796;1.0448628101293977;0.7977450793914712;0.014894985469110741;0.7978707132540063
18.757634;1.0444423406567918;0.833339016483276;0.7978784696849681;-1.1644895036808141e-06;-7.092898680295609e-07;1.044822019419752;10.000119047762652;0.833515962725617;1.0448595320899488;1.0448631863460622;0.7977454972496072;0.014895014356994345;0.7978707989453554
18.767634;1.04444200976963;0.8333387496441884;0.7978784578025779;-1.156945384280533e-06;-7.155339574880155e-07;1.044821520681018;10.00012186622183;0.8335160710492958;1.0448592965297299;1.0448635710723777;0.7977459262772885;0.014895043837155144;0.7978708762595708
18.777634;1.0444416757155477;0.8333384713979013;0.7978784417645699;-1.1488260222113329e-06;-7.220086309855267e-07;1.0448210114452268;10.000124838440415;0.8335161790319259;1.0448590522325285;1.0448639648398177;0.7977463667586707;0.014895073917722351;0.7978709449808628
18.787634;1.0444413385916707;0.833338181885023;0.7978784212630006;-1.1401718555878042e-06;-7.28647655832726e-07;1.04482049269894;10.000127975011097;0.8335162868766435;1.0448587995699767;1.044864368276035;0.7977468188162778;0.014895104613962195;0.7978710049353798
18.797634;1.0444409985457164;0.8333378812035926;0.7978783959281899;-1.1310239861265847e-06;-7.353644668142656e-07;1.0448199652233399;10.0001312856917;0.8335163947577824;1.0448585387865235;1.044864782098502;0.7977472823752039;0.014895135942646971;0.7978710560173857
18.807634;1.044440655737921;0.8333375694498519;0.7978783654324859;-1.1214115611629743e-06;-7.420623512801461e-07;1.044819429569739;10.000134779067094;0.8335165028635395;1.0448582700559084;1.0448652070193303;0.7977477571687493;0.014895167927244402;0.7978710981656555
18.817634;1.044440310271617;0.8333372467604113;0.7978783295274059;-1.111348293561016e-06;-7.486449791101507e-07;1.0448188861029069;10.000138462248866;0.8335166114323379;1.044857993540439;1.0448656436606392;0.797748242850695;0.014895200607920576;0.7978711313336847
18.827634;1.0444399621817946;0.8333369133578756;0.7978782880491836;-1.1008374994855556e-06;-7.550246820514057e-07;1.04481833507089;10.000142341088248;0.8335167208113053;1.0448577093840785;1.044866092561634;0.7977487391391611;0.014895234049064076;0.7978711554527387
18.837634;1.0444396114926018;0.8333365695560294;0.7978782408851763;-1.0898761213667498e-06;-7.611329370402291e-07;1.0448177766107538;10.000146420519908;0.8335168315168255;1.044857417746137;1.0448665542157416;0.7977492458784731;0.014895268338771668;0.7978711704066792
18.847634;1.0444392582175444;0.8333362157154325;0.7978781879136106;-1.0784561714572293e-06;-7.6692612114546e-07;1.0448172107410914;10.000150704561285;0.8335169442347695;1.0448571188596403;1.044867029072087;0.7977497630004117;0.01489530358143982;0.7978711760585694
18.857634;1.0444389022722822;0.8333358522275407;0.7978781289849765;-1.0665671021562852e-06;-7.723849748445182e-07;1.0448166374457613;10.000155196048619;0.8335170597548709;1.0448568129863174;1.044867517537047;0.7977502904635944;0.014895339890612433;0.7978711723137651
18.867634;1.0444385434219512;0.8333354795215107;0.7978780639290987;-1.0541978579640854e-06;-7.775110770584392e-07;1.0448160567983777;10.000159896730402;0.833517178863733;1.0448565003203174;1.044868020001973;0.7977508282510863;0.014895377383043855;0.7978711591775413
18.877634;1.0444381813003052;0.8333350980075231;0.7978779925572766;-1.0413405110833086e-06;-7.823162529770197e-07;1.0448154690241787;10.000164807963777;0.8335173022222133;1.0448561809721673;1.044868536884731;0.7977513764112476;0.014895416173054241;0.7978711367839708
18.887634;1.0444378154882537;0.8333347079957971;0.7978779146811952;-1.027997365784106e-06;-7.868081041470295e-07;1.044814874445752;10.000169931404898;0.8335174303261335;1.0448558550289933;1.0448690686872544;0.7977519350799348;0.014895456366024564;0.7978711053994404
18.897634;1.0444374456284578;0.8333343096602306;0.7978778301330612;-1.014182203060606e-06;-7.909856327067684e-07;1.0448142733546426;10.000175268974058;0.8335175635718958;1.0448555225685014;1.0448696160184106;0.7977525044606736;0.014895498054692688;0.7978710654297508
18.907634;1.0444370714342492;0.8333339030443269;0.7978777387712751;-9.999158318138372e-07;-7.948453190845013e-07;1.0448136659291352;10.000180822551721;0.8335177023214186;1.0448551835964135;1.0448701795767277;0.7977530848138731;0.01489554132637084;0.7978710174436258
18.917634;1.0444366925810569;0.8333334881113333;0.7978776404933812;-9.852217112778238e-07;-7.983846656956835e-07;1.0448130522346044;10.000186594315169;0.8335178469294633;1.0448548380341307;1.0448707601524052;0.7977536764943921;0.014895586268974234;0.7978709621566892
18.927634;1.044436308703557;0.8333330647963364;0.7978775352577483;-9.701156477728281e-07;-8.015996292444283e-07;1.044812432254863;10.000192586801706;0.8335179977736623;1.0448544857972277;1.0448713585939768;0.7977542799519333;0.014895632964025903;0.7978709003370188
18.937634;1.0444359195029593;0.8333326330145532;0.797877423106359;-9.545934788061594e-07;-8.044857260281865e-07;1.0448118059286615;10.000198801948626;0.8335181552712638;1.0448541268524985;1.0448719757369178;0.7977548956530326;0.01489568148323793;0.7978708327269195
18.947634;1.044435524778896;0.833332192678545;0.7978773041546552;-9.386297126995916e-07;-8.070455936700458e-07;1.0448111731821503;10.000205240600662;0.8335183198366518;1.0448537611884927;1.044872612403901;0.7977555240477742;0.014895731895007508;0.7978707600757631
18.957634;1.0444351244053678;0.8333317437454895;0.7978771785289844;-9.221870726875196e-07;-8.092914377616643e-07;1.0448105339337024;10.000211903407513;0.8335184918301725;1.0448533887700981;1.0448732694237253;0.7977561656134365;0.014895784267376389;0.7978706832110387
18.967634;1.0444347182973561;0.833331286224267;0.7978770463276558;-9.052289009669443e-07;-8.112398351425275e-07;1.0448098881148242;10.00021879215693;0.8335186715692302;1.0448530095451134;1.0448739475680955;0.7977568208673513;0.014895838668306636;0.797870603028125
18.977634;1.044434306343677;0.8333308201187537;0.797876907642506;-8.87725537284589e-07;-8.129080252737461e-07;1.0448092357425207;10.000225910429744;0.8335188593732796;1.0448526234535795;1.044874647503658;0.7977574903437128;0.014895895173522983;0.7978705203840015
18.987634;1.0444338883907174;0.8333303453596225;0.7978767625823173;-8.696518613038669e-07;-8.143150809251267e-07;1.0448085769076498;10.000233263470658;0.8335190556035519;1.0448522304408439;1.044875369857961;0.7977581745827592;0.014895953877532425;0.7978704359967173
18.997634;1.0444334643242261;0.83332986177533;0.7978766112744812;-8.509873441668246e-07;-8.154857214022626e-07;1.0448079116197522;10.000240858030084;0.8335192606768674;1.0448518305745487;1.0448761153108508;0.7977588741198223;0.014896014892930118;0.7978703504826122
19.007634;1.0444330341554666;0.8333293690978293;0.7978764538711918;-8.317221736700421e-07;-8.164507485818865e-07;1.0448072396877086;10.000248702478876;0.8335194750257416;1.0448514241638793;1.0448768846013452;0.7977595894758926;0.01489607833928534;0.7978702644823611
19.017634;1.0444325980419962;0.8333288669700503;0.7978762905525961;-8.118584617637577e-07;-8.172409676390032e-07;1.0448065607398214;10.000256806257664;0.8335196990409713;1.0448510117067584;1.0448776784537308;0.7977603211680047;0.014896144337822277;0.7978701786874929
19.027634;1.0444321562554697;0.833328354978746;0.7978761214817984;-7.914049630837024e-07;-8.178821971921889e-07;1.0448058742970807;10.000265178249165;0.833519933045955;1.0448505937987607;1.044878497470844;0.797761069749572;0.014896213015227243;0.7978700937332524
19.037634;1.0444317091405162;0.8333278327162397;0.7978759467278079;-7.703711172085169e-07;-8.183958199446462e-07;1.0448051798214653;10.000273825785321;0.8335201772882882;1.0448501711550102;1.0448793420758784;0.7977618358622722;0.014896284507225145;0.7978700100997617
19.047634;1.0444312570808794;0.8333272997926612;0.7978757662431445;-7.487655436100723e-07;-8.18800957871491e-07;1.0448044767325513;10.000282755530739;0.8335204319602006;1.0448497446366793;1.0448802125695242;0.7977626202324561;0.014896358956647312;0.7978699281175213
19.057634;1.0444308004494487;0.833326755819007;0.797875579915564;-7.266009288593868e-07;-8.191163756822551e-07;1.0448037643978054;10.000291974741327;0.8335206972789608;1.0448493151872742;1.0448811092316213;0.7977634236101928;0.014896436506512765;0.7978698480264195
19.067634;1.0444303395653132;0.8333262004199626;0.7978753876120332;-7.038995048883034e-07;-8.193610876531434e-07;1.044803042119292;10.000301491427551;0.8335209735734629;1.0448488837273968;1.0448820323877503;0.7977642467339383;0.014896517289956326;0.7978697700281764
19.077634;1.0444298746685627;0.8333256332162853;0.7978751891771538;-6.806975260807519e-07;-8.195524960757051e-07;1.0448023091221257;10.000311313696526;0.8335212613147965;1.044848451076304;1.0448829824491963;0.7977650903520561;0.014896601420492872;0.7978696943485483
19.087634;1.0444294058762948;0.8333250537876423;0.7978749844272592;-6.570491407892394e-07;-8.197046448631129e-07;1.0448015644794935;10.00032144854727;0.8335215610890065;1.0448480179421746;1.0448839599413535;0.7977659552670764;0.014896688987025623;0.7978696212723373
19.097634;1.0444289331593237;0.8333244616785537;0.7978747731425085;-6.330199269666793e-07;-8.198332968542472e-07;1.0448008070204786;10.000331900618733;0.8335218735297301;1.0448475849750822;1.0448849655163406;0.797766842348702;0.014896780056440257;0.7978695510975756
19.107634;1.044428456370136;0.8333238563830107;0.797874555055165;-6.086696172786843e-07;-8.199668312915094e-07;1.044800035374537;10.000342672499176;0.833522199284143;1.0448471527909127;1.0448859999021103;0.7977677525023601;0.014896874678599627;0.7978694841032303
19.117634;1.044427975268994;0.8333232373008166;0.7978743299011917;-5.840412850507655e-07;-8.201472702860974e-07;1.0447992480981356;10.000353766652887;0.8335225390579591;1.0448467219346131;1.0448870638018113;0.7977686866413705;0.01489697288099223;0.7978694206026039
19.127634;1.0444274895136962;0.833322603742997;0.7978740975330085;-5.59163472408325e-07;-8.204188045938309e-07;1.0447984437455087;10.000365186524375;0.833522893661813;1.0448462928856606;1.0448881578460476;0.7977696456609943;0.014897074657508504;0.7978693609829555
19.137634;1.0444269986552277;0.8333219549383248;0.7978738579691845;-5.340535827228686e-07;-8.208213079956351e-07;1.0447976209061474;10.000376936391035;0.8335232640194477;1.0448458661064113;1.044889282604282;0.7977706304077651;0.014897179973268556;0.7978693056612224
19.147634;1.044426502188624;0.83332129001814;0.7978736113361806;-5.087157817189366e-07;-8.213949905540724e-07;1.044796778225619;10.000389021412547;0.8335236511497777;1.0448454420515834;1.0448904386236364;0.7977716417067717;0.01489728878755215;0.7978692550223848
19.157634;1.0444259996109366;0.8333206080742624;0.7978733577934459;-4.831400646812592e-07;-8.221886248745986e-07;1.044795914388626;10.00040144736773;0.8335240561151244;1.0448450211901943;1.0448916265325172;0.7977726804355544;0.014897401071388136;0.7978692094185927
19.167634;1.0444254904559278;0.8333199082426322;0.7978730974952774;-4.5730551941560313e-07;-8.232621721551981e-07;1.0447950281022456;10.000414219888265;0.8335244799980517;1.044844604036599;1.0448928471587775;0.7977737475629444;0.014897516806629338;0.7978691691973514
19.177634;1.0444249743025893;0.8333191896897211;0.7978728305865627;-4.3117851475885177e-07;-8.246801442137203e-07;1.044794118111178;10.00042734416841;0.8335249239261926;1.0448441910629953;1.0448941015191462;0.7977748441340291;0.01489763597952758;0.7978691346895499
19.187634;1.044424450680131;0.8333184515728902;0.797872557230256;-4.0470588691205446e-07;-8.265059835992423e-07;1.0447931832192852;10.000440825247017;0.8335253890521468;1.0448437825419161;1.0448953906865928;0.7977759712241356;0.014897758578401327;0.7978691061844828
19.197634;1.0444239189408866;0.8333176930672445;0.7978722776217121;-3.7781938800100615e-07;-8.288026678650119e-07;1.0447922222562207;10.000454668740364;0.8335258764588446;1.044843378498681;1.0448967156896878;0.7977771298754067;0.01489788458837163;0.7978690839383603
19.207634;1.0444233783067296;0.8333169133962121;0.797871991941073;-3.504553168500201e-07;-8.316309675099185e-07;1.044791234031519;10.000468881503387;0.8335263870616326;1.044842978801897;1.0448980775280514;0.7977783210201317;0.01489801398622938;0.7978690681818524
19.217634;1.0444228280046344;0.8333161118203415;0.7978717002638516;-3.2256985137694475e-07;-8.350440630763813e-07;1.0447902173783221;10.000483471533318;0.8335269216274687;1.0448425832763741;1.0448994772836642;0.7977795454221095;0.014898146741813622;0.7978690591271969
19.227634;1.0444222672362162;0.833315287594967;0.7978714025070779;-2.9413679458778457e-07;-8.390860507158497e-07;1.0447891712215662;10.000498447498531;0.8335274809297231;1.044842191747281;1.0449009162221823;0.7977808036827478;0.014898282820761484;0.7978690570254154
19.237634;1.0444216950487824;0.8333144399052018;0.7978710984415679;-2.6514137775065174e-07;-8.437967331218308e-07;1.0447880945968158;10.000513818825832;0.8335280658486582;1.044841804020437;1.0449023957676786;0.7977820962949532;0.01489842219289822;0.7978690621931922
