time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.247634;1.0444211102919052;0.833313567831311;0.7978707877330922;-2.3557828848829714e-07;-8.492149534298353e-07;1.0447869866864974;10.00052959623828;0.8335286773096431;1.0448414198978493;1.0449039173973524;0.7977834237115393;0.01489856484434078;0.7978690749382842
19.257634;1.04442051163296;0.8333126703811824;0.7978704699973488;-2.0544057041321718e-07;-8.553738788739354e-07;1.044785846868677;10.000545791414645;0.8335293161950468;1.0448410392643408;1.0449054826007667;0.7977847864467424;0.014898710779005266;0.7978690955009551
19.267634;1.0444198976152375;0.8333117465308494;0.7978701448637181;-1.7470630603921482e-07;-8.622954365892511e-07;1.0447846746820062;10.000562415878683;0.8335299833535513;1.0448406621031243;1.0449070929343462;0.7977861852078514;0.014898860018526717;0.7978691241068926
19.277634;1.044419266774122;0.8333107952120288;0.7978698120603314;-1.4334332793269663e-07;-8.699931306719328e-07;1.0447834697285567;10.000579480597562;0.8335306796628021;1.0448402883890793;1.0449087500580405;0.7977876209752146;0.014899012609770603;0.797869161074551
19.287634;1.0444186176972525;0.833309815287925;0.7978694715057886;-1.1132168408369383e-07;-8.784783747083091e-07;1.044782231629964;10.000596996499086;0.8335314060451038;1.0448399180018704;1.044910455722237;0.7977890949434685;0.01489916862173425;0.7978692068498093
19.297634;1.0444179489688192;0.8333088055617264;0.7978691232897509;-7.861549720816043e-08;-8.877643635264686e-07;1.044780960018217;10.000614975417395;0.833532163435463;1.0448395507423827;1.044912211801036;0.7977906083704047;0.014899328122884784;0.7978692619343074
19.307634;1.0444172591347425;0.833307764780391;0.7978687675419679;-4.519701594197865e-08;-8.978693372818049e-07;1.0447796544298253;10.000633430814624;0.833532952734211;1.0448391863990658;1.0449140203271232;0.7977921624771555;0.014899491160671097;0.797869326832911
19.317634;1.044416546780133;0.8333066916459445;0.7978684043751141;-1.1030381014135305e-08;-9.088155519217002e-07;1.0447783141035683;10.000652377554358;0.8335337747649442;1.0448388247780374;1.0449158834127255;0.7977937584340824;0.014899657764288032;0.797869402069768
19.327634;1.044415810642137;0.8333055848945451;0.7978680339389048;2.392901898295205e-08;-9.206235351065727e-07;1.044776937872829;10.000671831205233;0.8335346303158184;1.0448384656724965;1.0449178030907493;0.797795397368184;0.014899827962666085;0.7978694881740351
19.337634;1.0444150496743336;0.8333044433968437;0.797867656457687;5.972536217075642e-08;-9.333077921551353e-07;1.044775524268743;10.000691807422724;0.8335355202265029;1.0448381088307803;1.0449197812343927;0.797797080376111;0.014900001798320394;0.7978695856171703
19.347634;1.0444142630614544;0.833303266177863;0.7978672722073876;9.639228135742783e-08;-9.46875419305054e-07;1.0447740716990785;10.00071232112425;0.8335364453905632;1.0448377539732532;1.0449218196690064;0.7977988085388038;0.014900179327419745;0.797869694796657
19.357634;1.0444134502353597;0.8333020523406907;0.7978668814559035;1.3395056628439056e-07;-9.613316468393227e-07;1.0447725785568467;10.000733385944967;0.8335374066954464;1.0448374008113233;1.044923920292222;0.7978005829008294;0.014900360606469194;0.7978698161037241
19.367634;1.0444126108826084;0.8333008009571384;0.7978664844126057;1.7241008514624377e-07;-9.766896433806356e-07;1.0447710432392983;10.000755014641697;0.8335384050140806;1.0448370490459016;1.0449260850033155;0.797802404428669;0.014900545680545487;0.7978699499949403
19.377634;1.0444117448904757;0.8332995109984883;0.7978660812308226;2.1177565044852465e-07;-9.929720270613514e-07;1.0447694641293543;10.000777219972276;0.8335394412692655;1.0448366983788364;1.044928315602656;0.7978042740295667;0.014900734585199372;0.7978700970055113
19.387634;1.0444108522663742;0.8332981813567479;0.7978656720481115;2.520587255944971e-07;-1.0102052481249133e-06;1.0447678396426128;10.000800015417935;0.8335405164625533;1.0448363484808296;1.0449306138122196;0.7978061926352715;0.014900927353714056;0.7978702577557533
19.397634;1.0444099330847219;0.8332968109178699;0.7978652570333282;2.9328459104592556e-07;-1.028417535663505e-06;1.044766168298989;10.000823415193175;0.8335416316081897;1.0448359988993672;1.044932981340469;0.7978081612399286;0.014901124023743906;0.7978704329935113
19.407634;1.0444089874634959;0.8332953985700117;0.7978648364068389;3.354850625652458e-07;-1.0476397593821434e-06;1.0447644486535612;10.000847433488008;0.8335427876937832;1.0448356490113337;1.044935419887113;0.7978101808461765;0.014901324643779645;0.7978706236111751
19.417634;1.0444080155850812;0.8332939431195043;0.7978644104167764;3.78687054848909e-07;-1.0679033331713913e-06;1.0447626791207376;10.000872083799395;0.8335439857768754;1.0448352980558018;1.0449379310607834;0.7978122524110628;0.0149015292742955;0.7978708305818802
19.427634;1.0444070177733136;0.8332924432280535;0.7978639793141326;4.2290802390748425e-07;-1.0892395532347991e-06;1.044760857895933;10.000897378279381;0.8335452271063203;1.0448349451767744;1.0449405162831042;0.7978143768677709;0.014901737982840913;0.7978710548713064
19.437634;1.0444059945734223;0.8332908974554478;0.7978635433720774;4.681545918198271e-07;-1.1116867190490774e-06;1.0447589830131176;10.000923327004;0.8335465131090274;1.0448345894215167;1.0449431767821749;0.7978165551612333;0.014901950835588327;0.7978712973977082
19.447634;1.0444049467357877;0.8332893043405676;0.797863102913176;5.144254497474831e-07;-1.1352969863749089e-06;1.044757052382589;10.000949938645112;0.8335478452903404;1.0448342297449438;1.0449459137109147;0.7978187882312536;0.01490216788839653;0.797871559021621
19.457634;1.0444038750895082;0.8332876624133478;0.7978626582691438;5.61717439256473e-07;-1.160132854583693e-06;1.0447550637878427;10.00097722230305;0.8335492251633833;1.044833865090681;1.0449487283017787;0.7978210769928712;0.014902389183799152;0.7978718405318306
19.467634;1.0444027804196723;0.8332859701364286;0.7978622097229904;6.100256125320564e-07;-1.1862608522866294e-06;1.044753014973102;10.001005188072131;0.8335506542214508;1.0448334945012863;1.0449516219189776;0.7978234223667668;0.014902614752529122;0.7978721426627359
19.477634;1.0444016634296729;0.8332842258747338;0.7978617575486977;6.593424223515919e-07;-1.213750007049107e-06;1.044750903779355;10.001033846304061;0.8335521339477288;1.0448331171511815;1.0449545959666848;0.7978258253393324;0.014902844613322246;0.7978724661597035
19.487634;1.0444005247679586;0.8332824279466156;0.7978613021094059;7.096618174931613e-07;-1.2426691613086283e-06;1.0447487281824939;10.001063207667842;0.8335536658228212;1.04483273228816;1.0449576517700065;0.7978282869755776;0.014903078770979844;0.7978728118368706
19.497634;1.0443993650690828;0.8332805746960452;0.7978608439058978;7.60979020856447e-07;-1.273079953621971e-06;1.0447464862606937;10.001093284026936;0.8335552512902199;1.0448323391605625;1.0449607905797338;0.7978308083544986;0.014903317210944565;0.7978731805912295
19.507634;1.0443981849755222;0.8332786645475279;0.7978603835578161;8.132844745284693e-07;-1.3050258759860261e-06;1.044744176149366;10.001124088565359;0.8335568917260506;1.0448319369646846;1.044964013682505;0.7978333905095468;0.014903559892880319;0.7978735733672396
19.517634;1.0443969851374417;0.8332766960122578;0.7978599217438108;8.665619999887894e-07;-1.338523994078749e-06;1.0447417959777183;10.001155635123697;0.8335585884353838;1.044831524799056;1.0449673224770897;0.7978360344103782;0.014903806754663147;0.7978739910889594
19.527634;1.0443957662116683;0.8332746675838489;0.7978594591789123;9.207954765586816e-07;-1.3735732323210318e-06;1.0447393438520944;10.001187937596324;0.8335603426670319;1.0448311016485898;1.0449707184131871;0.7978387409557653;0.014904057724446463;0.7978744346187697
19.537634;1.0443945288977265;0.8332725776131836;0.7978589966808652;9.759749245547443e-07;-1.410172742545614e-06;1.0447368178688523;10.001221009397893;0.8335621556655702;1.0448306664324236;1.0449742028747622;0.7978415109902008;0.01490431272964385;0.7978749047721064
19.547634;1.0443932740061264;0.8332704243033447;0.7978585352196573;1.032093574962598e-06;-1.4483326272321927e-06;1.044734216073311;10.001254863031898;0.8335640287126634;1.0448302180726736;1.0449777772108202;0.7978443453398029;0.014904571700350732;0.7978754023701261
19.557634;1.0443920024906996;0.8332682057647843;0.797858075915135;1.0891452060720088e-06;-1.4880796120113915e-06;1.0447315364868859;10.001289510153477;0.8335659631108154;1.044829755468571;1.0449814428518784;0.797847244819992;0.014904834569505164;0.7978759282919536
19.567634;1.0443907154428294;0.8332659200128207;0.797857620064428;1.1471262400733565e-06;-1.5294607033575004e-06;1.0447287772647402;10.001324961994857;0.8335679601715644;1.0448292773828003;1.0449852013037833;0.7978502101836249;0.01490510127279275;0.7978764834856918
19.577634;1.044389414091115;0.8332635649483868;0.7978571691395508;1.2060364748475244e-06;-1.572536068934953e-06;1.0447259367584536;10.001361229570218;0.8335700212156775;1.044828782416395;1.0449890540702642;0.7978532420678324;0.0149053717481503;0.7978770689592827
19.587634;1.0443880997723374;0.8332611383802382;0.7978567246823998;1.2658847486575336e-06;-1.6173670584735843e-06;1.0447230134154482;10.001398323410402;0.8335721475345623;1.0448282691000976;1.0449930026401621;0.7978563410278701;0.014905645931311155;0.7978776857879809
19.597634;1.0443867738575865;0.8332586380412711;0.7978562882183287;1.326699130237718e-06;-1.6640168100857522e-06;1.044720005694933;10.001436253341629;0.8335743403672015;1.0448277359394316;1.0449970485203732;0.7978595076210288;0.014905923746280808;0.7978783351310932
19.607634;1.0443854377247277;0.8332560615904306;0.7978558612966239;1.388529967895107e-06;-1.712561590890966e-06;1.0447169120074946;10.001475028676348;0.8335766009470957;1.0448271813943757;1.0450011932664454;0.7978627424720572;0.014906205097377074;0.7978790182636805
19.617634;1.0443840927978034;0.8332534066522829;0.7978554455715992;1.4514478339205859e-06;-1.763095570009955e-06;1.0447137306120298;10.001514658826231;0.8335789305783275;1.0448266039332805;1.045005438475791;0.7978660463144158;0.014906489867422358;0.7978797366045818
19.627634;1.0443827405343777;0.8332506708611995;0.7978550428400103;1.5155408198970791e-06;-1.815724625236797e-06;1.0447104595892638;10.001555154117904;0.8335813306845327;1.0448260021802191;1.0450097857011469;0.7978694199747771;0.014906777919255926;0.797880491707068
19.637634;1.0443813823873025;0.8332478518219235;0.7978546550343949;1.580911281733582e-06;-1.8705595114365624e-06;1.0447070969774854;10.001596525768402;0.8335838028101785;1.0448253749897791;1.045014236400888;0.7978728642838423;0.014907069100244705;0.797881285238489
19.647634;1.0443800198641766;0.8332449470449514;0.7978542841510732;1.6476742734933421e-06;-1.927715515593674e-06;1.044703640937491;10.001638784924078;0.833586348597117;1.0448247213446729;1.045018792060891;0.7978763799747088;0.014907363244364244;0.7978821189609601
19.657634;1.0443786545949525;0.8332419539804604;0.797853932164972;1.7159544930659667e-06;-1.987313978331983e-06;1.0447000897229943;10.00168194223181;0.8335889697637899;1.0448240401982998;1.0450234543216572;0.7978799676335664;0.014907660163959807;0.7978829947337058
19.667634;1.044377288329815;0.8332388700667419;0.7978536010205328;1.7858811004277916e-06;-2.049481178838094e-06;1.0446964414325486;10.00172600827112;0.8335916680864414;1.044823330413954;1.0450282249335383;0.797883627718611;0.014907959639024918;0.7978839145753658
19.677634;1.044375922947449;0.8332356926805236;0.7978532926744131;1.85758800812917e-06;-2.1143495896633043e-06;1.044692693841338;10.001770993742415;0.8335944453663405;1.0448225907604693;1.0450331056545237;0.7978873606278836;0.014908261414719466;0.797884880682056
19.687634;1.0443745604127446;0.8332324190912291;0.7978530091275721;1.931221728000476e-06;-2.1820640288895152e-06;1.0446888444906368;10.001816908879077;0.8335973033940922;1.0448218198645454;1.0450380982147798;0.7978911667775962;0.014908565204975407;0.7978858953339206
19.697634;1.0443732026330552;0.8332290465067179;0.7978527524187613;2.0069474012020984e-06;-2.252787252303375e-06;1.0446848908257789;10.001863762599054;0.8336002439656928;1.0448210161422775;1.0450432043079774;0.7978950466080195;0.014908870698158933;0.7978869608240763
19.707634;1.0443718514253404;0.8332255721400257;0.7978525245879418;2.0849417277964244e-06;-2.3266963888166902e-06;1.044680830232389;10.001911562347768;0.833603268937175;1.0448201777734603;1.0450484255413803;0.7978990004740786;0.014909177559025709;0.7978880794523053
19.717634;1.0443705086874764;0.8332219931914094;0.7978523276518704;2.1653798004532063e-06;-2.4039715102665053e-06;1.0446766600477757;10.001960314669011;0.833606380229513;1.0448193027401451;1.0450537633624217;0.7979030285360191;0.014909485420455284;0.7978892535372354
19.727634;1.0443691765550585;0.8332183067313109;0.7978521636171206;2.248431273514871e-06;-2.484793232287783e-06;1.0446723775673725;10.002010025089131;0.8336095797821202;1.0448183888985874;1.0450592190445167;0.7979071307457399;0.014909793876629922;0.797890485470407
19.737634;1.0443678573788102;0.8332145096137439;0.7978520345240205;2.3342642914135494e-06;-2.5693509218233453e-06;1.0446679800313423;10.002060696851448;0.8336128695213985;1.0448174340437821;1.0450647937366042;0.7979113068700224;0.014910102491027753;0.7978917777817311
19.747634;1.0443665535792885;0.8332105984974678;0.7978519425069529;2.423053396645302e-06;-2.657847050850779e-06;1.0446634646721529;10.002112329721378;0.833616251353937;1.0448164359892853;1.0450704885182398;0.7979155565164907;0.014910410807624562;0.7978931331675134
19.757634;1.0443652675276454;0.8332065698956219;0.7978518898640857;2.514987796851601e-06;-2.7505006714738063e-06;1.044658828814643;10.002164919865818;0.8336197271439418;1.04481539267753;1.0450763044228453;0.7979198791730133;0.014910718352986328;0.7978945544977152
19.767634;1.044364001565855;0.833202420189728;0.7978518791190208;2.6102701135202503e-06;-2.8475504754857095e-06;1.044654069904564;10.002218460541602;0.8336232986817379;1.044814302255641;1.0450822423629698;0.7979242741998566;0.014911024635469772;0.7978960448241094
19.777634;1.0443627580933776;0.8331981456104284;0.7978519130230344;2.709108896284766e-06;-2.9492443686061487e-06;1.0446491854929623;10.00227294210874;0.8336269677436763;1.044813163062066;1.045088302968079;0.7979287407530098;0.014911329141879256;0.7978976073989831
19.787634;1.044361539577513;0.8331937422299055;0.7978519945176048;2.8117143267691713e-06;-3.055828467551337e-06;1.0446441732589682;10.002328351201784;0.833630736230647;1.0448119735762122;1.045094486523498;0.7979332777300462;0.014911631328917466;0.7978992456971233
19.797634;1.0443603485520658;0.8331892060113371;0.7978521267409329;2.9182997466057385e-06;-3.1675559435236907e-06;1.0446390310256701;10.002384670739364;0.8336346062015279;1.044810732381531;1.0451007930929772;0.797937883776326;0.014911930621869525;0.7979009634061289
19.807634;1.0443591876673095;0.8331845328622847;0.7978523130566361;3.0290868384450644e-06;-3.284702232237405e-06;1.0446337567030481;10.002441881116034;0.833638579774883;1.0448094381051671;1.045107222609288;0.7979425572682842;0.014912226419812007;0.7979027643991006
19.817634;1.0443580597021505;0.8331797186046052;0.7978525570314617;3.144305426701645e-06;-3.4075703222883134e-06;1.0446283481210306;10.00249996160767;0.8336426590395786;1.0448080893218479;1.0451137748376471;0.7979472962637338;0.014912518089249163;0.7979046527493497
19.827634;1.044356967565814;0.8331747588919929;0.7978528623724322;3.2641855207585587e-06;-3.536488198638413e-06;1.0446228028679914;10.002558891107821;0.8336468460643464;1.0448066844520667;1.0451204493846205;0.7979520985046736;0.014912804949656107;0.7979066327486297
19.837634;1.0443559143646433;0.8331696491661933;0.7978532329161516;3.3889534308542597e-06;-3.671802410866261e-06;1.0446171183385715;10.002618647585498;0.8336511430074136;1.0448052216933938;1.0451272457368181;0.7979569614233486;0.014913086266585444;0.797908708885101
19.847634;1.044354903475877;0.833164384648576;0.7978536727135438;3.5188370193079026e-06;-3.813873853414224e-06;1.0446112919198192;10.002679206998089;0.8336555522115849;1.0448036990493814;1.0451341632348734;0.7979618820658071;0.014913361246936385;0.7979108858507649
19.857634;1.0443539385352858;0.833158960351316;0.7978541861214058;3.654069022871882e-06;-3.963078396220885e-06;1.0446053210835438;10.00274054285183;0.8336600761859045;1.0448021144167068;1.045141201067918;0.7979668570162686;0.014913629031289125;0.7979131685685261
19.867634;1.0443530233437046;0.8331533711497994;0.7978547778170421;3.794883546464725e-06;-4.119808624213467e-06;1.0445992033431066;10.002802625985085;0.8336647174926018;1.0448004655903402;1.0451483582611891;0.7979718823944757;0.014913888695407657;0.7979155621719678
19.877634;1.0443521618340015;0.8331476118774094;0.7978554527265441;3.941513899922506e-06;-4.284477200611756e-06;1.0445929361890391;10.00286542408138;0.8336694786058354;1.0447987502186793;1.045155633609528;0.7979769538795669;0.0149141392608611;0.7979180719825335
19.887634;1.0443513581784496;0.8331416773375168;0.7978562159567705;4.094198259169269e-06;-4.457523698115574e-06;1.0445865170869497;10.002928901741118;0.8336743618785374;1.044796965840745;1.0451630256907571;0.7979820667388653;0.014914379698362927;0.7979207035378154
19.897634;1.0443506169395185;0.8331355622387616;0.7978570728513831;4.253195613406379e-06;-4.639417696471562e-06;1.044579943540488;10.002993021122228;0.8336793696675459;1.044795109961302;1.0451705329303178;0.7979872158664763;0.01491460891768675;0.7979234626549936
19.907634;1.044349943145023;0.8331292611462592;0.7978580291114115;4.418804321613631e-06;-4.830651414247396e-06;1.0445732131635084;10.003057741880683;0.8336845044505563;1.0447931800713688;1.0451781535499451;0.7979923958074695;0.014914825757255279;0.7979263554617414
19.917634;1.044349342266256;0.8331227684615444;0.7978590908649611;4.591370470650544e-06;-5.031732472301843e-06;1.044566323690908;10.003123020317053;0.8336897688155422;1.0447911736380655;1.04518588543204;0.7979976007661334;0.014915028983152591;0.7979293884032465
19.927634;1.0443488201662052;0.8331160783920618;0.7978602646759545;4.771281833173035e-06;-5.243185521732927e-06;1.0445592729389694;10.003188808876427;0.833695165391087;1.044789088067381;1.0451937260096145;0.7980028245761226;0.014915217284495767;0.7979325683383718
19.937634;1.0443483830535314;0.8331091848998239;0.7978615575185574;4.9589531401824925e-06;-5.465558187630165e-06;1.0445520587875168;10.003255055970667;0.8337006968076439;1.0447869206074674;1.045201672215697;0.7980080605911892;0.014915389258383508;0.7979359026458022
19.947634;1.044348037440847;0.8331020816698871;0.7978629767540794;5.15481914829508e-06;-5.69943029883606e-06;1.0445446792096689;10.00332170560411;0.8337063657001005;1.044784668275506;1.0452097204595148;0.7980133015699133;0.014915543404321918;0.7979393991696867
19.957634;1.0443477901450784;0.8330947621593063;0.7978645301193207;5.359340119754906e-06;-5.9454190454909964e-06;1.044537132306334;10.003388697195954;0.8337121747272503;1.0447823279277675;1.0452178666051424;0.7980185396577668;0.01491567813414156;0.7979430661022697
19.967634;1.044347648343666;0.8330872196744865;0.7978662257156305;5.573007485280006e-06;-6.204167391471222e-06;1.0445294163293612;10.003455965552643;0.8337181265765183;1.0447798964260213;1.0452261060242518;0.7980237664070903;0.01491579177387501;0.7979469119566301
19.977634;1.0443476196521964;0.8330794473709543;0.7978680719951313;5.796344367116511e-06;-6.4763240616167815e-06;1.0445215297208836;10.003523440593252;0.8337242239333224;1.0447773707034902;1.0452344337147745;0.7980289727286861;0.01491588254651074;0.7979509455900564
19.987634;1.0443477121380516;0.8330714381894313;0.7978700777529127;6.029896111171966e-06;-6.7625339501653855e-06;1.044513471130539;10.003591046773565;0.8337304694324412;1.0447747476645934;1.045242844347386;0.7980341488482815;0.014915948553465619;0.7979551762046542
19.997634;1.044347934196335;0.8330631848241629;0.7978722521540008;6.274208731962393e-06;-7.063444145334472e-06;1.0445052394133285;10.003658702115898;0.8337368656285946;1.044772024077066;1.0452513322180332;0.798039284350426;0.0149159877706351;0.7979596133362934
19.999996;1.044348294396726;0.8330546797674918;0.7978746048003723;6.529812519711086e-06;-7.3797190819408934e-06;1.0444968336807197;10.003726317473113;0.8337434149939789;1.0447691965522872;1.0452598912041433;0.7980443682119153;0.014915998050833705;0.797964266854408
19.999996;1.0443488014812954;0.8330459153886938;0.7978771458033631;6.797228356556072e-06;-7.712053426544313e-06;1.044488253336109;10.003793796500155;0.833750119895512;1.0969892615752213;1.0974915147246764;0.7980493887473521;0.014915977118279132;0.7979691469705797
19.999997;1.0443535801360382;0.8330403483435123;0.7978800587511974;1.7886502981019795e-05;2.2883178895815345e-06;1.044484498010046;10.003861035225444;0.8337569825380673;1.0969862155559347;1.0975001956396633;0.7980543334997621;0.014926922557528373;0.7979744696795945
19.999998;1.0443585244306053;0.8330345065285354;0.7978831818288328;2.8988759294567577e-05;1.2271143782184706e-05;1.0444795675375704;10.00392792104647;0.83376400494121;1.0969830548402772;1.0975089261263618;0.7980591891348392;0.01493683180732369;0.7979800220117356
20.0;1.044367459725647;0.8330316066612784;0.7978866996450524;5.015336467430017e-05;3.1856554775427984e-05;1.0444794620772755;10.003994332128185;0.8337711890157611;1.0969797756670574;1.0975176975961762;0.7980639413848775;0.01495770215729456;0.7979860399245715
20.000004;1.0443851133869706;0.8330355847799472;0.7978907959993768;9.371350070884766e-05;7.28504482461021e-05;1.044488180892094;10.004060158376854;0.8337785372279468;1.0969763753717836;1.0975265010491293;0.7980685743279289;0.014999530864492386;0.7979927238102906
20.000012;1.0444203805008194;0.8330542307950798;0.7978961568845103;0.00017918594864062455;0.0001539333899630177;1.0445137190330807;10.00412535458284;0.8337860538955626;1.0969728567087493;1.0975353291380656;0.798073067452714;0.015082315804496073;0.7980004654004501
20.000028;1.0444881830952655;0.8331001517238809;0.7979034719525749;0.00034854611812820533;0.00031527618285903257;1.0445750670149498;10.004189948904115;0.8337937434458885;1.0969692338150705;1.097544180226703;0.7980773937937958;0.015249056779705884;0.7980101045292234
20.00006;1.0446239730731792;0.8332023000748444;0.7979133909639077;0.0006879337478562787;0.0006392810648997398;1.0447062159763356;10.004253963155236;0.833801602106623;1.0969655346624112;1.0975530620547973;0.7980815261376235;0.015581756481752307;0.7980232906895512
20.000124;1.0448920552632743;0.8334166305995252;0.7979303549474391;0.0013637831584107129;0.0012850217579378296;1.0449771615153998;10.004317316906668;0.8338096107734684;1.0969617963638223;1.0975619927860671;0.7980854471502479;0.016243420085608244;0.7980435255461119
20.000252;1.045419756169805;0.8338496391100494;0.797959015079952;0.0027039421179724395;0.0025653102080876507;1.045524901639789;10.004379773381778;0.8338177403851195;1.0969580568468458;1.0975709973298535;0.7980891514788881;0.01755605400767631;0.7980786285961772
20.00038;1.0459425956496862;0.8342788650691995;0.7979883833019481;0.0040290079018345;0.003829862804303042;1.046065430075575;10.004440953965949;0.8338259633866248;1.0969543491622125;1.09758009793007;0.7980926373000639;0.01885166461179462;0.7981157448224991
20.000508;1.0464583420341684;0.8347010849552512;0.7980170424241828;0.0053394040366898645;0.005079137082619738;1.0465987286415799;10.00450037318699;0.8338342579325847;1.0969506989433142;1.0975893074999254;0.7980958965376745;0.02013125682977391;0.7981547851221494
20.000636;1.04696918930173;0.835118399467985;0.7980452951730875;0.006634265530703659;0.006312342020694485;1.0471247629715528;10.004557420120799;0.833842607061927;1.096947123514136;1.097598633067732;0.7980979155674925;0.02139483328709211;0.7981946445972598
20.000764;1.047473221583294;0.8355285788655907;0.7980724386887936;0.007916232206875142;0.007532052897114579;1.047644484046617;10.004611352749155;0.8338509973005546;1.0969436337553777;1.0976080779720971;0.7980996831119118;0.022642394674783316;0.7982362268625902
20.000892;1.047971076882811;0.8359339697627379;0.798100178427211;0.009182386161590355;0.008735525176966807;1.0481568389660867;10.004661356417241;0.8338594132835414;1.0969402371947576;1.097617634301461;0.7981001929595337;0.023873941036901603;0.7982784370419242
20.00102;1.0484627157912447;0.8363331275962959;0.7981270919737772;0.010433437307734307;0.009923482432994913;1.04866278429059;10.004706612308192;0.8338678331716664;1.0969369372664268;1.0976272782951302;0.7981014452050372;0.02508947320217644;0.7983231694674113
20.001276;1.0494243918862167;0.8371272335149141;0.7981731804233414;0.012890964644362346;0.012254903708306692;1.0496652865031177;10.00474636726645;0.8338762343787303;1.096933731354877;1.0976369778834822;0.7980974505162746;0.02747299335073089;0.7984041639310238
20.001532;1.0503619778798172;0.837898288267351;0.7982157510861384;0.015288016560938955;0.014524798808636849;1.0506413136355977;10.004780012577132;0.8338846046251539;1.0969306157548473;1.0976467053592904;0.7980922278566271;0.02979350431330721;0.7984889680918914
20.002044;1.05215844065366;0.8393823313639168;0.7982844304765461;0.019903356691884286;0.01888511787925112;1.0525278337410349;10.004807109556307;0.8338929442748358;1.0969275925173227;1.0976564448967874;0.7980697954250567;0.03424700827840464;0.7986521530458343
20.002556;1.053858552952728;0.8407707018017767;0.7983350678238446;0.024281339686822806;0.02300747904337779;1.0543118193304692;10.004827331178697;0.8339012578033125;1.0969246691844818;1.0976661882433867;0.7980341658218656;0.038454505908717795;0.7988152953066526
20.003068;1.055463814110312;0.8420636778016883;0.7983667846775029;0.028423092895622008;0.02689519009014247;1.0559942489592795;10.004840390778714;0.833909546067531;1.0969218550522464;1.0976759210539189;0.7979823501800328;0.04241999671407984;0.7989717196583657
20.003529;1.056828164955938;0.8431430337238628;0.7983780270918793;0.03195104477008617;0.030197336047545972;1.0574211076950317;10.00484603949699;0.8339178043463354;1.0969191572772272;1.0976856130877586;0.797922365162381;0.04578748014632486;0.7991053338241201
20.00399;1.058118165134076;0.8441446189009999;0.7983715071112949;0.03529336756850427;0.03331788508848804;1.0587703916264946;10.00484414316083;0.833926021089303;1.0969165813194086;1.0976952205466328;0.7978482327082632;0.04896795611968475;0.7992276658643613
20.00445;1.0593369987087107;0.8450703504263721;0.7983465988651302;0.03845224939098599;0.036260111474768535;1.060042112100941;10.0048347440086;0.833934177742955;1.096914142754056;1.0977046940957018;0.7977579745294122;0.05196642476816617;0.7993347993182258
20.004911;1.0604839829960417;0.8459181541589277;0.7983018302462263;0.041431873391802196;0.03902918977303826;1.0612392929916485;10.00481802207773;0.8339422498468348;1.0969118770929058;1.0977139866927843;0.7976526089413146;0.05478888597777057;0.7994260748168454
20.005372;1.0615641711177495;0.8466931896608633;0.7982382458448197;0.04423489659423652;0.04162854561241879;1.0623639662561932;10.004794203165284;0.8339502074837163;1.0969098319993287;1.0977230634675816;0.7975311478155899;0.05743933892783826;0.7994988957881298
20.005833;1.0625775582593258;0.8473955034669755;0.7981558796993165;0.046867706511556216;0.044065194436770705;1.0634191760948684;10.004763513065578;0.8339580195631894;1.0969080521558658;1.0977319082879178;0.7973935925637728;0.05992378197212625;0.7995519822663443
20.006294;1.063526355609344;0.8480249990859641;0.7980529671284543;0.049335338612930726;0.04634469416214235;1.0644049843483052;10.00472622014837;0.8339656621041528;1.096906570095154;1.0977405165493002;0.7972399353090684;0.06224721335715934;0.7995841600486904
20.006754;1.064414084107821;0.8485868477778906;0.7979317037550726;0.05163979868641895;0.04846960028846285;1.0653264626272174;10.004682646288458;0.8339731217824335;1.0969054045139943;1.0977488826257131;0.797071165297657;0.06441663174960892;0.7995955725497624
20.007215;1.0652416336931045;0.8490817262344058;0.7977920048468135;0.05379009569888789;0.05044907738266939;1.0661846814457827;10.004633035856026;0.8339803894190627;1.0969045656333456;1.0977569969628698;0.7968862712534358;0.0664360355190189;0.79958429014951
20.007676;1.0660122153921845;0.8495116907642327;0.7976333220889872;0.05578920002547995;0.05228642720019409;1.0669817147340164;10.004577428503508;0.833987450647933;1.096904062457236;1.0977648491411074;0.7966862365740254;0.06831242194155156;0.7995507644847003
20.008598;1.0673952746506206;0.850207480862876;0.7972653745765269;0.059365522625628796;0.055567589556888834;1.0684276517289106;10.004515707399786;0.8339942841182008;1.0969039049506688;1.0977724306130294;0.7962450352287811;0.07166578719343827;0.7994125028564273
20.009519;1.0685788741876927;0.8506767061665222;0.796833987151664;0.06240777185634651;0.05835143383742593;1.0696615978963795;10.004447783952282;0.8340008641399411;1.0969041037613347;1.0977797368987567;0.7957506336564132;0.07451612687442356;0.7991884848705243
20.010441;1.069580403268501;0.8509415746639505;0.7963468834688578;0.06496261235691031;0.06068381284734123;1.0707026653338978;10.00437377220287;0.834007160528324;1.0969046734446;1.0977867662698977;0.795209993871627;0.07690843682760512;0.7988846565990563
20.011362;1.0704159917315177;0.8510192325170846;0.7958079392445059;0.06707442275149256;0.06260770245970664;1.0715699647028216;10.004294055811211;0.8340131388968116;1.0969056379502644;1.0977935154075462;0.7946270712796714;0.07888371344423674;0.7985049465442736
20.012284;1.0711046248581484;0.8509359708704458;0.7952274140742949;0.0687861200790806;0.0641638874573815;1.0722806013997186;10.004209257587126;0.8340187641481289;1.0969070323140269;1.097799975880337;0.7940098100700614;0.08048695326388634;0.7980587584053009
20.013206;1.071660809348867;0.8507083913805749;0.7946098240578169;0.07014221765541509;0.06539437576538529;1.072851670941028;10.004120174136748;0.834024003146247;1.096908895986962;1.0978061364895078;0.7933641441501181;0.08175615295463214;0.7975537044746156
20.014127;1.072100366899325;0.8503584577682446;0.7939637150350254;0.07118455203394235;0.06633818628360313;1.073300256044602;10.00402767629766;0.8340288275323315;1.0969112607401938;1.0978119944920137;0.7926960047221225;0.08273131018022534;0.7969982926200347
20.015049;1.072437502912449;0.8499047792236112;0.7932957158828344;0.07195081728584865;0.06703025375244605;1.0736424283367818;10.003932563983238;0.8340332169546053;1.0969141453733646;1.0978175630293754;0.7920113287160998;0.08344942469286198;0.7964012634456902
20.01597;1.0726864159839902;0.849364835842316;0.7926114385558823;0.07247860966417324;0.06750518186257704;1.073890252503252;10.003835433185031;0.834037157581391;1.0969175626959624;1.0978228622417372;0.7913180632174344;0.08394149826872149;0.7957731195474875
20.016892;1.0728587917270036;0.8487549279107506;0.7919172842915538;0.07280222422523583;0.0677944772307258;1.0740587906994654;10.003736605815947;0.8340406399572967;1.0969215258906178;1.0978279075039092;0.7906191651480424;0.08424153353725997;0.7951200033537709
20.017814;1.0729668946847484;0.8480919761578622;0.7912198254012321;0.0729527319149991;0.0679264822743297;1.0741590984508185;10.003636183726776;0.8340436620526467;1.0969260456707504;1.0978327090295301;0.789920599362782;0.08437653362253801;0.7944505182964147
20.019657;1.073044500499074;0.8466827206666288;0.7898480326997254;0.07287921051381799;0.06785168965246338;1.07422621345457;10.003534207627414;0.8340462321849543;1.096931126496829;1.0978372747980452;0.7885523378791751;0.08428650239347124;0.7930919927567802
20.021316;1.07298408041939;0.8453472427107825;0.7886451145355035;0.07247402828204046;0.06747662296416633;1.0741491543018797;10.003430735441814;0.8340483649295792;1.0969367674253994;1.0978416096737316;0.7873633596995505;0.08387444384854346;0.7918783496301791
20.022975;1.0728427622786325;0.8440043438393743;0.7874930432935057;0.07186777133336311;0.06691924920665826;1.0739879309132938;10.003325811555884;0.8340500734001279;1.0969429653130607;1.0978457126343322;0.786231652901185;0.08326036133093107;0.7907012975945371
20.024633;1.0726545919586146;0.8426963076619507;0.7864060593179694;0.07115138186036235;0.06626205196731584;1.0737785530048587;10.00321951612795;0.8340513683839265;1.0969497175678473;1.0978495714314511;0.7851692176079322;0.08252825704735917;0.789581966889244
20.026292;1.0724460318876636;0.8414549497387667;0.7853943480101843;0.07039698735584224;0.06557052918860037;1.0735480308130385;10.003112064153765;0.8340522635722648;1.096957022258984;1.097853157082338;0.7841840611295778;0.08174513116925951;0.7885355791808498
20.027951;1.072234053763879;0.8402981600350724;0.7844621571774203;0.06965639430683562;0.06489190781817233;1.0733173746923237;10.0030037581719;0.8340527741912706;1.0969648762874797;1.0978564251235778;0.7832811886470304;0.08096398131299927;0.7875727272381849
20.02961;1.0720350476557243;0.8392432284660909;0.7836136657208232;0.06896852024998489;0.06426150366613918;1.073102595307018;10.002894879201346;0.8340529068259772;1.0969732712842772;1.0978593225695286;0.7824616045359927;0.08022080356086386;0.7866981060458909
20.031269;1.0718578499216815;0.8382959329815669;0.7828478918110938;0.06835694644425612;0.06370083354115519;1.0729116991168555;10.00278570283834;0.8340526524337012;1.0969821903560666;1.0978617930046992;0.7817233239384201;0.07954059390253787;0.7859121928464602
20.032928;1.0717065367524286;0.8374560941134879;0.7821617995359408;0.06783673345787838;0.06322376762682151;1.0727506862203398;10.002676571503027;0.8340519905547846;1.0969916150925618;1.0978637775897502;0.7810643812202752;0.07893834861024067;0.7852143883023057
20.034587;1.071586237471065;0.8367228810655066;0.7815509908475123;0.06741358717475186;0.0628353882880001;1.07262455724436;10.002567898047383;0.8340508989201978;1.0970015350211555;1.097865217038241;0.7804798302383281;0.07842406383473144;0.7846005792530374
20.036246;1.0714954051720025;0.8360903501823949;0.7810111757904452;0.06708951940313848;0.06253771686231233;1.072531318934816;10.00246014653075;0.834049358795203;1.0970119441347068;1.0978660577903896;0.7799637403832589;0.07799873540586161;0.7840647590021652
20.037904;1.0714344210373776;0.8355501436604578;0.7805344004919754;0.06685880673356356;0.06232542933284268;1.0724719823795688;10.002353827359318;0.83404735738379;1.0970228331702059;1.0978662568739121;0.7795101940494983;0.07766135991455989;0.783600742108893
20.039563;1.071401173949917;0.8350958127370444;0.7801162943581296;0.06671446894130179;0.06219215898735022;1.0724435587575247;10.002249435276756;0.8340448896560145;1.0970341881147943;1.0978657856025678;0.7791132858473038;0.07740693679259597;0.783201963894722
20.041222;1.0713912581210547;0.8347150989962582;0.7797487200393467;0.06664791942548401;0.062130158208268504;1.0724420523818492;10.002147351821467;0.8340419546355062;1.0970459891503177;1.0978646382164072;0.7787661176146109;0.07722846908276869;0.7828606822325279
20.042881;1.071404464740473;0.8344015048870975;0.7794258642766708;0.06664891942360467;0.062129882259019116;1.0724654531154052;10.002047811605228;0.8340385500025895;1.0970582088060055;1.097862836623255;0.7784627885799301;0.07711796235209056;0.7825700616544344
20.046199;1.0714897190471366;0.8339357801492324;0.7789076939163917;0.06680705540411283;0.06227207132815436;1.0725667407906474;10.00195094347342;0.8340346689381295;1.097070812466015;1.0978604214786123;0.7779703873542605;0.07705742355337221;0.7820963935878018
20.049517;1.0716259708783369;0.8336347143531966;0.7785053301538846;0.06712334375213007;0.06255883254790522;1.0727239005705935;10.001856824326765;0.8340302974842922;1.0970837574562653;1.0978574379154904;0.7775889919034197;0.07716986028966881;0.7817503004159871
20.052834;1.0717926407664504;0.833447298242284;0.778186292372394;0.06754226374817435;0.06293948523847118;1.072914930471571;10.001765486807637;0.8340254176824989;1.0970969888915196;1.0978539318907532;0.7772856759400985;0.07740227973586604;0.7814937316247555
20.056152;1.0719758600867628;0.8333322749289216;0.7779223185098363;0.06801719207299073;0.06337129048274527;1.0731248367309918;10.001676894315946;0.8340200123516526;1.0971104396990843;1.0978499599179523;0.7770375112136272;0.07771168762310735;0.7812995899632988
20.05947;1.0721647635893545;0.8332637424065668;0.7776973001058888;0.0685157306937052;0.06382464123009435;1.0733426289050394;10.001590889809423;0.8340140629833515;1.097124040123649;1.0978455900649897;0.7768245615153996;0.07806608814258599;0.7811448253531668
20.062788;1.0723523273447733;0.8332202924139371;0.7774965473906242;0.06901644636011081;0.06427996145592334;1.0735593176478861;10.001507133086138;0.8340075485686064;1.0971377313866535;1.097840883822934;0.7766338773247919;0.07844148483350988;0.7810141011938795
20.066105;1.072534323953597;0.833187643550706;0.7773100029666997;0.06950763357509734;0.06472660023045738;1.0737719097357012;10.001425162949737;0.834000448760218;1.0971514731818928;1.097835882218238;0.7764564967621161;0.07882388173627497;0.7808970201689827
20.069423;1.072710558242103;0.833159806543874;0.7771324210888164;0.06998301181776168;0.06515873275205698;1.0739794036284143;10.00134458922403;0.833992745624798;1.0971652374849807;1.0978306076005848;0.7762874507678176;0.07920528364483219;0.7807877493233675
20.072741;1.0728805350782027;0.8331334525712968;0.776961238558842;0.07044262513205939;0.0655764509249954;1.0741797922104601;10.001265196821855;0.8339844253660947;1.0971789956607667;1.0978250710149762;0.7761237717239177;0.07958269528134053;0.7806829447987591
20.079376;1.0732191771748263;0.8330885053530552;0.7766512761927504;0.0713231783999185;0.06637578957928156;1.074560067311433;10.001186900166388;0.8339754780618476;1.097192717310738;1.0978192804511997;0.7758185019739279;0.08032212031142737;0.7804739503295467
20.086012;1.0735424276927241;0.8330451953257549;0.7763548737453809;0.07216571766923034;0.06714022626183293;1.074923217464852;10.001109677264072;0.833965891985314;1.097206378015467;1.0978132463663386;0.775522695050672;0.08104456096547079;0.780272491249247
20.092648;1.073855112295665;0.8330031584432535;0.7760682805868865;0.07298306125007469;0.06788145665379917;1.0752772224061036;10.001033517237994;0.8339556504491241;1.0972199550188872;1.0978069798915127;0.7752374077001785;0.08175601836415534;0.7800800971472287
20.099283;1.0741630047323598;0.832966924755701;0.7757916045785084;0.07378666208507846;0.06860981316225467;1.075626053199461;10.000958370082666;0.8339447348912119;1.0972334181260306;1.097800487821108;0.7749616899051605;0.08245949267610099;0.7798960211615781
20.105919;1.0744664178934071;0.8329344716723055;0.7755227857080699;0.07458033814156775;0.06932884733043278;1.0759706743027146;10.000884144392705;0.8339331261843942;1.097246734665217;1.097793772956649;0.7746935830750237;0.08315698281383452;0.7797184335070407
20.115919;1.0749213333846965;0.8328985909585647;0.7751426248487946;0.07575755365207601;0.07039429950483073;1.0764760362915167;10.000810750587943;0.8339208036209503;1.0972598772681565;1.097786838134642;0.7743091250046952;0.0841944866814676;0.7794613635467076
20.125919;1.0753673280388587;0.8328689067086343;0.7747759794423958;0.07691136707037201;0.07143771749450147;1.076971065593099;10.000738136350183;0.83390774815682;1.0972728224951038;1.097779687567583;0.7739373537317782;0.0852120020507402;0.7792149707978635
20.135919;1.0758028830768454;0.8328420689160992;0.7744208100592695;0.0780396332238551;0.07245726372479343;1.0774556675890867;10.0006662892275;0.8338939472601222;1.0972855488380502;1.097772327760115;0.7735783080152333;0.08620652755434342;0.7789788421894084
20.145919;1.076226767200297;0.8328163920746219;0.77407639764697;0.0791401667397743;0.07345105243140188;1.07792873923145;10.000595189142565;0.8338793969114761;1.0972980380105066;1.0977647710919018;0.7732300242361662;0.08717706375465348;0.7787507964063094
20.155919;1.0766411931107018;0.8327917645898975;0.7737409826296594;0.08021528268937664;0.07442114453597527;1.0783901770051143;10.00052472952612;0.8338641011708794;1.0973102741915934;1.097757041154812;0.7728915352012733;0.08812361325083475;0.7785297620741151
20.165919;1.0770449114819436;0.8327676714896942;0.773414898753376;0.08126314674484189;0.07536597851635622;1.0788408772642226;10.000454727042602;0.8338480691852489;1.097322237452912;1.097749169961651;0.7725628726185423;0.0890471793822052;0.7783157741215158
20.175919;1.0774388593480706;0.8327427439658921;0.7730961028969917;0.08228662391456597;0.07628820040816961;1.0792807305565812;10.000385028788846;0.8338313122299131;1.0973338942509603;1.097741177686284;0.7722430637451501;0.08994676523013066;0.7781076348416269
20.185919;1.077823003434036;0.83271965601196;0.7727870040472004;0.08328518865919819;0.07718737098747354;1.0797106179062697;10.000315553470788;0.8338138420954216;1.097345200155741;1.097733057515942;0.7719321242329409;0.09082537375058646;0.7779055892336112
20.195919;1.0781982652599875;0.8326973512593742;0.7724858814101837;0.08426057296766175;0.07806507306698293;1.0801294186197679;10.000246277740077;0.8337956674401095;1.0973561173869457;1.0977247905843495;0.77163005668889;0.09168200788641052;0.7777094213369551
20.205919;1.0785633624206252;0.8326737820018338;0.7721916957591163;0.08521175370133247;0.0789204907772871;1.0805390227463725;10.000177245715179;0.8337767884409252;1.0973666194138074;1.0977163703489339;0.7713358546903305;0.09251767016064373;0.777518163808772
20.215919;1.0789207495552908;0.8326519240520744;0.7719054034350312;0.08614024599929072;0.07975488843219805;1.0809373389444064;10.00010851695338;0.8337571941461102;1.0973766772695661;1.0977078121079362;0.7710505103632511;0.0933323627563411;0.7773327229814597
20.225919;1.0792688613825414;0.8326288862468992;0.7716254203875165;0.08704656456258349;0.08056889630784178;1.0813272973904444;10.000040073011585;0.8337368668660702;1.0973862570005728;1.0976991533583038;0.7707710200277292;0.0941280878698943;0.7771502716631933
20.235919;1.0796079633898854;0.8326048166318013;0.7713516826541579;0.08793141523287987;0.08136318944610944;1.0817068488612376;9.999971788903618;0.8337157914228361;1.0973953301965231;1.097690448314449;0.7704993831763935;0.09490284708626445;0.7769724630761534
20.245919;1.0799396697838295;0.832581900899104;0.771085061893275;0.08879518632682075;0.08213804691614861;1.0820769663448477;9.999903463299121;0.8336939606174741;1.097403873805796;1.097681759976151;0.7702356014198067;0.09565964080989181;0.7767995782516814
20.255919;1.0802623483707499;0.8325576080891496;0.7708243898720408;0.0896385275941146;0.08289423625132734;1.0824376491212602;9.999834860051003;0.8336713773329809;1.097411861535948;1.0976731619053397;0.7699776780085776;0.0963974692104494;0.7766294322486242
20.265919;1.0805779115741803;0.8325346187264333;0.7705707765290871;0.09046144223224735;0.08363165640704848;1.0827889166328832;9.99976575574477;0.8336480599245488;1.0974192673515135;1.097664740759605;0.7697266124675112;0.09711733352546441;0.7764630585496425
20.275919;1.0808860620542482;0.8325113113464888;0.7703229046003847;0.09126391966846818;0.08435035835542164;1.0831317916370626;9.999695980741011;0.8336240452221904;1.0974260782080811;1.0976565854404075;0.7694813938697811;0.09781923624592397;0.7762993742341543
20.285919;1.081186115626764;0.8324867391152042;0.7700803413452956;0.09204796318685632;0.08505228309587776;1.0834672858298664;9.999625383113637;0.8335993836703841;1.0974322974519768;1.0976487781968576;0.7692439970829595;0.09850318081200819;0.776140270937673
20.295919;1.081478737992104;0.832462698336919;0.7698442245160518;0.09281296669278065;0.08573685106441149;1.0837933952977243;9.999553740115655;0.833574136466281;1.0974379352655164;1.0976413986769569;0.7690113841445826;0.0991711718658058;0.7759829470138401
20.305919;1.0817651814430151;0.8324389690876611;0.7696134117168435;0.09355916597287958;0.08640421100123691;1.0841111046602636;9.999480714741022;0.8335483757503307;1.0974429973139357;1.0976345254588613;0.7687855100280168;0.09982221530240397;0.7758291970821182
20.315919;1.0820435382600222;0.8324152094865079;0.7693888981356992;0.09428714269553981;0.08705508047141332;1.0844213949070762;9.9994059037752;0.8335221793316231;1.0974474841190507;1.0976282309115808;0.7685663270289483;0.10045731704482315;0.7756791025633264
20.325919;1.0823154367141825;0.8323921440638995;0.7691701446044164;0.0949981238512671;0.08769048937464624;1.084723249769396;9.999328976336043;0.833495627306779;1.0974514028551088;1.0976225793371523;0.7683527856608133;0.1010764817105208;0.7755316373219084
20.335919;1.0825811504064702;0.832370272815746;0.768957361845738;0.09569168442016719;0.08831004751163408;1.0850176600279475;9.999249734060658;0.8334688067624766;1.0974547755167594;1.0976176251341772;0.7681448329006076;0.1016817126427425;0.7753870378306301
20.345919;1.0828396951405952;0.8323485015257511;0.7687501722830231;0.09636907861130864;0.08891501596659139;1.085304627320286;9.999167978599615;0.8334418122099526;1.097457629631193;1.0976134053131268;0.7679424094293352;0.10227101218005064;0.775245028959003
20.355919;1.0830926657255224;0.8323282354294234;0.7685486686047381;0.09702923968979475;0.08950429954865849;1.085584165570007;9.999083393707929;0.8334147358792466;1.097459988454679;1.097609931840871;0.7677464477892214;0.10284538145398155;0.7751067333093754
20.365919;1.0833383916102464;0.8323077504763984;0.7683523785112685;0.09767432151319788;0.0900800409255554;1.085857297966612;9.998995600687516;0.8333876603509562;1.0974618788168176;1.0976071917831884;0.7675558719386214;0.10340682101258256;0.7749714382695801
20.375919;1.0835787398359014;0.8322885752946158;0.7681613250953478;0.09830402321175387;0.09064182266083638;1.0861230529009693;9.998904278957575;0.8333606586402816;1.0974633379095782;1.0976051542786618;0.7673706025013478;0.10395333165154583;0.7748388955851078
20.385919;1.0838136571099977;0.8322710541707082;0.7679758047109061;0.09891716050257075;0.0911885698361527;1.086381463831037;9.99880924144052;0.8333337953243121;1.0974644078210922;1.097603772332146;0.7671905670998316;0.10448791387174187;0.7747095313354483
20.395919;1.0840408947240912;0.832253994952413;0.7677962608465083;0.09951586004449796;0.09172244659349452;1.0866345670684943;9.99871045482108;0.8333071293093933;1.0974651336851449;1.0976029789692463;0.7670167045582867;0.10500856692236574;0.7745840959629918
20.405919;1.084263583717703;0.8322383224152409;0.7676212940970133;0.10010127116568925;0.09224426137678828;1.0868803932210307;9.998607994070786;0.833280716832319;1.097465561998858;1.097602693755454;0.7668469616119223;0.10551628892342668;0.7744607685187801
20.415919;1.0844807518262463;0.8322239660354914;0.7674515145362121;0.10067119278918314;0.09275207922024563;1.0871199646470908;9.998501950144108;0.8332546105199781;1.0974657307359987;1.0976028412252485;0.766682291225882;0.10601207750861966;0.7743406949550389
20.425919;1.084691434472273;0.8322106291426382;0.7672873275215074;0.10122838881520059;0.09324854163330303;1.0873543000306907;9.998392353314633;0.8332288583933636;1.0974656655300143;1.097603363571092;0.7665226503797524;0.10649493015213708;0.7742237483322763
20.435919;1.0848975444659938;0.832199024347698;0.7671280397331616;0.10177107907671495;0.09373185400572379;1.0875824153163522;9.998279146683236;0.8332035024498073;1.097465386119734;1.0976042180213097;0.7663669955723633;0.10696684468178325;0.7741092166940037
20.445919;1.085097835068515;0.8321887205620146;0.7669741541055219;0.10230127136794089;0.0942039806796183;1.087804324495349;9.998162247434712;0.8331785741800973;1.0974649115138306;1.09760536928727;0.7662162837864437;0.10742681978945524;0.7739979508326708
20.455919;1.0852925856177693;0.8321790235226676;0.7668248633791515;0.10281821327288297;0.09466420932183497;1.0880210454305232;9.998041671499431;0.8331540918784137;1.0974642622077788;1.0976067874444375;0.7660704751950523;0.1078758547632326;0.7738900818835593
