time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.465919;1.0854827402463536;0.8321699859553832;0.7666795789151265;0.10332407665381313;0.09511445907568611;1.0882326076586257;9.997917580187462;0.8331300640839641;1.09746346261778;1.097608446025107;0.7659275323252935;0.10831394895759174;0.7737836230363441
20.475919;1.0856679946230197;0.8321633095122867;0.7665401001893754;0.10381612001591527;0.09555223131872373;1.0884380556009734;9.997790226058243;0.8331064967247539;1.0974625415420294;1.097610316154024;0.7657894199849028;0.10874110153257613;0.7736805524296467
20.485919;1.0858486140725276;0.8321572732534407;0.7664046524470621;0.10429706378235035;0.09598000516964869;1.0886394396165286;9.997659927473673;0.8330833968864467;1.0974615304422946;1.0976123621958658;0.7656551047492559;0.109158311510558;0.7735800199465621
20.495919;1.0860236185833327;0.8321514637340713;0.7662735292857666;0.10476586552121411;0.09639690595895949;1.0888348018910867;9.997527073386403;0.8330607721021489;1.097460462816453;1.0976145412244824;0.7655245541371954;0.10956557802247377;0.7734820278887238
20.505919;1.0861946177099668;0.8321480943815797;0.7661476113671072;0.10522299759941398;0.09680322561603322;1.089026172146009;9.997392085855964;0.8330386311475357;1.0974593738322014;1.0976168054059083;0.7653977396992829;0.10996190033442615;0.7733864432362121
20.515919;1.0863609153451488;0.8321450248149703;0.7660253983624125;0.10567014977725589;0.09720058081456169;1.0892135697452157;9.997255382908328;0.8330169881013635;1.0974582972631388;1.097619107264351;0.7652736396351605;0.11034927799638221;0.7732925769489252
20.525919;1.086523159451499;0.8321417366473075;0.7659059238052954;0.10610607813433952;0.0975877701087888;1.0893960031521823;9.997117387208156;0.8329958659096838;1.0974572622087133;1.0976214045723973;0.7651532375678959;0.11072771094277628;0.7732014412895019
20.535919;1.0866806545302847;0.8321402673982707;0.7657915100267221;0.10653119202740774;0.09796523445789766;1.0895734710989387;9.99697854523582;0.8329752952467727;1.0974562908311285;1.0976236588972654;0.765035520247719;0.11109619835573271;0.7731119296386262
20.545919;1.0868331018302735;0.8321386709825973;0.7656805315775403;0.10694669157386845;0.09833410780002262;1.0897479664625422;9.996839311891414;0.8329553072813155;1.0974553949311767;1.0976258255970686;0.7649204737919719;0.1114557371134186;0.7730242197807223
20.555919;1.0869826980300343;0.8321393129658471;0.7655735726781437;0.1073507684961807;0.09869253217742101;1.0899174778092366;9.996700128361137;0.8329359241832981;1.0974545758565337;1.0976278463195566;0.7648090798929511;0.11180632189892273;0.7729393436841683
20.565919;1.0871272440190385;0.8321395296265418;0.7654697056984162;0.10774637851156618;0.09904342879858317;1.0900829884805974;9.996561459815442;0.8329171566614358;1.0974538309771373;1.0976296581004463;0.7646993174730871;0.11214894653361956;0.7728555106207847
20.575919;1.0872677147745753;0.8321404374760446;0.7653692658978869;0.10813223416373577;0.09938553368947688;1.0902444734752341;9.996423844603155;0.8328990119038215;1.0974531577854003;1.0976312111540645;0.7645921672703134;0.11248360490969118;0.7727737491684015
20.585919;1.0874044233225915;0.8321425013007872;0.7652724768317686;0.10850793328789528;0.09971845941238175;1.0904019013856647;9.996287857303443;0.8328815006183737;1.0974525482474404;1.0976324749987774;0.7644876102921007;0.11280929170570578;0.7726939446432878
20.595919;1.0875380727578314;0.8321445001707588;0.7651777477458642;0.10887455747796554;0.10004314665444737;1.0905552487011825;9.996154051883307;0.8328646350791843;1.0974519809637604;1.097633431303292;0.764384622998583;0.11312700321200854;0.7726152737572102
20.605919;1.087667060483734;0.8321473338161325;0.765087060302286;0.1092337948461968;0.10036130551231655;1.0907055114048334;9.996022969487976;0.8328484238376787;1.097451418262811;1.097634070606132;0.7642841773211237;0.11343673748456012;0.7725387376069769
20.615919;1.0877940162485011;0.8321508353621582;0.7649984397075906;0.10958381741214651;0.10067102782649048;1.0908516994151898;9.995895110245877;0.832832868340513;1.0974508078387304;1.0976343984541612;0.7641862412390533;0.11373949384435542;0.7724644938464083
20.625919;1.0879161085557678;0.8321553633953226;0.7649142393687398;0.10992450692410297;0.10097248056231574;1.0909948251305426;9.995770835013843;0.8328179607427129;1.0974500917469048;1.0976344411551364;0.7640897785307967;0.11403427225991467;0.7723914163950062
20.635919;1.0880352969245506;0.8321594123515091;0.7648317335604982;0.11025723836350455;0.10126675732710393;1.0911338978540126;9.995650316929188;0.8328036821356168;1.0974492169599506;1.0976342491065718;0.7639957542052374;0.11432307251432894;0.7723207980799497
20.645919;1.0881519131418296;0.8321642348119912;0.7647518846922406;0.1105831086429196;0.10155484395067986;1.0912699206169871;9.995533567835382;0.8327900038430792;1.0974481369662015;1.0976338977074416;0.7639021426828589;0.11460389361209221;0.7722503765586199
20.655919;1.088264771962762;0.8321692624460391;0.7646750607338716;0.11090030614124066;0.10183519644230576;1.0914028871950907;9.995420499051875;0.8327768950980284;1.097446811210431;1.0976334799413805;0.7638109323067492;0.1148777340522747;0.7721822911793194
20.665919;1.0883758552244103;0.8321759917812512;0.7646013016765988;0.11120858180131916;0.10210740996976968;1.0915327821023193;9.995310999908305;0.8327643350242607;1.0974452103125676;1.097633094156436;0.7637211263709783;0.11514459232607345;0.7721155609770853
20.675919;1.0884835984925267;0.832182304100694;0.7645298103064837;0.11151125076941618;0.10237468314594997;1.0916585832742536;9.995205003791504;0.8327523207431538;1.0974433180621312;1.0976328357505443;0.7636337411718631;0.11540546689009597;0.7720513246992474
20.685919;1.088588749564938;0.8321891718555642;0.7644609886876299;0.11180626200469213;0.10263507265601653;1.0917822693292532;9.995102527989829;0.8327408652266285;1.0974411207095178;1.0976327910468526;0.7635468011831511;0.11566035590147854;0.7719876032483302
20.695919;1.088691388312531;0.8321965910940263;0.7643947994753963;0.11209360766504929;0.10288857457580054;1.091901831230941;9.995003677984945;0.8327299905501104;1.0974385915659384;1.097633031803489;0.7634623327176387;0.11590825707282815;0.7719262212620114
20.705919;1.0887915995584299;0.8322045637034243;0.7643311967729035;0.1123732814145999;0.10313518531960261;1.0920192762587806;9.994908598314407;0.8327197263875158;1.0974356876455236;1.0976336153884008;0.7633793578910626;0.11615016745027179;0.7718663360430517
20.715919;1.088889749723381;0.8322128657826156;0.7642697188293166;0.11264720210982178;0.10337664000045102;1.0921336205103642;9.994817435948628;0.8327101097667874;1.0974323600003077;1.0976345891605657;0.7632978940643761;0.11638608322924938;0.7718079475317243
20.725919;1.0889865848954354;0.8322209774029132;0.7642093585630186;0.11291414113968677;0.10361174851166456;1.0922448825894007;9.994730375548226;0.8327011791017118;1.0974285621710078;1.0976359927061998;0.763216957945004;0.11661699982466037;0.7717502263041669
20.735919;1.089080248897086;0.8322300296080828;0.7641524535653423;0.11317385812383737;0.10384047581753263;1.0923530850959597;9.994647661334017;0.8326929675367486;1.0974242467188116;1.0976378578769888;0.7631385651416253;0.11684091200936769;0.7716948606785299
20.745919;1.0891729955043206;0.8322398003631297;0.7640972243270939;0.11342885302966549;0.10406491049940528;1.0924592598167873;9.994569551171251;0.8326855001978046;1.0974193599591184;1.097640209459265;0.7630617274603618;0.11706081446135347;0.7716413282422657
20.755919;1.089264581739021;0.8322504982647163;0.7640440354119167;0.11367719715040144;0.10428331395735103;1.0925634501824664;9.994496253004415;0.8326787955275501;1.0974138488260075;1.0976430644349808;0.7629854543046479;0.11727470281124006;0.77158834222924
20.765919;1.0893540822152117;0.8322625066619205;0.7639938786078481;0.11391934575796044;0.10449619890518791;1.092664708159695;9.994427889762775;0.8326728679918984;1.097407670589365;1.0976464313594836;0.7629117536524505;0.11748257434591516;0.7715378753153296
20.775919;1.0894415275240639;0.832273147222118;0.7639442618888935;0.11415576469865299;0.10470399641209945;1.0927630903436323;9.994364500736571;0.8326677285391431;1.0974007891763162;1.0976503129930377;0.7628386312035741;0.11768642796944834;0.7714882478273022
20.785919;1.089528187668504;0.8322847918216856;0.7638964638567974;0.11438627481735286;0.10490642701934533;1.0928596567097022;9.99430608724574;0.8326633881775872;1.0973931711081615;1.0976547045710856;0.7627680913117387;0.11788426343591356;0.7714411212830642
20.795919;1.089613797116702;0.8322981182377208;0.7638512992746809;0.11461161247298957;0.10510419641095656;1.0929544655365857;9.994252716008763;0.8326598631845927;1.0973848002637865;1.0976595866884904;0.762698138925164;0.11807808014172928;0.7713948115883581
20.805919;1.0896983638289723;0.8323111162623723;0.7638069315144982;0.11482992161253863;0.10529560484149296;1.09304756309747;9.99420456205747;0.8326571711625682;1.097375694979273;1.0976649246022856;0.7626287795632494;0.11826687640108426;0.7713491514122428
20.815919;1.0897812159865592;0.832324745564989;0.7637647145859521;0.11504508653573148;0.10548428211159716;1.0931379821392657;9.994161829684133;0.832655324098187;1.0973659015110024;1.0976706754834198;0.7625620183979661;0.11845164955455564;0.7713062527130912
20.825919;1.0898630317736047;0.8323376510977039;0.7637229184922232;0.11525437158436981;0.10566765924451267;1.0932267507816023;9.994124704539555;0.8326543285102604;1.0973554739064855;1.0976767956937694;0.7624958630628288;0.11863139630525978;0.7712639647157166
20.835919;1.0899438160493737;0.8323521434373187;0.7636836319062547;0.11545845778745566;0.10584636653158774;1.0933148963216326;9.994093336329547;0.8326541877506239;1.0973444625178082;1.0976832426994378;0.7624303306387323;0.11880611318712407;0.7712222671071938
20.845919;1.0900235770432345;0.8323670516540842;0.7636457419748867;0.11565699378894602;0.10602008909630642;1.0934004423708836;9.994067764538228;0.832654901578764;1.0973329096142237;1.0976899703586862;0.7623674516287046;0.1189767975034239;0.7711832740709857
20.855919;1.090101649343406;0.8323817182809861;0.7636090780931655;0.11585085027016202;0.10618969874419372;1.093484404559292;9.994047908279022;0.8326564649278351;1.097320850579486;1.0976969284053826;0.7623042637007245;0.11914344785050993;0.7711440105753968
20.865919;1.0901793877902117;0.8323967378398253;0.7635732047206337;0.11604059036249693;0.10635558765009966;1.093566782816815;9.994033657935162;0.832658868310747;1.0973083251251108;1.0977040748106215;0.7622427990539821;0.11930606340149155;0.7711064447284366
20.874393;1.0902464154256897;0.8324130392976007;0.7635462036299799;0.11619808473903595;0.10649299407699588;1.093636556053083;9.994024896409636;0.8326620975790704;1.097295385063581;1.0977113872671884;0.7621910757042809;0.11944164308094374;0.771074909500513
20.874393;1.0902537010567557;0.832431683034262;0.7635633223888495;0.11619937705467216;0.10649311579496958;1.093643684698217;9.99402140314039;0.8326661294637544;1.097282087897608;1.097718862719335;0.7621850986362444;0.11944218548017294;0.7710682142122125
20.874394;1.0902608775678113;0.8324500771053012;0.7635803906201183;0.11619960114854665;0.10649232169777671;1.0936511121093349;9.994022807337092;0.8326709279185763;1.0972684833912447;1.097726510866573;0.762178868467429;0.11944168894227844;0.7710616703643733
20.874395;1.0902698231665837;0.8324690434692947;0.763596807777435;0.11620085161121153;0.10649234983994692;1.0936587622429077;9.994028689067884;0.8326764458258811;1.0972546041626892;1.0977343479987711;0.762172386754512;0.11944215167261955;0.7710555969975964
20.874397;1.0902795405681438;0.8324881334277711;0.7636128384856095;0.11620208011415668;0.10649233686346705;1.0936665460111827;9.9940386970489;0.8326826278286225;1.0972404711225796;1.0977423950432885;0.7621656543571294;0.11944157184245413;0.7710496878861817
20.874401;1.0902899965732777;0.832507653464374;0.7636287681026452;0.11620212447627357;0.1064912195625875;1.093674381098292;9.99405252945839;0.8326894134275344;1.097226107106227;1.0977506754260369;0.7621586696819199;0.11944194754860193;0.7710442475870778
20.874409;1.090300882498864;0.8325259506984273;0.7636432717346183;0.11620104209249044;0.10648907838074424;1.0936812067505406;9.994069858697513;0.8326967423861759;1.0972115424070035;1.0977592071313906;0.7621514263032274;0.11944127711887398;0.7710389532213101
20.874425;1.0903117909505198;0.8325451420290724;0.7636585464674503;0.11620000072294964;0.10648702138392742;1.0936879730605704;9.994090363601286;0.8327045582516416;1.0971968175683362;1.0977679975153645;0.7621439114373387;0.11943855932940299;0.7710336355920812
20.874457;1.0903224271161907;0.8325619625138384;0.7636717832694223;0.11619604523070912;0.1064823688730335;1.0936936216441635;9.994113806360698;0.8327128079404863;1.0971819849977935;1.0977770493174381;0.7621361114015405;0.11943479294072512;0.7710284464427293
20.874521;1.090332493860255;0.832578967597156;0.7636855100230362;0.11618793954276346;0.10647401917531488;1.0936980876405273;9.994140013976493;0.8327214441968086;1.0971670976441998;1.097786373310829;0.7621280169663567;0.1194259764884744;0.7710227843677587
20.874649;1.090339088352147;0.8325914140234852;0.7636973830983905;0.11617150744877215;0.10645843202384392;1.0936983145616548;9.994168766231114;0.8327304314890638;1.0971521957984245;1.0977959917499767;0.7621186220054486;0.11941010839962768;0.7710153894362052
20.874905;1.090343406521664;0.8326003840368673;0.7637075209072596;0.11614240122524844;0.10643151000611717;1.0936932604767855;9.994199682486814;0.8327397433850848;1.0971373085906724;1.097805927481673;0.762108920417131;0.11938218664999979;0.7710065199502001
20.875417;1.0903457778454797;0.8326063134202063;0.7637160487926106;0.1161078049719679;0.10639980760684009;1.0936868919520932;9.994232239402676;0.8327493517688674;1.097122461127896;1.0978161948882033;0.7620969052975362;0.11935020845342231;0.7709954779915781
20.876441;1.0903483439542667;0.8326097994217653;0.7637219657649664;0.11607173773049648;0.10636680162560147;1.0936791687577927;9.994265919630347;0.8327592220382745;1.0971076733159402;1.0978268014724841;0.7620825696070624;0.11931717048667793;0.7709827562418603
20.877465;1.0903576637657186;0.8326190781033658;0.7637281805993622;0.11605447929314978;0.10635044321215768;1.0936790320680891;9.99430031617641;0.832769315151199;1.0970929540603416;1.097837753419167;0.7620689065962607;0.11929906924840662;0.7709738160536724
20.879513;1.0903699763607575;0.832626128428612;0.763729936283503;0.11604237604001079;0.10633858939336316;1.0936794099094511;9.994335106940468;0.8327795887598735;1.097078299958213;1.0978490568728;0.762050911309032;0.1192859014241714;0.770962190793262
20.883609;1.0903852556131646;0.8326332694679799;0.7637293505699971;0.11603611419244945;0.10633187625144419;1.0936822323192283;9.994369982652064;0.8327899970914875;1.09706369467105;1.0978607165224274;0.7620295854408407;0.11927666461909195;0.7709487397664954
20.891801;1.090401848326224;0.8326374462747855;0.7637247640537304;0.11603367157255116;0.10632861738830289;1.0936864390553331;9.994404603511946;0.8328004915226356;1.0970491038915258;1.0978727364203025;0.7620069431709343;0.11926935821275671;0.7709351569452133
20.901801;1.090419353345071;0.8326491308422119;0.7637260496983889;0.116033626843973;0.10632755672033192;1.0936899769662827;9.994438595552138;0.8328110226222571;1.0970344754498935;1.0978851139802162;0.7619890106402099;0.11926298366997132;0.770927232589091
20.911801;1.090436521509367;0.8326627677358253;0.7637289936744661;0.11603395522894214;0.10632696846533239;1.0936928002965;9.994471620954236;0.8328215447792188;1.097019754404095;1.0978978285115089;0.7619748174339932;0.11925954427980545;0.770924289126477
20.921801;1.0904555395537894;0.8326811220645249;0.763734600031251;0.11603553137026577;0.10632744888742997;1.0936948836360967;9.994503459758574;0.8328320192022413;1.0970049019288004;1.0979108413627807;0.7619613918247562;0.1192570450827624;0.7709230427107355
20.931801;1.09047361069145;0.8326987998682621;0.7637398729880497;0.11603526121103765;0.10632644078487156;1.093696237399325;9.994533932464531;0.8328424119823378;1.0969898975930334;1.0979241040166525;0.7619487653498574;0.11925549352164767;0.7709234758761778
20.941801;1.0904922283650493;0.8327175761494812;0.7637453828264396;0.11603605626055141;0.10632647176697;1.0936969122584212;9.994562739868673;0.8328526924012076;1.0969747274031076;1.0979375622876302;0.7619369744722706;0.11925489971561633;0.770925562692026
20.951801;1.0905110830047482;0.8327361370189807;0.763750143188874;0.11603680501446975;0.10632655739737393;1.0936969924769115;9.994589454570582;0.8328628326604915;1.0969593755491536;1.0979511599983942;0.7619250558060925;0.1192532756589898;0.7709279690634065
20.961801;1.0905301623802022;0.8327544437515669;0.763754142689057;0.11603750329930881;0.10632669971521769;1.093696577704717;9.99461365061435;0.8328728085183451;1.0969438247564316;1.0979648448372379;0.7619130455437342;0.1192526344035928;0.770930959969923
20.971801;1.0905494688074047;0.8327724558404058;0.7637573628644487;0.11603814730598803;0.10632690024459598;1.0936957572889077;9.994635002307152;0.8328826016948626;1.0969280590193475;1.0979785712078343;0.7619009807638197;0.11925198919864156;0.7709343335446415
20.981801;1.0905690176790481;0.8327901312368974;0.7637597720118717;0.11603873279650108;0.10632715858733045;1.0936945991403388;9.994653282927093;0.8328921986993953;1.0969120675066484;1.097992299047359;0.7618888961037086;0.1192513523932819;0.7709380413349621
20.991801;1.0905888339908372;0.8328074274533769;0.7637613309398174;0.11603925483762864;0.10632747187068686;1.0936931587576586;9.994668298374204;0.8329015880804033;1.0968958523155203;1.098005990821987;0.7618768214320417;0.11925073544144424;0.7709420343256371
21.001801;1.090608950981438;0.8328243072843785;0.76376200627622;0.11603970850053039;0.1063278358569769;1.0936914862444016;9.994679815151908;0.8329107626128008;1.0968794331904577;1.0980196085225373;0.7618647841620756;0.11925014979226745;0.7709462633680664
21.011801;1.0906294107098002;0.8328407476128808;0.763761783608445;0.11604008999728864;0.10632824669723881;1.0936896268252656;9.994687547892319;0.8329197216992756;1.096862843471381;1.0980331156801815;0.761852814543778;0.11924960668604054;0.7709506771413754
21.021801;1.0906502617760614;0.8328567426180795;0.7637606730126519;0.1160403970918537;0.1063287017791912;1.093687624043373;9.994691220906509;0.8329284701420516;1.0968461264827796;1.0980464793742772;0.7618409490709481;0.1192491159207061;0.7709552232992728
21.031801;1.0906715565735736;0.8328722999012032;0.7637587020377102;0.11604062848456514;0.10632919949251053;1.093685519482835;9.994690601991234;0.8329370179881317;1.09682933850773;1.0980596655334438;0.7618292265751974;0.119248685008189;0.7709598547171481
21.041801;1.090693353552975;0.8328874365161695;0.7637559039254084;0.11604078312237047;0.10632973840798036;1.093683344759432;9.99468547395092;0.8329453807317083;1.0968125513880975;1.0980726386402921;0.7618176815940491;0.11924831859925578;0.7709645321714647
21.051801;1.0907157187798504;0.8329021751627491;0.7637523147640912;0.11604086033391268;0.10633031669886708;1.0936811112996587;9.99467565397342;0.8329535727765291;1.0967958479898732;1.0980853712850325;0.7618063428231677;0.11924801805114643;0.7709692217486774
21.061801;1.090738716632977;0.832916535349262;0.7637479800055579;0.11604085964165692;0.10633093283724751;1.0936788057092084;9.994661047643357;0.832961599388354;1.0967793120759364;1.0980978508411041;0.761795235107411;0.11924778170304524;0.7709738938603431
21.071801;1.0907623930918795;0.8329305241589611;0.7637429583445722;0.11604077934474415;0.10633158691895823;1.0936763969812116;9.99464159984955;0.8329694584312652;1.0967630163576092;1.0981100743483663;0.7617843787133102;0.11924760552386558;0.7709785247386188
21.081801;1.0907867640439983;0.8329429720898613;0.7637362497075779;0.11604027185793714;0.10633196586467207;1.0936738525791319;9.994617180100226;0.8329771453726386;1.0967470135352684;1.0981220367154658;0.7617737880417806;0.11924748367867331;0.7709830995798042
21.091801;1.0908118175182908;0.8329561887634841;0.7637300489097576;0.11604002047619442;0.1063327039924828;1.0936711515048112;9.994587567100453;0.8329846507168864;1.0967313382871997;1.098133721280092;0.7617634757404009;0.11924740932521712;0.7709876159930648
21.101801;1.0908375299383002;0.8329689967570654;0.7637233536907452;0.11603967607643652;0.10633349020312571;1.093668286358476;9.994552533037243;0.8329919559969978;1.0967160193023069;1.0981450979147742;0.7617524561035932;0.11924737561911088;0.7709910926542438
21.111801;1.090863887530063;0.8329813843505229;0.7637162256534036;0.11603923337562398;0.1063343280902627;1.093665259596222;9.994511928011748;0.8329990362502264;1.0967010912210775;1.0981561301979355;0.7617427419725433;0.11924737613046671;0.7709955105044205
21.121801;1.0908908980243246;0.8329929940444866;0.7637084006965691;0.11603984954120646;0.10633628597088507;1.0936620836490585;9.994465741620159;0.833005864238822;1.0966866008991794;1.0981667873344185;0.7617333420482298;0.11924740482397575;0.7709998793255999
21.131801;1.0909185813590294;0.8330044961723884;0.7637005495354084;0.11603919407348438;0.10633723551329685;1.0936587842737073;9.99441411246534;0.8330124101434762;1.0966726061779897;1.098177050688866;0.7617242631375813;0.11924745618933733;0.7710041965993543
21.141801;1.0909469525664224;0.8330155289955414;0.7636923974472268;0.11603842312394914;0.1063382443462718;1.093655393484969;9.994357257474316;0.8330186373473645;1.0966591690259924;1.0981869093873147;0.7617155140550869;0.11924752452919812;0.771008468540862
21.151801;1.0909760172966712;0.8330260779928621;0.7636839919123555;0.11603752939437541;0.10633931396909811;1.093651931861388;9.994295403657311;0.8330244992954243;1.0966463500132497;1.09819635090355;0.7617071075679231;0.11924760261479665;0.7710127095995137
21.161801;1.0910057758708744;0.8330349702629365;0.7636743204545631;0.11603616118907148;0.10634012952057625;1.0936484023884132;9.994228818718012;0.8330299439802261;1.0966342016781276;1.098205355642731;0.7616990603953406;0.11924768205151035;0.7710169368737981
21.171801;1.0910362261740285;0.8330445252526073;0.7636655726331271;0.11603499959826807;0.10634132027998205;1.093644802707756;9.994157884765917;0.8330349239676282;1.096622755970255;1.0982139003760556;0.7616903919977327;0.11924775547522903;0.7710201764201631
21.181801;1.0910673654444196;0.8330535812544166;0.7636567493736195;0.11603369565907151;0.106342567589704;1.0936411376533597;9.994083079057402;0.8330394007327365;1.096612017993281;1.0982219649786003;0.7616831196767383;0.11924781801463456;0.7710244107063474
21.191801;1.0910989047436546;0.833062031686463;0.7636480159014097;0.11603148409423997;0.10634319546590015;1.0936374205689583;9.994004878078965;0.8330433420630816;1.0966019752473952;1.098229530352533;0.7616762506269222;0.11924786670582303;0.7710286529459498
21.201801;1.0911313964783234;0.8330701192721006;0.7636392543908976;0.11602988887850003;0.10634454123350968;1.0936336688278587;9.993923735213238;0.8330467205701939;1.096592611551404;1.0982365683795532;0.7616697760997244;0.11924789950257514;0.7710329075030397
21.211801;1.091164531488387;0.8330777421351208;0.7636306169592892;0.11602814827296315;0.10634592823629685;1.0936298974696008;9.993840149383733;0.833049513698274;1.096583915898641;1.0982430340561817;0.7616636723853953;0.11924791551425802;0.7710371901099858
21.221801;1.0911982870105765;0.8330849109764114;0.7636221521296748;0.11602626495991138;0.10634735055916072;1.093626113326311;9.993754719091923;0.8330517034430879;1.0965758880412704;1.0982488684546443;0.7616579106346083;0.11924791546240061;0.7710415299887127
21.231801;1.0912329292899487;0.8330917511990253;0.7636138104002779;0.11602500474727159;0.10634947381810103;1.0936223155949278;9.993668158142011;0.8330532770229455;1.0965685373370184;1.0982540142974029;0.761652467107035;0.1192479008451726;0.7710459650265608
21.241801;1.0912678640994489;0.8330980476870905;0.7636058245327064;0.11602284549725286;0.10635095093872732;1.0936184991432727;9.993581264962227;0.8330542243029089;1.0965618697593151;1.0982584291718187;0.7616473241538612;0.11924787249758126;0.7710505339104634
21.251801;1.0913033325166268;0.8331039372895664;0.7635981511021542;0.11602055292001742;0.10635244903598559;1.0936146521155807;9.993494816949116;0.8330545329576451;1.0965558756964662;1.098262085106197;0.7616434673830715;0.1192478299508648;0.7710562558027813
21.261801;1.091339281963015;0.8331094498241457;0.7635908350354325;0.11601813155967684;0.10635396398233381;1.093610750419389;9.993409485734373;0.8330541905581761;1.0965505317738626;1.0982649637017878;0.7616388864171865;0.11924777164395206;0.7710611712043655
21.271801;1.0913756537168444;0.8331157800508932;0.7635849703259145;0.11601593157863534;0.10635580678990961;1.0936067595625623;9.99332589646035;0.8330531906006552;1.0965458087075604;1.0982670519861346;0.7616345788276281;0.11924769603601577;0.7710662692385319
21.281801;1.0914123794962025;0.8331206317660134;0.763578439363675;0.11601327272942583;0.10635734240900781;1.0936026442353342;9.993244725256169;0.8330515342130144;1.0965416747212675;1.0982683341677306;0.7616305542364535;0.1192476033998907;0.7710715402457838
21.291801;1.091449379214808;0.8331251894321157;0.7635723154726605;0.11601050784156366;0.10635888145235836;1.0935983758099268;9.993166623272232;0.8330492295090017;1.0965380971821088;1.0982687852434043;0.76162683253211;0.11924749689918294;0.7710769638134671
21.301801;1.0914865640576956;0.8331294674071273;0.7635666116034538;0.11600764586661201;0.10636041909047513;1.0935939360169062;9.993092046806291;0.8330462900275845;1.0965350424361395;1.0982683731167382;0.7616234349772538;0.11924738228833824;0.7710825099862247
21.311801;1.091523838323763;0.8331334764250162;0.7635613512365714;0.11600469518846762;0.10636195037849402;1.093589317266614;9.993021232544715;0.8330427320939631;1.0965324704876656;1.0982670624984447;0.761620378626947;0.11924726632959425;0.7710881485265585
21.321801;1.0915611014733229;0.8331375737818592;0.7635568803602494;0.116000501147438;0.10636240468071932;1.0935845158729325;9.99295430943417;0.8330385756676071;1.0965303332468783;1.0982648159512163;0.761617679705506;0.11924715491974201;0.7710938535091975
21.331801;1.0915982567692486;0.833141087480643;0.7635526010831342;0.11599739644957371;0.10636390699623613;1.093579524498734;9.992891405128491;0.8330338486609802;1.096528583736617;1.0982615938657305;0.7616153573117271;0.11924705247968535;0.7710995979535378
21.341801;1.0916352181014919;0.8331443762185863;0.7635488619057597;0.1159942272102299;0.10636538541962616;1.093574333183438;9.992832687677135;0.8330285909730663;1.096527187025058;1.0982573569496754;0.7616134335520702;0.11924696212848548;0.7711053541407261
21.351801;1.0916719042359164;0.8331474527308299;0.7635456993625093;0.11599100314042544;0.1063668337214184;1.0935689338736687;9.992778340038877;0.8330228567092204;1.0965261229659724;1.0982520718097528;0.7616119353490372;0.11924688566810664;0.7711111046017154
21.361801;1.0917082302011227;0.833150330537507;0.763543156323267;0.11598773409637589;0.10636824690680904;1.0935633194202599;9.99272847159402;0.833016712090784;1.096525384140044;1.0982457085701907;0.7616118970112347;0.11924682370882568;0.7711178383646172
21.371801;1.091744111215772;0.8331530250602531;0.7635412784810988;0.11598442918181973;0.10636962179315924;1.093557480152558;9.992682979603961;0.8330102299973937;1.0965249756528217;1.0982382264076909;0.7616113586446233;0.11924677596536189;0.7711235939137242
21.381801;1.091779473515851;0.8331555511533423;0.763540110841329;0.11598109764131018;0.1063709565415321;1.0935514081271673;9.992641485493898;0.8330034850738635;1.0965249155311976;1.098229562606412;0.7616113600218533;0.11924674133152285;0.771129372340274
21.391801;1.0918142572093743;0.833157919210401;0.7635396994920329;0.11597775020852964;0.1063722502826753;1.0935451064106219;9.992603463187368;0.8329965508164784;1.0965252335331224;1.098219637132212;0.7616119343468106;0.11924671787901206;0.7711351781855986
21.401801;1.0918484065074345;0.8331601329124854;0.7635400911625002;0.11597439869866856;0.10637350407796367;1.0935385871915053;9.99256841565309;0.8329894991511865;1.0965259723341398;1.0982083693950486;0.7616131066653051;0.11924670327976922;0.7711410140154796
21.411801;1.0918818544824174;0.8331621918783185;0.7635413293403738;0.11597105503216813;0.10637472150251998;1.0935318578961475;9.992535930094634;0.8329824011525733;1.0965271885837529;1.0981956943485174;0.761614893710663;0.11924669558673003;0.7711468893851989
21.421801;1.0919145179729999;0.8331652584903521;0.7635445155421986;0.11596807571030861;0.1063762225338865;1.0935249105213234;9.992505677294503;0.8329753278208152;1.0965289437406254;1.098181566592367;0.761617300176374;0.11924669390995696;0.7711528218289239
21.431801;1.0919463071630782;0.8331670061356006;0.7635475448472128;0.1159647865942367;0.10637738084463234;1.0935177223758699;9.992477445453854;0.8329683515737751;1.096531287574782;1.098165958591131;0.7616203171732088;0.11924669898697556;0.771158829384173
21.441801;1.091977134990371;0.8331685910604819;0.763551497837107;0.11596154614557429;0.10637851578289764;1.093510268522262;9.992451208332527;0.8329615470746036;1.0965342488228822;1.09814886295419;0.7616239289404522;0.11924671331718019;0.7711649212153342
21.451801;1.092006916826558;0.8331700081752085;0.7635563773251499;0.11595836794424118;0.10637963232168675;1.0935025352415284;9.992427179786365;0.8329549908223476;1.0965378421990126;1.0981302921835514;0.7616281201561579;0.11924674031993612;0.7711710923318249
21.461801;1.0920355701643636;0.8331712624890328;0.7635621732848116;0.11595526373639724;0.10638073640771284;1.0934945235915394;9.992405795131704;0.832948759029864;1.0965420853412913;1.0981102700914354;0.7616328750985439;0.11924678350902965;0.7711773233757523
21.471801;1.092063023954075;0.8331723740834256;0.7635688672757269;0.11595224356367576;0.10638183405619442;1.0934862496636293;9.992387652977161;0.8329429202215486;1.096547005974626;1.0980888252557597;0.7616381737432065;0.11924684647387394;0.7711835854011378
21.481801;1.0920892293681304;0.833173380118948;0.7635764382190703;0.11594931675181706;0.10638293031820358;1.0934777452806146;9.992373439753749;0.8329375262435541;1.0965526351330939;1.0980659942769322;0.7616439895217855;0.11924693248742074;0.7711898442869901
21.491801;1.092114162308226;0.8331743335684688;0.7635848638331071;0.11594649217535294;0.10638402910606641;1.0934690543835102;9.992363807119842;0.8329326131131024;1.0965590026824663;1.0980418254782955;0.7616502882088816;0.11924704388245977;0.7711960597982461
21.501801;1.0921378226359826;0.8331752969539933;0.763594118678327;0.11594377736750175;0.10638513388877258;1.0934602294205293;9.992359280305667;0.8329282107411672;1.0965661367410922;1.0980163753812011;0.7616570322226945;0.11924718257311412;0.7712021853289681
21.511801;1.092160232979686;0.8331763359973418;0.7636041729863906;0.11594117813451049;0.10638624751576212;1.0934513291073653;9.992360246782104;0.8329243469516251;1.0965740587077133;1.0979897031455077;0.7616641865666789;0.11924735054219163;0.7712081716813697
21.521801;1.0921814292012142;0.833177517691563;0.7636149926510156;0.11593869915675163;0.10638737103834321;1.093442407684744;9.992366965675714;0.8329210425652345;1.0965827792858667;1.0979618693738473;0.7616717184571944;0.11924754919887337;0.7712139720204428
21.531801;1.0922014437390024;0.8331789085841306;0.7636265382007735;0.11593634470538697;0.10638850355791077;1.0934335010287872;9.99237960394549;0.8329183097590324;1.0965922974177087;1.0979329398009288;0.7616795951676134;0.11924777901922635;0.7712195471870009
21.541801;1.0922202950176663;0.8331805713978929;0.7636387636388283;0.11593411886945117;0.10638964318781922;1.0934246300381723;9.992398305611236;0.8329161567321035;1.09660259848228;1.0979029887228293;0.7616877862537603;0.1192480398290888;0.7712248676198878
21.551801;1.0922379875997161;0.8331825617633947;0.7636516182543975;0.11593202519572023;0.10639078751800427;1.0934158162955532;9.992423198764456;0.8329145876718459;1.0966136564151723;1.0978720999691962;0.7616962695664801;0.11924833083233242;0.7712299105448348
21.561801;1.092254517230555;0.8331849255704536;0.7636650519557825;0.11593006581461479;0.10639193383126566;1.0934070862600764;9.992454293782835;0.8329135952301018;1.0966254398922837;1.0978403675296429;0.7617050321925278;0.1192486505662234;0.7712346562735535
21.571801;1.0922698776567046;0.8331876997695429;0.7636790211097553;0.11592824043380098;0.10639308034125278;1.0933984648555988;9.992491381428021;0.8329131581521899;1.096637915420334;1.097807893701069;0.7617140597454594;0.11924899716610443;0.7712390827466851
21.581801;1.092284065586851;0.8331909174150874;0.7636934893428807;0.1159265462228245;0.10639422745911782;1.0933899744576008;9.992534041393055;0.8329132526785769;1.0966510447083881;1.097774781370424;0.7617233299134741;0.11924936878436113;0.7712431575314178
21.591801;1.0922970807219836;0.8331946136229115;0.7637084223282015;0.1159249785604288;0.10639537724221819;1.0933816381326065;9.992581745597077;0.832913866704245;1.0966647832104914;1.0977411241604844;0.7617328230757386;0.11924976387011783;0.771246833986038
21.601801;1.0923089270301105;0.8331988282355579;0.7637237819883995;0.11592353165381078;0.10639653173143652;1.0933734758528133;9.992634026198196;0.832915000522335;1.0966790878792794;1.097707003710678;0.7617425331209435;0.11925018107920382;0.7712500559704932
21.611801;1.0923196142768044;0.8332036027376752;0.7637395241745829;0.11592219903936754;0.10639769190055334;1.0933654939226805;9.9926906280296;0.8329166574312118;1.0966939251009988;1.097672497929335;0.7617524641336371;0.1192506193642015;0.7712527649912957
21.621801;1.0923291528415946;0.8332089731491533;0.7637556013530371;0.11592097442936312;0.10639885744945023;1.0933576811937569;9.992751501853105;0.832918838018692;1.0967092665960845;1.0976376905525247;0.7617626198548837;0.11925107842800421;0.7712549023513983
21.631801;1.0923375465245475;0.8332149641153273;0.7637719696974089;0.11591985281026647;0.10640002729436945;1.0933500169689256;9.992816695949285;0.832921539863594;1.096725081295998;1.0976026726386903;0.7617729948811782;0.11925155819374027;0.771256407591241
21.641801;1.0923447893732525;0.833221587465264;0.763788595965273;0.11591883072665812;0.10640120075245676;1.0933424775882499;9.992886298180402;0.832924759686806;1.0967413328271207;1.097567541889998;0.7617835710959041;0.11925205743972746;0.77125721937041
21.651801;1.0923508683058225;0.8332288423140675;0.7638054583352061;0.1159179050573665;0.1064023784858921;1.093335035293928;9.992960412309694;0.83292849650042;1.0967579770226514;1.0975324030195628;0.7617943199645886;0.11925257347238848;0.7712572791650935
21.661801;1.0923557707909635;0.8332367147553982;0.763822543018869;0.11591707137856151;0.10640356226550894;1.0933276586752758;9.993039133779824;0.8329327503794486;1.0967749536781795;1.0974973652243127;0.761805205821414;0.11925310279376997;0.7712565323816172
21.671801;1.0923594918047383;0.8332451799208681;0.763839843407347;0.11591632325054442;0.10640475421762113;1.0933203191353447;9.993122559489946;0.8329375176091628;1.0967921831912495;1.0974625426566684;0.7618161842193414;0.1192536414897459;0.7712549263854497
21.681801;1.09236203957813;0.833254205300767;0.7638573606121494;0.11591565263309313;0.10640595658992885;1.0933129928993344;9.99321080685887;0.8329427877412676;1.0968095790699273;1.0974280611249898;0.7618272006352604;0.11925418539945026;0.7712524107561672
21.691801;1.0923634418026036;0.8332637508044156;0.763875102199247;0.11591505084183425;0.10640717147829862;1.0933056513776447;9.993303989702632;0.8329485430864522;1.096827063802983;1.097394060693924;0.7618381975200049;0.11925473078585153;0.7712489423186802
21.701801;1.092363742449615;0.8332737689376433;0.7638930794357632;0.11591450990669518;0.10640839983384962;1.0932982522344004;9.99340217959157;0.8329547605587906;1.0968445745637756;1.097360687825085;0.7618491248035207;0.1192552751058442;0.7712444926514359
21.711801;1.0923629876118013;0.8332842115089109;0.763911301357681;0.1159140241746803;0.106409640912628;1.0932907438105341;9.993505408248785;0.8329614152207295;1.096862061570132;1.0973280852189637;0.7618609464732325;0.11925581707183776;0.7712400397058092
21.721801;1.092361216700119;0.8332950406087617;0.763929770022186;0.11591359088893441;0.1064108929843877;1.0932830778750884;9.993613699411762;0.8329684808653395;1.0968794830906246;1.0972963862902947;0.7618716410712352;0.11925635647338777;0.7712336122430181
21.731801;1.0923584643871393;0.8333062344149897;0.7639484848799711;0.11591320955669797;0.10641215410452999;1.0932752211594572;9.99372706138548;0.8329759266429518;1.096896800800493;1.0972657124901348;0.7618821952079794;0.11925689460631891;0.7712262150591631
21.741801;1.092354764072578;0.8333177808145018;0.7639674515142041;0.11591288156913593;0.10641342228848381;1.0932671560264131;9.993845401217222;0.8329837156208456;1.096913978967224;1.0972361768481218;0.7618925959419979;0.11925743472707724;0.7712178803285169
21.751801;1.092350147721592;0.8333296675409021;0.7639866838894629;0.11591261027157927;0.10641469580813129;1.0932588707194206;9.993968436240834;0.8329918062131879;1.0969309858379754;1.097207888693128;0.7619028313668846;0.11925798133142712;0.7712086546770822
21.761801;1.0923446425582743;0.8333418817596264;0.7640061968987008;0.11591240042563059;0.10641597368008517;1.0932503576692647;9.994095705064021;0.8330001532401142;1.096947792874558;1.0971809452688623;0.7619128953738108;0.11925853882105288;0.7711985931927826
21.771801;1.0923382693346737;0.8333544156285697;0.7640259972933762;0.11591225699293448;0.10641725579629929;1.0932416183599694;9.994226672126185;0.8330087088227275;1.0969643685405568;1.0971554231582803;0.7619227851998601;0.11925911125779097;0.7711877575471581
21.781801;1.0923310440470073;0.8333672662999556;0.7640460829134823;0.11591218397183176;0.10641854246757848;1.093232662525056;9.994360882796855;0.833017425832442;1.0969806722064002;1.0971313840859702;0.7619324958390065;0.119259703127099;0.7711762162608756
21.791801;1.0923229823774134;0.8333804284297294;0.7640664478907283;0.11591218378821534;0.10641983352906773;1.0932235112854534;9.99449810553543;0.8330262660834222;1.0969966559619722;1.0971088782956728;0.7619420201572321;0.11926031953518676;0.7711640411249542
21.801801;1.0923141104010872;0.83339389215233;0.7640870884293963;0.11591225730954278;0.106421127780329;1.0932141994047355;9.994638319690312;0.8330352076263918;1.0970122687213517;1.0970879377610383;0.7619513496538927;0.11926096518040834;0.7711513025055404
21.811801;1.092304471389939;0.8334076512601173;0.7641080071289055;0.11591240381270898;0.10642242299089014;1.0932047612779463;9.994781547410144;0.83304424185091;1.0970274587729156;1.0970685723282148;0.7619604720145005;0.11926164339107605;0.7711380675070799
21.821801;1.092294403171726;0.8334218223985816;0.7641291197326986;0.11591338278039355;0.10642438694808926;1.0931952135263703;9.994927730677901;0.8330533599702608;1.097042178905829;1.097050772568884;0.7619693733158969;0.11926235682891904;0.7711244032239679
21.831801;1.0922833993663568;0.8334361818985938;0.7641506270644858;0.11591366330548851;0.10642567265552506;1.0931855518549172;9.995076706962472;0.8330625404345908;1.0970563875388495;1.097034514192236;0.7619780467872771;0.11926310868237144;0.7711103827379701
21.841801;1.092271817910488;0.8334508494924749;0.7641724521267529;0.11591400006247163;0.10642694667865334;1.0931757588625508;9.995228183761187;0.8330717490034927;1.0970700437301504;1.0970197628385574;0.7619864955646845;0.11926390277791551;0.7710960860475827
21.851801;1.092259745667885;0.8334658261924578;0.7641946072373053;0.11591438487436194;0.10642820511866823;1.09316581397965;9.995381744351784;0.8330809470348435;1.0970831101715262;1.0970064798892443;0.7619947251972251;0.11926474377827112;0.7710815932437828
21.861801;1.0922472649294246;0.8334822702118733;0.7642181575434979;0.11591515363447163;0.10642975997703674;1.0931557015475863;9.99553693508644;0.833090097991647;1.097095568022926;1.0969946255815388;0.7620027381538053;0.11926563754750408;0.7710669760956362
21.871801;1.0922344324025672;0.8334978472727093;0.7642409570397148;0.1159156093525276;0.10643097752899706;1.0931454113571606;9.995693340067419;0.8330991725405504;1.097107429844533;1.0969841550812598;0.7620105349813293;0.11926659019200034;0.7710522965008112
21.881801;1.0922212771744206;0.8335137058992603;0.7642640483965044;0.11591608584606293;0.10643217006527947;1.0931349324034834;9.99585055546153;0.8331081529129083;1.0971187369080904;1.0969750134785043;0.7620181146301602;0.11926760663306538;0.7710376115897467
21.891801;1.0922078173651733;0.8335298251869995;0.7642874105106898;0.11591657330951201;0.10643333511382798;1.0931242530232383;9.99600810759084;0.8331170319481798;1.09712954434433;1.0969671392029692;0.7620254734543548;0.11926869012973616;0.771022978756152
21.901801;1.0921940751340458;0.8335461758714195;0.7643110255540339;0.11591706386958968;0.10643447037409842;1.0931133711806078;9.996165425446858;0.8331258050531933;1.097139912381616;1.09696047227743;0.7620326087690185;0.11926984243819713;0.7710084583049706
21.911801;1.092180080443482;0.8335627270788144;0.7643348725398237;0.11591755164823714;0.10643557316935987;1.0931022992414539;9.996321888903745;0.8331344620247914;1.097149906008053;1.0969549597927524;0.7620395241220697;0.11927106440930196;0.770994113354589
21.921801;1.0921658696087468;0.8335794523296489;0.764358921282445;0.11591803222648754;0.10643664108653125;1.0930910561505458;9.996476900408245;0.8331429866443772;1.0971595916674832;1.096950556985935;0.7620462282063412;0.11927235701548594;0.770980007117601
21.931801;1.0921514859298778;0.8335963245379225;0.7643831316070642;0.11591850215144607;0.10643767265372135;1.093079663713942;9.996629970016542;0.8331513599470934;1.097169032200526;1.0969472208806064;0.7620527256144578;0.11927372216688253;0.7709661990438029
21.941801;1.0921369789427517;0.8336133101761541;0.7644074557747523;0.11591895839187896;0.10643866668416799;1.0930681559128992;9.996780794168671;0.8331595636452244;1.0971782831824026;1.0969449000676108;0.7620590064609771;0.11927516274067981;0.7709527422678968
21.951801;1.0921223953179842;0.8336303713894351;0.7644318408348613;0.11591939809409008;0.10643962165285048;1.093056586014848;9.996929294837054;0.8331675887065658;1.0971873876347655;1.096943532869749;0.7620650464076058;0.11927668182154817;0.7709396849612533
21.961801;1.0921077676285011;0.8336474684907124;0.7644562309648264;0.11591981885289586;0.10644053583417032;1.0930450208518447;9.997075580385628;0.8331754434977762;1.0971963726406166;1.0969430540207858;0.7620708176575042;0.11927828179772784;0.7709270705132178
21.971801;1.0920931120912316;0.8336645597109251;0.7644805715044475;0.1159202188712923;0.10644140751055353;1.093033529090901;9.99721979189273;0.8331831497396417;1.097205258186846;1.0969434017513613;0.7620762964790104;0.11927996372595415;0.7709149316665134
21.981801;1.0920784366554144;0.8336816042841784;0.7645048109677989;0.11592059637002702;0.10644223479930844;1.0930221776671276;9.997361950580423;0.8331907299781984;1.0972140743593788;1.0969445249269427;0.7620814620412392;0.11928172717839237;0.770903285893031
21.991801;1.0920637498476475;0.8336985677578176;0.7645288982930132;0.11592094896348053;0.10644301449462691;1.0930110426209212;9.99750195985128;0.8331981971333331;1.0972228657991934;1.0969463908466601;0.7620862980116487;0.11928357063291997;0.7708921395026909
22.001801;1.0920490634611788;0.8337154242695474;0.7645527798902412;0.11592127404593233;0.10644374042142427;1.0930002163041899;9.997639707949999;0.8332055495096897;1.0972316799032287;1.0969489892735458;0.7620908005041567;0.1192854916532575;0.7708814966870151
22.011801;1.0920343967388977;0.833732152934224;0.764576398674027;0.11592156950611633;0.10644440318561814;1.0929897966785067;9.997775140072312;0.8332127744248624;1.0972405568356094;1.0969523262152991;0.762094980871919;0.11928748684461736;0.7708713649512138
22.021801;1.0920197836823908;0.8337487298744399;0.7645996949578219;0.11592183370071642;0.10644499211501811;1.0929798730237525;9.997908267108077;0.8332198591297877;1.0972495297604237;1.0969564051638403;0.7620988579800393;0.1192895519328096;0.7708617540976053
22.031801;1.0920052725039686;0.8337651245415892;0.7646226099701943;0.11592206507603164;0.10644549761016533;1.0929705225466495;9.998039148774183;0.833226796258369;1.097258631064453;1.0969612095070784;0.7621024498555274;0.11929168129338302;0.7708526692540529
22.041801;1.0919909190826114;0.8337813006897207;0.7646450875077008;0.11592226179148712;0.10644591179351458;1.0929618140319752;9.998167885474718;0.8332335801210115;1.0972678963083737;1.0969667056449917;0.7621067742300555;0.11929386751045493;0.7708450899567777
22.051801;1.0919767841453842;0.8337972130914422;0.7646670704710402;0.11592242129433289;0.10644622796431664;1.092953805691207;9.998294607327807;0.8332402037536267;1.0972773581909965;1.096972860613297;0.7621098547514589;0.11929610214722229;0.7708370180241451
22.061801;1.0919629335192635;0.8338128021644728;0.7646884990387479;0.11592254019583687;0.10644644028778957;1.0929465348214322;9.998419475136755;0.8332466588380044;1.0972870393257346;1.0969796492726094;0.7621127232795951;0.11929837680774445;0.7708294153585701
22.071801;1.091949437677171;0.8338279945000348;0.7647093153877306;0.1159226143644249;0.1064465436683048;1.092940014424966;9.998542693100406;0.8332529364075978;1.0972969537358217;1.0969870469883;0.7621154147427265;0.11930068356334361;0.770822259758092
22.081801;1.0919363708898917;0.8338427084649834;0.7647294678374478;0.11592263916908113;0.10644653396724442;1.0929342448646078;9.998664488311642;0.8332590320270516;1.0973071042892206;1.0969950254880787;0.7621179578779675;0.11930301529967051;0.7708155296480362
22.091801;1.0919238096745714;0.8338568619094457;0.7647489104778179;0.11592261012377097;0.1064464093998517;1.0929292252864808;9.998785085954598;0.8332649507899564;1.0973174723905275;1.0970035562313172;0.7621203680704143;0.1193053663050783;0.7708091987762244
22.101801;1.0919118270873638;0.8338703807551316;0.764767604390165;0.11592252340983202;0.10644617211428231;1.0929249532804093;9.998904653891035;0.8332707032708231;1.0973280198138387;1.0970126087601002;0.7621226467787113;0.11930773242532561;0.7708032405251946
22.111801;1.0919004829973116;0.8338835481455008;0.7647858352973312;0.11592121293156779;0.1064447624535892;1.0929214228552577;9.999023185380354;0.8332762994696916;1.0973387058756654;1.0970221447984523;0.762124786634082;0.11931011024902426;0.7707976369913844
22.121801;1.0918898158552055;0.8338956291922617;0.7648029525384566;0.11592099926103812;0.10644431873127304;1.0929186243855586;9.999140497006508;0.8332817489098561;1.0973495000170688;1.0970321192159047;0.7621267817701343;0.1193124961073543;0.7707923813321036
22.131801;1.091879843858954;0.833906936220706;0.7648192609614382;0.11592071495321699;0.10644378313252964;1.0929165419748919;9.999256395345437;0.8332870594592511;1.0973603814713684;1.0970424846282634;0.7621286372461944;0.11931488547238715;0.7707874725306072
22.141801;1.0918705785601088;0.8339174554761601;0.7648347578818421;0.11592035529061367;0.10644316339446883;1.0929151544945097;9.999370784795168;0.8332922287783355;1.09737133420131;1.0970531914369255;0.7621303687452041;0.11931727249563476;0.7707829093723323
22.151801;1.091862037469314;0.8339271917126152;0.764849443038109;0.1159199161890486;0.10644246727959458;1.092914441824354;9.999483612114933;0.8332972382382003;1.0973823422905535;1.0970641857296697;0.7621319991915473;0.11931965028098977;0.7707786894971645
22.161801;1.0918542416374968;0.833936164407506;0.7648633146469535;0.11591939440525849;0.10644170183874528;1.0929143888777884;9.999594752631179;0.8333020598637876;1.097393385499618;1.0970754126944386;0.7621335570148804;0.119322011700819;0.7707748132585828
