time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.171801;1.0918472043638923;0.8339443997234403;0.7648763676586621;0.11591878774058696;0.10644087292473847;1.0929149834007932;9.999703912037898;0.8333066666527656;1.0974044382472674;1.0970868253208867;0.7621350701315746;0.11932434920171402;0.7707712858763925
22.181801;1.0918409241122127;0.8339519229677023;0.764888592410431;0.11591809483804248;0.10643998537778364;1.0929162105818677;9.999810559998028;0.8333110343617298;1.0974154738603696;1.0970983879301552;0.7621365606921496;0.11932665404217864;0.7707681125049974
22.191801;1.0918353850733362;0.8339587566569637;0.7648999734601739;0.11591731497432081;0.10643904375675477;1.0929180499126212;9.999913957302335;0.8333151397818588;1.097426468797314;1.0971100708012;0.762138046985714;0.11932991604875386;0.7707654456166578
22.201801;1.0918305613047525;0.8339649233477419;0.7649104886025971;0.1159164484994772;0.10643805341326776;1.0929204723560288;10.000013300268899;0.8333189579317561;1.0974374060978394;1.0971218414886332;0.7621395482370985;0.11933212369362214;0.7707629660656152
22.211801;1.0918264205268557;0.8339704478874509;0.7649201083006049;0.11591549749652869;0.10643702103862422;1.0929234395994598;10.000107853375713;0.8333224562203239;1.0974482782350798;1.0971336604618513;0.7621410910511421;0.11933426499009663;0.7707608177023474
22.221801;1.091822925554917;0.833975356194811;0.7649287947141972;0.11591446545656281;0.10643595432689307;1.092926914050745;10.000196995958575;0.833325594237473;1.0974590837102027;1.097145484563236;0.7621427135437018;0.11933632880419393;0.7707589962418504
22.231801;1.0918200317907734;0.8339808375197805;0.7649375651681793;0.11591370033554124;0.10643517657461396;1.0929308719790014;10.000280259990763;0.8333283325669555;1.0974698213578256;1.0971572686787396;0.7621444601629846;0.11933830522946237;0.7707575078770995
22.241801;1.0918176840340708;0.8339845963854629;0.7649442332943224;0.11591251819154172;0.10643406452958704;1.0929353030980324;10.00035735177227;0.8333306387734067;1.0974804897528063;1.0971689639866302;0.7621463740766978;0.119340185631388;0.770756362356075
22.251801;1.0918158187718017;0.8339878251371923;0.7649498143821707;0.11591126710872955;0.1064329391909878;1.0929402014533742;10.00042811238991;0.8333324862682455;1.0974910863846357;1.0971805232031702;0.7621484925121279;0.11934196268934356;0.7707555642471402
22.261801;1.0918143694121156;0.8339905476264335;0.7649542750674798;0.11590995121267302;0.10643180477007134;1.092945564093108;10.00049248066567;0.83333385379102;1.0975016024914033;1.0971919060691964;0.7621508427605043;0.11934362968789008;0.7707551172786163
22.271801;1.0918132689724256;0.8339927784493796;0.7649575995421374;0.11590857450981096;0.10643066446162747;1.0929513932207842;10.000550499348991;0.833334726497193;1.097512020795898;1.0972030750034762;0.7621534440291294;0.11934517993320866;0.7707550353487418
22.281801;1.0918124527852329;0.8339945297899913;0.7649597879569645;0.1159071399799657;0.10642952038099061;1.092957691505103;10.00060231759845;0.83333509702656;1.0975223210754699;1.0972139896027473;0.7621563149496596;0.11934660740808878;0.7707553439229476
22.291801;1.0918118599797884;0.8339958234111979;0.764960855482989;0.11590564869200999;0.10642837320908889;1.0929644574873567;10.000648129426134;0.833334969654466;1.097532488045776;1.09722460808273;0.7621594763430947;0.11934790769089272;0.7707560703337321
22.301801;1.091811427898595;0.833996690480024;0.764960826088527;0.11590410028836494;0.10642722237772403;1.092971682469338;10.000688062085352;0.8333343640104098;1.097542515841841;1.0972348924193307;0.7621629447853965;0.11934907778525505;0.7707572358249997
22.311801;1.091811085453246;0.83399715617119;0.7649597247635334;0.11590249476459857;0.10642606676851836;1.09297934397114;10.00072209926695;0.833333310930517;1.0975524087900528;1.0972448132844712;0.7621667227755893;0.11935011542106955;0.7707588561270753
22.321801;1.0918107564008157;0.8339972285452499;0.7649575748359262;0.11590083400094758;0.10642490462381919;1.0929874049039598;10.00075009083105;0.8333318418561345;1.0975621781940326;1.0972543524452039;0.7621707935318627;0.11935101866507193;0.7707609423846526
22.331801;1.091810371852409;0.8339969019435916;0.7649543986901459;0.11589912175244874;0.1064237326359096;1.0929958220467115;10.000771854191704;0.8333299810684981;1.0975718357522766;1.0972635016382069;0.7621751210102599;0.11935178544934945;0.7707634944005449
22.341801;1.0918098797595073;0.8339961636003597;0.764950216264666;0.11589736275342866;0.10642254604564241;1.0930045540139122;10.000787313521863;0.8333277466471547;1.097581385733967;1.097272258198602;0.7621796534271363;0.1193524132640383;0.770766494669937
22.351801;1.0918092421249304;0.8339949946156607;0.7649450389389455;0.11589556246250401;0.10642133995171278;1.093013565240855;10.000796558984868;0.8333251511473945;1.0975908210477292;1.0972806169382632;0.76218433308597;0.11935289965286357;0.7707699138223063
22.361801;1.091808424375202;0.8339933690293121;0.7649388645082524;0.115893727493219;0.1064201099439162;1.0930228273152696;10.000799809144135;0.8333221955788761;1.0976001293425866;1.0972885631843854;0.7621901093288973;0.119353243024294;0.7707747087242122
22.371801;1.09180738746633;0.8339912546471291;0.7649316816564518;0.11589186531590039;0.10641885142222877;1.0930323176717691;10.000797370643749;0.8333188696418601;1.0976093024478961;1.097296074498291;0.7621949451589055;0.11935344300408635;0.7707788751584328
22.381801;1.0918060849514568;0.8339886145914416;0.7649234787497513;0.11588998313552877;0.10641755867307419;1.093042017883658;10.000789602140587;0.8333151608835987;1.097618340442457;1.097303128973369;0.7621998149977613;0.11935350001063173;0.7707833720844861
22.391801;1.0918044600770236;0.8339854084513693;0.7649142448894952;0.11588808759335073;0.10641622456356617;1.0930519130533345;10.000776849444616;0.8333110604703602;1.097627254463322;1.0973097137492187;0.7622046985790526;0.1193534143800528;0.7707881632858907
22.401801;1.0918024466823546;0.8339815915868045;0.7649039678420834;0.1158861854445427;0.10641484109205253;1.0930619907658932;10.000759398250343;0.8333065658932776;1.0976360700204086;1.0973158313311895;0.7622095769889369;0.1193531858808317;0.770793205198501
22.411801;1.0917999789541375;0.833977114272656;0.764892638129354;0.11588428379712497;0.10641340044500475;1.093072237909138;10.000737500067997;0.8333016851086601;1.097644827857983;1.0973214993546112;0.762214432584172;0.11935281384801782;0.7707984508312005
22.421801;1.0917970016051703;0.8339719261918278;0.7648802551641055;0.11588238936388728;0.10641189548773147;1.0930826366669797;10.000711475224458;0.8332964405648848;1.0976535806976826;1.0973267410563727;0.7622192479557695;0.11935229733591433;0.7708038486262323
22.431801;1.0917925129106238;0.8339652215219068;0.7648668024587972;0.1158806224544495;0.1064105178999586;1.0930931664008596;10.000681803955185;0.8332908697741462;1.097662382277794;1.0973315749155994;0.7622239991702012;0.11935163483471557;0.7708093407432735
22.441801;1.0917883945941114;0.8339584915343835;0.7648523586928976;0.11587875832457305;0.10640886374554395;1.0931038132180013;10.000649099552925;0.8332850187463688;1.0976712724975026;1.0973360106643861;0.7622286497965135;0.11935082372800508;0.7708148674539563
22.451801;1.0917836536606034;0.8339509451608982;0.7648369309762582;0.11587691697668483;0.10640712656140279;1.093114573758229;10.000614004294473;0.8332789329071277;1.0976802712731752;1.0973400503412598;0.7622331559579775;0.11934986023498217;0.7708203701521555
22.461801;1.0917782644445595;0.8339425537279578;0.7648205601374832;0.11587510404494303;0.10640530334572304;1.09312544700476;10.000577120549213;0.8332726524038534;1.0976893817049873;1.0973436927151972;0.762237475205703;0.11934874001037644;0.7708257868875806
22.471801;1.0917722200110687;0.8339332905603515;0.7648032833431343;0.11587332502075086;0.1064033921578553;1.0931364306411513;10.000539008822248;0.8332662129149915;1.0976985916633404;1.0973469358421692;0.7622415653910249;0.11934745870961554;0.7708310499555825
22.481801;1.0917655301037403;0.8339231417883317;0.7647851281307558;0.11587158484745708;0.10640139075459412;1.0931475293557678;10.00050020797153;0.8332596500782147;1.097707877815522;1.0973497754618184;0.7622453781743554;0.11934601268367026;0.7708360927654172
22.491801;1.0917582145092373;0.833912117308834;0.7647661136433923;0.1158698873367031;0.10639929534912257;1.0931587587480884;10.000461220789484;0.8332529999028487;1.0977172201295957;1.0973522055832503;0.7622488601164308;0.1193444003245501;0.7708408589716266
22.501801;1.091750305315518;0.833900253621987;0.7647462553069023;0.11586823463741082;0.10639710055674086;1.093170137052786;10.000422487885603;0.8332462943274486;1.0977266113984439;1.0973542218236432;0.7622519615107816;0.11934262331432585;0.7708453059946175
22.511801;1.0917418490043773;0.83388760899403;0.7647255702441914;0.11586662734924114;0.10639480099965465;1.0931816770458114;10.000384416626206;0.8332395599322628;1.097736051373982;1.0973558221634532;0.7622546438463208;0.1193406870818772;0.7708494019632797
22.521801;1.091732900757869;0.833874254698179;0.7647040808671913;0.11586506527048243;0.10639239256817777;1.0931933853952605;10.000347433164029;0.8332328196034275;1.0977455398847045;1.097357005515986;0.762256880681373;0.11933860076141076;0.7708531216112643
22.531801;1.091723519723738;0.8338602615418327;0.7646818166170131;0.11586354837798012;0.10638987212948704;1.0932052642492127;10.000311992625559;0.8332260949965319;1.0977550753619747;1.0973577722435608;0.7622586546204934;0.11933637663430142;0.7708564444859858
22.541801;1.0917137738261595;0.8338456893608336;0.7646588144800164;0.1158620775143622;0.10638723693605713;1.0932173119185549;10.000278520688486;0.833219407618914;1.0977646565449661;1.09735812464717;0.762259955866978;0.11933402892008226;0.7708593531321474
22.551801;1.091703749220768;0.83383059206383;0.7646351168961307;0.11586065426767767;0.1063844849943068;1.0932295265183032;10.00024727681942;0.8332127740171391;1.0977742896201577;1.097358064767847;0.7622607817554885;0.11933157244069571;0.7708618335066466
22.561801;1.0916935502269882;0.8338150301412962;0.7646107702878416;0.11585928012856905;0.10638161573400312;1.0932419135716043;10.000218223667057;0.8332062003895025;1.0977839922326407;1.0973575939143057;0.7622611308469747;0.11932902173769953;0.7708638792302696
22.571801;1.0916832865752728;0.8337990730208571;0.7645858266891103;0.11585795579703612;0.10637862969828744;1.0932544858649047;10.00019100939209;0.8331996826858319;1.097793786454435;1.0973567130536772;0.7622609930831024;0.1193263905697432;0.7708654947406475
22.581801;1.0916730587311907;0.8337827898697111;0.7645603430783929;0.11585668087691871;0.10637552775323617;1.0932672506180154;10.000165079698913;0.8331932103194226;1.097803690982304;1.0973554209358858;0.7622603465605778;0.1193236912793174;0.7708666915604045
22.591801;1.091662950383251;0.833766244385807;0.7645343765473437;0.11585545347175867;0.10637231108737835;1.0932802028205837;10.00013985600455;0.8331867720139572;1.0978137228163745;1.097353718330975;0.7622591618487294;0.11932093453628807;0.7708674803131398
22.601801;1.091653031899062;0.8337495017355468;0.7645079809400935;0.11585427019919409;0.10636898172765574;1.0932933374227825;10.00011485255644;0.8331803633958907;1.0978239053548167;1.097351620462303;0.7622574068236297;0.11931813006251932;0.7708678714533446
22.611801;1.0916433700862223;0.8337337965411187;0.7644822724358648;0.11585347118763543;0.10636585816144029;1.093306664050688;10.000089698151031;0.8331739939266058;1.097834272750678;1.0973491622047544;0.762255052530979;0.11931528741578395;0.7708678838960936
22.621801;1.0916340325427618;0.8337168828981226;0.7644551689685573;0.11585236498576802;0.10636231450287247;1.0933202027983362;10.000064120483843;0.8331676846001985;1.0978448637886908;1.0973463884385715;0.7622520798870359;0.11931241632795614;0.7708675464537239
22.631801;1.091625367056055;0.8337001286501599;0.7644276895019357;0.11585205484994597;0.10635934345999885;1.0933339653957888;10.000037914692093;0.8331614558946604;1.09785571054872;1.0973433404715702;0.7622484811263915;0.11930952690563645;0.7708668937165337
22.641801;1.0916168579205725;0.833683407093622;0.764400066607062;0.1158510119845593;0.10635560943335437;1.093347944328925;10.000010958674471;0.8331553215097632;1.0978668332208568;1.0973400495157224;0.7622442585731244;0.11930662969877627;0.7708659684739311
22.651801;1.0916088213494852;0.8336669336445521;0.7643722549509299;0.1158499944616269;0.10635179008462252;1.0933621187941798;9.999983257177096;0.8331492930496748;1.0978782455286902;1.097336539372163;0.7622394275090416;0.11930373560779799;0.7708648281806203
22.661801;1.091601269527703;0.8336507921758433;0.764344306931361;0.11584899808658611;0.10634789148718736;1.0933764671039823;9.999954905969878;0.8331433859823657;1.0978899598004674;1.0973328328699679;0.7622340155952357;0.11930085555127153;0.7708635436130832
22.671801;1.0915941985636142;0.8336350526284109;0.7643162779567066;0.11584802037432745;0.10634391995053523;1.0933909729574718;9.999926055020383;0.8331376181325625;1.0979019787870472;1.0973289541553322;0.7622280516899341;0.11929800018595318;0.7708621881042992
22.681801;1.0915875974177576;0.8336197838744954;0.764288224309661;0.11584706097455817;0.10633988220125;1.0934056235654308;9.99989695161411;0.8331320007374236;1.0979142846637706;1.0973249262066758;0.762221556060286;0.11929517928304784;0.7708608283844982
22.691801;1.0915814584623291;0.8336050587417184;0.7642601983791633;0.11584612064700216;0.10633578542795159;1.0934204081778316;9.999867968091872;0.833126533616908;1.097926841372604;1.0973207699538174;0.7622155416015438;0.11929240027632818;0.7708605107469066
22.701801;1.091575783591476;0.8335909507103605;0.7642322447383961;0.11584520006988548;0.1063316372701729;1.0934353210030736;9.999839564649811;0.833121207793591;1.0979396042165512;1.0973165089415273;0.7622080180012493;0.11928966783145936;0.7708593113528762
22.711801;1.0915705838484573;0.8335775331981066;0.7642044029060393;0.1158442995221105;0.10632744541616747;1.0934503635438666;9.999812236226783;0.8331160063055449;1.0979525260929344;1.0973121727018271;0.7621999922033765;0.11928698512604072;0.7708582669792058
22.721801;1.0915658714057195;0.8335648785149291;0.764176712926776;0.11584341932469176;0.10632321716749217;1.093465543510038;9.999786513019881;0.8331109049350803;1.097965563863376;1.0973077925127628;0.7621914706442051;0.11928435498003022;0.7708574212766516
22.731801;1.091561651957391;0.8335530511660999;0.7641492166609332;0.11584256021086468;0.10631895956300186;1.0934808712128814;9.999762999275942;0.8331058770470727;1.097978688343337;1.0973033957352916;0.7621824652473655;0.11928178017275194;0.7708568039821098
22.741801;1.0915579262066017;0.8335421035796086;0.7641219539713722;0.11584172326370584;0.1063146793896013;1.0934963564152358;9.999742326598817;0.8331008954719766;1.0979918882597686;1.0972990029313034;0.7621729968819866;0.11927926332416645;0.7708564258343401
22.751801;1.0915546962222973;0.833532077779413;0.7640949559450754;0.11584090989698921;0.10631038292333879;1.093512007139031;9.999725006992655;0.8330959301687215;1.0980051607024532;1.0972946261012622;0.7621630950746496;0.11927680662448162;0.7708562865148699
22.761801;1.0915519721572287;0.8335230040568324;0.764068240960354;0.11584012201310309;0.10630607663597556;1.0935278266033845;9.99971134182861;0.8330909475566967;1.098018501106523;1.0972902689300856;0.7621527951187222;0.11927441191260665;0.7708563888349915
22.771801;1.0915497744997782;0.833514894949581;0.7640418237703599;0.11583936224269342;0.10630176836101851;1.0935438129805277;9.999701451855271;0.8330859128719984;1.0980319048457623;1.0972859288771994;0.7621421303325517;0.1192720813421122;0.7708567426729755
22.781801;1.0915481265826033;0.833507745089054;0.7640157290399742;0.11583863418044855;0.10629746743525476;1.0935599685521613;9.999695321017812;0.8330807945342533;1.0980453695457264;1.0972816013713365;0.7621311239679411;0.1192698182731745;0.7708573564457095
22.791801;1.091547043705567;0.8335015378506822;0.7639899907225094;0.1158379422004321;0.10629318379416071;1.0935763048405382;9.999692817708276;0.8330755676982818;1.0980588891063043;1.0972772867111973;0.7621197912475054;0.11926762758116019;0.7708582289990881
22.801801;1.091546529015147;0.8334962500886257;0.7639646447098262;0.11583729107455586;0.10628892667985673;1.0935928367138792;9.99969371895673;0.8330702134728012;1.0980724447287395;1.097272991786723;0.7621081505365769;0.11926551497231624;0.7708593503197421
22.811801;1.0915465762506618;0.8334918538741383;0.7639397273924887;0.11583668589485142;0.10628470376250895;1.0936095780209965;9.99969769974898;0.8330647163500198;1.0980859992743697;1.0972687227166409;0.76209622857629;0.11926348587194481;0.7708607105616854
22.821801;1.0915471733416695;0.8334883168983355;0.763915274632409;0.11583613190028796;0.10628052117033455;1.0936265402072887;9.999704305358684;0.8330590655314389;1.0980995043122193;1.0972644830074212;0.7620840552888222;0.11926154454153678;0.7708623059515453
22.831801;1.091548300541758;0.833485602805634;0.7638913169972829;0.11583563419600278;0.10627638392197589;1.0936437319257077;9.999712952904357;0.8330532577429244;1.0981129218386054;1.0972602867086454;0.7620716618155602;0.11925969376514874;0.7708641325377771
22.841801;1.0915499236288908;0.8334836728722992;0.7638678758463344;0.11583519801498522;0.10627229623009227;1.0936611625396297;9.999722933024396;0.8330472965002683;1.0981262412929869;1.0972561733440547;0.7620590843766896;0.1192579348324331;0.7708661786445441
22.851801;1.0915519935766058;0.8334824856435177;0.7638449643382526;0.11583482913757913;0.10626826185911961;1.0936788400413164;9.99973340099052;0.8330411904351218;1.0981394741482975;1.0972522068171093;0.7620463621483118;0.11925626714929276;0.7708684260585608
22.861801;1.0915544564163444;0.8334819941802999;0.7638225912484051;0.11583453375469242;0.10626428441660113;1.0936967611458197;9.99974341665027;0.833034951252526;1.0981526365605485;1.0972484561086373;0.7620335302315797;0.11925468824170438;0.7708708545570181
22.871801;1.0915572608835935;0.8334821463161679;0.7638007644882769;0.11583431790925325;0.10626036660510962;1.0937149067238234;9.999752045991487;0.8330285900372422;1.0981657422292213;1.0972449771911992;0.7620206176235784;0.11925319485946129;0.7708734450938142
22.881801;1.0915603582587874;0.8334828904643864;0.7637794954776967;0.11583418694018442;0.10625650892854217;1.0937332473621595;9.999758463723897;0.8330221153537027;1.0981788041932794;1.0972418155394255;0.7620076487574362;0.11925178376352794;0.7708761824805875
22.891801;1.091563700593619;0.8334841841196505;0.7637588034667567;0.11583414524181639;0.10625271020271784;1.0937517528424172;9.999762015766693;0.8330155348495039;1.098191830609083;1.097239018553703;0.7619946429352232;0.1192504514421888;0.7708790554821585
22.901801;1.091567239272474;0.8334859986141409;0.7637387165208869;0.11583419619731213;0.10624896940417922;1.093770396174988;9.999762210301927;0.8330088599382182;1.0982048183617141;1.0972366353389402;0.7619816143301003;0.11924919399776188;0.7708820525166631
22.911801;1.0915709264079005;0.8334883174749514;0.7637192690005784;0.11583434184187254;0.10624528629490514;1.0937891527952153;9.999758642056733;0.833002110135103;1.0982177532024988;1.0972347078423395;0.7619685759175752;0.11924800790247886;0.7708851591648923
22.921801;1.0915747171434307;0.8334911331392827;0.7637004961316118;0.11583458229133745;0.10624166113710944;1.0938080023136834;9.999750936644004;0.8329953125704516;1.098230608953768;1.0972332707294379;0.7619555426618924;0.11924689061632084;0.7708883611616218
22.931801;1.0915785637870914;0.833494444159901;0.7636824277448824;0.11583491555679294;0.10623809517039622;1.093826927306393;9.999738777381456;0.8329885004313105;1.0982433470915511;1.0972323586495394;0.7619425290106252;0.11924584039189377;0.7708916459714191
22.941801;1.0915824100540594;0.8334982505643471;0.763665085387844;0.11583533821348806;0.10623459180486752;1.0938459071942617;9.999721979711788;0.8329817150995509;1.0982559313460907;1.097232007524382;0.7619295469310453;0.1192448560299929;0.7708949989192082
22.951801;1.0915861974314047;0.8335025503329804;0.7636484801931167;0.11583584676725779;0.10623115665931131;1.0938649193416101;9.99970053824335;0.8329750051806993;1.0982683472346455;1.0972322466443496;0.7619166106950565;0.11924393658904181;0.7708983993178959
22.961801;1.0915898749656152;0.8335076840762339;0.7636329233980329;0.11583527648403678;0.1062267303231229;1.0938839476291549;9.999674617204809;0.8329684159353627;1.0982806038364865;1.0972330903993612;0.7619037417627308;0.11924308051375912;0.7709018234714481
22.971801;1.0915933988832696;0.8335129601589416;0.7636177644709177;0.11583595147078392;0.10622344916530044;1.0939029846345998;9.999644490790768;0.8329619801450527;1.0982927218008358;1.0972345366544345;0.7618909697164191;0.11924228526495456;0.7709052506823493
22.981801;1.091596723540627;0.8335187200706262;0.7636032907262331;0.11583670933664622;0.10622025352454056;1.0939220236340432;9.99961046298178;0.8329557215007753;1.0983047193777415;1.0972365695184498;0.7618783316345182;0.11924154848962595;0.770908663949164
22.991801;1.0915997972186766;0.8335249639831646;0.7635894777067771;0.11583755102213793;0.10621714970474509;1.0939410527016857;9.999572848124858;0.8329496610039673;1.0983165982736984;1.0972391569023232;0.7618658671577905;0.11924086983727246;0.7709120492496501
23.001801;1.0916025646551306;0.8335328546303165;0.7635773766610805;0.11583882217630607;0.10621445902447253;1.0939600582540525;9.999531998852623;0.8329438162403047;1.0983283388108225;1.0972422395880237;0.7618536124182191;0.11924025182237266;0.7709153961703233
23.011801;1.0916049695042291;0.8335400653610662;0.763564850718333;0.1158398360733928;0.10621155622369172;1.0939790281575617;9.999488264793934;0.8329381969769877;1.0983399111061758;1.097245726420605;0.761841601677143;0.11923969940973742;0.7709186958082404
23.021801;1.0916069601475067;0.8335477562561331;0.7635529623016403;0.11584093645201295;0.10620876136552755;1.093997946871303;9.999441901304937;0.8329328013363938;1.0983512887437272;1.0972495049457207;0.7618308694245775;0.11923921929901868;0.7709229247006
23.031801;1.0916084989392763;0.8335559236909769;0.7635417070627968;0.11584212124095133;0.106206078836352;1.0940167876668285;9.999393040294674;0.8329276162222725;1.098362451598911;1.0972534552980164;0.7618194426790978;0.11923881932303207;0.7709260881105634
23.041801;1.0916095653090085;0.8335645632566488;0.763531075393798;0.11584338710312947;0.10620351222262073;1.0940355082702995;9.999341751457605;0.8329226217749153;1.0983733805300853;1.0972574534900545;0.761808333648103;0.11923850741291364;0.7709291458968143
23.051801;1.0916101521434827;0.8335736743153097;0.7635210538619921;0.11584473029237834;0.10620106404800775;1.094054054819155;9.999288154197508;0.8329177928752812;1.0983840575031034;1.0972613636509012;0.7617975426201672;0.11923829004968962;0.7709320648891084
23.061801;1.091610264226278;0.833583263088767;0.7635116324773237;0.11584614740626195;0.10619873619302286;1.0940723726086627;9.99923247828959;0.8329130982357131;1.0983944776889194;1.0972650358102685;0.761787061210167;0.1192381712858827;0.7709348105360037
23.071801;1.0916099158104187;0.8335933399139912;0.7635028078337528;0.1158476358437598;0.10619653021179722;1.094090413088654;9.999174984415324;0.8329085035489785;1.0984046581409157;1.0972683216786725;0.761776868829641;0.11923815322586478;0.7709373475882033
23.081801;1.091609121515222;0.8336039120621462;0.7634945752112675;0.11584919388372988;0.10619444710314767;1.0941081342406602;9.99911584161014;0.8329039783684605;1.0984146312150052;1.0972710907503433;0.7617669325050259;0.11923823693844006;0.7709396406760812
23.091801;1.0916078925957433;0.8336149779096461;0.7634869161798133;0.1158508205747809;0.10619248728586957;1.0941255036926323;9.999055090638192;0.8328994991884276;1.0984244311930167;1.0972732294603966;0.7617572156827586;0.11923842244841013;0.7709416559532861
23.101801;1.0916062438012122;0.8336265282590978;0.7634797964673894;0.1158525153336816;0.10619065115829665;1.0941425042962654;9.998992652423922;0.8328950451317254;1.0984340833265862;1.097274634836651;0.7617476860210901;0.11923870872200865;0.7709433684806055
23.111801;1.0916041975481219;0.8336385517789069;0.7634731748342684;0.11585427707644229;0.10618893922505596;1.0941591318440076;9.998928369664155;0.8328905933088113;1.0984435998262696;1.0972752171813478;0.7617383140396428;0.11923909491268868;0.7709447727417867
23.121801;1.0916017829945446;0.8336510352018353;0.7634670080451365;0.11585610333604902;0.10618735083371059;1.0941753860197165;9.998862130717368;0.832886121363074;1.0984529831438459;1.0972749084650806;0.761729068166481;0.11923958169329975;0.7709458836386143
23.131801;1.0915990358919192;0.8336639600357055;0.7634612486402503;0.11585798973856336;0.10618588258674229;1.0941912629436934;9.998793969143998;0.8328816153895626;1.098462232585147;1.0972736627207822;0.7617199155534465;0.11924017109661893;0.7709467267141246
23.141801;1.091595993982304;0.8336773025743609;0.7634558476115262;0.11585992971968494;0.10618452841064152;1.094206753332421;9.998724020864643;0.8328770726852532;1.09847135114728;1.0972714462906685;0.7617108253187603;0.11924086536648619;0.7709473290941717
23.151801;1.0915926883167553;0.83369103379833;0.7634507639467438;0.11586191454999374;0.10618328128874882;1.0942218437249884;9.998652426907782;0.8328724964618687;1.0984803482023013;1.0972682326104823;0.7617017639860062;0.11924166612747111;0.7709477163076686
23.161801;1.0915891424664743;0.8337051170915021;0.7634459687031439;0.11586393394510049;0.10618213488409653;1.094236514531946;9.998579310566992;0.8328678930322454;1.098489239353916;1.0972640053921046;0.7616926884445279;0.11924257432133667;0.7709479109371342
23.171801;1.0915853803798063;0.8337195077410952;0.7634414403588641;0.11586597692617917;0.10618108377236926;1.0942507367997325;9.998504830255532;0.8328632724536562;1.0984980467965209;1.0972587623666137;0.7616835479532794;0.11924359049594482;0.7709479328645383
23.181801;1.0915814346492339;0.8337341532481104;0.7634371598479206;0.11586803255761477;0.10618012290691776;1.0942644728348148;9.998429264175401;0.8328586463501602;1.098506792891665;1.0972525186772428;0.7616742922308813;0.11924471484933298;0.7709478032420858
23.191801;1.0915773505210289;0.833748990880648;0.7634331084441238;0.11587009065390712;0.1061792477903605;1.0942776803436616;9.998353068413948;0.8328540275832789;1.0985154881872135;1.0972453032616472;0.7616648784985176;0.11924594712834109;0.7709475477728769
23.201801;1.0915731825092239;0.8337639456923677;0.7634292673628427;0.11587214234087577;0.10617845496280291;1.094290320974931;9.998276838476176;0.8328494363632026;1.098524125619117;1.0972371459869625;0.7616552750867486;0.11924728694424112;0.7709471949032811
23.211801;1.0915689851114252;0.8337789310443077;0.7634256199725719;0.11587418019421933;0.10617774169383899;1.0943023677271297;9.998201216492854;0.8328449059632353;1.098532682361435;1.097228073829728;0.7616454622232027;0.11924873433839153;0.7709467708505787
23.221801;1.0915648039525758;0.8337938486418474;0.7634221549837108;0.11587619763563323;0.10617710517084443;1.0943138003236064;9.998126869889067;0.8328404784179881;1.0985411257670668;1.0972181184602086;0.7616354320954712;0.11925028975811071;0.7709462964322688
23.231801;1.0915606741243697;0.8338085908639725;0.7634188675317466;0.1158781878411951;0.10617654193635892;1.0943245929227658;9.998054548872915;0.8328361923354636;1.0985494189509257;1.097207316221335;0.7616251870390893;0.11925195301923258;0.770945786237131
23.241801;1.0915566247842057;0.8338230484428006;0.7634157573976387;0.1158801433255032;0.10617604801662457;1.0943347075739636;9.997985078996289;0.8328320758699717;1.0985575200077384;1.0971957010130156;0.7616147347581361;0.11925372232913144;0.7709452484918236
23.251801;1.0915526789309966;0.8338371196155996;0.7634128249813871;0.1158820566446468;0.10617561944873756;1.0943440976971213;9.99791920882827;0.832828150784458;1.098565378477425;1.0971833041494912;0.7616040824744625;0.11925559485051478;0.7709446887456229
23.261801;1.0915488503238044;0.833850717184701;0.7634100688125581;0.11588392123673069;0.10617525278901249;1.0943527162256184;9.997857461586728;0.8328244408244267;1.0985729391935712;1.0971701607181752;0.7615932338273341;0.11925756770745012;0.7709441166792005
23.271801;1.0915451475859734;0.8338637731270422;0.763407486268596;0.11588573159335702;0.1061749456537407;1.0943605234666678;9.997800161542262;0.8328209737370431;1.0985801534847535;1.0971563101548845;0.7615821930281454;0.11925963758865375;0.7709435508658596
23.281801;1.0915415760703424;0.8338762387005003;0.7634050743065923;0.11588748301666496;0.10617469682376882;1.0943674954473919;9.997747555674874;0.832817773804805;1.0985869856329207;1.0971417856479124;0.7615709727417133;0.11926180008677825;0.7709430185688317
23.291801;1.0915381318332433;0.8338880792067284;0.7634028303300144;0.11588917118762634;0.10617450574268773;1.094373629742523;9.997699901520571;0.8328148544981865;1.0985934065296148;1.0971266080578634;0.7615595978429155;0.11926405009149295;0.770942549178666
23.301801;1.0915348019773787;0.8338992684969407;0.7634007523919581;0.1158907913616279;0.10617437243254593;1.0943789440452325;9.997657528701621;0.832812219145404;1.0985993836369725;1.0971107953005037;0.7615481060814079;0.1192663820170158;0.7709421666047325
23.311801;1.091531572887587;0.8339097857839194;0.7633988360028666;0.11589233786297996;0.1061742978811205;1.0943834697123496;9.997620861097154;0.8328098653073012;1.098604878706164;1.0970943713125343;0.761536547797904;0.11926878904350595;0.770941887721497
23.321801;1.0915284337440185;0.8339196129170164;0.7633970729130046;0.11589380460063545;0.10617428376127126;1.0943872425421506;9.997590398113866;0.8328077845479951;1.0986098486054419;1.097077362089072;0.7615249813754689;0.11927126257633275;0.7709417237165539
23.331801;1.0915253764382877;0.8339287308354736;0.763395455085916;0.11589518538150059;0.10617433183341916;1.0943902976376587;9.997566698668198;0.8328059581620874;1.0986142451332703;1.0970597863331542;0.7615134647742553;0.11927379282094323;0.7709416779241984
23.341801;1.0915223956109639;0.8339371146139187;0.7633939760979517;0.11589647330380078;0.10617444434350028;1.0943926755224922;9.997550347990087;0.8328043573897879;1.098618020851735;1.0970416520467345;0.7615020483373941;0.11927636961738598;0.770941742038538
23.351801;1.0915194833802984;0.8339447333529618;0.7633926278581308;0.11589766077027408;0.10617462503360425;1.0943944273763633;9.997541867407088;0.8328029476808017;1.0986211371113839;1.0970229634128048;0.7614907733111401;0.11927898268904104;0.7709418983831815
23.361801;1.091516623508285;0.8339515598973565;0.7633914004374573;0.11589874059165411;0.10617487919963971;1.0943956067734493;9.99754157793642;0.8328016920464434;1.0986235641919306;1.0970037317864045;0.7614796744937543;0.11928162181031574;0.770942127850007
23.371801;1.0915137909317718;0.8339575784566823;0.7633902865759878;0.11589970705513085;0.10617521276012454;1.0943962611329676;9.99754951295359;0.8328005527561476;1.0986252781949084;1.0969839785196058;0.7614697816695262;0.11928427730909472;0.7709433999947202
23.381801;1.0915109512582581;0.8339627805082118;0.76338928442361;0.11590055641627463;0.10617563151507829;1.0943964341272032;9.997565456709465;0.8327994889183423;1.0986262590386613;1.096963729032612;0.7614591221810703;0.11928694007546986;0.7709437155344416
23.391801;1.0915080604880596;0.8339671589583804;0.7633883955613915;0.11590128671253482;0.10617614047317492;1.0943961657687082;9.99758902526292;0.8327984542343628;1.0986264899134575;1.0969430111182763;0.7614487278153211;0.11928960057029481;0.7709440323515468
23.401801;1.0915050690373165;0.8339718711360238;0.7633886861617231;0.11590224069227628;0.10617705817149421;1.0943954877590945;9.997619689403189;0.8327974017846285;1.0986259616570975;1.0969218606142188;0.76143863631654;0.11929224829737956;0.7709443186182866
23.411801;1.09150193039249;0.8339745891114395;0.7633880234573833;0.1159027280657181;0.1061777553052505;1.0943944250329152;9.997656781069953;0.8327962908732288;1.0986246782917257;1.0969003219481643;0.7614288842533601;0.11929487303268892;0.77094454497098
23.421801;1.0914986094924888;0.8339764702184601;0.7633874722609536;0.11590308835354299;0.1061785469766889;1.0943929965849453;9.997699527311683;0.832795089497436;1.0986226570586342;1.0968784398163047;0.7614195047952064;0.11929746657864322;0.7709446865198352
23.431801;1.0914950823855447;0.8339775059552768;0.7633870373174588;0.11590331566097851;0.10617943148756538;1.0943912131030678;9.997747062945576;0.8327937738949195;1.098619918424413;1.096856258369444;0.7614105323719838;0.11930002319016816;0.7709447253970975
23.441801;1.091491332085561;0.8339776901746656;0.7633867269915114;0.11590340455295185;0.10618040543042492;1.0943890843949007;9.997798449333906;0.8327923273488742;1.0986164712733144;1.0968338354509983;0.7614020021183293;0.11930253840985976;0.7709446518432868
23.451801;1.0914873506630667;0.8339770234261773;0.7633865495379586;0.11590335162187089;0.1061814646365746;1.0943866324042926;9.997852782991405;0.8327907387992394;1.0986123085732102;1.0968112514934238;0.7613939411355662;0.1193050074196033;0.7709444629221215
23.461801;1.0914831444247404;0.8339755123597288;0.7633865125141964;0.11590315629587865;0.1061826052808968;1.0943838950556564;9.99790933914928;0.8327890030510813;1.0986074135627584;1.0967886000347362;0.7613863594709981;0.11930742437668047;0.7709441612321558
23.471801;1.091478734064125;0.8339731700348363;0.7633866227893052;0.1159028203974943;0.10618382392101174;1.0943809219635934;9.997967624022031;0.8327871216658616;1.0986017664829906;1.096765975556205;0.7613792506439329;0.11930978305128044;0.7709437510304241
23.481801;1.0914744299183463;0.8339701307175824;0.7633867925025088;0.11590310926776379;0.10618578806090104;1.0943777688833956;9.998027282204196;0.8327851018695777;1.0985953499972274;1.096743470948587;0.7613725993871187;0.11931207735563358;0.7709432336019064
23.491801;1.091469686074931;0.8339661873559583;0.7633872182759868;0.11590250043836424;0.10618715034687841;1.094374492272179;9.998087932524866;0.832782954328598;1.0985881493164191;1.0967211771128793;0.7613663846728367;0.1193143010825515;0.7709426105394116
23.501801;1.0914647974913365;0.8339614779261114;0.7633878294648042;0.11590175780353155;0.10618857509173876;1.0943711472290685;9.99814906733409;0.832780691368415;1.0985801475690258;1.0966991786580331;0.7613605786571185;0.11931644789183375;0.7709418920291639
23.511801;1.09145976403451;0.8339560279352488;0.7633886587114832;0.11590088109694179;0.10619005335303862;1.0943677895246302;9.998210069996313;0.8327783279679106;1.0985713282267155;1.0966775492085876;0.7613551462998478;0.11931851157268462;0.7709411002709264
23.521801;1.0914545753392364;0.8339498694729107;0.7633897361340323;0.11589986866518372;0.10619157521695256;1.0943644744665808;9.998270333284031;0.8327758874287042;1.098561683506423;1.0966563478219689;0.7613500444311375;0.11932048606960566;0.7709402653143413
23.531801;1.0914492127704956;0.8339430436967217;0.7633910832309414;0.11589871783525273;0.10619313089198468;1.0943612527701747;9.998329373188534;0.8327734059953336;1.0985512198796201;1.0966356184332222;0.7613452247715708;0.11932236601321661;0.7709394174501748
23.541801;1.091443655490749;0.8339355968813432;0.763392712865928;0.11589742534730393;0.1061947109663275;1.0943581711916308;9.998386816246787;0.8327709305382464;1.0985399619930574;1.0966153914716708;0.7613406413328713;0.11932414746647377;0.770938582541627
23.551801;1.091437892061711;0.8339275737503105;0.763394630192428;0.11589598856109155;0.1061963064508244;1.0943552774513876;9.998442349610801;0.8327685127200231;1.0985279540257664;1.096595678975197;0.7613362549833154;0.11932582773273324;0.7709377813936374
23.561801;1.091431925335007;0.8339190200228299;0.7633968374006611;0.11589440691150517;0.10619790893671757;1.0943526246165631;9.998495746592996;0.8327662033802217;1.0985152568423804;1.0965764707528258;0.7613320347619645;0.11932740481075449;0.770937030622093
23.571801;1.0914257670219463;0.833909993533321;0.7633993405033166;0.11589268249487517;0.10619951013038921;1.0943502687964055;9.998546891734852;0.8327640471276931;1.098501944430753;1.0965577469794054;0.7613279577603089;0.11932887720274352;0.7709363443855662
23.581801;1.0914194402060806;0.8339005660693973;0.763402151226866;0.11589081989284893;0.10620110122002802;1.0943482581295043;9.998595748878056;0.8327620792003944;1.0984880986625447;1.096539500459771;0.7613240072197105;0.11933024374579604;0.7709357361521584
23.591801;1.0914129885898007;0.8338908113077101;0.7634052836938202;0.11588882524435846;0.1062026729974943;1.094346627165022;9.99864231245644;0.8327603246814367;1.0984738027074497;1.0965217531816087;0.7613201719132714;0.11933150352896478;0.7709352193297145
23.601801;1.0914064689179712;0.8338807945359226;0.7634087482409659;0.11588670457635453;0.10620421628138425;1.0943454044396608;9.998686552969904;0.8327587965504105;1.0984591384107423;1.0965045561768838;0.7613164486188558;0.11933265595618865;0.7709348059118537
23.611801;1.091399935520721;0.8338705750111478;0.7634125464532754;0.11588446259054536;0.10620572220754636;1.094344619836729;9.998728315220418;0.8327574960057798;1.0984441852686748;1.0964879736635607;0.7613128426438001;0.11933370048024622;0.7709345021093691
23.621801;1.0913934389649433;0.8338602166107666;0.7634166742194904;0.115882102382207;0.1062071824026734;1.0943443016536996;9.99876723788871;0.8327564204218121;1.0984290151767382;1.0964720651570172;0.7613093638789742;0.11933463569613217;0.7709343036185337
23.631801;1.0913870287559257;0.8338497956205692;0.7634211263568863;0.11587962587473369;0.10620858901706456;1.0943444680068468;9.99880282150537;0.8327555705628797;1.0984136873117811;1.096456872943164;0.7613060227647126;0.11933545873805314;0.7709341985360639
23.641801;1.0913807508823148;0.8338393991583176;0.7634258924223538;0.11587703529760082;0.10620993490286304;1.0943451232510137;9.99883457370419;0.8327549497502823;1.0983982516914546;1.096442419563872;0.761302828372399;0.11933616608597249;0.7709341786644134
23.651801;1.0913746456930702;0.8338291151416981;0.7634309529353708;0.11587433490196578;0.10621121390403636;1.0943462623996822;9.998862121109637;0.8327545637018209;1.0983827576084186;1.0964287159789115;0.7612997888090477;0.11933675466453038;0.7709342490201425
23.661801;1.09136874508929;0.8338190190076104;0.7634362875277116;0.11587153101593767;0.10621242106338344;1.09434787648002;9.998885280186244;0.8327544256552141;1.0983672548908567;1.0964157700537365;0.7612969144380198;0.11933722184547782;0.7709344297518511
23.671801;1.0913630727038137;0.8338091649217143;0.7634418836014679;0.11586863076093581;0.10621355269575458;1.094349958147779;9.998904067794983;0.8327545587715066;1.0983517905403015;1.0964035900609315;0.7612942217915497;0.11933756502134285;0.7709347526430558
23.681801;1.0913576465774162;0.8337995877057344;0.7634477325147254;0.11586564182262803;0.10621460594170759;1.0943525081928989;9.998918663107258;0.8327549910637546;1.0983364085006244;1.0963921824899745;0.761291736216984;0.11933778173083164;0.7709352582054668
23.691801;1.0913524739842542;0.8337903124184392;0.7634538258550965;0.1158625732049405;0.10621557806107128;1.0943555375385798;9.998929333964488;0.8327557488704447;1.0983211459104154;1.0963815481483494;0.7612894924876862;0.11933786985600539;0.770935996519127
23.701801;1.0913475470118528;0.8337813596480256;0.7634601630033928;0.11585943507350764;0.10621646629159913;1.094359061892837;9.998936321995341;0.8327568552283878;1.098306024596538;1.0963716855938341;0.7612875315964306;0.1193378274445176;0.7709370255991133
23.711801;1.0913428484218788;0.8337727433309914;0.7634667562677686;0.11585623809515212;0.10621726837621782;1.0943630902861303;9.998939776301919;0.8327583282804153;1.0982910495416343;1.0963625928981957;0.7612858931222328;0.11933765282790595;0.7709384042785689
23.721801;1.091338359131016;0.8337644673094425;0.7634736243981181;0.11585299322984044;0.1062179830705269;1.094367620531912;9.998939782844397;0.8327601767007037;1.0982762146929372;1.0963542582511565;0.7612856089755988;0.1193373448707266;0.7709411762093462
23.731801;1.091334063438742;0.8337565235238086;0.7634807843126425;0.11584971167560627;0.10621860974445978;1.0943726476988709;9.998936392237546;0.8327623980113422;1.0982615088213072;1.0963466547898693;0.7612847047275448;0.11933690257123575;0.7709434220442353
23.741801;1.0913299529990617;0.8337488962163068;0.7634882466036392;0.11584640485924819;0.10621914767010093;1.0943781671472654;9.998929639456364;0.8327649806200487;1.0982469215960255;1.0963397482299784;0.7612842017433781;0.11933632450609283;0.7709461894819729
23.751801;1.0913260260899813;0.8337415725361128;0.7634960135914546;0.11584308404019662;0.10621959655608287;1.0943841645719479;9.998919612650866;0.8327679089419359;1.0982324448337044;1.0963335057058128;0.7612841117435931;0.11933560915606323;0.7709495342016198
23.761801;1.0913222813930126;0.8337345485303319;0.763504080570661;0.11583975887450894;0.1062199576561285;1.0943906090359683;9.998906496085587;0.8327711711110233;1.0982180647775244;1.0963279002023893;0.7612844296243765;0.11933475604255485;0.7709535001216178
23.771801;1.0913187100471566;0.8337278253980963;0.7635124369363787;0.11583643599454131;0.1062202335645742;1.0943974585478728;9.998890543325796;0.8327747614446607;1.0982037552300525;1.0963229152645175;0.7612851308973492;0.11933376669892228;0.7709581228921895
23.781801;1.0913152891540367;0.8337214053185417;0.7635210635054627;0.11583311956011959;0.10622042711461481;1.0944046684845288;9.998872044899919;0.832778675209684;1.0981894787136304;1.0963185488967255;0.7612861731491724;0.11933264500280354;0.7709634382855226
23.791801;1.0913119767956592;0.8337152921796772;0.7635299304377893;0.11582981345360384;0.10622054079394823;1.0944121927007222;9.998851332484689;0.8327829056153438;1.0981751941199585;1.096314809452154;0.7612875040755648;0.11933139692573282;0.7709694823316537
23.801801;1.0913087098753642;0.8337094928076911;0.7635390041714862;0.11582652296234008;0.10622057636454112;1.0944199816961475;9.998828795161545;0.8327874475677834;1.0981608665236346;1.0963117020148883;0.7612890737117475;0.11933002968320468;0.7709762882720885
23.811801;1.0913054127224837;0.833705180389023;0.7635493255160639;0.11582359913760303;0.10622084955901628;1.0944279848460852;9.998804859875529;0.8327922993559711;1.0981464736210629;1.096309215817019;0.7612908388753293;0.1193285507271051;0.7709838854890796
23.821801;1.0913020168912788;0.833700044734869;0.7635587499985641;0.11582036235218866;0.10622072900974475;1.0944361543455512;9.998779967279766;0.8327974591844978;1.0981320023062389;1.0963073291308867;0.7612927581426164;0.11932696740988444;0.7709922927797915
23.831801;1.091298473501622;0.8336952615826643;0.7635683295500414;0.11581716571382006;0.10622052896631948;1.0944444423453137;9.998754568970835;0.8328029239721295;1.098117435718624;1.0963060276378003;0.7612947858119677;0.11932528713967779;0.7710015110035819
23.841801;1.0912947433914333;0.8336908354911342;0.7635780418184724;0.11581401867618915;0.10622024888527452;1.0944527917466274;9.998729093877445;0.8328086892960541;1.0981027449274003;1.0963053126154014;0.7612968669599944;0.11932351728405614;0.7710115251190632
23.851801;1.0912907796788571;0.8336867642686886;0.7635878543265979;0.11581093063158131;0.10621988850947982;1.094461134438268;9.998703913523412;0.8328147474625471;1.0980878902295232;1.0963051943601274;0.76129893622672;0.11932166502494802;0.7710223112997662
23.861801;1.0912865287999778;0.8336833918248756;0.7635980415622471;0.11580674781968471;0.10621838242742047;1.0944694000850996;9.998679394667722;0.8328210880603539;1.0980728214982096;1.0963056846897143;0.7613009261250675;0.11931973717816931;0.7710338419707308
23.871801;1.0912819443894326;0.8336800361227646;0.763607926835888;0.1158038026313859;0.10621786244871255;1.0944775250417405;9.99865600472968;0.8328276980419227;1.0980574755917667;1.0963067946746214;0.7613027783871235;0.1193177395194041;0.7710460867537832
23.881801;1.0912769904370443;0.8336770488583747;0.7636177785798974;0.1158009391474273;0.10621726497912702;1.0944854555267611;9.998634354792939;0.8328345597554757;1.0980417789215122;1.0963085334092741;0.7613044467797379;0.11931567645201652;0.7710590087352533
23.891801;1.091271637056966;0.8336744324775525;0.7636275571324779;0.1157981640378922;0.10621659236227714;1.0944931441673245;9.998615162986454;0.8328416530841302;1.0980256608680372;1.0963109009733243;0.7613058916656086;0.11931355177572996;0.7710725601654734
23.901801;1.0912658609952783;0.8336721809030938;0.7636372346483464;0.11579548450807503;0.10621584745370263;1.0945005449445167;9.99859919712278;0.8328489584137443;1.0980090684928194;1.0963138802978523;0.7613070732572593;0.1193113696732532;0.7710866858026295
23.911801;1.0912596458430617;0.8336702782180557;0.7636467862078222;0.11579290804151868;0.10621503355003645;1.094507611138337;9.99858718564831;0.8328564546188683;1.0979919664935731;1.096317440428381;0.7613079488194371;0.11930913509391385;0.7711013319701494
23.921801;1.0912529801098694;0.8336686953079928;0.7636561773839636;0.11579044204131826;0.10621415413570319;1.0945142955351528;9.998579690522854;0.8328641161721849;1.0979743254506298;1.096321545379541;0.7613084750811793;0.11930685357080273;0.771116449239838
23.931801;1.0912458602314727;0.8336673882277701;0.763665365294317;0.11578809349831659;0.10621321314137956;1.0945205573092418;9.998577051836207;0.8328719158556133;1.0979561123418955;1.096326154824869;0.7613086140087487;0.11930453082061254;0.7711319857622743
23.941801;1.091238293738568;0.8336662986615556;0.7636743082603716;0.11578586859303214;0.10621221523617803;1.0945263746900813;9.998579467750861;0.8328798297113112;1.0979372921819814;1.0963312245695245;0.7613083378461338;0.1193021724890863;0.7711478810752709
23.951801;1.091230293698143;0.8336653542617964;0.7636829698418183;0.1157837723721794;0.10621116542360572;1.094531750490893;9.998587107979285;0.8328878362492761;1.0979178382846901;1.0963367167334745;0.7613076265506694;0.11929978398911094;0.7711640667411306
23.961801;1.0912218734093704;0.8336644744909391;0.7636913165631407;0.11578180873464465;0.10621006844036124;1.094536705767515;9.99860015850394;0.8328959148039886;1.0978977343942178;1.0963426067791953;0.7613064600361712;0.1192973703485003;0.7711804707183254
23.971801;1.091213052350755;0.8336635811657461;0.7636993166577599;0.11577998053909169;0.10620892858177303;1.0945412694097874;9.99861881369719;0.8329040499431272;1.0978769624889402;1.096348876522661;0.7613048193172861;0.11929493652839773;0.7711970206165082
23.981801;1.0912038663034362;0.8336626040509272;0.7637069439435213;0.11577828987859194;0.10620775030539008;1.0945454711391167;9.998643257266748;0.8329122352186281;1.097855497510351;1.096355504072424;0.7613026960576696;0.11929348808336646;0.7712137993373172
23.991801;1.0911943721535151;0.8336614801285805;0.7637141836025374;0.1157767390123206;0.1062065392530843;1.094549336137881;9.998673635554946;0.832920468269264;1.0978333230697006;1.0963624648399053;0.7613000959433465;0.11929103108290734;0.7712304272219327
24.001801;1.0911846443695576;0.8336601516564565;0.7637210314652944;0.1157753318475471;0.10620530221660754;1.0945528768472983;9.99871003254811;0.832928741084055;1.0978104461952554;1.0963697409104267;0.7612970355290413;0.1192885713218628;0.7712469914185672
24.011801;1.0911747623042247;0.8336585659080004;0.7637274877369461;0.11577407496053599;0.1062040460603371;1.094556089412448;9.99875245917454;0.8329370365887554;1.0977868923205334;1.096377325195317;0.761293540542146;0.11928611384259981;0.7712634256544563
24.021801;1.0911648020671507;0.8336566754413544;0.7637335558515113;0.11577297701245327;0.1062027768328;1.0945589584016684;9.998800845204899;0.8329453343013903;1.0977626933600275;1.0963852161338372;0.7612896451229224;0.11928366274252404;0.7712796640960426
