time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.031801;1.0911548424425355;0.8336544367466818;0.7637392459805663;0.1157720468599964;0.10620149904832361;1.0945614582165204;9.998855017832353;0.8329536172259345;1.0977378827397317;1.0963934140231872;0.7612853865770192;0.119281220645269;0.7712956458611233
24.041801;1.0911449665799475;0.833651809146211;0.7637445718232042;0.11577129215070783;0.10620021557112203;1.0945635510422542;9.99891464790382;0.8329618751970352;1.0977124973869634;1.0964019266186327;0.7612807942550344;0.11927878829759564;0.7713113206937959
24.051801;1.0911352552274056;0.8336487565118418;0.763749540182647;0.11577071903831403;0.10619892885030754;1.094565193736264;9.998979218594753;0.8329701051431398;1.0976865807937388;1.0964107733247772;0.7612758804246603;0.11927636553691627;0.7713266480094136
24.061801;1.0911257902332256;0.8336452520664239;0.7637541452210728;0.11577033236997598;0.10619764233745783;1.0945663496223608;9.999048119621744;0.8329783074912929;1.097660180481013;1.0964199776329866;0.7612706416805234;0.11927395318982303;0.771341590166704
24.071801;1.0911166616024215;0.833641280911984;0.7637583724013984;0.11577013607853481;0.10619636097754388;1.0945669905345046;9.999120785481598;0.8329864804059243;1.097633341281179;1.0964295548968288;0.7612650689114001;0.1192715538835608;0.7713561083968784
24.081801;1.0911079582615488;0.8336368338965376;0.7637622034278565;0.1157701335031126;0.1061950910326941;1.0945670943642363;9.999196753752068;0.8329946190958413;1.0976061050065404;1.096439504767248;0.7612591563485732;0.11926917135423423;0.7713701633272374
24.091801;1.0910997522534063;0.8336319034963434;0.7637656156653269;0.11577032741645014;0.1061938394130287;1.0945666511795091;9.999275690629249;0.8330027215546555;1.097578521198993;1.096449810597005;0.761253903642538;0.11926680918803648;0.771384701107839
24.101801;1.0910920988904893;0.833626491981032;0.7637685812856824;0.11577071977703167;0.1061926128249482;1.0945656654340186;9.999357415816371;0.8330107919489366;1.0975506564599604;1.096460446994215;0.7612473125608846;0.11926446960171398;0.771397701585634
24.111801;1.091085049243222;0.8336206190824678;0.7637710712013315;0.11577131101592841;0.10619141738817273;1.0945641424568333;9.999441920972076;0.8330188358861549;1.0975225931325667;1.096471388630986;0.7612403832110703;0.11926215312226059;0.7714101149052813
24.121801;1.0910786505319667;0.8336143202313515;0.7637730619124742;0.11577209902319283;0.10619025898142015;1.0945620782979069;9.99952940886788;0.8330268550662004;1.0974944270139848;1.0964826101316596;0.761233114189706;0.11925985958369124;0.7714219152926307
24.131801;1.091072930924641;0.8336076403887692;0.7637745417610308;0.1157730791519556;0.10618914393853822;1.094559465492966;9.999620324181883;0.8330348529252162;1.0974662658748413;1.0964940809044958;0.7612255066635657;0.11925758923049823;0.771433086541522
24.141801;1.091067890114758;0.8336006263897254;0.7637755118946091;0.11577424586263327;0.1061880792589806;1.09455630403529;9.999715342559021;0.8330428463939464;1.0974382177453184;1.0965057626132377;0.7612175710137298;0.11925534247857962;0.7714436198159335
24.151801;1.0910635063203338;0.8335933189954443;0.7637759803199572;0.11577559397094347;0.10618707212351702;1.0945526069217804;9.999815313271318;0.8330508687371729;1.0974103740319032;1.096517609690456;0.7612093348732147;0.1192531186060973;0.7714535105851058
24.161801;1.0910597541506286;0.8335857474474726;0.763775958510516;0.11577711846390165;0.1061861292276901;1.0945483952708146;9.999921127537984;0.8330589622123152;1.0973828032448805;1.0965295709255491;0.7612008447455033;0.11925091494981654;0.7714627540123492
24.171801;1.0910566194026252;0.833577931534801;0.7637754670730482;0.11577881449300999;0.10618525610082691;1.094543691744787;10.000033569341406;0.8330671666659032;1.097355557152702;1.0965415927597326;0.7611921571971886;0.11924872753803124;0.7714713404757547
24.181801;1.0910540945095661;0.8335698877439575;0.7637745400751526;0.11578067770166879;0.10618445634923541;1.0945385223819357;10.000153258086154;0.8330755085664199;1.0973286769930313;1.096553626684985;0.761183327738266;0.1192465524715439;0.7714792510046432
24.191801;1.091052160887818;0.8335616287673102;0.7637732193181024;0.11578270403613845;0.10618373114530387;1.0945329183317825;10.000280658543016;0.833084001188854;1.0973021915379118;1.09656563535411;0.7611744042909357;0.11924438682555374;0.771486457116528
24.201801;1.0910507838229238;0.8335531591340337;0.7637715457467197;0.11578488945292616;0.10618307926632667;1.0945269133090325;10.000416075445827;0.8330926548423644;1.0972761134807048;1.096577589469642;0.7611654251270258;0.119242228817802;0.771492925948484
24.211801;1.091049923429187;0.83354447669217;0.7637695575608482;0.11578722963218759;0.1061824975395038;1.0945205457380758;10.000559626039387;0.8331014779145189;1.0972504404676966;1.096589454863471;0.7611564190972735;0.1192400778771385;0.7714986263738932
24.221801;1.0910495411779149;0.8335355803466075;0.7637672936834046;0.11578971957052046;0.10618198142615365;1.0945138683396782;10.000711242255804;0.8331104692581408;1.0972251556783503;1.0966011801553384;0.7611474093830286;0.11923793508108184;0.7715035360639323
24.231801;1.0910495954491792;0.8335276378828992;0.7637658605018764;0.11579269762277182;0.10618184071056593;1.094506954704466;10.000870746078885;0.833119620457371;1.097200226939086;1.096612702635161;0.7611384212837072;0.11923580318792087;0.7715076505595644
24.241801;1.0910500376243562;0.833518332748877;0.7637631667669798;0.11579546972488756;0.10618143879198587;1.0944998928337517;10.001037955539356;0.8331289263603259;1.0971756151789813;1.0966239692834667;0.7611294858670956;0.11923368560115975;0.7715109886145236
24.251801;1.0910508166748276;0.8335088332724822;0.763760312130822;0.11579837295600331;0.10618108541674158;1.0944927742177228;10.001212716816863;0.8331383896613626;1.0971512929095502;1.0966349479342714;0.7611206361450725;0.119231585719345;0.7715135873420959
24.261801;1.0910518877260942;0.8334991391124582;0.7637573254303819;0.11580139917123955;0.10618077629631696;1.094485691756221;10.0013948473607;0.833148015302199;1.0971272562775658;1.0966456193536316;0.761111903894384;0.11922950770943458;0.7715154912373756
24.271801;1.0910532144772205;0.8334892395346122;0.7637542324353025;0.1158045394863989;0.1061805082527209;1.0944787411514052;10.001584105868313;0.8331577987839308;1.097103521948185;1.0966559652306123;0.761103322523955;0.11922745737812925;0.771516743865387
24.281801;1.0910547656411589;0.8334791162551258;0.7637510526577835;0.11580778487448047;0.10618027900600481;1.0944720149782436;10.001780217514296;0.8331677208546748;1.0970801118303168;1.0966659653247397;0.7610949338256259;0.11922544212627115;0.7715173858946115
24.291801;1.0910565127442162;0.8334687550016446;0.7637477928025437;0.11581112597702711;0.10618008691254428;1.0944655937991385;10.001982847737409;0.833177758122425;1.0970570360557588;1.0966756001124056;0.7610867883300817;0.11922347049425616;0.7715174570209908
24.301801;1.091058428201376;0.833458151268437;0.7637444478009138;0.1158145522313948;0.10617993057256703;1.0944595431149693;10.002191546877254;0.8331878968299151;1.097034292861682;1.0966848523085115;0.7610789344567844;0.11922155188030059;0.7715169972342328
24.311801;1.0910604826302215;0.8334473070103601;0.7637410090684932;0.1158180514324414;0.10617980882133818;1.0944539177161041;10.002405798654353;0.8331981332044148;1.0970118834781435;1.0966937068496652;0.7610714112945371;0.11921969620061316;0.7715160494962443
24.321801;1.091062646944087;0.8334362285237619;0.7637374703265009;0.11582161012910785;0.10617972064802611;1.094448769751532;10.002625143114077;0.8332084656617709;1.0969898197514105;1.0967021464619506;0.7610642543596623;0.1192179131886106;0.7715146646263199
24.331801;1.0910648951601487;0.8334249262143725;0.7637338285062376;0.11582521381943749;0.10617966477641079;1.0944441498069908;10.002849212840205;0.8332188905868065;1.096968120193135;1.0967101450976549;0.7610575014352847;0.11921621216764046;0.7715128994670971
24.341801;1.0910671995166086;0.8334134099623239;0.7637300840923829;0.11582884679964595;0.10617963944140653;1.0944400993179788;10.003077667968459;0.8332294017005325;1.0969468035915648;1.0967176723692618;0.7610511890696535;0.11921460289295924;0.7715108082837622
24.351801;1.09106952296648;0.8334016835720961;0.7637262430143722;0.11583249239130147;0.1061796424273498;1.094436648916031;10.003310162057199;0.8332399890350156;1.096925882791499;1.096724707210381;0.7610453484004012;0.11921309639500997;0.7715084387475855
24.361801;1.0910718165074014;0.8333897467739413;0.7637223177269697;0.11583613367720928;0.10617967104279263;1.0944338231721071;10.00354632577938;0.833250637190184;1.0969053616434385;1.0967312388114745;0.7610400076448313;0.11921170465351776;0.7715058340753618
24.371801;1.0910740209167293;0.8333776016774633;0.7637183257311163;0.11583975458482819;0.10617972212413918;1.0944316399423146;10.00378566754681;0.833261325646601;1.0968852397661366;1.0967372562685747;0.7610351964714541;0.11921043971502066;0.7715030335231714
24.381801;1.09107606938674;0.833365254570899;0.7637142879240509;0.11584334054950075;0.10617979215283639;1.0944301083625407;10.004027496020568;0.8332720315010628;1.0968655220960049;1.0967427507782712;0.7610309452954718;0.11920931364338325;0.7715000692996057
24.391801;1.091078173586771;0.8333528296854592;0.7637101379659633;0.11584764083141709;0.10618054853416484;1.0944292318796784;10.004271012776588;0.8332827308977694;1.09684622451316;1.0967477295119377;0.7610272786544209;0.11920833864812999;0.7714969660924795
24.401801;1.0910796951383956;0.8333401114772783;0.7637061016527804;0.11585111835578377;0.10618064522847707;1.0944290116031747;10.004515512009668;0.8332933970346906;1.0968273719696586;1.096752222125502;0.7610242105949893;0.11920752603547514;0.7714937459811126
24.411801;1.091080855975347;0.8333272347787996;0.7637021370192735;0.11585452534423056;0.10618075129902328;1.094429445301644;10.004760513578082;0.8333039971246305;1.0968089937633259;1.0967562717952821;0.7610217468962109;0.11920688503364417;0.7714904311468437
24.421801;1.09108160318221;0.8333142259335325;0.7636983017303203;0.11585785368698837;0.1061808665356847;1.0944305227898967;10.005005731801145;0.8333144955312106;1.0967911199529412;1.096759922370799;0.7610198866923811;0.11920642254217055;0.7714870388509191
24.431801;1.0910818890157683;0.8333011166644798;0.7636946522228476;0.1158610975340225;0.1061809921256468;1.094432225806646;10.005250953843287;0.8333248643890129;1.096773778687947;1.096763216923321;0.7610186210571792;0.11920614288717288;0.771483576736939
24.441801;1.0910816710672093;0.8332879393008171;0.7636912402680016;0.11586425300613877;0.10618112995169617;1.0944345338324546;10.005495966124371;0.8333350912850055;1.0967569961536543;1.0967662005204364;0.7610179365026294;0.11920604777837114;0.7714800462279547
24.451801;1.091080914859288;0.8332747228046313;0.7636881129369167;0.11586731760386702;0.10618128222954222;1.0944374257313454;10.00574055536447;0.833345175954947;1.0967407997995593;1.0967689165255987;0.7610178229310839;0.11920613751837526;0.771476446409835
24.461801;1.0910795975357799;0.8332614954464492;0.7636853123258434;0.11587029011123716;0.10618145105322284;1.094440877002458;10.005984487432643;0.8333551194388344;1.096725220350074;1.0967714037832992;0.7610192778999026;0.11920641240285378;0.7714737595193462
24.471801;1.0910777112035528;0.8332482886226807;0.7636828712375529;0.1158731714735189;0.10618163775097939;1.09444485673946;10.006227440719588;0.8333649184889431;1.0967102909617479;1.0967736965921802;0.7610203041074508;0.11920687260637301;0.7714699985882599
24.481801;1.0910752589381276;0.8332351357779136;0.7636808048193987;0.11587596533017488;0.10618184280946215;1.094449324463087;10.006468998181365;0.8333745709954886;1.0966960447749525;1.0967758210597347;0.7610219021197322;0.11920751701795931;0.7714661391269243
24.491801;1.091072242667018;0.833222069312822;0.7636791067153588;0.11587867750898737;0.10618206654488228;1.0944542337481358;10.006708675780402;0.833384080518545;1.0966825106386435;1.0967777934509295;0.7610240647437053;0.11920834323517725;0.7714621673233736
24.501801;1.091068658298805;0.8332091203614778;0.7636777553493034;0.1158813153399861;0.10618230963980438;1.094459543092275;10.006945905092685;0.8333934521868818;1.096669710671903;1.0967796235636798;0.7610267790739227;0.11920934893800837;0.7714580683183955
24.511801;1.0910645054266506;0.8331963209745684;0.7636767219992057;0.11588388654164546;0.10618257315883482;1.0944652228259113;10.00718002861492;0.8334026876253129;1.096657660489508;1.0967813152907326;0.7610300317509276;0.11921053222046907;0.7714538330087094
24.521801;1.0910597965672744;0.8331837026581357;0.7636759750128188;0.11588639727011996;0.10618285852604896;1.094471254444583;10.007410356706048;0.8334117836078144;1.0966463663379855;1.0967828659179297;0.7610338078753046;0.11921189044454428;0.7714494629853313
24.531801;1.0910545544141819;0.8331712902561601;0.7636754865709063;0.11588885099363476;0.10618316753466642;1.094477628664321;10.007636250644971;0.8334207329918626;1.096635822619702;1.0967842730272341;0.7610380860505479;0.11921341925981978;0.7714449675069108
24.541801;1.0910488025109475;0.8331590985368357;0.7636752396494423;0.11589124950788326;0.10618350212589826;1.0944843445181072;10.007857206648914;0.8334295279000584;1.096626015400509;1.096785543226895;0.7610428392916724;0.11921511212266152;0.7714403561845413
24.551801;1.0910425553410141;0.8331471378425146;0.7636752279544442;0.11589359455749898;0.10618386445100955;1.0944914053097166;10.008072904006806;0.8334381631606282;1.096616923955127;1.0967866878693684;0.7610480406374924;0.11921696019469985;0.7714356327129746
24.561801;1.0910358100396071;0.8331354250425963;0.7636754535104658;0.11589588809230777;0.10618425736713956;1.094498812347736;10.008283134548318;0.8334466405894392;1.096608515604705;1.0967877127171577;0.7610536642156205;0.11921895274183748;0.7714307917437847
24.571801;1.0910285464787142;0.8331239864717612;0.7636759242613771;0.11589813191735489;0.10618468435111947;1.0945065617981202;10.008487648618534;0.833454973421731;1.096600742727822;1.0967886203936714;0.7610596797969409;0.11922107763762281;0.771425816643064
24.581801;1.091020734720256;0.8331128505480683;0.7636766494060787;0.11590032825172637;0.10618514869214711;1.094514644962433;10.00868609105032;0.8334631829068275;1.0965935460782406;1.0967894180594797;0.7610660491392834;0.11922332199983936;0.7714206796720889
24.591801;1.09101234131728;0.8331020428575402;0.7636776343278259;0.11590248022240668;0.10618565304855977;1.0945230466295297;10.008878030760629;0.8334712904476361;1.0965868592350874;1.096790114792033;0.7610727307014232;0.11922567297080879;0.7714153488917009
24.601801;1.0910033349703057;0.8330915875634715;0.7636788769648721;0.11590459107280153;0.10618619947853217;1.0945317376900892;10.009062951826246;0.8334793158766614;1.096580612653558;1.0967907175716616;0.7610796897628196;0.11922811788857449;0.7714097948401867
24.611801;1.0909936936342837;0.833081508241617;0.7636803690015644;0.11590666330528636;0.1061867892915701;1.0945406709544454;10.009240250014733;0.8334872770832235;1.0965747362548837;1.096791234146297;0.7610869044721269;0.1192306440748652;0.7714039904260651
24.621801;1.0909834104156366;0.8330718262834097;0.7636821007257195;0.11590869897146165;0.10618742314096144;1.0945497908413242;10.009409302399478;0.8334951842874943;1.096569158797141;1.0967916756187546;0.7610943608379961;0.11923323917555503;0.7713979122180984
24.631801;1.0909724944046146;0.8330625590945723;0.7636840615908155;0.11591070036315149;0.10618810178853488;1.0945590458054324;10.00956952583498;0.8335030381503387;1.0965638089314935;1.0967920551731625;0.7611020422566247;0.11923589175899924;0.7713915445995461
24.641801;1.090960967816368;0.8330537191458892;0.7636862383468276;0.11591267026708467;0.10618882673656256;1.0945683872434695;10.009720383916532;0.8335108370385786;1.0965586200777364;1.0967923873783825;0.7611099253530472;0.11923859167666516;0.7713848764607368
24.651801;1.0909488660683415;0.8330453147064487;0.7636886167453868;0.11591461188727463;0.10618959999967167;1.0945777636718854;10.009861401082029;0.8335185793365885;1.0965535393657626;1.096792695652759;0.7611179836801905;0.1192413304417748;0.7713778927811563
24.661801;1.0909362371104898;0.8330385156830892;0.7636922463969595;0.11591687250276367;0.1061907385946487;1.0945871218892722;10.009992236206525;0.8335262548848346;1.0965485390263485;1.096793020944449;0.761126193709758;0.11924410128460973;0.7713705723977013
24.671801;1.0909231357450022;0.8330310099892916;0.7636949730564826;0.11591876691938867;0.10619161291311302;1.094596403130565;10.010112767051249;0.8335338427085501;1.096543611362601;1.096793412337887;0.7611345395020939;0.11924689841840867;0.7713628930656917
24.681801;1.0909096208848448;0.8330239845194337;0.7636978289163805;0.11592064087370546;0.10619253865410626;1.0946055322596173;10.01022304698003;0.8335413231556412;1.0965387434058562;1.0967939064133416;0.7611430119879795;0.11924971606202364;0.7713548391356535
24.691801;1.0908957538640054;0.8330174771764732;0.7637007756567902;0.11592249443734995;0.10619351620687272;1.094614420484876;10.010323150840817;0.8335486891204242;1.0965339051898102;1.0967945182201382;0.7611516046606116;0.11925254776531032;0.7713464082884433
24.701801;1.09088159224909;0.8330115344704074;0.7637037751965414;0.11592432593378377;0.10619454611908924;1.094622981564493;10.01041312458697;0.833555943045897;1.0965290677317179;1.096795248713478;0.7611603112620717;0.11925538640233763;0.7713376140272918
24.711801;1.0908671873187288;0.8330062013016;0.763706791402228;0.11592613266352818;0.10619562826167231;1.0946311429229731;10.010493091395826;0.8335630852636141;1.0965242222737561;1.096796101278146;0.7611691212514283;0.11925822475932446;0.7713284828096184
24.721801;1.090852583706288;0.8330015135116929;0.7637097894805479;0.11592791171346753;0.10619676098926394;1.0946388471525206;10.010563306427702;0.8335701066181355;1.0965193773654114;1.0967970929113584;0.7611780133933577;0.11926105574511903;0.7713190468936753
24.731801;1.0908378156852696;0.8329974976509922;0.7637127342234175;0.11592966020546942;0.10619794157430873;1.094646047936675;10.010624083879781;0.833576989206501;1.0965145472179703;1.096798252973377;0.7611869583682666;0.11926387224643085;0.7713093387308795
24.741801;1.090822910412758;0.8329941726919583;0.7637155886799476;0.11593137535499157;0.10619916666725503;1.0946527028725621;10.010675767252657;0.8335837098218963;1.0965097494002156;1.0967996195658636;0.7611959280384059;0.11926666712760009;0.771299395309905
24.751801;1.0908078997760262;0.8329915515078871;0.7637183143494877;0.11593305518480675;0.10620043200298081;1.0946587692096603;10.010718782063446;0.8335902405254676;1.0965050055127843;1.0968012347552138;0.7612048983068448;0.11926943283572203;0.7712892670880308
24.761801;1.090792827631101;0.8329896414969731;0.7637208714522359;0.11593469947125716;0.10620173259039584;1.0946642066689567;10.01075360249186;0.8335965489040896;1.0965003355650513;1.0968031319312181;0.761213844819292;0.11927216087847779;0.7712790171785177
24.771801;1.0907777509625582;0.8329884389981194;0.7637232204048919;0.11593630918421617;0.10620306362151836;1.0946689796215023;10.01078061550284;0.8336026021469561;1.096495752641499;1.0968053213044087;0.7612227421689658;0.11927484198557049;0.7712687132760739
24.781801;1.0907627434727851;0.832987923537447;0.7637253278909077;0.11593788478190557;0.10620442113975463;1.0946730521637806;10.010800036988176;0.833608368239486;1.0964912642791471;1.0968077861952166;0.76123156805154;0.11927746691939906;0.7712584219330951
24.791801;1.0907478973796416;0.8329880622057882;0.7637271748587043;0.11593942594697997;0.10620580200005401;1.0946763864262028;10.010811905677944;0.8336138130123841;1.096486876767186;1.0968104923927093;0.7612403031820676;0.11928002745461674;0.7712482040638258
24.801801;1.090733315073112;0.8329888180214201;0.763728760266402;0.11594093276045017;0.10620720342630074;1.0946789544654432;10.01081609425617;0.8336189038488735;1.0964825995356666;1.0968133976498287;0.7612489276609327;0.11928251691198068;0.7712381123333583
24.811801;1.0907190984310748;0.8329901545014158;0.7637300989381168;0.11594240641950813;0.1062086227814137;1.0946807542330124;10.01081235989449;0.8336236181243821;1.096478449797099;1.09681645503775;0.7612574220940618;0.11928493014619528;0.7712281903279634
24.821801;1.0907053453038082;0.8329923814015792;0.763731528764682;0.11594268706361112;0.10620899225291164;1.0946818096799793;10.010800467929924;0.8336279472880307;1.0964744541084623;1.0968196171858753;0.7612657727151143;0.11928726303460552;0.7712184683323476
24.831801;1.09069214743569;0.8329947785819078;0.7637324403345734;0.11594410348530626;0.1062104408972784;1.0946821543968321;10.010780331187217;0.8336318970652001;1.0964706463373617;1.0968228415396724;0.7612739749707055;0.11928951158620014;0.7712089615217356
24.841801;1.0906795855100324;0.8329976579596505;0.7637331679820852;0.1159454967201354;0.10621190219245755;1.0946818208717968;10.01075205736328;0.8336354838660798;1.0964670653012523;1.096826093564245;0.761283033464732;0.11929167137896377;0.7712006660476421
24.851801;1.0906677297800966;0.8330009844056627;0.7637337327273359;0.11594686800884857;0.10621337540758449;1.0946808386999582;10.010715894531081;0.8336387283202744;1.0964637516158233;1.09682934860742;0.7612909563857867;0.11929373751864199;0.7711916161798177
24.861801;1.0906566444273422;0.8330047181743154;0.7637341555458985;0.11594821615588305;0.10621485918747646;1.094679230297755;10.010672173172297;0.8336416511254123;1.096460746467535;1.096832591488259;0.7612987479073272;0.11929570504238479;0.7711828114801227
24.871801;1.0906463823430974;0.8330088163927323;0.76373445215563;0.11594953887556193;0.10621635072275526;1.0946770133538157;10.010621255056837;0.8336442710657436;1.0964580963069535;1.096835813454057;0.7613064084546035;0.11929757008314708;0.7711742611420132
24.881801;1.0906369777054765;0.8330132347673527;0.7637346323830184;0.11595083427961507;0.10621784587240889;1.0946742116572081;10.010563443364779;0.8336466029765963;1.096455855281387;1.0968390092222517;0.7613139421061464;0.11929933120588887;0.7711659722168718
24.891801;1.0906284490615914;0.8330179270080391;0.7637347029235217;0.11595210149387176;0.10621934003973009;1.094670857212967;10.010498953515308;0.8336486580524446;1.0964540751613896;1.0968421774378931;0.7613213603498796;0.11930098978810595;0.7711579499501404
24.901801;1.090620807318625;0.8330228442525307;0.7637346701378902;0.11595334016336019;0.10622082896740424;1.0946669820280566;10.01042798324394;0.8336504474135484;1.096452789017395;1.0968453232273865;0.7613286793376715;0.1193025492415064;0.771150197731962
24.911801;1.0906140624702008;0.8330279365469775;0.7637345448214525;0.11595454961262364;0.10622230944224423;1.0946626111069344;10.010350751579775;0.8336519849966942;1.0964520069902977;1.0968484603117545;0.7613359176648703;0.11930401356321291;0.7711427198465466
24.921801;1.0906082218012905;0.8330331531350906;0.7637343451719955;0.11595572826813802;0.10622377976256432;1.0946577611927757;10.01026747686307;0.8336532855255266;1.0964517300764718;1.096851610701373;0.7613430963086321;0.11930538600599476;0.7711355273297478
24.931801;1.0906032809940789;0.8330384414151853;0.7637340903020406;0.11595687394567321;0.10622523932573064;1.0946524443712464;10.010178324320508;0.8336543578714466;1.0964519676475457;1.0968547980223675;0.7613502348028877;0.11930666856368723;0.771128643325539
24.941801;1.090599225005641;0.8330437516536896;0.7637337932819166;0.11595798474834416;0.10622668763718769;1.094646676615864;10.010083356829451;0.8336552024270093;1.0964527447067713;1.096858038558421;0.7613573468419826;0.11930786236327555;0.7711220983545936
24.951801;1.0905960370149064;0.8330490458123782;0.7637334654400539;0.11595905902173226;0.10622812388705882;1.0946404832277103;10.009982582058512;0.8336558142922446;1.0964540947296197;1.0968613374883238;0.7613644427337342;0.11930896866857255;0.7711159166269382
24.961801;1.0905936997192909;0.8330543007316109;0.7637331230014701;0.11596009465538598;0.10622954745155877;1.0946338944558214;10.009876064958826;0.833656185409883;1.0964560459131987;1.0968646899471917;0.7613715345906759;0.11930998959316948;0.7711101067832431
24.971801;1.0905921864590769;0.833059505536306;0.7637327849187525;0.11596108923489015;0.10623095853691217;1.0946269412037188;10.009764004088195;0.8336563117893285;1.0964586141299064;1.0968680849229275;0.7613786383381361;0.11931092768528422;0.7711046646399697
24.981801;1.0905914517341595;0.8330646570408946;0.7637324667149896;0.1159620409098667;0.10623235821249245;1.0946196572614522;10.009646754024642;0.8336562041529272;1.0964617987923795;1.0968715095403327;0.7613857733197563;0.11931178527538651;0.77109958366207
24.991801;1.0905914335285767;0.8330697546075897;0.7637321778208322;0.11596294920644323;0.10623374744573341;1.094612081987589;10.009524777349723;0.8336558860558804;1.0964655770327243;1.0968749518380847;0.7613929579593992;0.11931256474386356;0.7710948591605191
25.001801;1.090592067526866;0.8330747973387358;0.7637319221126018;0.11596381518228965;0.10623512608662089;1.0946042566134602;10.009398560811885;0.8336553826885836;1.0964699078795153;1.096878402611578;0.7614002010069014;0.11931326916961751;0.7710904826908672
25.011801;1.090593298223557;0.8330797834504688;0.7637316995113324;0.11596464069059226;0.10623649314068684;1.0945962166527206;10.009268574123272;0.8336547138782985;1.0964747451453078;1.096881855555516;0.7614074980608943;0.11931390242523489;0.7710864392768264
25.021801;1.090595078656986;0.8330847104124409;0.7637315080884097;0.11596542763133126;0.10623784753552044;1.0945879902928684;10.00913526433975;0.8336538943088041;1.0964800448490317;1.096885305965638;0.7614148375972399;0.11931446873175779;0.771082711110026
25.031801;1.0905973660983337;0.8330895756699732;0.7637313456647958;0.11596617778940006;0.10623918832707221;1.094579602117075;10.008999052530637;0.83365293644666;1.0964857657990514;1.096888749869679;0.7614222072706014;0.11931497223945334;0.7710792807409997
25.041801;1.0906001203642084;0.8330943769985801;0.7637312102458165;0.11596689286874458;0.10624051465383949;1.0945710750183908;10.008860332873647;0.8336518518906963;1.096491869085565;1.0968921837926306;0.7614295955818081;0.11931541690000762;0.7710761316889694
25.051801;1.0906033036393323;0.8330991123909403;0.7637310999939093;0.11596757448845689;0.10624182573085386;1.0945624303425627;10.008719474814555;0.8336506514652219;1.0964983179534744;1.0968956045897043;0.7614369918684277;0.11931580646745998;0.7710732483299086
25.061801;1.0906068802986224;0.8331037799600177;0.763731013235633;0.11596822418037926;0.1062431208540041;1.094553688042278;10.008576824613257;0.8336493452572132;1.0965050777857492;1.0968990093359505;0.7614443863076815;0.11931614450198158;0.7710706158164565
25.071801;1.0906108167505382;0.8331083779208271;0.7637309484351954;0.11596884338888125;0.10624439940024258;1.0945448667721704;10.00843270589977;0.8336479425912322;1.0965121161783373;1.0969023953352441;0.7614517698646783;0.11931643437078766;0.7710682200146718
25.081801;1.0906150813211728;0.8331129046161089;0.763730904127188;0.11596943347339564;0.10624566081528142;1.0945359839380746;10.008287420629886;0.833646452025156;1.0965194029644985;1.0969057601007142;0.7614591341905973;0.1193166792493023;0.7710660474602673
25.091801;1.0906196441879055;0.8331173585234742;0.7637308788533061;0.11596999571778377;0.1062469045990732;1.094527055810575;10.008141250512733;0.8336448814482753;1.0965269100758335;1.0969091012271803;0.7614664715315645;0.11931688213010892;0.7710640853599426
25.101801;1.090624477292029;0.8331217382540205;0.7637308711149475;0.11597053134448689;0.106248130300907;1.0945180976731235;10.007994458486435;0.8336432382324219;1.0965346112712142;1.0969124163304051;0.7614737746771066;0.11931704583932676;0.7710623215798434
25.111801;1.0906285953337538;0.8331264425202348;0.7637319171668183;0.11597150031565226;0.10624985144066612;1.0945091238741556;10.007847290192961;0.8336415293403172;1.0965424818804637;1.0969157031613888;0.7614810369123408;0.11931717305265595;0.7710607445881025
25.121801;1.09063389127847;0.8331306703705526;0.7637319399184762;0.11597198618385747;0.10625103983071527;1.094500147852323;10.007699975093805;0.8336397613625273;1.0965504986723191;1.0969189597187632;0.7614882519637223;0.1193172663083719;0.7710593434033575
25.131801;1.0906393829088474;0.8331348208581346;0.7637319757769606;0.11597244884186941;0.10625220908343964;1.094491182191551;10.007552727405452;0.8336379405070402;1.0965586398338263;1.0969221842523322;0.7614954139851543;0.1193173280200602;0.7710581075610284
25.141801;1.09064504836078;0.8331388932430277;0.7637320234811439;0.11597288935963687;0.10625335893988395;1.094482238580315;10.00740574712547;0.8336360726113258;1.0965668849512922;1.096925375231039;0.7615025175463793;0.11931736048666207;0.7710570270883623
25.151801;1.090650867202457;0.8331428869327802;0.7637320818894624;0.11597330875968763;0.10625448919178333;1.094473327736559;10.007259220736977;0.8336341632049947;1.0965752149539676;1.0969285313178616;0.7615095575645262;0.11931736589277674;0.7710560925080127
25.161801;1.0906568203524454;0.8331468014551305;0.7637321499877502;0.11597370800384836;0.10625559967505065;1.094464459462015;10.007113321220155;0.8336322175373005;1.0965836121134043;1.0969316513756002;0.7615165292686702;0.11931734630343781;0.7710552948668407
25.171801;1.0906628899814752;0.8331506364456712;0.7637322268517339;0.11597408799216719;0.10625669026449493;1.0944556427278296;10.006968207737351;0.8336302405511714;1.0965920600942802;1.0969347344879823;0.7615234282479213;0.11931730366379173;0.7710546257528582
25.181801;1.0906690594369832;0.8331543916674137;0.7637323115827555;0.11597444957640732;0.10625776087108053;1.0944468856986251;10.006824026126328;0.8336282369149174;1.0966005439297728;1.0969377799111926;0.7615302504956694;0.11931723980411124;0.7710540772597427
25.191801;1.0906753131585025;0.8331580670235171;0.7637324032948789;0.11597479357181044;0.10625881143792382;1.0944381958036276;10.006680910645162;0.8336262111087844;1.0966090498438104;1.0969407869758168;0.7615369923892236;0.11931715644422142;0.7710536419447143
25.201801;1.0906816366160628;0.8331616625560495;0.7637325011458248;0.11597512075670674;0.10625984194400785;1.0944295798481671;10.006538985388099;0.8336241674484307;1.0966175649570344;1.0969437550402352;0.76154365062498;0.11931705519187381;0.7710533128265362
25.211801;1.0906880162845727;0.8331651784460187;0.7637326043766073;0.11597543187631647;0.10626085241449611;1.0944210440551558;10.006398364013236;0.8336221100401432;1.0966260770933685;1.0969466835095807;0.7615502221884983;0.11931693754142232;0.7710530833398523
25.221801;1.0906944396282818;0.8331686149933216;0.7637327123506691;0.11597572765548413;0.10626184292403751;1.0944125940987877;10.00625914909271;0.8336200427260967;1.0966345748701463;1.096949571879978;0.7615567043517639;0.11931680488758564;0.7710529472475293
25.231801;1.0907008951087793;0.8331719725791552;0.7637328245537768;0.11597600880181393;0.10626281359214433;1.09440423517387;10.006121432669216;0.8336179690437824;1.0966430478850264;1.096952419777031;0.76156409463665;0.11931665854539654;0.7710538865761501
25.241801;1.0907073721367577;0.8331752516439773;0.7637329405298442;0.11597627599741803;0.10626376458071118;1.0943959719777934;10.005985297605234;0.8336158922408329;1.0966514867427135;1.096955226926465;0.7615703908155951;0.1193164997549384;0.771053919768909
25.251801;1.0907138608941664;0.8331784526832899;0.7637330598190133;0.11597652989333512;0.10626469609307931;1.0943878086624719;10.005850818882099;0.833613815323135;1.0966598829582357;1.0969579930407765;0.7615765909758686;0.11931632967898381;0.7710540293784411
25.261801;1.090720352201132;0.833181576278462;0.7637331819562957;0.11597677111322817;0.10626560836188419;1.0943797489285536;10.005718064290157;0.8336117410728354;1.0966682288081206;1.096960717771414;0.7615826935700433;0.11931614940829322;0.7710542101848075
25.271801;1.0907268375455053;0.833184623157787;0.7637333064786324;0.11597700026195149;0.10626650162883614;1.0943717961298833;10.005587094292286;0.8336096720793369;1.0966765171078676;1.0969634007837372;0.7615886974211978;0.11931595996464069;0.7710544571995331
25.281801;1.0907333091360745;0.8331875942214304;0.7637334329274698;0.11597721792695664;0.10626737613597279;1.0943639532464906;10.005457962025636;0.8336076108104169;1.0966847410083815;1.0969660417864968;0.7615946016702525;0.11931576229478387;0.7710547657184565
25.291801;1.09073975987788;0.8331904905034733;0.7637335609023692;0.11597742467201166;0.10626823212705078;1.0943562228964137;10.005330714219653;0.8336055596416567;1.0966928939331217;1.0969686404750632;0.7616004056958957;0.11931555726984057;0.7710551313232809
25.301801;1.0907461833293843;0.8331933130860175;0.7637336901214679;0.11597762103573682;0.10626906984865268;1.09434860742689;10.005205392312767;0.8336035208259309;1.096700969609046;1.0969711965247484;0.7616061090628665;0.11931534569815343;0.7710555498479411
25.311801;1.0907525736944244;0.833196063003966;0.7637338204198539;0.11597780753753419;0.10626988955523539;1.0943411089088357;10.005082032933656;0.8336014964765447;1.0967089621162476;1.096973709661198;0.7616117115042302;0.1193151283356473;0.7710560173497594
25.321801;1.0907589257612103;0.8331987412545716;0.763733951707989;0.11597798468114032;0.10627069150967403;1.0943337291032096;10.004960668015379;0.8335994885721681;1.0967168660129964;1.0969761797253246;0.761617212930139;0.11931490588579419;0.7710565301077096
25.331801;1.0907652347685168;0.8332013489199799;0.763734083925589;0.11597815295501765;0.10627147597048574;1.0943264695556576;10.004841325138688;0.8335974989465893;1.096724676505534;1.0969786067019092;0.7616226134235555;0.11931467900288596;0.7710570846090169
25.341801;1.0907714963506212;0.8332038872218634;0.7637342169937321;0.11597831283494803;0.1062722431832232;1.0943193316980668;10.004724027776382;0.833595529274953;1.096732389478394;1.0969809906933388;0.7616279131804088;0.11931444829898792;0.7710576775027911
25.351801;1.0907779903646966;0.8332064722715925;0.7637342573342386;0.11597922730327635;0.10627366461297916;1.0943123168392628;10.004608795334477;0.833593581084931;1.0967400013889144;1.0969833318287707;0.7616331124524534;0.11931421434553557;0.7710583055901242
25.361801;1.0907841459421248;0.8332088759150773;0.7637343915295567;0.11597937175345253;0.10627439802278489;1.0943054261295024;10.004495643599357;0.8335916557956046;1.0967475092095422;1.096985630212017;0.7616382115718171;0.11931397767694175;0.7710589658851799
25.371801;1.0907902440249004;0.8332112144949921;0.7637345258402048;0.11597950912510852;0.10627511485606828;1.0942986605493676;10.004384584471527;0.8335897547734052;1.0967549104469734;1.0969878859537006;0.761643211016461;0.11931373879972916;0.7710596556815595
25.381801;1.0907962821728405;0.8332134896122431;0.7637346600049731;0.1159796398165477;0.10627581532895095;1.0942920208623386;10.004275624312982;0.8335878793832268;1.096762203101307;1.0969900991914672;0.7616481114120526;0.11931349819326201;0.7710603725585499
25.391801;1.0908022581636745;0.8332157027596035;0.7637347938544218;0.1159797642008868;0.10627649967740124;1.094285507502468;10.004168763403893;0.8335860309690057;1.096769385485206;1.0969922700917223;0.7616529134605601;0.11931325629800461;0.7710611143082602
25.401801;1.0908081699603147;0.8332178552159901;0.7637349272679732;0.11597988262049092;0.10627716815770791;1.0942791205252729;10.004063997459374;0.8335842107496828;1.0967764560075206;1.0969943988476558;0.7616576178839697;0.11931301350794567;0.7710618788597217
25.411801;1.0908140157551076;0.8332199480836074;0.7637350600953327;0.11597999538438324;0.10627782103487463;1.0942728597561353;10.00396131928433;0.8335824197287249;1.0967834130956724;1.0969964856013164;0.7616622254379365;0.11931277017599813;0.7710626642942557
25.421801;1.0908197939726108;0.8332219824260872;0.7637351921176573;0.11598010276828713;0.10627845857369396;1.0942667249734301;10.003860719667177;0.8335806586788833;1.096790255267135;1.096998530367211;0.7616667369620356;0.11931252662196555;0.7710634688897143
25.431801;1.0908255031995884;0.8332239593903196;0.7637353230911919;0.11598020501887119;0.1062790810370265;1.0942607158793356;10.003762187863158;0.8335789281567365;1.096796981223908;1.0970005330902297;0.7616711533943513;0.11931228313870801;0.7710642910875076
25.441801;1.0908311421142716;0.8332258802847047;0.7637354527977536;0.11598030236056067;0.10627968868924693;1.0942548319693661;10.00366571201504;0.833577228513061;1.096803589866456;1.0970024937432314;0.7616754757352528;0.11931204000102344;0.7710651294045896
25.451801;1.090836709433026;0.8332277466306162;0.7637355810728056;0.11598039500271387;0.10628028180053058;1.0942490725210698;10.003571279339159;0.8335755599627417;1.0968100802180798;1.097004412359811;0.761679705012887;0.11931179747432845;0.7710659823849153
25.461801;1.090842203822098;0.8332295601454303;0.7637357078508004;0.1159804831431021;0.10628086064955106;1.0942434366213853;10.003478875596722;0.8335739227190033;1.0968164513800098;1.0970062890751189;0.7616838422755218;0.1193115558206934;0.7710668486003841
25.471801;1.0908476238260405;0.8332313226397673;0.7637358332057966;0.11598056696615021;0.1062814255229764;1.0942379231478034;10.00338848427915;0.833572317060855;1.0968227025914383;1.0970081241929137;0.7616878886096794;0.1193113153041589;0.7710677266468728
25.481801;1.0908529678802719;0.8332330358983292;0.7637359573248307;0.11598064664460683;0.10628197670980041;1.0942325308307599;10.003300086636369;0.833570743279939;1.096828833295945;1.0970099181859787;0.761691845168784;0.11931107618987309;0.7710686151520726
25.491801;1.0908582343538864;0.8332347016248829;0.7637360804144587;0.11598072234692353;0.10628251449326837;1.09422725841384;10.00321366267372;0.8335692016138792;1.0968348431275934;1.097011671599098;0.7616957131540609;0.1193108387309648;0.7710695128001839
25.501801;1.0908634216034987;0.8332363214387708;0.7637362026326703;0.11598079423877186;0.10628303914799789;1.0942221047562075;10.00312919205475;0.833567692263572;1.0968407318611446;1.0970133849023445;0.7616994937365333;0.11931060315576743;0.7710704183222712
25.511801;1.0908685280510964;0.8332378968771254;0.7637363240942918;0.1159808624744587;0.10628355094582395;1.0942170687779438;10.003046654251717;0.8335662154516035;1.0968464994218141;1.0970150583780536;0.761703188002279;0.11931036967407431;0.7710713304618246
25.521801;1.090873552236299;0.8332394293742644;0.7637364448872963;0.11598092718924415;0.10628405016225549;1.094212149341732;10.002966027882604;0.8335647714114051;1.0968521459511178;1.097016692130125;0.7617067969810922;0.11931013849334832;0.7710722479506578
25.531801;1.0908784928545576;0.8332409202158776;0.7637365650719294;0.11598098850208004;0.10628453707252225;1.0942073452741985;10.002887289313517;0.8335633603017837;1.096857671849387;1.097018286200308;0.7617103217297077;0.11930990982168986;0.7710731694955475
25.541801;1.0908833487861984;0.8332423705716551;0.7637366846899367;0.11598104652119907;0.10628501193897527;1.094202655507009;10.002810411527953;0.8335619821526475;1.0968630778140631;1.097019840661366;0.7617137634232602;0.11930968385772438;0.7710740937821414
25.551801;1.0908881190907873;0.8332437816137837;0.7637368037464518;0.11598110133942825;0.10628547500374456;1.0941980791028993;10.002735364266073;0.8335606368563214;1.0968683648422932;1.0970213556574322;0.761717123412395;0.11930946078228373;0.7710750194775285
25.561801;1.090892803041512;0.8332451545695433;0.7637369221428825;0.11598115302821914;0.10628592649585702;1.0941936151155687;10.002662114954774;0.8335593241533731;1.0968735341151223;1.0970228314737003;0.761720403196672;0.11930924075470582;0.7710759452224529
25.571801;1.0908974001841252;0.8332476531674877;0.7637381050925527;0.11598154564794345;0.1062866819336319;1.0941892624821972;10.00259062939664;0.8335580436432328;1.0968785869285698;1.0970242685625204;0.761723604344915;0.11930902390686175;0.7710768696772135
25.581801;1.0909019103283988;0.8332489537432767;0.7637382214359183;0.11598159125765335;0.10628711097827327;1.094185020070621;10.002520871770075;0.833556794815552;1.096883524761152;1.0970256674125478;0.7617267284431045;0.11930881033501514;0.7710777916067012
25.591801;1.090906333526439;0.8332502200100463;0.7637383363639331;0.11598163392708485;0.10628752915815326;1.09418088670189;10.002452804611751;0.8335555770715604;1.0968883492889099;1.097027028380583;0.7617297770834895;0.1193086000976627;0.7710787099135185
25.601801;1.0909106700619913;0.8332514531388129;0.7637384496989805;0.11598167373270042;0.10628793671098306;1.0941768609954676;10.002386389720359;0.8335543897697271;1.0968930623187163;1.0970283516439483;0.7617327518723744;0.11930839322357499;0.7710796236106314
25.611801;1.090914920370534;0.8332526542018478;0.7637385613363745;0.11598171075651822;0.10628833387449285;1.0941729412479424;10.002321589385536;0.8335532323075742;1.0968976656992377;1.0970296372785187;0.7617356544575723;0.11930818972421273;0.771080531757688
25.621801;1.0909190849379222;0.8332538241814097;0.7637386712114219;0.11598174508167344;0.1062887208895082;1.094169125504957;10.002258366714349;0.8335521041953261;1.0969021611787306;1.09703088539297;0.761738486551272;0.11930798960261005;0.7710814334127567
25.631801;1.0909231642894903;0.8332549639852006;0.7637387792685738;0.1159817767904618;0.10628909799683924;1.094165411641797;10.002196685272475;0.833551005054508;1.0969065503545452;1.097032096207656;0.7617412498967364;0.11930779285573269;0.771082327681347
25.641801;1.090927159036173;0.8332560744700237;0.7637388854522965;0.11598180596365672;0.1062894654349276;1.0941617973546094;10.002136508973534;0.833549934535319;1.0969108348368382;1.0970332700217873;0.7617449461932061;0.11930759947137552;0.7710842017824402
25.651801;1.0909310698972328;0.8332571565001832;0.7637389896815381;0.11598183267827185;0.10628982344343361;1.094158280217561;10.002077802385768;0.833548892234747;1.0969150164092831;1.097034407131544;0.7617475770241942;0.11930740942801492;0.7710850792360475
25.661801;1.0909348977107458;0.8332582109887308;0.763739091839205;0.11598185700485121;0.10629017226405721;1.0941548578169984;10.002020531238914;0.8335478776747767;1.0969190969821974;1.097035507770979;0.7617501438111803;0.119307222701277;0.7710859475386361
25.671801;1.0909386434421606;0.8332592388412264;0.7637391918071865;0.1159818790070162;0.1062905121330745;1.0941515277929104;10.001964662560338;0.8335468903374635;1.09692307843696;1.097036572110048;0.7617526478307576;0.11930703926223139;0.7710868062185373
25.681801;1.090942308137712;0.8332602408722002;0.763739289490438;0.11598189874550728;0.10629084327132633;1.0941482877665443;10.001910163904116;0.833545929712828;1.0969269625689855;1.0970376003035278;0.7617550902864813;0.11930685906688861;0.7710876547349632
25.691801;1.0909458928550915;0.8332612178100369;0.7637393848280852;0.11598191628524024;0.10629116587792233;1.094145135268175;10.001857002779897;0.8335449953189656;1.096930751183771;1.0970385925517074;0.7617574723491083;0.11930668205989861;0.7710884924576138
25.701801;1.0909493986621572;0.8332621703222449;0.763739477822406;0.11598193170255333;0.10629148013625385;1.0941420677553686;10.00180514746518;0.8335440867200168;1.0969344461765702;1.097039549143507;0.7617597951189446;0.11930650818749504;0.7710893186780694
25.711801;1.0909528266435446;0.8332630989910559;0.763739568544717;0.11598194508883812;0.10629178622922059;1.0941390827125534;10.001754568217681;0.8335432035507393;1.0969380494466137;1.0970404704550196;0.7617620595686498;0.1193063374007164;0.7710901326387496
25.721801;1.0909561778404084;0.8332640043167375;0.7637396571218291;0.11598195654651161;0.1062920843443808;1.0941361777628225;10.001705237702726;0.833542345465647;1.0969415627426018;1.097041356898501;0.7617642665672114;0.11930616965897808;0.771090933561169
25.731801;1.090959453223915;0.8332648867731727;0.7637397437511154;0.1159819661834713;0.10629237466747003;1.094133350767249;10.001657130496362;0.833541512055162;1.0969449876016586;1.0970422088634695;0.7617664169825776;0.11930600493666235;0.7710917206455836
25.741801;1.0909626537657644;0.8332657468875687;0.7637398286987458;0.11598197411312947;0.10629265737549987;1.0941305998199995;10.001610221930054;0.8335407028922709;1.0969483253802457;1.0970430267179054;0.7617685117439491;0.11930584322083004;0.77109249302626
25.751801;1.0909657805255957;0.8332665853374847;0.7637399122497709;0.11598198045436887;0.1062929326326457;1.094127923111449;10.001564487227043;0.8335399176062777;1.0969515772972729;1.0970438109139302;0.7617705518354146;0.11930568450558067;0.7710932497511046
25.761801;1.0909688347292423;0.8332674029877288;0.7637399946654617;0.11598198532776717;0.10629320059287248;1.0941253188553566;10.00151990153796;0.8335391558032115;1.0969547444910572;1.0970445620971214;0.7617725382915509;0.11930552878961581;0.7710939898531085
25.771801;1.090971817794412;0.8332682008100857;0.7637400761801181;0.11598198884903672;0.10629346140937629;1.094122785295924;10.001476440230517;0.8335384169798828;1.0969578281233414;1.0970452810951787;0.76177447220553;0.1193053760725998;0.7710947124608197
25.781801;1.0909747312041127;0.8332689797503264;0.7637401570414782;0.11598199111935058;0.10629371524146024;1.0941203206448245;10.001434078850986;0.8335377005644801;1.0969608294762678;1.0970459688457221;0.7617763547208939;0.1193052263464079;0.7710954168495432
25.791801;1.0909775763392178;0.8332697406307745;0.7637402375466152;0.115981992222375;0.10629396225245295;1.0941179230268099;10.00139279313693;0.8335370059545841;1.0969637499520262;1.0970466263439629;0.7617781869865606;0.11930507958092726;0.7710961024280617
25.801801;1.0909803544387964;0.8332704841420457;0.7637403180064736;0.11598199223890583;0.10629420260504165;1.0941155905385358;10.001352559286198;0.8335363324657732;1.0969665909863555;1.097047254634591;0.761779970098764;0.11930493571420997;0.7710967687235969
25.811801;1.0909830666187017;0.8332712109010814;0.7637403987014264;0.11598199126857271;0.10629443646231918;1.0941133213525585;10.00131335384666;0.8335356792776184;1.096969353981014;1.0970478548423286;0.7617817050879274;0.1193047946605988;0.7710974153731569
25.821801;1.0909857138610448;0.8332719215124413;0.7637404799030006;0.11598198943558376;0.1062946639876554;1.0941111137698432;10.001275153289667;0.833535045479528;1.0969720403059913;1.0970484281503752;0.7617833929388266;0.11930465632851711;0.7710980420978619
25.831801;1.0909882970442457;0.8332726166075537;0.7637405619076539;0.11598198687356553;0.10629488533756107;1.0941089661956578;10.001237934053352;0.8335344301800695;1.0969746513320344;1.0970489757057464;0.7617850346014814;0.11930452062991656;0.7710986486638848
25.841801;1.09099081704148;0.8332732968256136;0.7637406450388703;0.11598198370660859;0.10629510066041704;1.0941068771127784;10.001201672921653;0.833533832545891;1.0969771884551331;1.097049498545371;0.7617866309886386;0.11930438748501333;0.7710992348472373
25.851801;1.0909932747892979;0.8332739627373019;0.7637407296131163;0.11598198004140992;0.1062953101071137;1.0941048450893691;10.001166347301107;0.83353325175854;1.096979653093627;1.09704999763374;0.7617881829704574;0.11930425683143407;0.7710998004294155
25.861801;1.0909956712568962;0.8332749587806189;0.7637411311616226;0.1159808135048021;0.10629444839817456;1.0941028687839853;10.001131935389727;0.833532686997354;1.0969820466312163;1.0970504740091986;0.7617896913905613;0.11930412863014313;0.7711003452579173
25.871801;1.090998007381205;0.8332755972360972;0.7637412192577703;0.11598080912357298;0.10629464657456608;1.094100946943969;10.001098416204085;0.8335321374874848;1.096984370304314;1.0970509288761034;0.7617911570895248;0.11930400285845487;0.7711008693281465
25.881801;1.0910002840620714;0.8332762222640785;0.7637413092773699;0.11598080451936041;0.10629483935201962;1.0940990783313564;10.001065769473355;0.8335316025835248;1.0969866251440832;1.0970513635347134;0.7617925808875216;0.11930387949673493;0.7711013727679918
