time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.891801;1.09100250218169;0.8332768339698593;0.7637414012317811;0.1159807997779175;0.10629502688024652;1.0940972615871307;10.00103397508089;0.8335310818199043;1.0969888121038163;1.0970517792299996;0.7617939635583403;0.11930375852016413;0.7711018557614038
25.901801;1.0910046625728336;0.8332774324707394;0.7637414950355701;0.11598079498045018;0.10629520930946884;1.0940954952415987;10.00100301220207;0.8335305748539921;1.0969909322641416;1.0970521769935573;0.7617953058647041;0.11930363989434446;0.7711023185487373
25.911801;1.0910067659841072;0.8332780179276594;0.7637415905501357;0.11598079020197226;0.1062953867885571;1.0940937778554607;10.000972859597303;0.8335300813518505;1.096992986887502;1.0970525575548538;0.7617966086218073;0.11930352357619116;0.7711027614527176
25.921801;1.0910088131385478;0.8332785905356952;0.7637416876036814;0.11598078551198521;0.10629555945565913;1.0940921080641028;10.000943497295273;0.8335296009310847;1.0969949773108603;1.097052921428597;0.7617978727216577;0.11930340952515987;0.7711031848316643
25.931801;1.0910108048290825;0.8332791505104641;0.7637417859578173;0.11598078097748554;0.10629572742838322;1.094090484488695;10.000914907910019;0.833529133170825;1.096996904857543;1.0970532690721908;0.7617990991272019;0.11930329771166559;0.771103589035474
25.941801;1.0910127419001854;0.8332796981132357;0.7637418853326733;0.11598077666445684;0.10629589079668506;1.094088905644124;10.000887076793532;0.8335286776322506;1.0969987708873465;1.0970536009269127;0.7618002888717551;0.11930318811269679;0.7711039744100152
25.951801;1.0910146251726274;0.8332802336799737;0.7637419855035711;0.11598077263827343;0.10629604962582324;1.0940873699549525;10.000859991479071;0.833528233878428;1.0970005768800242;1.0970539174176541;0.7618014430683606;0.1193030807042923;0.7711043412683856
25.961801;1.0910164554676907;0.8332807576186562;0.7637420863788764;0.1159807689612981;0.10629620397199797;1.094085875863232;10.000833640345649;0.8335278015186044;1.09700232440016;1.0970542190308508;0.7618025628733185;0.11930297545591663;0.7711046898357227
25.971801;1.0910182336615328;0.8332812704033017;0.7637421880047551;0.1159807656841791;0.10629635389957641;1.0940844219256958;10.000808010993632;0.8335273802693812;1.0970040150198919;1.0970545063857826;0.7618036493824044;0.11930287232740215;0.7711050202349188
25.981801;1.0910199606540831;0.833281772573103;0.7637422905225477;0.11598076283734139;0.10629649949048929;1.0940830068364367;10.000783089893623;0.833526969953791;1.09700565031014;1.097054780225873;0.7618047035650788;0.11930277127464445;0.7711053325216372
25.991801;1.0910216373241794;0.8332822647013445;0.7637423941428992;0.11598076043041121;0.10629664084401233;1.094081629397;10.000758863365025;0.8335265704103583;1.0970072318405708;1.0970550413828075;0.7618057262943917;0.11930267226110536;0.7711056267708443
26.001801;1.0910232645569269;0.8332827473288079;0.7637424991469757;0.11598075845400296;0.10629677807172148;1.0940802884904555;10.000735318491317;0.8335261814123663;1.0970087611261736;1.0970552907608697;0.7618067183968168;0.11930257526387089;0.7711059031703258
26.011801;1.0910248433105438;0.8332832208974976;0.7637426058979645;0.11598075688237049;0.10629691129433048;1.0940789830632995;10.000712443551468;0.833525802662467;1.097010239532301;1.0970555293358517;0.7618076806674309;0.11930248027403241;0.771106162060706
26.021801;1.0910263746376032;0.8332836857199158;0.7637427148332055;0.11598075568585291;0.10629704063800595;1.0940777121264664;10.000690227895424;0.8335254338518467;1.0970116682014555;1.097055758104607;0.7618086138686141;0.11930338729761232;0.7711065586227827
26.031801;1.0910278596299046;0.8332841420240722;0.7637428264114297;0.11598075485056021;0.10629716622910008;1.0940764747942227;10.000668661042916;0.8335250747426047;1.097013048075255;1.0970559779560454;0.7618095187552749;0.11930329635317748;0.7711067839408826
26.041801;1.0910292993683435;0.8332845900535881;0.7637429410750511;0.11598075439142064;0.10629728819449143;1.0940752703111267;10.000647731943854;0.8335247251731587;1.0970143799956282;1.0970561895874127;0.7618103961368243;0.11930320746581721;0.7711069931731643
26.051801;1.0910306949314281;0.8332861925886228;0.7637441247125549;0.11598109834954158;0.10629772195449201;1.0940740980673123;10.000627428918426;0.8335243849631967;1.09701566482202;1.0970563935652835;0.7618122468951442;0.11930312066911501;0.7711081746877964
26.061801;1.0910320474222668;0.8332866250415575;0.7637442469280017;0.11598109876841996;0.10629783707324386;1.0940729576258867;10.000607739493963;0.8335240538436138;1.0970169035245763;1.0970565904286709;0.761813071915838;0.11930303601009111;0.7711083529922862
26.071801;1.0910333580183302;0.8332870501942561;0.7637443736571231;0.11598109968338072;0.10629794898712984;1.0940718486953822;10.000588650462714;0.8335237314963926;1.0970180972101855;1.097056780697774;0.7618138720481911;0.1193029535423435;0.771108516490313
26.081801;1.0910346280349965;0.8332874683031339;0.7637445053667153;0.11598110112085448;0.10629805784339309;1.0940707710441988;10.00057014861866;0.8335234176442037;1.097019247073363;1.0970569648092992;0.7618146481430281;0.11930287331205838;0.7711086656110853
26.091801;1.09103585890586;0.8332878796112515;0.7637446424928357;0.1159811031147699;0.10629816377637201;1.0940697244228201;10.000552220906972;0.8335231120744223;1.0970203543652925;1.0970571430688865;0.7618154010367829;0.11930279534623352;0.7711088007654114
26.101801;1.0910370520871804;0.8332882843714492;0.7637447854790517;0.11598110570963066;0.10629826690351594;1.0940687085038738;10.000534853614923;0.8335228145826847;1.0970214204319724;1.0970573156622225;0.7618161314579542;0.1193027196480381;0.7711089223691718
26.111801;1.0910382089722934;0.8332886828155153;0.7637449348237308;0.11598110895013113;0.10629836733172673;1.0940677228599687;10.000518031965271;0.8335225249555562;1.0970224466820464;1.0970574827182795;0.7618168399744282;0.11930264620293057;0.7711090308581762
26.121801;1.0910393308107704;0.833289075142368;0.7637450911098869;0.11598111287055585;0.1062984651675438;1.0940667669977526;10.00050174028934;0.8335222430467916;1.0970234344425556;1.0970576443812243;0.7618175269988859;0.11930257498958272;0.7711091266837851
26.131801;1.0910404186597766;0.8332894615661699;0.7637452549259997;0.1159811174916436;0.10629856051984991;1.0940658403959869;10.000485961889837;0.8335219688454826;1.0970243849085648;1.0970578008662213;0.7618181928408222;0.11930250598375108;0.7711092103122773
26.141801;1.091041473419309;0.8332898423697246;0.7637454267063865;0.11598112282762807;0.10629865349342407;1.0940649424934237;10.000470679141214;0.8335217024556434;1.0970252992460399;1.0970579524905306;0.7618188378156103;0.11930243915117296;0.7711092822373447
26.151801;1.09104249593441;0.8332902178753234;0.7637456066571229;0.11598112889699773;0.10629874418649332;1.0940640726658455;10.000455874436375;0.8335214440343586;1.0970261786782485;1.0970580996478179;0.7618194623211625;0.11930237444051388;0.7711093429877236
26.161801;1.091043487105046;0.8332905883729486;0.7637457947894699;0.11598113572251342;0.10629883269442682;1.0940632302710978;10.000441530813553;0.8335211937497319;1.0970270244673286;1.0970582427439433;0.7618200668145402;0.11930231178510027;0.7711093931282279
26.171801;1.0910444478926702;0.8332909541252741;0.7637459909827382;0.11598114331642738;0.10629891910824273;1.094062414717043;10.000427631872856;0.8335209517428546;1.0970278378406433;1.0970583821433284;0.7618206517616872;0.11930225110677607;0.7711094332849129
26.181801;1.0910453792610717;0.833291315450054;0.7637461950309983;0.11598115166550799;0.10629900350862892;1.0940616254540816;10.000414162378584;0.8335207180783053;1.0970286199262216;1.0970585181109844;0.7618212176539466;0.11930219232070093;0.7711094641974144
26.191801;1.091046282188197;0.8332916727984242;0.7637464066462157;0.11598116073161353;0.10629908596410642;1.094060861934748;10.000401109222699;0.8335204927182832;1.0970293717292483;1.0970586507786997;0.7618217650546241;0.11930213534550402;0.7711094867595848
26.201801;1.091047157695194;0.8332920267668428;0.7637466254380625;0.11598117046435073;0.10629916653420261;1.0940601236107979;10.000388460812381;0.8335202755514153;1.0970300941688684;1.0970587801988436;0.7618222945774895;0.11930208010585626;0.7711095020152633
26.211801;1.091048006850872;0.833292378004601;0.7637468509231703;0.11598118081142658;0.1062992452756343;1.0940594099397702;10.000376205760498;0.8335200664571506;1.0970307882050563;1.0970589064045737;0.7618228068142794;0.11930202652129551;0.7711095111125862
26.221801;1.0910488308111475;0.8332927270750761;0.7637470825728156;0.11598119172213602;0.10629932224496896;1.0940587203746313;10.000364332676206;0.8335198653468894;1.0970314549969205;1.0970590294122098;0.7618233022720438;0.11930197450288282;0.7711095152407794
26.231801;1.091049630819606;0.8332930744001898;0.7637473198365611;0.11598120314767824;0.10629939748857711;1.0940580543473537;10.000352830287165;0.8335196721613114;1.09703209592651;1.0970591492496717;0.7618237813503601;0.11930192396525192;0.7711095155501413
26.241801;1.0910504081329209;0.8332934202913531;0.763747562129348;0.11598121504180581;0.10629947102666508;1.094057411259117;10.000341687499628;0.8335194868381213;1.0970327124596817;1.097059266016949;0.761824244410677;0.11930187483613287;0.7711095130663836
26.251801;1.0910511640113925;0.8332937649938789;0.7637478088581632;0.1159812273601329;0.10629954285005838;1.094056790487777;10.0003308937505;0.833519309248551;1.09703330598665;1.0970593798802821;0.7618246919154055;0.1193018270573016;0.7711095086400739
26.261801;1.091051899782553;0.8332941087504229;0.7637480594705075;0.1159812400527579;0.10629961293638185;1.0940561913836337;10.000320438813864;0.8335191391557231;1.0970338777613577;1.0970594909782252;0.7618251245067057;0.11930178058052673;0.7711095029210244
26.271801;1.0910526168149022;0.8332944518651157;0.7637483134480079;0.11598125305754768;0.10629968127044674;1.094055613198945;10.000310312009507;0.8335189762413673;1.0970344289289342;1.0970595993349908;0.7618255429497668;0.1193017353603295;0.7711094963363531
26.281801;1.0910533163823062;0.8332947947078352;0.7637485702717463;0.1159812663062389;0.10629974785134233;1.0940550550032637;10.000300501956982;0.8335188201369521;1.097034960512219;1.0970597049112447;0.7618259480084931;0.11930169134815706;0.7711094891351629
26.291801;1.0910539995887452;0.8332951376639773;0.7637488293896157;0.11598127973596234;0.10629981268738768;1.094054515710561;10.000290997181526;0.8335186704248138;1.0970354733269592;1.0970598077765872;0.7618263403516163;0.11930164848676723;0.7711094815305994
26.301801;1.0910546674259678;0.8332954810716381;0.7637490901941316;0.11598129329197471;0.10629987578869114;1.0940539942189333;10.000281787011946;0.8335185266580168;1.0970359679619595;1.0970599082427315;0.761826720487525;0.11930160670564884;0.7711094738192301
26.311801;1.0910553208356168;0.8332958251801751;0.7637493520699843;0.11598130692421929;0.10629993716586508;1.0940534895414424;10.000272861950938;0.8335183884016276;1.0970364448438925;1.0970600068884078;0.7618270887255969;0.11930156592423928;0.7711094663675214
26.321801;1.0910559606876837;0.8332961701489267;0.7637496144653046;0.11598132058775636;0.10629999683508273;1.0940530008439053;10.000264213097486;0.8335182552657872;1.0970369042427612;1.0970601045013828;0.76182744520314;0.11930152606115767;0.771109459522641
26.331801;1.091056587726239;0.8332965160779033;0.7637498768790376;0.11598133424449553;0.10630005481775394;1.094052527406713;10.000255831583535;0.8335181269479724;1.0970373462433356;1.097060201959838;0.761827789918599;0.11930148704126235;0.7711094535688554
26.341801;1.0910572025381566;0.8332968630315069;0.7637501388036088;0.1159813478580949;0.10630011113387985;1.0940520685685085;10.000247708744144;0.8335180032693451;1.09703777080831;1.097060300152502;0.7618281227148854;0.11930144879704403;0.7711094487588142
26.351801;1.091057805556749;0.8332972110153032;0.7637503996997386;0.11598136138640923;0.10630016579792739;1.0940516236882094;10.000239836260759;0.8335178841583429;1.0970381778403588;1.097060400011166;0.7618284432769543;0.11930141126730279;0.7711094453284894
26.361801;1.091058397061393;0.8332975599470159;0.7637506590002298;0.11598137477986631;0.10630021881682118;1.094051192133773;10.000232205988082;0.8335177696029369;1.0970385671981817;1.097060502525706;0.7618287511897205;0.11930137439435212;0.7711094434505353
26.371801;1.0910589771126975;0.8332979096905597;0.763750916103355;0.11598138798385016;0.10630027019130393;1.0940507732793334;10.00022480969271;0.8335176595905484;1.0970389387664798;1.0970606086124082;0.7618290460246043;0.11930133811932973;0.7711094432188547
26.381801;1.09105982926961;0.8332983748782519;0.7637510769191158;0.11598216346654007;0.10630099115300987;1.0940503664633165;10.0002176387226;0.8335175540380879;1.0970392925309178;1.0970607189407906;0.7618293273949666;0.11930130237577297;0.771109444714754
26.391801;1.091060385639;0.8332987256749699;0.7637513275344411;0.11598217612660608;0.1063010392358164;1.0940499708825782;10.000210684151364;0.8335174527720021;1.097039628635891;1.0970608339231631;0.7618295949523597;0.119301267084576;0.7711094480912061
26.401801;1.0910609295634852;0.8332990764438785;0.7637515736744667;0.11598218844308777;0.10630108566424912;1.0940495855426209;10.000203937570422;0.8335173555984536;1.0970399474808639;1.097060953867927;0.7618298483778605;0.11930123216055316;0.7711094535770686
26.411801;1.0910614606690883;0.8332994266365801;0.7637518144661654;0.11598220037440564;0.10630113042627386;1.0940492093987761;10.00019739200841;0.8335172624081552;1.0970402497626932;1.097061079081516;0.7618300874017028;0.1193011975267715;0.771109461373601
26.421801;1.0910619786783915;0.8332997757308155;0.7637520491085673;0.11598221187875749;0.10630117350913898;1.0940488415543306;10.000191042532547;0.8335171732034022;1.0970405364012772;1.0970612097841186;0.7618303117831965;0.11930116311662015;0.7711094715537725
26.431801;1.091062483414818;0.8333001233388361;0.7637522768944309;0.1159822229130938;0.10630121490497176;1.0940484812879083;10.000184885819776;0.8335170880370181;1.097040808446463;1.097061345918794;0.7618305212471915;0.11930112886575675;0.7711094840642501
26.441801;1.0910629747402436;0.8333004692094045;0.7637524971596318;0.11598223343301674;0.10630125461689262;1.0940481279549836;10.000178918814724;0.8335170069851362;1.09704106701652;1.0970614870760331;0.7618307154741805;0.11930109471440412;0.7711094988278541
26.451801;1.091063452489309;0.8333008131344549;0.7637527092679132;0.11598224339672403;0.10630129265858436;1.0940477809489226;10.000173138137791;0.833516930157038;1.0970413132134726;1.0970616326287592;0.7618308941576364;0.11930106061651419;0.771109515877131
26.461801;1.0910639165000766;0.8333011548493111;0.7637529126913646;0.1159822527748899;0.10630132905096275;1.0940474397063074;10.000167540410928;0.8335168576692591;1.0970415480441142;1.0970617819037645;0.7618310570648348;0.11930102653732944;0.771109535379298
26.471801;1.0910643666840198;0.8333014939987277;0.7637531071030039;0.11598226155793283;0.1063013638203681;1.0940471036879063;10.000162121841386;0.8335167896395872;1.097041772443514;1.0970619342760686;0.761831204067496;0.11930099244672429;0.771109557497716
26.481801;1.0910648030748331;0.8333018301456726;0.7637532923994838;0.11598226975208727;0.10630139699393565;1.0940467723839418;10.000156877498245;0.8335167261968264;1.0970419873240282;1.0970620892005685;0.7618323351360161;0.11930095832241286;0.771110570214515
26.491801;1.0910652259004068;0.8333021627962544;0.7637534686638003;0.11598227736602586;0.10630142859649577;1.094046445322553;10.00015180213187;0.8335166674305229;1.0970421935111625;1.0970622461413555;0.7618324503207438;0.11930092415282677;0.7711105975057007
26.501801;1.0910656355824953;0.8333024914776255;0.7637536360882499;0.11598228440009613;0.10630145865263836;1.0940461220651247;10.000146891837561;0.8335166133257096;1.0970423916604681;1.0970624044467499;0.7618325497491559;0.11930088993719953;0.77111062718353
26.511801;1.091066032601089;0.833302815863548;0.7637537949014491;0.11598229084685996;0.10630148718594126;1.0940458022580681;10.000142144379652;0.8335165637286663;1.097042582314901;1.09706256330848;0.7618326336066823;0.11930085569317518;0.771110659102366
26.521801;1.0910664173845508;0.8333031358310735;0.763753945353067;0.11598229669971034;0.10630151421475363;1.0940454856810196;10.000137558082727;0.8335165183671225;1.097042766011179;1.0970627218204028;0.7618327021058221;0.1193008214641009;0.7711106931416799
26.531801;1.0910667903207887;0.8333034513858039;0.7637540877521318;0.11598230196115214;0.10630153975285704;1.094045172196452;10.000133130734861;0.8335164769399589;1.0970429432730648;1.0970628790656176;0.7618327555218086;0.11930078731397183;0.7711107292086482
26.541801;1.0910671518490263;0.8333037625673608;0.7637542224942;0.11598230663926425;0.10630156381575834;1.0940448616921539;10.00012885925367;0.8335164391662236;1.0970431145566704;1.097063034170996;0.7618327942520484;0.11930075331420696;0.7711107672265137
26.551801;1.0910675025705456;0.8333052319121883;0.7637554154679426;0.11598265473852341;0.10630190171466557;1.0940445540857995;10.000124739886722;0.8335164047233733;1.0970432802582253;1.0970631862755342;0.7618328188020568;0.11930071953480863;0.7711108071441983
26.561801;1.091067843290635;0.8333055346308017;0.7637555362656528;0.11598265825066616;0.1063019228990798;1.0940442493089035;10.000120768408687;0.8335163731915093;1.0970434407340273;1.0970633344857161;0.7618328297371177;0.11930068604138698;0.7711108489398765
26.571801;1.0910681749545361;0.8333058334123503;0.7637556508225292;0.11598266117579649;0.10630194268801743;1.0940439472723549;10.000116940318067;0.8335163441109686;1.0970435962800449;1.097063477914404;0.7618328276418747;0.11930065289333551;0.7711108926131282
26.581801;1.091068498492776;0.8333061284926369;0.7637557596495964;0.1159826635176443;0.1063019611118748;1.094043647866847;10.000113251212703;0.8335163170867824;1.0970437471144003;1.0970636157301537;0.7618328130815726;0.11930062015084901;0.7711109382030938
26.591801;1.0910688146538308;0.8333064200925696;0.7637558632630974;0.1159826652876822;0.10630197820193515;1.0940433509234548;10.000109696974203;0.8335162918457788;1.0970438933735676;1.0970637471978735;0.7618327866347853;0.11930058788635553;0.7711109858201357
26.601801;1.0910691239597656;0.8333067084174306;0.7637559621819933;0.11598266650408402;0.10630199399091703;1.0940430561533272;10.000106273657272;0.8335162682626065;1.0970440350982833;1.0970638717540024;0.761832749001238;0.11930055618181366;0.7711110356687594
26.611801;1.0910694267779122;0.8333069936310568;0.7637560568872673;0.11598266718792656;0.10630200851231755;1.0940427631925038;10.000102977453803;0.8335162463512201;1.0970441722354;1.0970639890297145;0.7618327010371531;0.11930052511728552;0.7711110880407049
26.621801;1.091069723405949;0.8333072758062057;0.7637561477770944;0.11598266735804337;0.10630202179906435;1.0940424716703065;10.000099804305375;0.8335162261925855;1.097044304654476;1.0970640987801452;0.7618326436703701;0.11930049476618663;0.771111143253697
26.631801;1.0910700141495129;0.8333075548474033;0.7637562351643008;0.11598266702658398;0.10630203388483268;1.0940421811873549;10.000096748720576;0.8335162078660353;1.0970444321404842;1.0970642008194995;0.7618325777806382;0.11930046519754599;0.7711112015758942
26.641801;1.0910702993566956;0.8333078304660212;0.7637563193032124;0.1159826662011827;0.1063020448091552;1.0940418912605763;10.000093803158483;0.8335161914330131;1.0970445544178915;1.0970642950194773;0.7618325041265757;0.11930043647833238;0.771111263199268
26.651801;1.0910705793331525;0.8333081022767999;0.7637564004273051;0.11598266489083994;0.10630205462424956;1.094041601332354;10.000090959030757;0.8335161769343366;1.0970446712861261;1.097064381341339;0.7618324233776577;0.11930040867277893;0.7711113282465593
26.661801;1.0910708542190297;0.8333083698899607;0.7637564787878022;0.11598266310707163;0.10630206340315904;1.0940413109070801;10.000088208231517;0.8335161643894219;1.0970447827703689;1.0970644598732557;0.7618323361881456;0.11930038184410997;0.7711113967804782
26.671801;1.0910711240043627;0.8333086329303029;0.7637565546755027;0.1159826608645291;0.10630207124583216;1.0940410197281067;10.000085543973087;0.8335161537945277;1.0970448891177158;1.0970645307893159;0.7618322432124506;0.11930035605547679;0.7711114688523049
26.681801;1.0910713886313004;0.8333088910505102;0.7637566284009936;0.1159826581883468;0.1063020782755615;1.0940407278283566;10.00008296046514;0.8335161451073928;1.0970449906469584;1.0970645941715649;0.761832145094702;0.11930033136232694;0.7711115445921605
26.691801;1.0910716480091542;0.8333091439556665;0.7637567002451245;0.11598265511825093;0.10630208462569718;1.0940404354157476;10.000080452023084;0.8335161382592775;1.0970450876107103;1.0970646498632444;0.7618320424679309;0.11930030780760086;0.7711116242458829
26.701801;1.0910719019442918;0.8333093914419292;0.7637567704219224;0.1159826517026681;0.1063020904281222;1.0940401426792743;10.000078012764543;0.8335161331658043;1.0970451801613255;1.097064697522898;0.7618319359349426;0.11930028542913598;0.7711117081010858
26.711801;1.0910721501012846;0.8333096334186525;0.7637568390497335;0.11598264799340016;0.10630209581009624;1.094039849653444;10.000075636566393;0.833516129674651;1.0970452683723646;1.097064736775885;0.761831826052394;0.11930026427032928;0.7711117963821386
26.721801;1.0910723920931729;0.8333098698604658;0.7637569061303922;0.11598264404485135;0.10630210089099089;1.094039556186273;10.000073316805242;0.8335161275408649;1.097045352258573;1.0970647673174534;0.7618317133621014;0.11930024438139948;0.7711118892138015
26.731801;1.0910726276264464;0.8333101007597364;0.7637569715920253;0.11598263991276811;0.10630210577715721;1.0940392619694035;10.000071046613051;0.833516126470917;1.0970454317839218;1.0970647889605012;0.7618315984337619;0.11930022580706046;0.7711119866328053
26.741801;1.0910728565361982;0.8333103261703914;0.7637570353764669;0.11598263564967166;0.10630211056255713;1.0940389666511272;10.000068819899354;0.8335161261738614;1.0970455068559772;1.0970648016020423;0.7618314818824633;0.11930020857665181;0.7711120885872136
26.751801;1.091073078784285;0.8333105462811555;0.763757097479558;0.11598263129804491;0.10630211532925915;1.0940386700007172;10.00006663186066;0.8335161264321186;1.0970455773515346;1.0970648050947247;0.7618313643791609;0.11930019270584755;0.7711121949396033
26.761801;1.091073294490548;0.8333107614449027;0.7637571579263439;0.11598262688959941;0.10630212014084908;1.0940383720236624;10.00006447783263;0.8335161271673588;1.0970456431961457;1.0970647991478033;0.7618312466091045;0.11930017819487046;0.7711123055165275
26.771801;1.0910735038505197;0.8333109721705403;0.7637572167171949;0.11598262245386262;0.1063021250367711;1.0940380729974812;10.00006235238864;0.8335161284206084;1.097045704409506;1.0970647833638536;0.7618311291532566;0.1193001650258758;0.7711124201688085
26.781801;1.0910737070212937;0.8333111790388137;0.7637572738085443;0.11598261802348771;0.10630213003694916;1.0940377734041216;10.00006025071087;0.8335161302423797;1.0970457610715607;1.0970647573634602;0.7618310124262894;0.11930015317085994;0.7711125387544903
26.791801;1.091073904175926;0.8333113825487865;0.7637573291621198;0.11598261362627481;0.10630213515530951;1.0940374737959393;10.000058170150432;0.8335161325665157;1.0970458132521523;1.097064720887963;0.7618308967460669;0.11930014260249916;0.7711126610620403
26.801801;1.0910740955620803;0.8333115830269906;0.763757382787974;0.11598260927254071;0.10630214040972129;1.0940371747315651;10.00005610958271;0.8335161351612719;1.0970458609428677;1.0970646738149852;0.7618307824129887;0.11930013330128862;0.7711127867738297
26.811801;1.0910742814314651;0.8333117806723941;0.7637574347448116;0.11598260495338601;0.10630214582083079;1.0940368767813475;10.000054067764472;0.8335161376829224;1.097045904057988;1.0970646161110507;0.761830669709238;0.11930012524937472;0.7711129155150531
26.821801;1.091074461997131;0.8333119756394268;0.7637574851223159;0.11598260064966846;0.1063021514082945;1.0940365805005186;10.000052042955941;0.8335161397343978;1.0970459425024408;1.0970645478110714;0.76183055884728;0.11930011840903264;0.7711130469726583
26.831801;1.0910746374348594;0.8333121680306318;0.7637575339943204;0.11598259634027719;0.1063021571905176;1.0940362864139783;10.00005003399883;0.8335161408864864;1.0970459762009348;1.0970644690673859;0.7618304499232986;0.11930011271071009;0.7711131810107772
26.841801;1.0910748078431345;0.8333123578240696;0.7637575813647758;0.11598259200925964;0.10630216318224218;1.0940359950856076;10.000048041281692;0.8335161407549202;1.0970460050872148;1.0970643801956064;0.7618303429251885;0.11930010806499514;0.7711133177107969
26.851801;1.0910749732173675;0.8333125448551696;0.7637576271757586;0.11598258765007483;0.10630216938570641;1.094035707187319;10.000046066117463;0.8335161391049022;1.0970460291187045;1.0970642816228835;0.7618302377655382;0.11930010438533405;0.7711134573141017
26.861801;1.0910751335022564;0.8333127288850071;0.7637576713605235;0.11598258325868037;0.10630217578027587;1.0940354234751748;10.000044109061843;0.8335161358537095;1.0970460483107025;1.0970641737591509;0.7618301342777039;0.11930010160057196;0.7711136000884979
26.871801;1.0910752886887034;0.8333129096612972;0.7637577138609044;0.11598257882416879;0.1063021823173821;1.0940351447155279;10.00004216942543;0.8335161309815057;1.0970460627808445;1.0970640568987802;0.7618300322122802;0.11930009964421562;0.7711137462166852
26.881801;1.091075438884905;0.833313086925782;0.7637577546443397;0.11598257432773351;0.10630218892276123;1.0940348716204815;10.000040246356814;0.8335161244381168;1.0970460727623808;1.0970639312039132;0.7618299312888263;0.11930009843510439;0.7711138957615552
26.891801;1.0910755843144195;0.8333132604280659;0.7637577937495674;0.11598256974747856;0.10630219550943426;1.0940346047769232;10.00003833960422;0.8335161160821879;1.0970460785184237;1.0970637967298098;0.7618298312677224;0.11930009787610048;0.771114048672761
26.901801;1.0910757252253858;0.8333134299442985;0.763757831265044;0.11598256506250773;0.10630220199806115;1.0940343445821346;10.000036449216703;0.833516105670286;1.0970460802164614;1.0970636534732796;0.7618297319606913;0.11930009786932508;0.771114204859146
26.911801;1.0910758617849154;0.833313595287414;0.7637578672454826;0.1159825602459501;0.10630220832765133;1.0940340912594613;10.000034574806696;0.8335160929034305;1.0970460778833082;1.0970635014682295;0.761829633190351;0.11930009832765501;0.7711143643083526
26.921801;1.0910759940424137;0.8333137563331489;0.7637579016930938;0.11598255525480645;0.10630221445232815;1.094033844948588;10.000032715165604;0.833516077471219;1.0970460714464754;1.0970633408709383;0.7618305348162524;0.11930009917563114;0.7711155150774489
26.931801;1.0910761219460483;0.8333139129896086;0.7637579346093365;0.11598255003792322;0.10630222033931669;1.0940336057754254;10.000030868982446;0.8335160590702345;1.0970460607923722;1.097063171942101;0.7618304368020611;0.11930010034749383;0.7711156813763621
26.941801;1.0910762454053942;0.8333140650786494;0.763757966021815;0.11598254455276541;0.10630222597124567;1.0940333738846926;10.000029036199292;0.8335160374562132;1.09704604583868;1.0970629949757014;0.7618303391856845;0.11930010178647307;0.7711158512597466
26.951801;1.0910763644059034;0.8333142122481783;0.7637579959719233;0.11598253876894994;0.10630223134110325;1.0940331494628244;10.00002721849833;0.8335160125047101;1.097046026661586;1.0970628102789695;0.761830242000272;0.11930010344195831;0.7711160247773338
26.961801;1.0910764791197027;0.8333143539917857;0.7637580244949081;0.11598253266428746;0.10630223644305394;1.0940329327217122;10.000025418602078;0.8335159842084426;1.0970460035937737;1.0970626181741119;0.7618301452649898;0.11930010526767262;0.7711162019146304
26.971801;1.0910765899242454;0.8333148337437635;0.7637583668882614;0.11598136375971448;0.1063011758322362;1.0940327238690395;10.000023639560231;0.8335159526091701;1.097045977154836;1.097062418941213;0.7618300490051233;0.11930010722217398;0.7711163825317997
26.981801;1.0910766973271349;0.8333149629572633;0.7637583925472339;0.11598135699842932;0.10630118038603818;1.09403252309458;10.000021884456826;0.8335159177293495;1.0970459478687498;1.0970622127323029;0.7618299532206482;0.11930010926584307;0.771116566319863
26.991801;1.0910768018844996;0.8333150851418865;0.7637584167190261;0.11598134994588878;0.10630118467058511;1.0940323305312727;10.000020155923671;0.8335158795989767;1.0970459161449673;1.097061999589122;0.7618298578364213;0.1193001113573013;0.7711167528199594
27.001801;1.091076904108728;0.8333151998367458;0.7637584393800063;0.11598134265817428;0.10630118869654527;1.0940321462343559;10.000018455647162;0.8335158383307076;1.097045882298453;1.0970617795991924;0.7618297627237152;0.11930011345036035;0.7711169415129243
27.011801;1.0910770043639395;0.8333153065883614;0.763758460534775;0.11598133519558941;0.10630119248141795;1.0940319702294317;10.00001678444304;0.8335157941013384;1.097045846622089;1.0970615530257508;0.7618296678054579;0.11930011549000515;0.7711171319222345
27.021801;1.0910771028549275;0.8333154049223811;0.7637584802112649;0.11598132760314682;0.10630119605303544;1.0940318025519238;10.000015142323134;0.8335157470662625;1.0970458093961981;1.0970613202971353;0.7618295731302821;0.11930011741452332;0.771117323625468
27.031801;1.0910771996937758;0.8333154943194434;0.7637584984881503;0.11598131991208586;0.10630119944752832;1.0940316432592416;10.000013528165075;0.8335156973211723;1.0970457708527124;1.0970610819553428;0.7618294788267198;0.11930011916324877;0.7711175161989879
27.041801;1.0910772949514715;0.8333155742377217;0.7637585155053901;0.11598131215133829;0.10630120269954346;1.09403149247687;10.000011939936407;0.8335156449057176;1.0970457311404984;1.0970608386831062;0.7618293850132919;0.11930012068155084;0.7711177091921217
27.051801;1.0910773886977692;0.8333156441974359;0.7637585313974251;0.11598130434918004;0.10630120582895904;1.0940313503938774;10.00001037550815;0.8335155898102995;1.097045690318645;1.097060591333652;0.7618292917666434;0.11930012192219801;0.7711179021357121
27.061801;1.0910774810191453;0.8333168663249443;0.7637596116676252;0.11598164053393667;0.1063015241206208;1.0940312171235058;10.000008833175439;0.8335155320006195;1.0970456484204494;1.0970603408321218;0.7618291991509204;0.11930012284303965;0.7711180945694442
27.071801;1.0910775720111092;0.8333169154927355;0.7637596254337835;0.11598163272513773;0.10630152697355144;1.0940310925832646;10.000007311923781;0.8335154714452855;1.0970456055512465;1.0970600880306247;0.7618291072455228;0.11930012339844824;0.7711182860505481
27.081801;1.0910776617537052;0.8333169540851579;0.7637596380838917;0.1159816249435964;0.10630152965120852;1.0940309765490492;10.000005811435026;0.8335154081398858;1.0970455619329984;1.0970598337003774;0.761829016115174;0.11930012353073596;0.7711184761012709
27.091801;1.0910777502895872;0.8333169820659332;0.7637596495401263;0.11598161720122198;0.10630153213359768;1.0940308687909241;10.000004332086476;0.8335153421452498;1.0970455178672947;1.0970595786826902;0.7618289257525802;0.11930012317047085;0.7711186641864467
27.101801;1.0910778377030572;0.8333169994044654;0.7637596597352364;0.11598160951005607;0.10630153441035912;1.094030769116943;10.000002875451447;0.833515273583469;1.0970454736647843;1.0970593240286326;0.7618288360615013;0.11930012224213654;0.7711188497803014
27.111801;1.0910779242607236;0.833317006075324;0.7637596686173305;0.11598160189143106;0.10630153648503189;1.0940306773138375;10.000001444581915;0.8335152025661628;1.0970454295838452;1.0970590709947285;0.7618287468665544;0.11930012067069963;0.7711190324081317
27.121801;1.0910780104352285;0.8333170020957631;0.7637596760863028;0.11598159437870394;0.10630153837187063;1.0940305930920333;10.000000043600561;0.8335151291534929;1.0970453858168199;1.0970588209729917;0.7618286579223403;0.11930011838969667;0.771119211612262
27.131801;1.0910780967793827;0.8333169875813324;0.7637596819364709;0.11598158701477425;0.10630154008678243;1.0940305160736157;9.999998677112023;0.8335150534072473;1.0970453425409377;1.0970585754627102;0.7618285689582894;0.11930011534403133;0.771119386923282
27.141801;1.0910781837711352;0.8333169627664804;0.7637596858642536;0.11598157984657718;0.10630154164084445;1.0940304458078263;9.999997349890917;0.8335149754609822;1.0970452999373126;1.0970583360224164;0.7618284797477302;0.11930011148901737;0.7711195578865723
27.151801;1.0910782717387995;0.8333169279600334;0.7637596874802683;0.11598157291571809;0.10630154303717874;1.0940303817836792;9.999996066710912;0.8335148955134305;1.0970452581640735;1.0970581041019833;0.7618283901388492;0.11930010679355109;0.7711197241241168
27.161801;1.0910783608791401;0.8333168834595943;0.7637596863047402;0.11598156625303595;0.10630154427266456;1.09403032338496;9.9999948315059;0.8335148137876518;1.0970452173809466;1.0970578808887705;0.7618283000456639;0.1193001012428092;0.7711198853722696
27.171801;1.091078451279731;0.8333168294930265;0.7637596817982626;0.1159815598816673;0.10630154534617799;1.0940302698402125;9.999993646080577;0.8335147305383327;1.0970451777871915;1.097057667371326;0.7618282094390494;0.1193000948353801;0.7711200414632603
27.181801;1.0910785428683543;0.8333167662365281;0.7637596734179282;0.11598155381806163;0.10630154626421418;1.0940302202793184;9.999992509705327;0.8335146460800713;1.097045139620234;1.0970574644925823;0.7618281183715252;0.11930008757226129;0.7711201922609444
27.191801;1.0910786353701047;0.8333166938617556;0.763759660666319;0.11598154806684172;0.10630154703676535;1.0940301738656966;9.999991419741416;0.8335145608011154;1.0970451031533264;1.09705727315406;0.7618280270478652;0.11930007944415859;0.7711203375869122
27.201801;1.0910787283752943;0.8333166125605547;0.7637596431148688;0.11598154261753921;0.1063015476720301;1.094030129873917;9.999990372450004;0.8335144751788893;1.0970450686920084;1.0970570941079578;0.7618279358809752;0.11930007043203321;0.7711204772412144
27.211801;1.0910788214622709;0.8333165225577942;0.7637596203924328;0.11598153744602897;0.106301548175674;1.094030087673817;9.99998936376197;0.8335143897663501;1.0970450365465565;1.0970569278959186;0.7618278454528591;0.11930006051632598;0.7711206110956516
27.221801;1.0910789142756068;0.8333164241249076;0.7637595921784849;0.11598153251978782;0.10630154855481595;1.094030046706601;9.999988390073144;0.833514305114859;1.0970450070009048;1.097056774855855;0.7618277564148108;0.11930004967782444;0.7711207390684987
27.231801;1.0910790065171327;0.8333163176078864;0.7637595582131745;0.11598152780448963;0.10630154882940489;1.094030006500245;9.999987448807884;0.8335142217073955;1.0970449803207354;1.0970566351212478;0.7618276694281824;0.11930003788939078;0.771120861008577
27.241801;1.0910790978625602;0.8333162034758695;0.7637595182963672;0.11598152326666882;0.10630154904191458;1.0940299666824587;9.9999865387994;0.8335141399837463;1.097044956806693;1.0970565085877058;0.7618275851721305;0.11930002511110484;0.7711209766505543
27.251801;1.0910791878830448;0.8333160823294193;0.7637594722770157;0.11598151887502456;0.10630154925503858;1.0940299269514042;9.99998566046907;0.8335140604070883;1.0970449368731412;1.0970563948960625;0.7618275043341194;0.11930001129357083;0.7711210856278712
27.261801;1.0910792760491497;0.8333159548184593;0.7637594200339137;0.1159815146093102;0.10630154954156025;1.0940298869934828;9.999984815199385;0.8335139834716321;1.0970449211024351;1.0970562934967867;0.7618274275173176;0.11929999638413771;0.7711211875219024
27.271801;1.091079361789708;0.833315821567268;0.7637593614792925;0.11598151046878796;0.10630154997468022;1.0940298464008549;9.999984004205581;0.8335139096443086;1.0970449101990545;1.0970562037773905;0.7618273551691591;0.11929998033557673;0.7711212819563112
27.281801;1.0910794445104839;0.8333156831865531;0.7637592966112272;0.11598150646341873;0.10630155062414033;1.0940298047016852;9.999983228052944;0.8335138393180954;1.09704490487989;1.0970561251566497;0.7618272876219608;0.1192999631189631;0.7711213686593602
27.291801;1.091079523559853;0.8333155402968837;0.7637592255441819;0.1159815026003511;0.1063015515587698;1.0940297614852608;9.999982486821404;0.8335137728294975;1.0970449057913865;1.0970560571382262;0.7618272251282793;0.11929994473496419;0.7711214474591018
27.301801;1.091079598207961;0.8333153935136226;0.7637591484748566;0.11598149888395236;0.10630155284705553;1.0940297164345314;9.999981780388023;0.833513710481484;1.097044913450012;1.097055999379968;0.7618271678475369;0.11929992521224701;0.7711215182555224
27.311801;1.0910796676891639;0.8333152434474692;0.7637590656400981;0.11598149531748564;0.10630155454618521;1.0940296692226843;9.999981108862057;0.8335136524834033;1.0970449281997938;1.0970559517391196;0.7618271158865277;0.11929990459097813;0.7711215809903177
27.321801;1.091079731306375;0.8333150907612081;0.7637589773180321;0.11598149189836429;0.10630155669028941;1.0940296194297647;9.99998047288064;0.8335135988842132;1.0970449502152728;1.0970559142399834;0.7618270693458533;0.11929988291195048;0.7711216356264817
27.331801;1.0910797885354484;0.8333149362139598;0.7637588838611896;0.11598148861693854;0.10630155929398788;1.0940295665405497;9.999979873508815;0.833513549642307;1.0970449795267214;1.0970558869809666;0.7618270282912513;0.11929986022369098;0.7711216821503641
27.341801;1.0910798390697751;0.8333147806435806;0.7637587857042945;0.11598148545972636;0.10630156235799351;1.0940295099747266;9.999979312177672;0.8335135047610833;1.097045016033373;1.0970558700292707;0.7618269927085616;0.11929983658888625;0.7711217205898238
27.351801;1.091079882798486;0.8333146249497134;0.7637586833076104;0.11598148241085082;0.10630156586395201;1.094029449147659;9.99997879046338;0.8335134643128019;1.0970450595290882;1.097055863407267;0.7618269624911418;0.11929981208067798;0.7711217510438587
27.361801;1.0910799197448229;0.8333144700706008;0.7637585770963308;0.11598147945120019;0.10630156977422339;1.094029383566589;9.999978309105021;0.8335134283547746;1.097045109787;1.0970558671863586;0.7618269374420481;0.11929978677921237;0.7711217736828316
27.371801;1.0910799499894315;0.8333143169235584;0.7637584674534386;0.11598147655889705;0.10630157403752333;1.0940293129178946;9.999977867124715;0.8335133968739687;1.0970451666908068;1.0970558815085385;0.7618269172923569;0.11929976076912528;0.7711217886909632
27.381801;1.091079973603298;0.8333141664000016;0.7637583547106063;0.11598147371184853;0.10630157858779764;1.0940292370918367;9.999977461936865;0.8335133698344802;1.0970452303027;1.0970559064856524;0.7618279017685785;0.11929973413715764;0.771122784169959
27.391801;1.091079990614461;0.8333140194290285;0.7637582391244776;0.11598147088537308;0.10630158334848908;1.0940291561270576;9.999977089766105;0.8335133472618602;1.0970453007869223;1.0970559421519384;0.7618278906452415;0.11929970697514002;0.7711227842997829
27.401801;1.091080001000607;0.8333138769696767;0.7637581208771729;0.11598146804408019;0.10630158824711494;1.0940290701392066;9.999976746125748;0.833513329233299;1.0970453782824414;1.0970559884880273;0.7618278837133603;0.11929967938290938;0.7711227771384547
27.411801;1.091080004739843;0.8333137399268755;0.7637580000840402;0.11598146514280824;0.10630159322297769;1.09402897929366;9.999976426532763;0.8335133157790414;1.0970454628429407;1.097056045385253;0.7618278807516576;0.11929965146441227;0.7711227627911607
27.421801;1.0910800019603435;0.8333136091567728;0.7637578768307051;0.11598146213995109;0.10630159822609432;1.0940288837419918;9.99997612678507;0.8335133067952021;1.0970455543956696;1.0970561126290683;0.7618278815271371;0.11929962332495125;0.7711227413333005
27.431801;1.0910799930620383;0.8333134855390933;0.7637577512754861;0.11598145900678146;0.10630160321524701;1.0940287835242941;9.999975842632697;0.8335133019934298;1.0970456526189645;1.097056190020299;0.7618278857472895;0.11929959507730001;0.7711227127877525
27.441801;1.0910799786610812;0.8333133699631907;0.7637576237488403;0.11598145572794356;0.1063016081531997;1.0940286786305369;9.999975569562954;0.833513300909189;1.0970457568407532;1.097056277458744;0.7618278929893941;0.11929956684754786;0.7711226771083737
27.451801;1.0910799594488088;0.8333132632704335;0.7637574947409124;0.11598145230332753;0.10630161299930366;1.0940285691963196;9.999975303012931;0.8335133029996;1.0970458661700733;1.097056374850891;0.7618279026890002;0.11929953876998774;0.7711226341728594
27.461801;1.0910799361398196;0.8333131662271241;0.7637573647920083;0.11598144875128341;0.10630161770271615;1.0940284556008968;9.999975038793243;0.8335133077682234;1.0970459797485894;1.0970564820311455;0.761827914208576;0.11929951098020221;0.7711225838225381
27.471801;1.091079909468292;0.8333130795078528;0.763757234406178;0.1159814451051866;0.1063016221969299;1.0940283384229663;9.99997477352585;0.8335133148093571;1.097046096825217;1.0970565988122423;0.7618279269258917;0.1192994836149716;0.7711225258989518
27.481801;1.0910798801282977;0.8333130037033984;0.76375710400436;0.11598144140411293;0.10630162640232345;1.094028218351297;9.999974504852116;0.833513323737508;1.0970462166852806;1.0970567250190773;0.7618279402911096;0.11929945680895192;0.7711224602429281
27.491801;1.091079848733177;0.8333129393318588;0.7637569739023642;0.11598143767890472;0.10630163023712336;1.094028096146506;9.99997423098816;0.8335133340850287;1.0970463386239682;1.0970568604669817;0.7618279538947658;0.11929943067999624;0.7711223867143517
27.501801;1.09108009958592;0.8333130016274386;0.7637567509423949;0.11598219646815883;0.10630230485722816;1.094027972664342;9.999973949777397;0.8335133452682341;1.0970464619977038;1.097057004986624;0.7618279675247454;0.11929940531457556;0.7711223052512471
27.511801;1.0910800656039334;0.8333129613903595;0.7637566222650528;0.11598219272148454;0.10630230771955429;1.094027848822238;9.99997365836316;0.8335133566297975;1.097046586342401;1.0970571584568956;0.7618279811533303;0.11929938077102228;0.7711222158837886
27.521801;1.091080030846363;0.8333129337112797;0.763756494773019;0.11598218897846972;0.10630230998764445;1.0940277255043194;9.999973353588752;0.8335133675285532;1.0970467114972944;1.097057320762103;0.7618279949210077;0.11929935709187865;0.771122118666903
27.531801;1.0910799955077046;0.8333129187055641;0.7637563687949316;0.11598218526384527;0.10630231160804908;1.0940276035228167;9.999973032055442;0.8335133774445388;1.0970468376046216;1.0970574917266003;0.7618280091160115;0.11929933430999357;0.7711220136167509
27.541801;1.091079959716774;0.8333129162820032;0.7637562446466611;0.11598218160429248;0.10630231254858051;1.094027483647421;9.999972690136094;0.8335133860363321;1.0970469649834884;1.0970576710910902;0.761828024076634;0.11929931245363072;0.7711219006939346
27.551801;1.0910799235432311;0.833312926194792;0.7637561226192691;0.11598217802105182;0.10630231278569957;1.094027366653104;9.999972324557223;0.8335133931115527;1.097047093964369;1.0970578585129631;0.7618280400958543;0.1192992915506814;0.7711217797984833
27.561801;1.0910798870537366;0.8333129480683447;0.763756002949615;0.11598217452308077;0.10630231229339591;1.0940272533346231;9.999971932963204;0.8335133985595667;1.097047224761848;1.0970580535678336;0.7618280574196934;0.11929927163115753;0.7711216507593034
27.571801;1.0910798503813133;0.8333129814032016;0.7637558857853138;0.11598217110272278;0.10630231104718614;1.0940271444412866;9.999971514218991;0.8335134023197968;1.0970473574761037;1.0970582557725055;0.7618280762727438;0.11929925272905799;0.7711215133224112
27.581801;1.09107981367052;0.833313025589742;0.7637557711610398;0.1159821677410294;0.10630230902778985;1.0940270405578054;9.999971068346573;0.8335134043312301;1.0970474921771591;1.0970584646392014;0.7618280968470815;0.11929923487681122;0.7711213671775594
27.591801;1.0910797769706855;0.8333142423943067;0.7637567244655661;0.11598250842235981;0.10630262150559883;1.094026941997918;9.999970595843134;0.833513404429837;1.097047628941712;1.0970586796939408;0.761828119295857;0.11929921809952461;0.7711212120430986
27.601801;1.0910797402475787;0.8333143061298505;0.7637566147769029;0.11598250513035953;0.10630261787881455;1.0940268487842573;9.999970097394101;0.8335134023422418;1.0970477678640576;1.0970589004342601;0.7618281437479792;0.1192992024174497;0.7711210477380691
27.611801;1.0910797034439816;0.8333143785413376;0.7637565075788091;0.11598250187185889;0.10630261341855302;1.0940267607409406;9.999969574492562;0.8335133977636675;1.0970479091169862;1.0970591263344278;0.7618281703131671;0.1192991878477579;0.7711208741883523
27.621801;1.0910796664933924;0.8333144589861909;0.7637564030081697;0.11598249866106033;0.10630260810984145;1.0940266776054044;9.999969029664182;0.8335133903775281;1.0970480530260744;1.097059356923468;0.7618281990811987;0.11929917440106277;0.7711206914127542
27.631801;1.0910796293863185;0.8333145468386083;0.7637563012211133;0.11598249551726825;0.10630260194299569;1.094026599060718;9.999968465928106;0.8335133798809189;1.0970482000348665;1.0970595918253239;0.7618282301397129;0.11929916207784232;0.7711204995331645
27.641801;1.091079592295521;0.8333146413998744;0.7637562023391529;0.11598249246252296;0.10630259491846882;1.0940265247294894;9.9999678861543;0.833513366010051;1.0970483505211972;1.0970598307345494;0.7618282635992857;0.1192991508658654;0.771120298758152
27.651801;1.0910795556139414;0.8333147419257205;0.763756106471032;0.11598248952618276;0.10630258704828274;1.09402645419877;9.99996729219784;0.8335133484886089;1.0970485046134797;1.0970600733945428;0.7618282996056535;0.1192991407382192;0.7711200893286292
27.661801;1.0910795198804584;0.8333148476950345;0.7637560137470243;0.11598248675144458;0.10630257835405196;1.0940263870295133;9.999966683923802;0.8335133270365604;1.0970486621556863;1.0970603196026518;0.7618283383546502;0.11929913165666184;0.771119871523892
27.671801;1.0910794856723596;0.8333149579923678;0.7637559242994416;0.11598248419151536;0.10630256886602799;1.094026322735237;9.99996605902577;0.8335133014456754;1.0970488228224273;1.097060569212348;0.7618283800832018;0.11929912357746736;0.7711196457205489
27.681801;1.0910794535019348;0.8333150720259721;0.7637558381715239;0.11598248189562843;0.10630255862048009;1.0940262608144071;9.999965414233788;0.8335132715776495;1.0970489862853217;1.0970608221146567;0.7618284250107341;0.11929911644752089;0.7711194124009566
27.691801;1.091079423748768;0.8333151888841556;0.7637557552009835;0.11598247990325801;0.10630254765317029;1.0940262008103787;9.999964747020098;0.8335132373547595;1.097049152304625;1.0970610781757189;0.7618284733112755;0.1192991101922616;0.7711191721080274
27.701801;1.0910793966604675;0.8333153075977408;0.7637556749949154;0.11598247825287668;0.1063025359943567;1.0940261422850541;9.99996405610633;0.8335131987761485;1.0970493207082643;1.0970613371481122;0.76182852513972;0.11929910471395855;0.7711189253996746
27.711801;1.0910793724223136;0.8333154272290844;0.7637555970311798;0.11598247698869431;0.10630252367096908;1.0940260847732395;9.999963341160344;0.8335131558307709;1.0970494913153255;1.0970615986375247;0.7618285806075428;0.11929909991024223;0.7711186728173347
27.721801;1.0910793512385757;0.8333155468882191;0.7637555207783612;0.11598247615544963;0.10630251071437288;1.0940260278592802;9.999962603042977;0.833513108362749;1.0970496638456897;1.097061862110472;0.7618286396974333;0.11929909569918842;0.7711184148449537
27.731801;1.0910793333400077;0.8333156657294375;0.7637554457432719;0.11598247579133746;0.10630249716815436;1.0940259712783842;9.999961843908494;0.8335130560878187;1.097049837864704;1.097062126926668;0.7618287022479836;0.11929909202776776;0.7711181518791131
27.741801;1.0910793189346228;0.8333157829663781;0.7637553714643782;0.11598247592668096;0.10630248309075299;1.0940259148767078;9.99996106631067;0.8335129987386489;1.0970500128192053;1.097062392429971;0.7618287680329394;0.11929908885799732;0.7711178842841754
