time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.751801;1.0910793081418655;0.8333158978538986;0.7637552975192634;0.11598247658469737;0.1063024685490488;1.094025858504092;9.9999602722489;0.8335129361525511;1.097050188104853;1.0970626579963711;0.7618288368107092;0.11929908614807729;0.7711176124806226
27.761801;1.091079300892663;0.8333160096580527;0.7637552235863522;0.11598247778467562;0.10630245360963955;1.0940258019990756;9.999959463096834;0.8335128683158363;1.0970503631070618;1.0970629229845514;0.7618289083140863;0.11929908384707495;0.7711173369484603
27.771801;1.0910792968772367;0.8333161176765987;0.7637551495181962;0.11598247954557288;0.10630243833688757;1.0940257452404878;9.999958640067062;0.833512795463288;1.0970505372649129;1.097063186718266;0.7618289822684725;0.11929908190368806;0.7711170581752681
27.781801;1.0910792956023723;0.8333162212670419;0.7637550753383221;0.11598248188416282;0.10630242279272714;1.0940256881623112;9.999957804723277;0.8335127180919121;1.097050710138852;1.0970634485518171;0.7618290584448882;0.11929908027390546;0.7711167766394647
27.791801;1.091079296465364;0.8333163198268897;0.7637550011535954;0.11598248481377695;0.10630240703685827;1.094025630739687;9.999956959381379;0.8335126367659959;1.0970508814424502;1.097063707948882;0.7618291366798206;0.11929907892155697;0.771116492856321
27.801801;1.0910792988207236;0.8333164127897208;0.7637549270872434;0.1159824883472641;0.10630239112942706;1.0940255730099917;9.999956107016429;0.8335125519154003;1.0970510510461968;1.0970639645556546;0.7618292168724047;0.11929907782063937;0.7711162074141856
27.811801;1.091079302067564;0.8333164996666291;0.7637548533008678;0.11598249249687655;0.10630237512877083;1.0940255151512754;9.999955250737868;0.8335124638434838;1.0970512189072597;1.0970642182535721;0.7618292989847724;0.11929907695899011;0.7711159209195046
27.821801;1.0910793057068113;0.8333165800650738;0.7637547800347666;0.11598249727148821;0.10630235908523747;1.0940254575243133;9.99995439373611;0.8335123728426673;1.0970513849767272;1.0970644691001599;0.761829383016934;0.11929907633677393;0.7711156339178914
27.831801;1.0910793093414024;0.8333166536955057;0.763754707598775;0.11598250267809915;0.10630234304230637;1.0940254005910524;9.999953540222759;0.8335122792169342;1.09705154923046;1.0970647171551524;0.7618294689757478;0.11929907596305668;0.7711153468615124
27.841801;1.091079312622266;0.8333167204206545;0.763754636352275;0.11598250872413139;0.1063023270444368;1.0940253447940145;9.999952696120769;0.8335121832339419;1.0970517117624545;1.0970649623595032;0.7618295569021356;0.1192990758525802;0.7711150600888604
27.851801;1.091079315189934;0.8333167803116142;0.7637545667347903;0.1159825154128628;0.10630231114000727;1.0940252905008372;9.999951868230005;0.8335120851579868;1.0970518727530472;1.097065204561129;0.7618306469185099;0.11929907601762345;0.7711157617668218
27.861801;1.0910793167048858;0.833316833631767;0.7637544993164846;0.11598252273893296;0.1063022953765463;1.094025238014428;9.99995106266195;0.8335119853495245;1.097052032336651;1.0970654435788432;0.761830739186098;0.11929907645916576;0.771115476057699
27.871801;1.091079316925245;0.833316880731857;0.7637544347485183;0.11598253069086556;0.10630227979577679;1.0940251875986353;9.999950283681532;0.833511884283813;1.0970521905501898;1.097065679213172;0.7618308338446106;0.11929907716679358;0.7711151909153794
27.881801;1.091079315703213;0.833316921960337;0.7637543736247575;0.11598253925198983;0.1063022644344058;1.0940251394935065;9.999949533319608;0.833511782479217;1.0970523474141243;1.0970659112645804;0.7618309310647563;0.11929907812305063;0.7711149063017256
27.891801;1.0910793128939307;0.8333169576776287;0.7637543164159059;0.11598254839797685;0.10630224932730972;1.0940250939368823;9.999948811874413;0.8335116804190849;1.0970525030619198;1.0970661395909038;0.7618310311056328;0.119299079307345;0.7711146221815164
27.901801;1.0910793082731662;0.8333169882870252;0.7637542635085812;0.11598255809877221;0.10630223450417647;1.094025051155336;9.999948118753618;0.8335115785039613;1.0970526578289814;1.0970663641334824;0.761831134264152;0.11929908069698085;0.771114338539603
27.911801;1.0910793015389961;0.8333170141893325;0.7637542152415087;0.11598256832225953;0.10630221997941719;1.0940250112937147;9.999947452707696;0.8335114770798483;1.097052812254168;1.0970665849021541;0.7618312408103101;0.11929908226272956;0.7711140554443805
27.921801;1.0910792924064563;0.8333170357171206;0.7637541718751207;0.11598257903259039;0.1063022057468598;1.0940249744028308;9.999946811975652;0.8335113765155584;1.0970529670017957;1.0970668019631664;0.7618313509853493;0.11929908396821406;0.7711137731184671
27.931801;1.0910792807002088;0.8333170531311462;0.7637541335424122;0.11598259018658748;0.10630219178384556;1.0940249405437479;9.999946195454045;0.833511277221054;1.0970531227460356;1.0970670154006934;0.7618314649795686;0.11929908577065666;0.7711134919238367
27.941801;1.0910792663315405;0.8333170666761425;0.7637541002477076;0.11598260173630887;0.10630217805401836;1.0940249098656107;9.999945603545713;0.8335111796091369;1.0970532800820487;1.0970672252089921;0.7618315828258465;0.11929908761552661;0.7711132122857357
27.951801;1.0910792492291421;0.83331707660836;0.7637540718945838;0.11598261363693925;0.10630216450715116;1.094024882582531;9.999945037310065;0.8335110840793154;1.0970534395333094;1.097067431220788;0.7618317042955508;0.11929908943883104;0.7711129346177157
27.961801;1.0910792293672222;0.8333170831786796;0.7637540483070601;0.11598262585552441;0.10630215108636633;1.0940248589616748;9.999944497412825;0.8335109910385916;1.0970536016072177;1.0970676331984421;0.7618318289070558;0.11929909117660491;0.7711126592874934
27.971801;1.091079206850976;0.8333170866654713;0.7637540292433751;0.11598263837692437;0.10630213773885806;1.094024839430994;9.999943984001218;0.8335109009234936;1.0970537667798799;1.0970678309218032;0.7618319560518308;0.11929909277033801;0.7711123866559527
27.981801;1.0910791819292294;0.8333170874216166;0.7637540144174075;0.11598265119983059;0.10630212441873159;1.0940248246799558;9.999943496960269;0.8335108141988802;1.097053935473875;1.0970680240821413;0.7618320851314377;0.11929909417397207;0.7711121171378098
27.991801;1.091079154901288;0.8333170858630311;0.7637540035353573;0.11598266432420189;0.10630211108272351;1.094024815561428;9.999943036246068;0.833510731331938;1.0970541081163299;1.0970682121591786;0.7618322156254459;0.11929909535747105;0.7711118512084109
28.001801;1.091079126020143;0.8333170824625693;0.7637539963097715;0.11598267774558399;0.10630209768445333;1.0940248129046237;9.999942601810467;0.8335106527594103;1.097054285154562;1.0970683944658501;0.7618323471190499;0.119299096297709;0.7711115893798819
28.011801;1.0910790955076684;0.8333170777435632;0.7637539924368059;0.1159826914637595;0.10630208416847377;1.0940248174273932;9.999942193069161;0.8335105788829533;1.0970544669857265;1.097068570268729;0.761832479303405;0.11929909696886509;0.7711113321943797
28.021801;1.0910790635908154;0.8333170722342879;0.7637539915907723;0.11598270549152495;0.10630207046729435;1.0940248297248005;9.999941809104794;0.8335105100791687;1.097054653934316;1.0970687388850269;0.7618326119497841;0.11929909734460951;0.7711110802308273
28.031801;1.091079030409249;0.8333170664420353;0.7637539934613252;0.11598271985045996;0.10630205650529406;1.094024850271437;9.999941449513681;0.8335104466871579;1.097054846303771;1.09706889975336;0.7618327448990582;0.11929909740604615;0.7711108340888105
28.041801;1.0910789959295797;0.8333170608520342;0.7637539977950224;0.11598273456216833;0.1063020422042216;1.0940248794557814;9.999941114485608;0.8335103889852733;1.0970550444520908;1.097069052463468;0.7618328780499325;0.1192990971439376;0.7711105943318974
28.051801;1.0910789600768334;0.8333170559160697;0.7637540043935248;0.11598274964608585;0.10630202748507489;1.0940249176427932;9.99994080410769;0.8335103371620222;1.09705524888382;1.0970691967433959;0.7618330113140295;0.11929909655930153;0.7711103614272946
28.061801;1.0910789229300468;0.8333170520251418;0.7637540130672433;0.11598276511927386;0.1063020122723029;1.09402496522387;9.999940517710687;0.8335102912844055;1.0970554602350258;1.0970693324054401;0.7618331446105342;0.11929909566864802;0.7711101357201255
28.071801;1.0910788847142152;0.8333170494556361;0.7637540236064998;0.11598278099374833;0.10630199650285817;1.094025022658221;9.999940253746187;0.8335102512883139;1.0970556790623376;1.0970694592603203;0.7618332779206405;0.11929909450299883;0.7711099174483049
28.081801;1.091078845694771;0.8333170483495101;0.7637540358137941;0.11598279727638403;0.10630198013271053;1.0940250904639632;9.999940010580389;0.8335102170025216;1.097055905644651;1.0970695770740857;0.7618334112831031;0.11929909309740969;0.7711097068036629
28.091801;1.091078806185895;0.833317048798983;0.7637540495592873;0.11598281397136898;0.10630196313903963;1.0940251690996894;9.999939787596695;0.8335101882075812;1.0970561399902954;1.0970696855741386;0.7618335447347903;0.11929909148221957;0.7711095040413989
28.101801;1.0910787665749613;0.8333170509510799;0.7637540648231834;0.11598283107747967;0.10630194552019927;1.0940252588478083;9.999939585669411;0.833510164675794;1.0970563819311296;1.0970697844750221;0.7618336783112641;0.11929908968062686;0.7711093095801751
28.111801;1.0910787272469817;0.8333170550266349;0.7637540817206898;0.1159828485816805;0.10630192729260832;1.0940253598172316;9.99993940715589;0.8335101461541585;1.097056631152987;1.0970698735689872;0.7618338120735089;0.11929908771153543;0.7711091240079777
28.121801;1.0910786885307793;0.8333170612964812;0.7637541004781802;0.11598286646019575;0.10630190848788823;1.0940254720127895;9.99993925565221;0.8335101323826791;1.0970568872380078;1.0970699527905339;0.7618339460839377;0.11929908559367679;0.7711089479769714
28.131801;1.0910786507433097;0.8333170700779456;0.7637541213819873;0.11598288468550191;0.10630188915093211;1.0940255953893896;9.999939135426454;0.833510123157138;1.0970571497512933;1.0970700221140601;0.7618340803677813;0.11929908334796863;0.7711087820582416
28.141801;1.0910786142350144;0.8333182441922826;0.7637552101977074;0.11598324723267064;0.10630218462275957;1.09402572984208;9.999939050697396;0.8335101183297355;1.0970574182545425;1.0970700814456442;0.7618342148791392;0.11929908100326986;0.7711086266519706
28.151801;1.0910785793516846;0.8333182590259117;0.763755236364464;0.11598326606761793;0.10630216436792249;1.0940258751573817;9.99993900500153;0.8335101177743062;1.0970576922892508;1.0970701306789827;0.7618343494614142;0.11929907860518103;0.7711084819688107
28.161801;1.091078546357889;0.8333182772173314;0.7637552655135418;0.11598328516840949;0.10630214370607248;1.0940260310342194;9.999939000653635;0.833510121354334;1.0970579713977378;1.0970701697496241;0.7618344838514344;0.11929907621749306;0.7711083480627565
28.171801;1.091078515424812;0.8333182987243475;0.7637552976776246;0.11598330450374666;0.10630212265443702;1.0940261971461995;9.999939038425108;0.8335101288650072;1.0970582550737862;1.0970701985937497;0.7618346177319842;0.11929907391093722;0.7711082249291101
28.181801;1.0910784866765948;0.8333186673861259;0.7637556481045287;0.11598216155663442;0.10630103579063009;1.0940263731408286;9.999939117835616;0.8335101400234147;1.097058542634264;1.0970702171502014;0.7618347507831471;0.11929907174859303;0.771108112610042
28.191801;1.0910784602416927;0.8333186950414151;0.7637556861455319;0.11598218120050009;0.10630101401645124;1.0940265586284483;9.99993923772778;0.8335101545640171;1.0970588331425302;1.097070225422862;0.7618348827493056;0.1192990697820161;0.771108011214647
28.201801;1.0910784363065813;0.8333187255758396;0.7637557269854373;0.11598220091088945;0.10630099192366846;1.0940267532322503;9.99993939676843;0.833510172320914;1.0970591254059574;1.0970702235136487;0.7618350135145795;0.11929906805600357;0.7711079208605509
28.211801;1.091078415087861;0.8333187588762803;0.7637557705181203;0.11598222064323796;0.10630096954385197;1.0940269566574976;9.999939594219482;0.8335101931792709;1.097059417980065;1.097070211592171;0.7618351430712081;0.11929906661084329;0.7711078415853061
28.221801;1.0910783966865805;0.8333187947992304;0.7637558166816529;0.11598224035999515;0.10630094690045162;1.0940271686925935;9.999939830155407;0.8335102169592001;1.0970597092361802;1.0970701898083277;0.76183527136232;0.11929906547859931;0.7711077732616366
28.231801;1.0910783810135871;0.8333188331257007;0.7637558654056177;0.11598226003189908;0.10630092400170996;1.0940273891110632;9.999940104357744;0.8335102433669075;1.0970599975799875;1.097070158245557;0.7618353981697235;0.11929906467800738;0.7711077155673088
28.241801;1.0910783678949;0.8333188735614456;0.7637559164972902;0.11598227964619455;0.1063009008438982;1.0940276175905679;9.99994041530651;0.8335102720472323;1.097060281676861;1.097070117004844;0.7618355231483599;0.1192990642140309;0.7711076680614806
28.251801;1.0910783572300333;0.8333189158252007;0.7637559696068436;0.11598229921024472;0.10630087741965662;1.0940278537639907;9.99994076029248;0.8335103026643629;1.0970605605018118;1.0970700662886277;0.7618356459163498;0.1192990640825062;0.771107630335423
28.261801;1.0910783490586127;0.8333189597481939;0.7637560242842474;0.11598231874252135;0.10630085371801364;1.094028097299106;9.99994113611658;0.8335103349338541;1.09706083323897;1.0970700063395116;0.7618357661047672;0.11929906427717929;0.7711076020848088
28.271801;1.0910783434774534;0.833319005270101;0.7637560800180335;0.11598233825816831;0.10630082971978945;1.0940283478549486;9.999941539986404;0.8335103686254602;1.0970610991359302;1.0970699373222268;0.7618358833842537;0.11929906479487198;0.7711075830334957
28.281801;1.0910783404929556;0.8333190523512785;0.7637561362484441;0.11598235776550932;0.10630080539915096;1.094028604952364;9.999941970076762;0.833510403584776;1.0970613574134878;1.0970698592498604;0.7618359974957477;0.11929906563758196;0.7711075728452967
28.291801;1.0910783399770472;0.8333191009138653;0.763756192408489;0.11598237726901109;0.10630078072532032;1.0940288678731809;9.999942425278304;0.8335104397323704;1.0970616073014576;1.097069771969117;0.7618361082586687;0.11929906681370389;0.7711075711125116
28.301801;1.091078341729533;0.833319150826784;0.7637562479794548;0.11598239676821796;0.10630075565988542;1.0940291356776835;9.999942904722802;0.8335104770287904;1.0970618481323842;1.0970696752663538;0.761836215529806;0.11929906833148533;0.7711075773422645
28.311801;1.0910783455391944;0.8333192018938274;0.763756302520146;0.11598241626047343;0.10630073015805312;1.0940294073444055;9.999943407682952;0.8335105154501719;1.0970620793501906;1.0970695690642431;0.7618363191138992;0.11929907018497278;0.7711075909426274
28.321801;1.0910783512229463;0.8333192538401494;0.7637563556349098;0.11598243574495835;0.10630070417395887;1.094029681888925;9.999943933869144;0.8335105549503733;1.0970623004641205;1.097069453511147;0.7618364187171207;0.1192990723506702;0.7711076112895024
28.331801;1.0910783586410233;0.8333193063367725;0.7637564069218612;0.115982455216804;0.10630067766301501;1.094029958408621;9.999944484076263;0.8335105954367935;1.0970625110640326;1.0970693288695663;0.761836514008101;0.11929907479665842;0.7711076377955913
28.341801;1.091078367705169;0.8333193591013649;0.763756455970708;0.11598247465847783;0.10630065058257311;1.0940302361625232;9.999945060541549;0.8335106368287404;1.0970627108533804;1.0970691953515757;0.761837604673152;0.11929907748413816;0.7711086578386817
28.351801;1.0910783784189342;0.8333194120020622;0.7637565023863138;0.11598249403901259;0.1063006228953149;1.0940305146904812;9.999945666215512;0.8335106791152456;1.097062899665323;1.0970690530528107;0.7618376904217676;0.11929908035863908;0.7711086948674987
28.361801;1.091078390873712;0.8333194650813964;0.7637565458300114;0.1159825133183967;0.10630059457067438;1.0940307938663631;9.99994630342082;0.8335107223119059;1.0970630774840364;1.0970689019643611;0.7618377710182901;0.11929908335319397;0.7711087361980147
28.371801;1.0910784051487088;0.8333195185060351;0.7637565860749744;0.11598253245324458;0.1063005655812565;1.0940310738381789;9.999946972999586;0.8335107663894029;1.0970632444080592;1.0970687420113028;0.7618378463088707;0.11929908641043571;0.7711087812820181
28.381801;1.0910784212201556;0.8333195724457534;0.7637566229897761;0.11598255140511603;0.10630053590396019;1.0940313548618177;9.999947674322621;0.8335108112662395;1.0970634005830755;1.0970685731237293;0.7618379162048758;0.11929908949958737;0.7711088297356136
28.391801;1.091078438956502;0.8333196269689777;0.7637566564558418;0.11598257014688042;0.10630050552750477;1.0940316370960441;9.99994840562394;0.8335108568151928;1.0970635462173526;1.0970683953184415;0.7618379806750114;0.11929909261468243;0.7711088813007159
28.401801;1.091078458168649;0.8333196820715687;0.7637566863324505;0.11598258866323101;0.10630047445543626;1.0940319205046098;9.999949164102084;0.8335109028536049;1.0970636816401647;1.0970682087737484;0.7618380397359099;0.11929909576500258;0.7711089357509592
28.411801;1.0910775197434353;0.8333189752162588;0.7637566848233979;0.11598272174408389;0.10630064133639211;1.0940322048828215;9.999949946145486;0.8335109491825475;1.097063807305381;1.0970680139118965;0.7618380934041697;0.1193000989659944;0.7711091475526098
28.421801;1.091077541202675;0.8333190314575901;0.7637567070350388;0.11598273981075714;0.10630060891317057;1.0940324898820648;9.999950748049564;0.8335109956545129;1.097063923751515;1.0970678114535433;0.7618381417047153;0.11930010223273113;0.7711092070449281
28.431801;1.0910775633250565;0.8333190882764026;0.7637567250623138;0.11598275766935254;0.10630057583336747;1.0940327750262226;9.999951566595827;0.8335110422008101;1.097064031527776;1.097067602389945;0.7618381847719882;0.11930010557488145;0.7711092687229772
28.441801;1.091077585742705;0.8333191457070355;0.7637567386319858;0.11598277532858182;0.10630054210981436;1.094033059741505;9.999952399242694;0.8335110888428482;1.0970641310604605;1.097067387844768;0.7618382228953593;0.11930010899087616;0.771109332356547
28.451801;1.091077608042484;0.8333192037971363;0.7637567475367023;0.11598279279153555;0.10630050775801364;1.094033343362896;9.999953244631232;0.8335111357074164;1.0970642225438592;1.0970671688813056;0.7618382564527237;0.11930011246836875;0.7711093976637572
28.461801;1.0910776297728402;0.8333192625863125;0.7637567516160579;0.1159828100618684;0.10630047279855351;1.094033625141967;9.999954103119817;0.8335111829852614;1.0970643059729601;1.0970669464311675;0.7618382858397633;0.11930011599504835;0.7711094643397655
28.471801;1.0910776504814563;0.8333193220697809;0.7637567507026142;0.11598282714886853;0.10630043725869537;1.0940339042587772;9.999954976490418;0.833511230836399;1.09706438126749;1.0970667214302805;0.7618383114462215;0.11930011956727625;0.771109532092874
28.481801;1.09107766970668;0.833319382186842;0.7637567446338457;0.11598284406490121;0.10630040116521224;1.0940341798385522;9.999955867222676;0.8335112793311775;1.0970644483204735;1.097066494987583;0.7618383336456263;0.1193001231863397;0.7711096006258231
28.491801;1.0910776869267513;0.8333194428936725;0.7637567333127913;0.1159828608226582;0.1063003645429449;1.094034451008803;9.999956777878976;0.8335113284483099;1.0970645069533758;1.097066268350736;0.7618383527790659;0.11930012684975387;0.7711096695996663
28.501801;1.091077701581531;0.8333195042354714;0.7637567167369963;0.11598287744092214;0.10630032742511437;1.094034716955239;9.99995771042451;0.8335113780892768;1.097064556910664;1.0970660427131493;0.7618383691232367;0.11930013054948516;0.7711097386655864
28.511801;1.0910777131755918;0.8333195662985631;0.7637566949440229;0.11598289394874581;0.10630028985284846;1.0940349769166235;9.999958665773017;0.8335114280725119;1.0970645978836273;1.0970658190965596;0.761838382844465;0.11930013427890605;0.7711098075627545
28.521801;1.0910777213309335;0.833319629110148;0.7637566679553328;0.11598291038143427;0.10630025186555286;1.0940352301475067;9.999959644163711;0.8335114781074368;1.0970646295165352;1.097065598351783;0.7618383939748435;0.1193001380376447;0.7711098761731396
28.531801;1.0910777257260535;0.8333196925987053;0.7637566358125372;0.11598292677646797;0.10630021350044411;1.0940354758987232;9.999960645932918;0.8335115278021301;1.0970646514798261;1.0970653811710616;0.7618384024278894;0.11930014182359941;0.771109944488459
28.541801;1.0910777259958953;0.8333197566094668;0.7637565986680085;0.11598294316704161;0.10630017479641782;1.0940357134746272;9.999961671815417;0.8335115767157386;1.097064663555677;1.0970651680982264;0.7618384080414501;0.11930014562085954;0.7711100125665495
28.551801;1.0910777216256282;0.8333198209274746;0.7637565568670243;0.11598295957077127;0.10630013579348797;1.0940359423867023;9.999962722707828;0.8335116244109375;1.097064665634065;1.0970649595523083;0.761838410629018;0.1193001494005399;0.7711100805232662
28.561801;1.091077711857278;0.833319885304216;0.7637565109991132;0.1159829759896069;0.10630009653126103;1.0940361624483101;9.999963799368658;0.8335116704861757;1.0970646577217378;1.0970647558422875;0.7618384100104219;0.11930015313311292;0.771110148515633
28.571801;1.0910776957128698;0.8333199495127784;0.7637564618864527;0.11598299242484987;0.10630005705307898;1.0940363737290897;9.99996490249578;0.8335117145662028;1.0970646399836934;1.097064557175905;0.7618384060270393;0.11930015679764754;0.7711102167236625
28.581801;1.0910776721306004;0.8333200133822964;0.7637564104764887;0.1159830088860297;0.10630001741496824;1.0940365764609539;9.999966033036745;0.8335117562548311;1.097064612720629;1.0970643636706832;0.7618383985602942;0.11930016038034333;0.7711102853770008
28.591801;1.0910776400786262;0.8333200767565737;0.763756357696571;0.11598302538322616;0.10629997769086746;1.0940367709323;9.999967192004853;0.8335117951216195;1.0970645763246605;1.0970641753698145;0.7618383875212555;0.11930016386540829;0.7711103547556972
28.601801;1.0910775986363321;0.8333201394551933;0.7637563043557538;0.11598304191385761;0.10629993796659566;1.0940369574289617;9.999968379503313;0.8335118307434038;1.0970645312354599;1.097063992249627;0.7618383728180211;0.11930016723204447;0.7711104251027682
28.611801;1.0910775471162721;0.8333202012901927;0.7637562510918371;0.11598305845563933;0.1062998983230496;1.0940371362608006;9.999969593738406;0.8335118627371898;1.0970644778625471;1.0970638141950009;0.761838354396337;0.11930017046541777;0.7711104965569462
28.621801;1.0910774851263394;0.8333202620627714;0.7637561983714067;0.11598307496979439;0.10629985882500421;1.0940373077794074;9.999970830902342;0.8335118907528477;1.097064416559687;1.0970636409966787;0.7618383323428517;0.1193001735649388;0.7711105691916839
28.631801;1.0910774124763012;0.8333203215095214;0.763756146560526;0.11598309141288787;0.10629981952526389;1.0940374723610549;9.999972085744094;0.8335119144534432;1.0970643476798827;1.0970634724246293;0.7618383068968595;0.11930017654060816;0.7711106430611705
28.641801;1.0910773290581837;0.8333203792517041;0.7637560960216189;0.11598310775016854;0.1062997804658785;1.094037630384179;9.99997335262772;0.8335119335209888;1.0970642715828511;1.09706330829714;0.7618382783541201;0.11930017941380552;0.7711107181916341
28.651801;1.0910772348234572;0.8333204348131881;0.7637560471846934;0.11598312395778562;0.10629974167265947;1.094037782155392;9.99997462715401;0.8335119476888541;1.0970641885846313;1.0970631484479318;0.7618382469890151;0.11930018222605547;0.7711107946001958
28.661801;1.0910771298469815;0.8333204877283097;0.7637560005686249;0.11598314000916526;0.10629970316571903;1.0940379278506045;9.999975907111102;0.833511956765689;1.097064098964157;1.0970629926244193;0.7618382130237489;0.11930018503829298;0.7711108723354403
28.671801;1.0910770144048516;0.8333205376248807;0.7637559567506254;0.11598315586362755;0.1062996649782136;1.0940380676092925;9.999977191500939;0.833511960650621;1.0970640030136205;1.0970628404326046;0.7618381766002943;0.11930018791614855;0.7711109514836546
28.681801;1.0910768890076301;0.8333205841894279;0.7637559162754082;0.1159831714749706;0.10629962715762074;1.0940382016979586;9.999978478500722;0.8335119593333116;1.0970639010812138;1.0970626913911994;0.7618381377447482;0.11930019091730512;0.7711110321900387
28.691801;1.0910767543948723;0.8333206271248375;0.7637558795303275;0.11598318680705468;0.10629958975796303;1.094038330539595;9.999979764220921;0.8335119528468633;1.097063793609221;1.097062545040832;0.761838096356738;0.11930019409051698;0.7711111146881963
28.701801;1.0910766114639037;0.8333206662031992;0.7637558467029356;0.11598320183716411;0.10629955283623711;1.0940384545554367;9.999981042980306;0.8335119412306088;1.0970636811200616;1.0970624010287418;0.7618380522394543;0.11930019747614592;0.7711111992609428
28.711801;1.0910767449125514;0.8333208161342643;0.7637557244358056;0.11598397908212474;0.10630018768150554;1.0940385739737748;9.999982308286274;0.8335119245425324;1.0970635641624518;1.0970622591249375;0.7618380051273728;0.11930020110326389;0.7711112861578248
28.721801;1.0910765881531002;0.8333220098642574;0.7637567650230929;0.11598433748636018;0.10630046715249175;1.0940386887813114;9.999983553855069;0.8335119028692536;1.0970634433219406;1.097062119135004;0.7618379546985844;0.11930020499412647;0.7711113755570961
28.731801;1.0910764259429075;0.8333220374142403;0.7637567441055206;0.11598435157189363;0.10630043192851873;1.094038798795018;9.999984774734918;0.8335118763218587;1.0970633193033672;1.0970619807681254;0.7618379006106681;0.11930020917551878;0.7711114675980337
28.741801;1.0910762593529093;0.8333220614414106;0.763756727026574;0.11598436534383412;0.10630039732158618;1.094038903730679;9.999985968157269;0.8335118450212219;1.0970631929172137;1.0970618435874442;0.7618378425616378;0.11930021368211098;0.7711115624139001
28.751801;1.0910760894005522;0.8333220821308742;0.7637567136881923;0.11598437880499053;0.10630036335102859;1.0940390032493408;9.999987133511661;0.8335118090792099;1.0970630649013864;1.0970617070839324;0.7618377803166873;0.11930021854745512;0.7711116600907522
28.761801;1.0910759169011397;0.8333220996742472;0.7637567039680815;0.11598439195980538;0.10630033003469436;1.0940390970213012;9.99998827149534;0.8335117686246581;1.097062935804826;1.097061570848654;0.761837713686887;0.11930022379337156;0.7711117605975559
28.771801;1.0910757424647595;0.8333221142834459;0.7637566977137996;0.11598440480299067;0.10630029739594181;1.0940391847439712;9.999989383073334;0.8335117238672628;1.097062806017181;1.0970614347344603;0.761837642525368;0.11930022942599482;0.771111863785845
28.781801;1.091075566594381;0.8333221261501796;0.7637566947726759;0.11598441731251845;0.10630026547271884;1.094039266085964;9.999990468945283;0.8335116751335063;1.0970626758022175;1.0970612988507356;0.7618375667646735;0.11930023543753747;0.7711119694623295
28.791801;1.0910753897411303;0.8333221354005664;0.7637566949921277;0.11598442945334657;0.10630023431428631;1.094039340656079;9.999991529313654;0.8335116228677979;1.097062545348903;1.0970611634379273;0.7618374864403484;0.11930024181129016;0.7711120774542013
28.801801;1.0910752122755387;0.8333221421070752;0.7637566981818579;0.11598444118762723;0.10630020396539265;1.0940394080291669;9.999992563495972;0.8335115676286738;1.0970624148289974;1.0970610287807125;0.761837401659722;0.1193002485226267;0.7711121875935228
28.811801;1.091075034488451;0.8333221462943361;0.7637567040916631;0.11598445248483889;0.10630017445273243;1.0940394678513632;9.999993570117585;0.8335115100553641;1.0970622843425848;1.0970608951603615;0.7618373125448343;0.11930025553172689;0.7711122996297354
28.821801;1.0910748566747046;0.8333221479201024;0.7637567124318777;0.11598446332379721;0.10630014578425978;1.0940395199634274;9.999994547952433;0.8335114507838732;1.0970621538682142;1.097060762836547;0.7618372191884621;0.11930026277866511;0.7711124131850413
28.831801;1.0910746791585033;0.8333221469036176;0.7637567229038663;0.11598447368917986;0.10630011795877292;1.0940395643208736;9.999995496146227;0.833511390395649;1.097062023358857;1.0970606321224772;0.7618371216464173;0.11930027018905938;0.7711125278253953
28.841801;1.0910745022138089;0.8333221431674499;0.7637567352216996;0.1159844835700428;0.10630009097728953;1.0940396007813389;9.999996413759774;0.8335113294355289;1.0970618928380247;1.0970605034568852;0.7618380199734776;0.11930027768611233;0.7711136311259523
28.851801;1.091074326022009;0.8333221366332205;0.7637567491230705;0.11598449296088971;0.10630006484785756;1.0940396290172452;9.99999729970177;0.833511268385568;1.0970617624196277;1.0970603773342968;0.761837914242971;0.11930028520195544;0.7711137468822943
28.861801;1.091074150714392;0.8333221272117489;0.7637567643427475;0.11598450186193661;0.10630003958235969;1.0940396484999693;9.999998153495692;0.8335112076097182;1.0970616323376419;1.0970602541971357;0.7618378045118442;0.11930029268217848;0.7711138628444767
28.871801;1.0910739764120312;0.8333221148031705;0.7637567805757833;0.11598451027568435;0.10630001519410688;1.0940396584570433;9.999998976085097;0.8335111473915805;1.0970615029660147;1.097060134422973;0.7618376907989167;0.11930030007968385;0.771113978805025
28.881801;1.0910738032603562;0.833322099273794;0.7637567974891832;0.11598451820201862;0.1062999916986704;1.0940396579051168;9.999999769516338;0.8335110880017196;1.0970613748177933;1.0970600183022718;0.7618375731064988;0.11930030734444419;0.7711140945146782
28.891801;1.0910736315159806;0.8333220804432259;0.7637568147641511;0.11598452563862546;0.1062999691070684;1.094039645817233;10.00000053583991;0.8335110297218254;1.0970612485227045;1.0970599059253885;0.7618374514355349;0.1193003144268479;0.771114209719142
28.901801;1.0910734615941657;0.8333220581418387;0.7637568321317961;0.11598453259017154;0.10629994741346906;1.094039621372591;10.000001276347563;0.8335109728670391;1.0970611247018445;1.0970597971407947;0.7618373257951108;0.11930032129610553;0.7711143242470934
28.911801;1.091073293968828;0.8333220322966759;0.7637568493787905;0.11598453907458701;0.10629992659248105;1.0940395841423052;10.000001991257436;0.8335109177773867;1.0970610037923483;1.0970596916556663;0.7618371962266104;0.1193003279526969;0.7711144380387902
28.921801;1.0910731290282216;0.8333220029522754;0.7637568663049333;0.1159845451118211;0.1062999066053424;1.0940395340622373;10.000002679825577;0.833510864764084;1.097060885974705;1.0970595891313586;0.7618370628338701;0.11930033442537659;0.7711145510866719
28.931801;1.0910729669905652;0.8333219702356478;0.7637568826885577;0.1159845507088087;0.10629988740820712;1.0940394712796027;10.000003340912498;0.8335108140902113;1.0970607712430918;1.0970594892171415;0.7618369258374995;0.11930034076073687;0.7711146633965666
28.941801;1.0910728078811494;0.8333219343313851;0.7637568983185397;0.11598455586164202;0.10629986896077083;1.0940393960073658;10.000003973334792;0.8335107659766353;1.097060659545589;1.0970593915660776;0.7618367856031689;0.11930034701388122;0.771114774980013
28.951801;1.091072651620899;0.8333218954493523;0.7637569130290106;0.11598456056346503;0.10629985123019302;1.0940393083836204;10.000004575804155;0.833510720574246;1.0970605508635083;1.0970592958467587;0.76183664253429;0.11930035324342884;0.7711148858547475
28.961801;1.0910724981644937;0.8333218537730913;0.7637569266447808;0.11598456480208548;0.10629983419092673;1.094039208440312;10.000005147329237;0.8335106779376111;1.0970604451532275;1.097059201784758;0.7618364969269393;0.11930035950593795;0.7711149960784105
28.971801;1.0910723475058945;0.8333218094611453;0.7637569389046269;0.11598456856044614;0.10629981782391328;1.0940390961982775;10.000005688189944;0.8335106380302586;1.0970603422724128;1.0970591092183823;0.7618363489675603;0.11930036584561389;0.771115105763538
28.981801;1.0910721995831105;0.8333217626912736;0.7637569494956336;0.11598457182871968;0.10629980211587337;1.0940389716847516;10.000006199987283;0.8335106007544162;1.097060242101472;1.0970590180874267;0.7618361988045348;0.11930037228897661;0.771115215041955
28.991801;1.0910720542473575;0.8333217136597005;0.763756958144535;0.11598457461386226;0.10629978706355254;1.0940388348982988;10.00000668450044;0.8335105659832431;1.0970601447628137;1.0970589283622343;0.7618360465731675;0.11930037885549927;0.771115324010788
29.001801;1.0910719113211882;0.8333216625394879;0.7637569646163388;0.1159845769373787;0.10629977267868986;1.094038685847274;10.000007142958134;0.8335105335455449;1.097060050622359;1.097058840007464;0.7618358923976587;0.1193003855704025;0.7711154326965216
29.011801;1.091071770685558;0.8333216094551953;0.7637569686461362;0.1159845788245892;0.10629975898079679;1.094038524605653;10.000007575974529;0.8335105031960819;1.0970599600852409;1.0970587530463962;0.7618357363954928;0.11930039246019707;0.771115541071601
29.021801;1.0910716323578644;0.8333215545245539;0.7637569699445873;0.11598458029703257;0.10629974597989389;1.0940383513666945;10.000007983567798;0.8335104746202182;1.09705987345938;1.0970586676539869;0.7618355786897987;0.11930039953883737;0.771115649107766
29.031801;1.0910714965217483;0.8333214979595956;0.7637569682691955;0.1159845813768753;0.10629973366343931;1.094038166460329;10.000008365585211;0.8335104474359702;1.0970597909909399;1.0970585841254348;0.7618354194391667;0.11930040679993434;0.7711157567843548
29.041801;1.0910713634384581;0.8333214401159841;0.7637569634326091;0.11598458209536237;0.10629972199326128;1.0940379702523182;10.000008722269532;0.8335104212087907;1.097059712962402;1.0970585027360549;0.761835258885434;0.11930041421940124;0.7711158640089216
29.051801;1.091071233289497;0.8333213814401655;0.7637569552213528;0.11598458248921213;0.10629971090686713;1.0940377629894935;10.000009054207469;0.8335103954979728;1.097059639710677;1.0970584236550476;0.7618350973916924;0.11930042176597173;0.7711159705528751
29.061801;1.0910711061443654;0.8333213223580828;0.7637569433336707;0.11598458258307863;0.1062997003219505;1.094037544738977;10.00000936182026;0.8335103698537873;1.0970595715653537;1.097058346965215;0.7618349354119441;0.11930042941257984;0.7711160761051631
29.071801;1.091070982058936;0.8333212631424205;0.7637569274114955;0.11598458238008828;0.10629969014908101;1.0940373154865841;10.000009644792156;0.8335103437629655;1.097059508859563;1.0970582727488158;0.7618347734309502;0.11930043714167318;0.7711161803808022
29.081801;1.0910708611370548;0.8333212038407563;0.7637569070912958;0.11598458187395025;0.10629968030688795;1.0940370752712396;10.000009901791115;0.8335103166520625;1.0970594520143018;1.0970582012031032;0.7618346119646825;0.1193004449413435;0.771116283188951
29.091801;1.0910707435029265;0.833321144300411;0.7637568820088774;0.1159845810643413;0.10629967073069196;1.094036824206072;10.000010131229685;0.8335102879507581;1.0970594015503088;1.0970581326978104;0.7618344515888079;0.11930045279964818;0.7711163844487171
29.101801;1.091070629226715;0.8333210842282471;0.7637568518198449;0.11598457995446534;0.10629966137329402;1.0940365624583015;10.000010332687395;0.8335102571317584;1.0970593580647894;1.097058067740062;0.7618342929118053;0.11930046070348244;0.7711164841440071
29.111801;1.0910705182943587;0.833321023282293;0.7637568162858532;0.11598457853511712;0.10629965220157994;1.0940362903053273;10.00001050754593;0.833510223738028;1.0970593222110163;1.0970580069376121;0.7618341365101219;0.11930046863906543;0.7711165822204034
29.121801;1.0910704106684996;0.8333209611719313;0.7637567753716122;0.11598457677930242;0.10629964319698228;1.0940360082036542;10.000010658617672;0.8335101874253679;1.097059294557942;1.097057950974438;0.7618339829219436;0.11930047659638877;0.7711166785268156
29.131801;1.0910703063209;0.8333208977023818;0.7637567292318703;0.11598457465587332;0.10629963435624878;1.0940357167944523;10.000010789600605;0.8335101479707447;1.0970592753883437;1.097057900500897;0.7618338327022678;0.11930048457542866;0.7711167728945536
29.141801;1.0910702051525014;0.8333208328047009;0.7637566780602436;0.11598457214498295;0.10629962568105637;1.0940354168663269;10.000010904593482;0.8335101052280768;1.09705926467381;1.0970578559869697;0.7618336864242531;0.11930049258501055;0.7711168652450724
29.151801;1.0910701069029622;0.8333207665845362;0.7637566219494077;0.11598456924731661;0.10629961716509036;1.094035109276408;10.000011007353326;0.8335100590681477;1.0970592622355138;1.0970578176966506;0.7618335446089017;0.11930050063869564;0.7711169555715944
29.161801;1.0910700111362595;0.8333206993099362;0.7637565608893758;0.11598456598697199;0.1062996087943132;1.0940347948836036;10.000011100650596;0.8335100093437157;1.097059267871513;1.0970577857642037;0.761833407690486;0.11930050875365462;0.7711170438527637
29.171801;1.091069917288626;0.8333206312933419;0.7637564948493334;0.11598456240110425;0.10629960055751403;1.0940344745533002;10.00001118639292;0.8335099559341748;1.0970592813838105;1.0970577602804192;0.7618332760332376;0.11930051694805828;0.7711171300130502
29.181801;1.0910698247501662;0.8333205627688101;0.7637564238297344;0.11598455852588259;0.10629959245399728;1.094034149150521;10.000011266231425;0.8335098988333225;1.0970593025848585;1.0970577413842246;0.7618331499260704;0.11930052523764469;0.7711172139474546
29.191801;1.0910697329137993;0.8333204938564747;0.7637563478643968;0.11598455439436416;0.10629958449044127;1.0940338194748853;10.000011341934819;0.833509838134863;1.0970593312555335;1.0970577293068122;0.7618330295996737;0.11930053363582897;0.7711172955824321
29.201801;1.0910696412126426;0.8333204245822864;0.7637562670313494;0.11598455003910499;0.10629957667342292;1.0940334862122292;10.000011415639307;0.833509773917776;1.097059367057818;1.0970577243024175;0.7618329153330757;0.11930054215677276;0.7711173749043931
29.211801;1.0910695492140603;0.8333203549164271;0.7637561814805681;0.11598454549021694;0.10629956900963872;1.0940331499776144;10.000011490099473;0.8335097061937515;1.0970594095428008;1.0970577265561061;0.7618328075356422;0.11930055082055596;0.771117451932145
29.221801;1.0910694566391026;0.8333202848195386;0.7637560914138909;0.1159845407755448;0.10629956151135002;1.094032811440903;10.000011568288539;0.8335096349327135;1.0970594582617448;1.0970577361823375;0.7618327066919823;0.11930055965642052;0.7711175266945367
29.231801;1.0910693632842592;0.8333202142519317;0.763755997045225;0.11598453592663992;0.10629955420005313;1.0940324714159781;10.000011652747126;0.8335095600712934;1.097059512804421;1.097057753264824;0.7618326132618387;0.11930056870114944;0.771117599248408
29.241801;1.091069269054317;0.8333201431127983;0.7637558986247919;0.11598453098089535;0.10629954710859056;1.09403213081365;10.000011745600446;0.8335094815225864;1.0970595727304868;1.097057777884886;0.7618325276610038;0.11930057799527179;0.7711176696848497
29.251801;1.0910691740613567;0.8333200711733941;0.7637557964763246;0.11598452597454122;0.10629954028259359;1.094031790521413;10.000011848580668;0.8335093992317965;1.0970596375485913;1.0970578101715518;0.7618324502943997;0.11930058757525348;0.7711177381079988
29.261801;1.0910690785917825;0.833319998088743;0.7637556909922097;0.11598452093708805;0.10629953378078866;1.0940314513157707;10.000011962772229;0.8335093132419503;1.097059706776621;1.0970578503662172;0.7618323815679544;0.11930059746764579;0.7711178046361551
29.271801;1.091068982994211;0.8333199234606236;0.7637555826150187;0.1159845158959163;0.10629952767120959;1.0940311138272507;10.000012089157606;0.8335092237151237;1.097059780002465;1.0970578988471524;0.7618323218758944;0.1193006076977778;0.7711178693855758
29.281801;1.0910688876020167;0.8333198468797667;0.7637554717944085;0.11598451088673299;0.10629952202353507;1.0940307785531376;10.000012229661689;0.8335091308914869;1.097059856920597;1.0970579560663236;0.7618322715769629;0.11930061829925108;0.7711179324208796
29.291801;1.0910687926802736;0.8333197679612574;0.763755358922226;0.11598450596221187;0.10629951690157523;1.094030445884953;10.000012387303252;0.8335090350170334;1.0970599373144774;1.097058022419397;0.7618322309816689;0.11930062930622892;0.7711179937578209
29.301801;1.0910686983965885;0.8333196864394654;0.7637552442926382;0.11598450119040721;0.1062995123571585;1.0940301161207782;10.000012565427289;0.8335089362972176;1.0970600209707713;1.0970580981176452;0.761832200367543;0.11930064074366764;0.7711180534104893
29.311801;1.091068604855414;0.8333207647384978;0.7637561935499924;0.1159848406459871;0.10629982372112355;1.0940297895202775;10.000012766685126;0.8335088349092894;1.0970601075930202;1.097058183129162;0.7618321799904573;0.11930065262824965;0.7711181114161725
29.321801;1.0910685121727077;0.8333206780919147;0.7637560759755594;0.11598483637824493;0.10629982044651824;1.0940294664098869;10.000012992112698;0.8335087310586856;1.0970601967807057;1.0970582772288786;0.7618321700435662;0.11930066496814523;0.7711181678336814
29.331801;1.0910684205384324;0.8333205892322524;0.7637559571530007;0.11598483243243317;0.10629981786515234;1.0940291472212311;10.00001324078186;0.8335086250246765;1.0970602880820617;1.0970583800949012;0.761832170575406;0.11930067776281805;0.7711182227320297
29.341801;1.0910683302684758;0.8333204984506128;0.763755837242059;0.11598482883889384;0.10629981602494529;1.094028832447598;10.000013510596805;0.8335085171414615;1.0970603810725033;1.097058491370434;0.7618321814434453;0.11930069101366256;0.771118276168494
29.351801;1.0910682418393525;0.8333204060911572;0.7637557164655205;0.1159848256321303;0.10629981497650107;1.09402852260314;10.00001380002126;0.8335084077603784;1.0970604753890818;1.09705861069791;0.761832202346851;0.1193007047366037;0.7711183281311988
29.361801;1.0910681559034379;0.8333203126013484;0.7637555951744555;0.11598482286082767;0.10629981476207574;1.094028218194628;10.000014109165486;0.8335082972707163;1.0970605707126302;1.097058737760184;0.7618332329214393;0.11930071896544128;0.7711193664388064
29.371801;1.091068073282444;0.8333202185011617;0.7637554738576461;0.11598482058254748;0.10629981540409598;1.0940279196973277;10.0000144391907;0.8335081861292383;1.0970606667280376;1.097058872303661;0.761833272833073;0.11930073374343883;0.7711194149119858
29.381801;1.0910679948601376;0.8333201243091862;0.7637553530500446;0.1159848188452661;0.10629981689966289;1.0940276275434297;10.000014791168457;0.8335080748390816;1.0970607630855669;1.0970590140623078;0.7618333217833378;0.11930074910600132;0.7711194611762383
29.391801;1.0910679214107906;0.8333200304749899;0.7637552332532309;0.1159848176695147;0.1062998192213052;1.0940273421149551;10.000015165872687;0.8335079639270606;1.097060859391274;1.0970591625989674;0.7618333794498745;0.11930076506602305;0.7711195048438032
29.401801;1.0910678535423275;0.8333199372922054;0.7637551149553821;0.1159848170423269;0.10629982232538812;1.0940270637064806;10.000015564284844;0.8335078539392594;1.0970609552333712;1.0970593172565828;0.7618334454755115;0.1193007816083442;0.7711195455166272
29.411801;1.0910677917262372;0.8333198448274918;0.7637549986582329;0.1159848169220927;0.10629982616768811;1.0940267924962224;10.000015987586371;0.833507745411511;1.0970610502561537;1.0970594773249651;0.7618335195060227;0.11930079869025595;0.7711195828471773
29.421801;1.0910677362638084;0.8333197529304983;0.7637548848287233;0.11598481724629994;0.10629983071551864;1.0940265286360813;10.000016436603744;0.8335076387805382;1.0970611442345606;1.097059642204205;0.7618336011899097;0.11930081624455909;0.7711196165534653
29.431801;1.0910676872773855;0.8333196613244405;0.7637547738426563;0.1159848179377241;0.10629983594612166;1.0940262724120235;10.000016911548494;0.8335075342673082;1.0970612370155182;1.0970598114056498;0.7618336901292398;0.11930083418204054;0.7711196464436681
29.441801;1.091067644831438;0.8333195697104335;0.7637546659868366;0.1159848189103932;0.10629984183597999;1.094026024330195;10.000017411734191;0.8335074318757397;1.0970613283789112;1.0970599845202849;0.7618337858303055;0.11930085239407352;0.7711196724945403
29.451801;1.091067609043862;0.8333194778113537;0.7637545614653465;0.115984820078258;0.10629984835748289;1.0940257850555541;10.000017935048648;0.8335073315501572;1.0970614180409621;1.0970601611777802;0.7618338877339701;0.11930087075980916;0.7711196948732502
29.461801;1.0910675801391068;0.8333193853516656;0.7637544603945571;0.1159848213603764;0.10629985548839234;1.094025555254484;10.00001847810761;0.8335072333337883;1.0970615057936166;1.0970603409783435;0.7618339953302738;0.11930088915623799;0.7711197138589767
29.471801;1.0910675584918301;0.8333192920312299;0.7637543628580217;0.1159848226742234;0.10629986322107939;1.0940253354931158;10.000019037131837;0.8335071373954941;1.0970615915503035;1.0970605235332747;0.7618341082153587;0.11930090746164397;0.7711197297684719
29.481801;1.0910675445217177;0.8333191975423488;0.763754268991051;0.11598482392959808;0.10629987156124153;1.0940251262007432;10.000019608648943;0.8335070439231261;1.097061675233665;1.0970607085928437;0.7618342260669837;0.11930092555357937;0.7711197429643778
29.491801;1.0910675384444095;0.8333191016219224;0.7637541789989502;0.11598482504070924;0.10629988051955873;1.0940249276075453;10.000020190015787;0.8335069530178196;1.0970617566702385;1.0970608960743349;0.761834348650084;0.11930094331448417;0.7711197539120674
29.501801;1.0910675401337364;0.8333190040820383;0.7637540931182405;0.11598482594678004;0.10629989010533236;1.094024739686728;10.000020779790724;0.8335068647242247;1.0970618355912247;1.0970610859860608;0.7618344758007912;0.11930096064052767;0.7711197631886949
29.511801;1.0910675491716177;0.8333192487698272;0.7637543268774005;0.11598366415188235;0.10629883488751198;1.0940245621848301;10.000021377311734;0.833506779107929;1.0970619116689173;1.0970612783800238;0.7618346073196152;0.11930097743935399;0.7711197713992863
29.521801;1.0910675649657566;0.8333191474566407;0.7637542499416453;0.11598366458225581;0.10629884575122109;1.0940243947639556;10.000021982005691;0.8335066962197967;1.097061984530198;1.0970614733166573;0.7618347428947707;0.11930099362226726;0.7711197790678381
29.531801;1.0910675868466793;0.8333190438316362;0.7637541778849657;0.11598366477616417;0.10629885726805752;1.0940242371865563;10.000022593361518;0.8335066160125839;1.0970620537886917;1.0970616707845953;0.7618348821244132;0.11930100910203865;0.7711197865943528
29.541801;1.0910676141456543;0.8333189375505261;0.7637541109957149;0.1159836647459116;0.10629886945132223;1.0940240894238975;10.000023211259947;0.8335065383504491;1.0970621191177714;1.0970618706324007;0.7618350245692177;0.11930102379620253;0.7711197942421739
29.551801;1.0910676462795472;0.833318828322075;0.7637540494926115;0.11598366450240664;0.10629888231912474;1.0940239516238062;10.000023836126507;0.8335064630723442;1.0970621803239682;1.0970620725648554;0.7618351697822702;0.11930103763048765;0.7711198021009762
29.561801;1.0910676827859733;0.8333187159464568;0.763753993470622;0.11598366403938692;0.10629889589223772;1.0940238239665154;10.00002446857767;0.8335063900286818;1.0970622374075212;1.0970622761797317;0.7618353172998847;0.11930105054161895;0.771119810105334
29.571801;1.091067723264241;0.8333186003438421;0.7637539428886883;0.11598366332408536;0.10629891018674563;1.0940237064907348;10.000025108696843;0.8335063190899077;1.097062290582207;1.097062480991233;0.7618354666385774;0.11930106248244927;0.771119818132982
29.581801;1.0910677673010558;0.8333184815987924;0.7637538976063544;0.11598366230097237;0.10629892521328312;1.0940235989915095;10.00002575570365;0.8335062501331898;1.0970623401968491;1.0970626864882196;0.761835617349515;0.11930107342254029;0.771119826078022
29.591801;1.0910678144702215;0.8333183599592232;0.7637538574699116;0.11598366090292775;0.10629894098322692;1.0940235010624688;10.000026408230987;0.8335061830351932;1.097062386620991;1.0970628922958834;0.7618357690675386;0.1193010833387121;0.7711198338667461
29.601801;1.0910678643623217;0.8333182357656694;0.7637538223951594;0.1159836590593967;0.10629895750774988;1.0940234122343022;10.000027064994697;0.8335061177078129;1.0970624302367906;1.0970630983366059;0.7618359214946114;0.1193010922065875;0.7711198414569841
