time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.611801;1.0910679165311419;0.8333181094155286;0.7637537923889117;0.11598365670009905;0.10629897479181061;1.0940233320692279;10.00002772567753;0.8335060541523294;1.0970624715321575;1.0970633048612923;0.7618360743730856;0.1193011000024626;0.7711198488163228
29.621801;1.0910679704326556;0.833317981396603;0.7637537675287823;0.1159836537665233;0.10629899283239624;1.0940232601630182;10.000028391210387;0.8335059924764286;1.0970625111305103;1.0970635123551769;0.7618362275045573;0.11930110670739745;0.7711198558737472
29.631801;1.0910680255038154;0.8333178522829728;0.7637537479406051;0.11598365022481816;0.10629901161806583;1.0940231961416529;10.000029062895234;0.8335059328681563;1.0970625496848443;1.0970637214184251;0.7618363808146906;0.1193011123034313;0.7711198625036954
29.641801;1.0910680812934466;0.8333177226430875;0.7637537337374696;0.11598364606368455;0.10629903112756357;1.0940231396876936;10.000029741317706;0.8335058755588469;1.0970625877544893;1.0970639327437024;0.761836534401376;0.11930111676901828;0.7711198685906133
29.651801;1.0910681375079778;0.8333175929490305;0.7637537249211748;0.11598364128320278;0.10629905133044648;1.0940230905365103;10.000030426105218;0.8335058207882736;1.0970626257868483;1.097064147169663;0.7618366884735183;0.11930112008176613;0.771119874140314
29.661801;1.0910681939687124;0.8333174635669094;0.7637537213673928;0.11598363588305637;0.10629907219042521;1.0940230484490787;10.000031116643532;0.8335057687928412;1.0970626641705925;1.0970643656647365;0.7618368432481035;0.11930112221922601;0.771119879348716
29.671801;1.0910682505339917;0.833317334782751;0.7637537229166771;0.11598362985365228;0.10629909367046411;1.0940230132208582;10.000031813219566;0.833505719821293;1.0970627032452598;1.0970645892200472;0.761836998919378;0.11930112315002585;0.771119884556631
29.681801;1.0910683070507365;0.8333172068088385;0.7637537294291346;0.11598362317801339;0.10629911573734983;1.0940229847188192;10.000032517504632;0.8335056741309741;1.0970627432522477;1.0970648187622345;0.7618371556323782;0.11930112282680552;0.7711198901317726
29.691801;1.091068363339686;0.8333170797858571;0.7637537407646532;0.11598361584280582;0.10629913836441542;1.0940229629096048;10.000033231947496;0.8335056319574491;1.0970627842805414;1.0970650551559924;0.7618373134434022;0.11930112119396497;0.7711198964011043
29.701801;1.0910684191637563;0.8333169538038033;0.7637537567775888;0.11598360784376326;0.10629916152867559;1.0940229478713548;10.000033958687064;0.8335055934988661;1.0970628262538265;1.097065299252147;0.7618374723438686;0.11930111820231307;0.771119903673022
29.711801;1.0910684742161951;0.8333168289554737;0.7637537773508061;0.11598359917733805;0.10629918519756089;1.0940229398012051;10.000034698645745;0.8335055589244896;1.0970628689960886;1.0970655518666645;0.7618376322827765;0.11930111381467053;0.7711199122654864
29.721801;1.091068528219768;0.8333167053930474;0.7637538024256034;0.11598358983212584;0.10629920931876186;1.0940229390235543;10.000035451179457;0.8335055283691725;1.097062912324545;1.0970658136966156;0.7618377931575209;0.11930110800490326;0.7711199224875956
29.731801;1.091068581053444;0.8333165833039998;0.7637538319955732;0.11598357979278247;0.10629923382904671;1.0940229459389095;10.00003621421046;0.8335055019056743;1.0970629561293306;1.0970660853150196;0.7618379548586257;0.11930110076101363;0.7711199346191248
29.741801;1.0910686327419836;0.8333164628129529;0.7637538660713153;0.11598356904513193;0.1062992586673309;1.094022960906087;10.00003698478683;0.8335054795877705;1.0970630004515378;1.0970663672436431;0.7618381173368564;0.11930109208631545;0.7711199489274108
29.751801;1.0910686833509649;0.8333163439251827;0.763753904652293;0.1159835575740055;0.10629928377479884;1.0940229841892328;10.000037759995962;0.8335054615740441;1.097063045475941;1.0970666599471148;0.7618382805977935;0.11930108199167708;0.7711199657158341
29.761801;1.0910687329107924;0.8333162265630542;0.7637539477479597;0.11598354536582356;0.10629930909344514;1.0940230159871072;10.000038537652575;0.8335054481597078;1.097063091411955;1.097066963722431;0.761838444625207;0.11930107048924964;0.7711199853480241
29.771801;1.0910687814148903;0.8333161106286001;0.7637539954343824;0.11598353241712063;0.10629933457198686;1.0940230564284459;10.000039316631407;0.8335054396687301;1.0970631383988891;1.097067278613011;0.7618386093083208;0.1193010575950311;0.7711200081806576
29.781801;1.0910688289035002;0.8333159960225295;0.7637540478709568;0.11598351873862586;0.10629936016786208;1.0940231055253828;10.000040097111722;0.8335054363519105;1.0970631864664622;1.0970676044014005;0.761838774436252;0.11930104333158832;0.7711200344639018
29.791801;1.0910688755246662;0.8333158826486899;0.7637541052372367;0.11598350435859699;0.10629938584247724;1.094023163158965;10.000040880180107;0.8335054383636447;1.0970632354824734;1.097067940644482;0.7618389397703363;0.1193010277257537;0.7711200643161326
29.801801;1.0910689214849498;0.8333157704388823;0.7637541676332507;0.11598348932281811;0.10629941155928345;1.094023229089035;10.000041666557847;0.8335054457877595;1.0970632851538424;1.097068286747361;0.7618391051428736;0.11930101080812276;0.7711200977454662
29.811801;1.091068967015706;0.8333156593388733;0.7637542350435039;0.11598347367960836;0.10629943728813034;1.094023302937694;10.000042455721836;0.8335054586588496;1.0970633351135344;1.0970686420704845;0.7618392704868852;0.1193009926194436;0.7711201346719871
29.821801;1.0910690124305853;0.8333155492314509;0.7637543073856279;0.11598345746113206;0.10629946300955655;1.0940233841917724;10.000043246236068;0.8335054769533927;1.097063384982998;1.0970690060247161;0.7618394358006932;0.11930097321800569;0.7711201749922268
29.831801;1.09106905814409;0.8333154398986327;0.7637543845378258;0.11598344068091505;0.10629948870961373;1.0940234722736089;10.000044036745102;0.8335055005952112;1.0970634343581356;1.0970693780983343;0.7618396011268767;0.11930095267437492;0.771120218679112
29.841801;1.0910691045784042;0.8333153311013713;0.7637544663003596;0.11598342334565984;0.10629951437133062;1.0940235665994287;10.000044826799122;0.8335055294745637;1.0970634827480532;1.0970697578242405;0.7618397665377025;0.11930093105672303;0.7711202658377191
29.851801;1.0910691520962055;0.8333152226914938;0.7637545523563697;0.11598340546856555;0.10629953997439585;1.094023666536977;10.000045616590521;0.8335055634088863;1.0970635295393014;1.0970701447670597;0.7618399321229715;0.11930090842964922;0.7711203166790387
29.861801;1.0910692010670335;0.8333151145912054;0.7637546422852753;0.11598338707431885;0.10629956549643935;1.0940237713303733;10.000046405721626;0.8335056020626967;1.0970635740182488;1.097070538541578;0.7618400980106806;0.119300884868831;0.7711203714427722
29.871801;1.0910692519520282;0.8333150066551198;0.7637547356246366;0.11598336818810183;0.10629959091038388;1.0940238801201536;10.000047192364718;0.8335056449385979;1.0970636153962847;1.0970709388363948;0.7618402643764796;0.1193008604680204;0.7711204303386393
29.881801;1.0910693052567306;0.8333148986406639;0.7637548319441976;0.1159833488197622;0.1062996161835759;1.0940239920693584;10.000047973077438;0.8335056914388401;1.0970636528680182;1.0970713454317076;0.7618404313926046;0.11930083532665839;0.7711204935409238
29.891801;1.091069361410154;0.8333147903407248;0.7637549308876529;0.1159833289649415;0.10629964128133158;1.0940241064741458;10.000048742844333;0.8335057409043573;1.0970636857266718;1.0970717581590443;0.7618405991517567;0.11930080953425543;0.7711205611918153
29.901801;1.091069420735914;0.8333146816806642;0.7637550321638243;0.11598330862027964;0.10629966617071675;1.0940242227352086;10.000049495840853;0.8335057926563122;1.0970637134194237;1.0970721768308223;0.7618407676340914;0.11930078316980942;0.7711206334008802
29.911801;1.0910694835168697;0.8333145726816349;0.7637551355223116;0.11598328779206457;0.1062996908195019;1.0940243402484116;10.000050227041813;0.8335058460690794;1.097063735537422;1.097072601230057;0.7618419367163536;0.11930075631182281;0.7711216982216862
29.921801;1.0910695500361653;0.833314463367804;0.7637552407333817;0.11598326649176577;0.1062997151929542;1.0940244583196048;10.000050933482534;0.833505900609133;1.0970637518481845;1.097073031172238;0.7618421062029659;0.11930072904686635;0.7711217797875608
29.931801;1.0910696205843182;0.8333143537170379;0.7637553475593701;0.11598324473036947;0.10629973925217794;1.094024576117013;10.000051614098865;0.8335059558230173;1.0970637623344266;1.0970734665928308;0.7618422759017154;0.11930070147149066;0.7711218659947026
29.941801;1.0910696954736698;0.8333154061607381;0.7637565211750829;0.11598356652250605;0.10630007824556557;1.0940246926992698;10.000052268550055;0.833506011312929;1.0970637671648815;1.097073907543247;0.7618424456845332;0.1193006736837764;0.7711219566481496
29.951801;1.0910697750099203;0.8333152957590497;0.7637566304064489;0.11598354386961857;0.10630010154748597;1.0940248070810066;10.000052896006242;0.8335060667458395;1.0970637666150533;1.0970743540265027;0.7618426154447132;0.11930064577108744;0.7711220515023945
29.961801;1.0910698593991401;0.8333151849769548;0.7637567403361216;0.1159835207883541;0.10630012441238239;1.094024918251357;10.0000534945538;0.8335061218872531;1.0970637609447034;1.0970748058236608;0.7618427849999054;0.1193006178093907;0.7711221503516019
29.971801;1.0910699487004931;0.833315073793206;0.7637568505240395;0.11598349729513548;0.10630014681614874;1.0940250251762136;10.000054061432644;0.8335061766019324;1.0970637502507503;1.0970752625108013;0.7618429540245197;0.11930058987066351;0.7711222530692738
29.981801;1.0910700428905462;0.8333149622015418;0.7637569604755534;0.11598347340929026;0.10630016875095538;1.0940251268146781;10.00005459330204;0.8335062308433536;1.0970637344212786;1.0970757236167619;0.7618431220342302;0.11930056202323785;0.7711223596006992
29.991801;1.091070141929704;0.8333148502592747;0.763757069740201;0.11598344914677607;0.10630019021934892;1.0940252221531879;10.000055085907148;0.8335062846581672;1.0970637132774355;1.097076188690644;0.7618432884419062;0.1193005343292969;0.771122469937347
30.001801;1.0910702457588115;0.8333147381068933;0.7637571779858998;0.11598342451635886;0.10630021122106419;1.094025310259386;10.000055533837259;0.8335063381533174;1.0970636867386356;1.0970766572522042;0.761843452650718;0.11930050684986937;0.7711225840924183
30.011801;1.091070354296093;0.8333146259442109;0.7637572849587116;0.11598339952499294;0.10630023175087286;1.094025390305254;10.000055931019181;0.8335063914165952;1.0970636548202088;1.0970771287984513;0.7618436141060045;0.11930047965044951;0.7711227020627579
30.021801;1.0910704674155893;0.83331451396384;0.763757390417127;0.11598337418669394;0.10630025181592824;1.0940254615649931;10.0000562714001;0.8335064444609717;1.0970636175463546;1.0970776028974152;0.7618437723104642;0.11930045279754262;0.7711228237939645
30.031801;1.0910708686182808;0.8333145170846826;0.7637574007251666;0.11598411105778579;0.10630094269078713;1.094025523421299;10.000056549194412;0.8335064972491415;1.0970635749109603;1.097078079258817;0.7618439268226238;0.11930042635363232;0.7711229491881992
30.041801;1.0910709899463469;0.8333144057673469;0.7637575025864874;0.11598408509971332;0.10630096195792832;1.0940255753251378;10.000056759009544;0.8335065497471833;1.097063526882672;1.097078557706478;0.7618440772291342;0.1193004003796131;0.7711230781240218
30.051801;1.0910711146949565;0.8333142947942581;0.7637576024371242;0.11598405885729694;0.10630098091946207;1.0940256167206293;10.000056895859563;0.8335066019171277;1.0970634734159663;1.097079038083458;0.7618442231474851;0.11930037493778117;0.7711232104588995
30.061801;1.0910712425209228;0.8333141840995842;0.763757700015284;0.115984032325827;0.10630099962354395;1.0940256470265708;10.000056954933486;0.8335066536846822;1.0970634144483395;1.0970795201991084;0.7618443642760839;0.11930035009211697;0.7711233460221789
30.071801;1.0910713731659738;0.8333140735729462;0.7637577948654702;0.1159840054949786;0.10630101809667976;1.0940256656735212;10.000056931597824;0.8335067049476182;1.0970633499383693;1.0970800038523556;0.761844500376114;0.11930032590949008;0.7711234845678498
30.081801;1.091071506297866;0.8333139630496104;0.7637578863679119;0.11598397836222844;0.10630103635118397;1.0940256721481583;10.00005682130316;0.8335067555817713;1.097063279958901;1.0970804888446497;0.7618446311585404;0.11930030245832214;0.7711236257131308
30.091801;1.0910716414343655;0.8333138523271361;0.7637579738300543;0.11598395093948231;0.10630105439734118;1.094025666009004;10.000056619110309;0.8335068053999221;1.0970632047361142;1.0970809749290666;0.761844756222173;0.11930027980600438;0.7711237689690112
30.101801;1.0910717779861694;0.8333137412354229;0.763758056596493;0.11598392325345129;0.1063010722460584;1.0940256468462937;10.000056319782498;0.8335068541101158;1.0970631246413056;1.09708146177284;0.7618448751228225;0.11930025802205348;0.7711239138498478
30.111801;1.0910719153780042;0.8333136296821897;0.7637581340937756;0.11598389534415487;0.10630108990096211;1.09402561423577;10.00005591891305;0.8335069013660495;1.0970630402214885;1.0970819490277417;0.7618449874806608;0.11930023717946821;0.771124059959086
30.121801;1.0910720531451716;0.8333135176401887;0.7637582058034493;0.11598386725913061;0.10630110735621091;1.0940255677630133;10.000055414264702;0.8335069468834704;1.0970629522064212;1.0970824364689973;0.761845093006083;0.11930021734342278;0.77112420701721
30.131801;1.0910721909337358;0.8333134050870703;0.7637582712545803;0.11598383904073183;0.10630112460575748;1.0940255070936515;10.000054805962268;0.833506990470139;1.0970628613976992;1.0970829240732736;0.7618451914917019;0.1193001985593329;0.7711243548290893
30.141801;1.0910723284365704;0.8333132919199143;0.7637583300694434;0.1159838107222222;0.10630114165216599;1.0940254320246416;10.000054095400651;0.8335070319504314;1.0970627685070093;1.0970834119756505;0.7618452828765155;0.11930018085267569;0.7711245032192311
30.151801;1.0910724652687314;0.8333131779208882;0.7637583820417143;0.1159837823431078;0.10630115850601429;1.0940253425365778;10.000053284463474;0.8335070711275233;1.097062674079912;1.097083900355279;0.7618453672972744;0.11930016423113894;0.7711246519948625
30.161801;1.0910726008660234;0.8333130627906219;0.7637584271781401;0.11598375396831284;0.10630117517954485;1.0940252388442289;10.000052375902992;0.8335071078272107;1.097062578474902;1.0970843893294921;0.7618454450099575;0.11930014868480997;0.7711248009402843
30.171801;1.0910727345777789;0.8333129461637333;0.7637584656305593;0.11598372568815254;0.10630119168636055;1.094025121338583;10.000051373985542;0.8335071419275427;1.0970624818271342;1.0970848788860617;0.7618455162223073;0.11930013419205736;0.7711249498132018
30.181801;1.0910728658985005;0.8333128276106391;0.7637584975732497;0.11598369759780926;0.10630120804977934;1.0940249904335209;10.000050284613295;0.8335071733623617;1.097062384054763;1.0970853688509197;0.761845580959882;0.11930012072789616;0.7711250983179965
30.191801;1.0910729945681756;0.833312706702438;0.7637585231347603;0.11598366978251;0.10630122430541802;1.0940248465091116;10.000049114886705;0.8335072021558529;1.097062284899301;1.097085858899127;0.7618456390646333;0.11930010826567461;0.7711252460559496
30.201801;1.091073120463511;0.833312583122377;0.7637585424343579;0.11598364232165898;0.10630124049128198;1.0940246900069959;10.000047872128233;0.8335072284462853;1.0970621839598969;1.0970863485776485;0.7618456902869587;0.11930009677300253;0.7711253925200211
30.211801;1.0910732434993902;0.8333124567576251;0.7637585556980437;0.11598361529563897;0.10630125663927888;1.0940245215300668;10.000046563109237;0.8335072524577165;1.0970620807679448;1.0970868373274136;0.7618457343633338;0.11930008620956793;0.7711255371702039
30.221801;1.0910733636385086;0.8333123277056631;0.7637585633492574;0.11598358878396824;0.10630127277530074;1.0940243418484104;10.00004519451673;0.8335072744695592;1.0970619748956512;1.0970873245249544;0.7618457710562324;0.11930007653179717;0.7711256795107393
30.231801;1.0910734808724478;0.8333121961793158;0.763758565990337;0.1159835628616752;0.10630128891849681;1.0940241518255847;10.000043773955733;0.833507294812155;1.0970618660249303;1.0970878094703471;0.7618458001585287;0.11930006769952894;0.7711258191100426
30.241801;1.0910735951787602;0.833312062405493;0.763758564289935;0.11598353760195551;0.10630130507704756;1.0940239523711213;10.00004231018207;0.8335073138575582;1.097061753908857;1.0970882913239246;0.7618458214754565;0.11930005967774011;0.7711259555941843
30.251801;1.0910737065591307;0.8333119265821513;0.7637585588748297;0.11598351308415887;0.10630132124953058;1.0940237444840886;10.000040812537707;0.8335073319774002;1.0970616382764138;1.0970887691641031;0.7618458348679419;0.11930005243735267;0.7711260886345574
30.261801;1.091073815106379;0.8333117888695322;0.7637585502896562;0.11598348939671811;0.10630133743566637;1.0940235292600682;10.00003928989554;0.8335073494680866;1.0970615188825141;1.0970892421747485;0.7618458403570632;0.11930004595693598;0.7711262179274893
30.271801;1.0910739210060116;0.8333116494201743;0.7637585389866924;0.11598346662880925;0.106301353648025;1.0940233078135377;10.000037749627499;0.8335073665107575;1.0970613957125093;1.0970897097602978;0.7618458381618602;0.11930004021608605;0.7711263431925376
30.281801;1.091074024477235;0.8333115084237687;0.7637585253347959;0.1159834448632154;0.10630136991515138;1.0940230812391358;10.000036197408212;0.8335073832296016;1.0970612690604924;1.0970901715014398;0.761845828660451;0.1193000351813369;0.7711264642017986
30.291801;1.0910741257241392;0.8333113661034268;0.7637585096630838;0.11598342417918306;0.10630138627139579;1.0940228506032152;10.00003463786178;0.8335073997848755;1.0970611394116125;1.097090627041847;0.7618458123507212;0.11930003079948152;0.7711265807997156
30.301801;1.0910742249187808;0.8333112226884898;0.7637584922928113;0.11598340465188242;0.1063014027378519;1.0940226169112293;10.00003307551252;0.8335074163989725;1.0970610073447633;1.0970910760103927;0.7618457897800558;0.11930002700579478;0.7711266928782138
30.311801;1.0910743221825638;0.8333110784219027;0.7637584735187156;0.11598338634146109;0.10630141931089607;1.0940223811096514;10.000031515199955;0.8335074332718868;1.0970608734854277;1.097091517993141;0.7618457614178302;0.11930002374089585;0.7711268003240073
30.321801;1.0910744176156952;0.8333109335746206;0.7637584535908757;0.11598336928719184;0.10630143596658397;1.0940221440678137;10.000029961239834;0.833507450447164;1.0970607384312754;1.0970919525243357;0.7618457275655642;0.11930002096363433;0.7711269029700311
30.331801;1.091074511401218;0.8333107884114964;0.7637584327147331;0.11598335351783463;0.10630145267273106;1.094021906456527;10.000028416241575;0.8335074678058707;1.097060602714517;1.097092379144969;0.7618456883733109;0.11930001865208285;0.771127000590345
30.341801;1.0910746038343433;0.8333106431532111;0.7637584110134791;0.11598333906632759;0.10630146940166028;1.0940216686579252;10.000026881131465;0.8335074852410777;1.0970604667890955;1.0970927975381972;0.7618456438844723;0.11930001679971113;0.7711270929735007
30.351801;1.091074695241756;0.8333104980095357;0.7637583885021498;0.11598332597258867;0.10630148614196074;1.09402143080174;10.00002535594099;0.8335075028350678;1.0970603310134663;1.097093207590647;0.7618455940558523;0.11930001541309482;0.7711271800170525
30.361801;1.0910747859410115;0.8333103532470068;0.7637583651381458;0.11598331427359262;0.10630150290325137;1.0940211928020804;10.000023839984657;0.833507520896739;1.0970601957018373;1.0970936093091417;0.7618455387930205;0.11930001450420036;0.7711272617782119
30.371801;1.0910748762320548;0.8333102092297716;0.7637583408915308;0.11598330399075082;0.10630151971088249;1.0940209543593904;10.000022331799167;0.833507539870841;1.0970600611863675;1.0970940026997156;0.761845477980745;0.1193000140798552;0.7711273384725563
30.381801;1.0910749663333081;0.8333100664341898;0.763758315747777;0.1159832951261758;0.10630153660051221;1.0940207150634145;10.000020829704178;0.8335075602057342;1.0970599277868143;1.0970943876732375;0.7618454114985439;0.11930001413976694;0.7711274103910846
30.391801;1.0910750563151088;0.8333099254503825;0.7637582896424079;0.11598328766861701;0.10630155361675624;1.0940204745332738;10.000019332670087;0.8335075823035396;1.0970597957676251;1.0970947639592588;0.7618453392640679;0.11930001467951329;0.7711274777986367
30.401801;1.0910751460891321;0.8333097869579656;0.7637582624685078;0.11598328159851062;0.10630157080731946;1.0940202324336756;10.000017841075428;0.8335076065644264;1.0970596653972033;1.097095131073184;0.7618452612576074;0.11930001569531178;0.7711275409203601
30.411801;1.091075235433706;0.8333096516279097;0.7637582341902202;0.1159832768896971;0.10630158821111618;1.094019988450278;10.000016356947587;0.833507633377251;1.0970595370468397;1.0970954883858988;0.7618451774956645;0.1193000171937965;0.7711275999778596
30.421801;1.0910753240347608;0.8333095199877587;0.7637582048921436;0.11598327351252342;0.10630160585081637;1.0940197423116464;10.000014883118485;0.8335076630397931;1.0970594112070438;1.0970958352046045;0.7618450880140745;0.1193000191968615;0.7711276552089563
30.431801;1.0910754115214394;0.8333093923591256;0.763758174718593;0.11598327143842536;0.10630162373565738;1.0940194938182897;10.000013421695046;0.8335076957567675;1.0970592884469075;1.0970961707829296;0.7618449928806578;0.11930002173441949;0.771127706834358
30.441801;1.0910754974634238;0.8333092688752439;0.7637581437977896;0.11598327064359923;0.10630164186545615;1.0940192428738322;10.000011973120417;0.8335077317140308;1.0970591693818361;1.0970964943115287;0.7618448922115706;0.11930002483105007;0.7711277549587789
30.451801;1.0910755813519608;0.8333091495619209;0.7637581122074917;0.11598327110917192;0.1063016602295628;1.09401898947832;10.000010536648333;0.8335077711194824;1.0970590546167758;1.0970968049467242;0.7618447861740414;0.1193000284932705;0.7711277995143896
30.461801;1.0910756625972324;0.8333090344789513;0.7637580800073626;0.11598327281593562;0.10630167880726002;1.0940187336421838;10.000009111515281;0.8335078142109154;1.0970589446244423;1.0970971018703453;0.7618446750122145;0.11930003270584065;0.771127840316524
30.471801;1.091075740538811;0.8333089238432634;0.763758047302219;0.11598327573417455;0.10630169757073835;1.0940184753430697;10.000007697660651;0.8335078612637308;1.097058839594294;1.097097384325453;0.7618455591012172;0.11930003743685152;0.7711288651195327
30.481801;1.091075814492533;0.833308818075091;0.7637580142824058;0.11598327981538717;0.10630171648438727;1.09401821462121;10.000006296223518;0.833507912591216;1.0970587393801232;1.097097651647039;0.7618454389229576;0.11930004264055621;0.7711288978631076
30.491801;1.0910758838241663;0.8333087177624517;0.7637579812164932;0.11598328499642199;0.10630173550244701;1.0940179517058632;10.000004909854157;0.833507968519141;1.0970586436262575;1.0970979033398978;0.761845314980328;0.11930004825945091;0.7711289264848579
30.501801;1.0910759480105054;0.8333086235218682;0.7637579483797678;0.11598329121548386;0.10630175457386366;1.0940176870611202;10.000003542083817;0.8335080293075712;1.0970585519299714;1.097098139085281;0.7618451877753649;0.11930005423555107;0.7711289511003957
30.511801;1.0910760066830618;0.8333085358393157;0.763757915986634;0.11598329842463988;0.10630177365523054;1.0940174213440055;10.000002196223951;0.8335080950545664;1.0970584638675533;1.097098358624629;0.7618450578118064;0.11930006052484174;0.7711289719892139
30.521801;1.0910760596224138;0.8333084550578335;0.763757884152552;0.11598330658645974;0.10630179272317762;1.0940171553236662;10.000000874781854;0.8335081656638834;1.0970583789441901;1.0970985617300777;0.7618449255470809;0.11930006710620239;0.7711289895814054
30.531801;1.0910761066867498;0.8333083814619233;0.7637578528283819;0.11598331566125285;0.1063018117762028;1.094016889792877;9.99999957933709;0.8335082408817066;1.0970582966279148;1.0970987483335348;0.7618447913450661;0.11930007398781356;0.7711290043497068
30.541801;1.0910761477030657;0.8333083152926517;0.7637578217814657;0.11598332560135512;0.10630183082230805;1.0940166254766452;9.999998310649065;0.8335083203771689;1.0970582164456943;1.0970989185985565;0.7618446554749385;0.1193000812053202;0.7711290167182547
30.551801;1.0910761823627388;0.8333082567273138;0.7637577906889487;0.1159833363573389;0.10630184986336005;1.094016363001155;9.9999970692947;0.8335084038498154;1.0970581379891367;1.0970990728650827;0.7618445181543647;0.1193000888058765;0.7711290270765399
30.561801;1.0910762102092793;0.8333082059108422;0.7637577592593645;0.11598334788695673;0.10630186888984318;1.0940161029198956;9.999995856504636;0.833508491089233;1.0970580608100575;1.0970992115924565;0.7618443796230027;0.11930009683119061;0.771129035801316
30.571801;1.0910762307143453;0.8333081629771217;0.7637577273078778;0.11598336015702491;0.10630188788385891;1.0940158457169393;9.999994674235204;0.8335085819562223;1.0970579843178212;1.0970993353287757;0.7618442401796555;0.11930010531282957;0.7711290432318165
30.581801;1.091076243290979;0.8333081280051556;0.7637576947518626;0.1159833731376795;0.10630190682409846;1.0940155918060805;9.999993524797757;0.8335086763426677;1.0970579077665;1.097099444703144;0.7618441001351628;0.11930011427749308;0.7711290496468066
30.591801;1.0910762472421773;0.8333092634622989;0.7637587269624695;0.11598373080743171;0.10630224098425484;1.0940153415797464;9.999992411053208;0.8335087741492083;1.0970578303365874;1.0970995404537107;0.7618439597698986;0.1193001237516431;0.771129055251796
30.601801;1.0910762418089877;0.8333092444347872;0.7637586929194986;0.11598374514196703;0.1063022597654215;1.0940150954770227;9.999991336546813;0.8335088752900208;1.0970577512501727;1.0970996234505197;0.7618438193907314;0.11930013376198807;0.7711290601891047
30.611801;1.091076226293366;0.8333092335535945;0.7637586578335632;0.11598376015252997;0.10630227844056679;1.094014853963094;9.999990304569268;0.8335089796994593;1.097057669847953;1.0970996946752092;0.7618436794039695;0.11930014433203529;0.7711290645868597
30.621801;1.0910762001092524;0.8333092310923559;0.7637586214566872;0.11598377585255172;0.10630229697443927;1.0940146174373833;9.999989316902909;0.833509087308352;1.097057585584402;1.0970997551667145;0.7618435402837721;0.11930015547329012;0.7711290686156458
30.631801;1.0910761627873695;0.8333092372825223;0.7637585835703297;0.11598379224932298;0.10630231531392104;1.0940143862128777;9.999988373439397;0.8335091980215166;1.0970574979620267;1.0970998059814465;0.7618434024825396;0.11930016717792412;0.7711290724984489
30.641801;1.091076114004267;0.833309252239696;0.7637585439938093;0.11598380933837435;0.10630233339606908;1.0940141605466347;9.999987472803975;0.83350931172734;1.097057406499021;1.0970998481559293;0.761843266387127;0.11930017941935418;0.771129076471596
30.651801;1.09107605363314;0.8333092759904253;0.7637585025880178;0.11598382710388784;0.1063023511537;1.094013940656189;9.999986613153842;0.8335094282993181;1.0970573107948667;1.097099882613595;0.7618431323211038;0.11930019215894452;0.7711290807695288
30.661801;1.0910759817999964;0.8333093085171998;0.7637584592759322;0.11598384551856793;0.10630236851230193;1.0940137267384966;9.999985792585004;0.8335095475652387;1.0970572106076608;1.0970999100706529;0.7618430005566194;0.11930020535368852;0.7711290856219777
30.671801;1.091075898893299;0.8333093497835886;0.7637584140865062;0.11598386454075617;0.1063023853854184;1.0940135189614884;9.999985009391867;0.8335096692911431;1.0970571058319665;1.0970999310135097;0.7618428713389273;0.11930021896328344;0.7711290912249894
30.681801;1.0910758054941387;0.8333093997045432;0.7637583671996974;0.11598388411062001;0.10630240167865401;1.0940133174399895;9.999984261786715;0.8335097932051921;1.0970569964208108;1.0970999457128359;0.761842744917274;0.11930023295502042;0.7711290977427437
30.691801;1.0910757022834743;0.8333094580669672;0.7637583189330946;0.11598390414950571;0.10630241730403817;1.0940131222604508;9.999983547515138;0.8335099190368929;1.0970568823172446;1.0970999542564959;0.7618426215514237;0.1193002472974782;0.7711291053245352
30.701801;1.0910755900326052;0.8333095244961461;0.7637582696754032;0.11598392456680731;0.10630243219166532;1.094012933528223;9.999982864495433;0.8335100465547981;1.0970567633857267;1.0970999566082085;0.7618425014784506;0.11930026194745935;0.7711291140865083
30.711801;1.0910754696784781;0.8333095985055764;0.7637582198163217;0.11598394526693043;0.10630244628901309;1.0940127513648525;9.999982211023013;0.8335101755547367;1.0970566394141619;1.097099952664934;0.7618423848672012;0.11930027684461718;0.7711291240842527
30.721801;1.091075342344261;0.8333096795525368;0.7637581697000714;0.11598396615167006;0.10630245955555714;1.0940125758517902;9.999981584653018;0.8335103057715698;1.0970565102593721;1.0970999423064944;0.7618422717983632;0.11930029191529869;0.7711291352719192
30.731801;1.0910752092324913;0.8333097670646673;0.7637581196248353;0.11598398712716673;0.10630247196163285;1.0940124069930335;9.999980981940052;0.833510436824486;1.0970563759592833;1.0970999254106586;0.7618421622674371;0.11930030708514741;0.7711291474792087
30.741801;1.091075071469824;0.833309860467138;0.7637580698609813;0.11598400811317391;0.10630248348997447;1.0940122447352816;9.999980399519231;0.8335105682880906;1.0970562366512329;1.097099901815022;0.7618420562154516;0.11930032229500723;0.7711291604684822
30.751801;1.091074930011039;0.8333099592042889;0.7637580206665819;0.11598402904591418;0.10630249413429588;1.0940120889622647;9.999979834496573;0.8335106998262055;1.0970560924854762;1.097099871295352;0.7618419535771023;0.11930033750434257;0.771129173995919
30.761801;1.0910747856853682;0.8333100627599301;0.7637579723067749;0.11598404987465939;0.10630250389542552;1.0940119394510728;9.999979283803835;0.8335108312791597;1.0970559437025096;1.0970998335892015;0.7618418542664314;0.11930035268175383;0.7711291878267034
30.771801;1.0910746393703987;0.8333101707165279;0.7637579250446106;0.11598407055474803;0.1063025127782927;1.0940117959213012;9.999978743636358;0.8335109626377143;1.0970557907301581;1.0970997884023947;0.7618417581165208;0.11930036779592816;0.7711292017775689
30.781801;1.0910744920376156;0.8333102827972876;0.7637578791229894;0.11598409104392163;0.10630252078946262;1.094011658171277;9.999978209475557;0.833511093940537;1.0970556341561444;1.0970997354118204;0.7618416648774029;0.11930038281302782;0.7711292157787263
30.791801;1.0910743445628306;0.8333103988123323;0.7637578348015273;0.11598411130405539;0.10630252793576715;1.0940115261565655;9.99997767676373;0.8335112251946135;1.0970554746420884;1.0970996743117354;0.7618415742602797;0.11930039770240643;0.771129229883458
30.801801;1.0910741976284908;0.8333105186095017;0.7637577924172211;0.11598413129882527;0.10630253422717834;1.0940113999451846;9.999977141359912;0.8335113563107914;1.0970553128619158;1.0970996048512789;0.7618414859662971;0.11930041244364953;0.7711292442123745
30.811801;1.0910740518504316;0.8333106421257332;0.7637577523852809;0.11598415098643129;0.10630253968214098;1.0940112796106862;9.999976598829608;0.8335114870395659;1.097055149422408;1.0970995268635408;0.7618413996915815;0.11930042702313531;0.7711292588697751
30.821801;1.0910739078826461;0.8333107694264078;0.7637577151471499;0.1159841703198713;0.10630254432593432;1.0940111652003286;9.999976043522098;0.8335116170157433;1.0970549847582114;1.0970994403307397;0.7618413151385245;0.11930044142884996;0.7711292738949946
30.831801;1.0910737663533192;0.8333109006296927;0.7637576811490511;0.11598418925344167;0.10630254818257058;1.0940110568589887;9.999975469161967;0.8335117459095909;1.0970548190942429;1.097099345403773;0.7618412320445835;0.11930045565679173;0.7711292892717457
30.841801;1.0910736277268624;0.8333110358080923;0.7637576508687065;0.1159842077426499;0.10630255127294366;1.094010954980609;9.999974871089876;0.8335118735082382;1.0970546525270377;1.0970992423270587;0.7618411502023495;0.1193004697238696;0.7711293049557899
30.851801;1.0910734922697851;0.833311175011533;0.7637576248173259;0.11598422574334373;0.10630255361943146;1.0940108602055192;9.999974248207137;0.8335119996551789;1.09705448518139;1.0970991313692584;0.7618410694884957;0.11930048367515486;0.7711293209119041
30.861801;1.0910733600995586;0.833311318390806;0.7637576034905373;0.11598424321754094;0.10630255525012829;1.0940107733256577;9.999973602848836;0.8335121241592671;1.0970543173235383;1.0970990128041436;0.7618409898846165;0.11930049757589377;0.7711293371787427
30.871801;1.091073231184709;0.8333114662904699;0.7637575873249447;0.11598426013869126;0.10630255620416053;1.0940106952281559;9.999972939041063;0.8335122467745855;1.0970541493214356;1.0970988869051908;0.7618409114390025;0.11930051149364086;0.7711293539204304
30.881801;1.091073105372131;0.8333116192502269;0.7637575766676256;0.11598427649292965;0.10630255653446309;1.09401062682753;9.999972260711488;0.833512367229054;1.0970539815016263;1.0970987539521757;0.7618408342354006;0.11930052548470554;0.7711293714145633
30.891801;1.0910729825024268;0.8333117779084819;0.7637575717301398;0.115984292277597;0.10630255629854965;1.0940105689268278;9.999971570617173;0.8335124852577365;1.097053814088902;1.0970986142329675;0.761840758406713;0.11930053958782114;0.7711293899748424
30.901801;1.0910728625037152;0.8333119428627701;0.7637575725476781;0.11598430750112232;0.10630255554386664;1.094010522082555;9.999970869714872;0.8335126006303948;1.097053647286112;1.097098468034063;0.7618406841423508;0.11930055382704195;0.7711294098493195
30.911801;1.0910727454482978;0.8333121145775917;0.7637575789635703;0.11598432218594149;0.1063025543031231;1.094010486586337;9.999970157022311;0.8335127131629372;1.0970534813353914;1.0970983156302179;0.7618406116934596;0.11930056822258976;0.7711294311837996
30.921801;1.0910726315736172;0.8333122933364807;0.763757590671894;0.11598433636941632;0.10630255259605655;1.0940104625552678;9.999969429991484;0.8335128227461395;1.0970533164738907;1.0970981572686511;0.761840541366508;0.11930058279755291;0.7711294540874467
30.931801;1.0910725212059125;0.8333124792075927;0.7637576073314977;0.11598435010282386;0.10630255043073945;1.0940104499902352;9.999968684468183;0.8335129294068715;1.097053152868367;1.0970979931596871;0.7618404734916105;0.11930059757827385;0.771129478709952
30.941801;1.0910724146965167;0.8333126720395744;0.7637576286547414;0.11598436345034559;0.1063025478099082;1.0940104487340454;9.999967914669426;0.8335130333459654;1.097052990602109;1.097097823473069;0.7618404083917081;0.11930061259611717;0.7711295052510336
30.951801;1.0910723124655342;0.8333128714903859;0.7637576544024633;0.11598437648784349;0.10630254473676769;1.0940104584452064;9.999967114493284;0.8335131349348628;1.0970528297299615;1.0970976482947032;0.761840346327404;0.11930062789162768;0.7711295339177503
30.961801;1.091072215027489;0.8333134210819616;0.7637579996560134;0.11598322683258895;0.1063014757723741;1.0940104786642595;9.999966279119725;0.8335132346712176;1.0970526703642567;1.097097467529968;0.7618402874506155;0.11930064351792898;0.7711295648715202
30.971801;1.091072122943292;0.8333136322261916;0.7637580336807523;0.11598323949852375;0.10630147178572928;1.0940105089061358;9.99996540526772;0.8335133330999067;1.0970525127149702;1.0970972809062687;0.761840231832255;0.1193006595388492;0.7711295982137025
30.981801;1.0910720367498707;0.8333138482751888;0.7637580717076579;0.11598325208510268;0.10630146733463489;1.0940105487134502;9.999964490553426;0.8335134307752843;1.0970523570886128;1.097097088136654;0.7618401794860961;0.11930067602114003;0.7711296340096173
30.991801;1.0910719568633194;0.8333140685159974;0.763758113720692;0.11598326464764211;0.10630146243093447;1.0940105976470946;9.999963532805982;0.8335135282686991;1.0970522039345936;1.0970968890119381;0.7618401303554344;0.11930069303234592;0.7711296722760395
31.001801;1.0910718835225661;0.8333142922576918;0.7637581596769346;0.11598327724117151;0.10630145709830047;1.09401065527886;9.999962529416473;0.8335136261252898;1.0970520539148134;1.0970966833677653;0.7618400843578811;0.11930071064502547;0.7711297129323076
31.011801;1.0910718168814053;0.8333145189289565;0.7637582094971853;0.11598328992362018;0.10630145135462228;1.0940107212495995;9.999961477184726;0.8335137248022891;1.0970519078772631;1.0970964711019942;0.7618400414940177;0.1193007289328839;0.7711297558017446
31.021801;1.0910717571721626;0.8333147480897686;0.7637582630874002;0.11598330275462959;0.10630144519954013;1.094010795335504;9.9999603730017;0.8335138246907411;1.0970517667528887;1.0970962521914245;0.7618400019250674;0.1193007479651807;0.7711298006571937
31.031801;1.091071704747661;0.8333149793868107;0.7637583203423428;0.11598331579386581;0.10630143861934122;1.0940108774628656;9.999959214797217;0.8335139261630494;1.0970516314983698;1.0970960266337562;0.7618399659546903;0.11930076781138825;0.7711298472467158
31.041801;1.0910716599532297;0.8333152125354953;0.7637583811942544;0.11598332909424815;0.10630143160278656;1.0940109676667915;9.999958002168254;0.8335140295472641;1.0970515030981054;1.0970957944495214;0.7618399339188158;0.11930078854587776;0.7711298953197457
31.051801;1.0910716229784496;0.8333154472897752;0.7637584456710205;0.1159833426897039;0.10630142415475342;1.09401106602126;9.999956736039925;0.8335141350646603;1.0970513825138073;1.0970955557473663;0.7618399060698564;0.11930081024614624;0.7711299446675208
31.061801;1.091071593801491;0.8333156833452058;0.7637585138494759;0.11598335659093423;0.10630141630288235;1.094011172559567;9.999955417495626;0.8335142428376061;1.0970512705846311;1.0970953106736405;0.7618408825657698;0.11930083298936985;0.7711309830820299
31.071801;1.0910715722048738;0.833315920277792;0.7637585857457563;0.11598337079716732;0.10630140809694892;1.0940112872073988;9.999954047455159;0.8335143529813202;1.0970511680262347;1.0970950592300992;0.7618408635272218;0.11930085684723897;0.7711310344762826
31.081801;1.0910715578579566;0.8333161576093473;0.7637586612788118;0.11598338530501322;0.10630139959882876;1.0940114097770577;9.999952627644712;0.833514465640679;1.097051075533469;1.0970948011724075;0.7618408490341579;0.11930088187818012;0.7711310866421975
31.091801;1.0910715504505069;0.8333163948840736;0.7637587403347815;0.1159834001032129;0.10630139087153789;1.0940115400009136;9.999951161287115;0.833514580901951;1.0970509938596946;1.0970945361190139;0.7618408390749548;0.11930090812155335;0.7711311394619638
31.101801;1.091071549770619;0.8333166316326025;0.7637588228031386;0.11598341517301523;0.10630138198252485;1.0940116775527473;9.999949652850537;0.8335146987028358;1.0970509237995785;1.0970942637535146;0.7618408335417362;0.11930093559813437;0.77113119289202
31.111801;1.0910715557127644;0.8333168672948384;0.7637589085243298;0.11598343050025038;0.10630137301226998;1.0940118220956265;9.999948107792743;0.8335148188394175;1.0970508660875467;1.0970939839474259;0.7618408322814568;0.11930096431219109;0.771131246927733
31.121801;1.0910715683460854;0.8333171012252146;0.7637589972545372;0.11598344607871712;0.10630136404813435;1.0940119734029345;9.999946532822605;0.8335149410066353;1.0970508213076984;1.0970936967726748;0.7618408351450023;0.11930099424935055;0.7711313015541119
31.131801;1.091071588003171;0.8333173327532271;0.7637590886863749;0.11598346190340286;0.10630135517178327;1.094012131460061;9.99994493614428;0.8335150647795707;1.0970507898676332;1.097093402491969;0.7618408419908702;0.11930102537494061;0.7711313567123097
31.141801;1.0910716151878113;0.833317561180819;0.7637591824744768;0.11598347796954195;0.106301346455141;1.0940122964026038;9.999943327109305;0.8335151895948618;1.097050771993846;1.0970931015270937;0.7618408526607039;0.1193010576358392;0.7711314123104259
31.151801;1.091071650343737;0.8333177857098331;0.7637592782468112;0.11598349427275073;0.10630133795809613;1.0940124683524246;9.99994171536996;0.8335153148134097;1.097050767739106;1.0970927943422033;0.761840866959277;0.11930109095984842;0.7711314682784872
31.161801;1.0910716936951792;0.8333180054335275;0.7637593756089041;0.1159835108008512;0.10630132972601515;1.0940126473554213;9.999940110329936;0.8335154397716821;1.0970507770190054;1.0970924813245397;0.7618408846497996;0.11930112525542647;0.7711315246014109
31.171801;1.0910717452331877;0.8333182194514265;0.7637594741557402;0.1159835275279387;0.10630132179565849;1.0940128334272625;9.999938521219427;0.833515563759749;1.0970507996715475;1.0970921627576178;0.7618409054624303;0.11930116041952761;0.7711315813281338
31.181801;1.091071804823668;0.8333184269681763;0.7637595734803148;0.11598354441588941;0.10630131420332779;1.0940130265523336;9.999936957246895;0.8335156860339852;1.0970508355342503;1.097091838845794;0.7618409290897152;0.11930119634864916;0.7711316386043936
31.191801;1.091071872322602;0.8333186272693265;0.7637596731705294;0.11598356141395824;0.10630130698496393;1.0940132266342464;9.999935427510547;0.8335158058981708;1.0970508844880518;1.0970915097438303;0.7618409551833405;0.11930123294700098;0.7711316966676869
31.201801;1.0910719475633734;0.8333188196572943;0.763759772810168;0.11598357845600495;0.10630130017374143;1.0940134334795282;9.99993394043756;0.8335159227108662;1.0970509464049354;1.0970911755688955;0.7618409834331068;0.11930127013171135;0.7711317557439796
31.211801;1.0910720302998624;0.8333190034488052;0.7637598720064669;0.11598359546465466;0.10630129380135958;1.094013646790226;9.999932502971856;0.8335160357748964;1.0970510210822515;1.097090836383553;0.761841013693418;0.11930130783507445;0.7711318159482718
31.221801;1.091072120281912;0.833319178034123;0.7637599704557554;0.11598361236398673;0.10630128789689154;1.0940138661456262;9.9999311205844;0.8335161442725639;1.0970511082633136;1.0970904922070783;0.7618410460119509;0.11930134600082642;0.7711318772741387
31.231801;1.0910722173909149;0.833319342924128;0.7637600679947397;0.11598362908843225;0.10630128248410538;1.0940140910044942;9.99992979785286;0.8335162473429506;1.0970512076270889;1.0970901430796531;0.7618410805542027;0.1193013845738927;0.7711319396259071
31.241801;1.0910723216195515;0.8333194977493431;0.7637601645884656;0.11598364557830462;0.10630127758805755;1.094014320741299;9.999928538128925;0.8335163441828418;1.0970513186784245;1.0970897891102505;0.7618411175052354;0.11930142349665519;0.7711320028542993
31.251801;1.0910724328997368;0.8333196422571778;0.7637602602683061;0.11598366177293726;0.1063012732411454;1.0940145547471358;9.999927342590563;0.8335164340312398;1.0970514407261753;1.097089430457856;0.761841156982715;0.11930146271474955;0.7711320667591128
31.261801;1.0910725509756551;0.8333197762858648;0.7637603550771275;0.11598367761597853;0.10630126947363286;1.094014792565403;9.999926210259334;0.8335165161194579;1.0970515729891452;1.0970890672707518;0.7618411989893321;0.1193015021748971;0.7711321310509224
31.271801;1.0910726754300304;0.8333198996723968;0.7637604490724025;0.11598369306475026;0.1063012663035693;1.0940150338732542;9.999925139146319;0.8335165897387251;1.0970517146450443;1.0970886996272888;0.7618412433907666;0.11930154181595531;0.771132195370106
31.281801;1.0910728057864454;0.8333211746530679;0.763761607774691;0.11598405209459844;0.1063015790297099;1.0940152782692938;9.999924127738293;0.8335166543330667;1.097051864857489;1.0970883275124348;0.7618412899003059;0.11930258156952893;0.7711324140967497
31.291801;1.0910729415550622;0.8333212760543424;0.7637617003733725;0.11598406667228028;0.1063015770646679;1.094015525127033;9.999923176016095;0.8335167094922166;1.0970520229073653;1.0970879509166653;0.7618413381054019;0.11930262136633626;0.7711324775747641
31.301801;1.091073082191496;0.8333213662125875;0.7637617923376921;0.1159840807912937;0.10630157569349744;1.0940157736547322;9.999922285177208;0.833516754909643;1.097052188283244;1.0970875700298761;0.7618413875371491;0.11930266113409291;0.7711325403695369
31.311801;1.091073227048793;0.833321445155313;0.76376188373054;0.11598409444913588;0.1063015749137276;1.0940160230259608;9.999921456726925;0.8335167903768578;1.0970523606320353;1.097087185282757;0.7618414377172185;0.11930270079024069;0.7711326024016323
31.321801;1.0910733754102233;0.8333215130229472;0.7637619746881305;0.11598410764492677;0.10630157472792132;1.0940162724475624;9.999920692078856;0.8335168157885954;1.0970525396923583;1.0970867971907443;0.7618414881443895;0.11930274024730787;0.7711326636204954
31.331801;1.0910735265929745;0.8333215700184963;0.7637620653428837;0.11598412037246746;0.10630157513601643;1.0940165211525763;9.999919992248818;0.8335168311142821;1.097052725216116;1.0970864062475298;0.7618415382727713;0.11930277943134558;0.7711327239448028
31.341801;1.091073680017761;0.8333216163993745;0.7637621557417339;0.11598413262089723;0.1063015761229238;1.0940167683326463;9.999919357650136;0.8335168363656229;1.0970529168816991;1.0970860129280304;0.7618415875457614;0.11930281829508022;0.7711327832416882
31.351801;1.091073835178024;0.8333216524769146;0.7637622458783083;0.11598414438170311;0.10630157764605869;1.0940170130758782;9.999918788560965;0.8335168315859628;1.0970531143150541;1.0970856176566635;0.7618416354796335;0.11930285681903523;0.7711328413357763
31.361801;1.0910739915854337;0.833321678583328;0.7637623357641716;0.11598415565375217;0.10630157964312745;1.094017254408199;9.999918285201948;0.8335168168205335;1.0970533171362091;1.0970852207666066;0.761841681731172;0.11930289500686654;0.7711328979825814
31.371801;1.0910741488052733;0.8333216950207147;0.7637624254227507;0.11598416644199883;0.10630158206240169;1.0940174913893677;9.999917847053439;0.8335167920866983;1.0970535249198863;1.0970848225585805;0.7618417260950359;0.11930293287916734;0.7711329528624435
31.381801;1.0910743065223567;0.8333217020315249;0.7637625148245736;0.11598417675917312;0.10630158488336677;1.0940177231822166;9.999917473112081;0.833516757395809;1.0970537371696782;1.097084423392476;0.7618417684488723;0.11930297046490711;0.7711330056473014
31.391801;1.091074464511486;0.8333216997996902;0.7637626038453454;0.11598418663197822;0.1063015881099778;1.0940179491106552;9.999917163297363;0.8335167128055596;1.0970539533498933;1.0970840237106805;0.7618418086952279;0.11930300778985696;0.7711330560454326
31.401801;1.091074622577973;0.8333216884689462;0.7637626922765177;0.115984196099552;0.10630159175691566;1.0940181686589165;9.999916919297405;0.8335166584686731;1.0970541729000358;1.0970836239819264;0.7618418467176802;0.11930304486471895;0.7711331037531642
31.411801;1.0910747805795065;0.8333216681645089;0.7637627798789113;0.11598420520511768;0.10630159584598274;1.0940183813970665;9.99991674407309;0.8335165946550666;1.0970543952418714;1.097083224605454;0.7618418823728464;0.11930308167570579;0.7711331484074819
31.421801;1.091074938461919;0.8333216390189274;0.7637628664576399;0.11598421399034775;0.10630160040156969;1.0940185869506007;9.99991664085187;0.8335165217244618;1.0970546198194457;1.0970828258621643;0.7618419155475976;0.11930311818211513;0.7711331896387618
31.431801;1.0910750962203324;0.8333216012123736;0.7637629518962028;0.11598422249359232;0.1063016054397255;1.0940187850257974;9.999916612590322;0.8335164400947003;1.0970548461335785;1.0970824279757683;0.7618419462194066;0.1193031543272856;0.7711332271815006
31.441801;1.0910752538279689;0.8333215549962363;0.763763036118912;0.11598423074957682;0.10630161096860272;1.0940189754394223;9.999916661987617;0.8335163502564322;1.0970550737758564;1.0970820312474936;0.761841974445863;0.1193031900627277;0.7711332609318741
31.451801;1.0910754112297252;0.833321500655143;0.7637631190327921;0.11598423878853059;0.10630161700225421;1.094019158166421;9.999916791522404;0.8335162528018026;1.0970553024807963;1.097081636161989;0.7618420003341447;0.11930322537020215;0.7711332908871177
31.461801;1.091075568438621;0.8333214384533132;0.7637632005164778;0.11598424663241799;0.1063016235668209;1.0940193333225074;9.999917003022047;0.8335161484085951;1.0970555320777455;1.0970812433761155;0.7618420240403357;0.11930326026111049;0.7711333170395229
