time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.471801;1.0910757255989776;0.8333213686328884;0.7637632804811889;0.11598425429010706;0.10630163069715222;1.09401950104982;9.999917297165009;0.8335160377542791;1.0970557623222976;1.0970808535821788;0.761842045756518;0.1193032947532426;0.7711333393458455
31.481801;1.0910761666513138;0.8333214062383465;0.7637632654888115;0.1159850242938657;0.10630230967580016;1.0940196614855984;9.999917673519821;0.8335159214309106;1.097055992808404;1.0970804674171106;0.7618420656607416;0.11930332885150409;0.7711333577570066
31.491801;1.091076324144775;0.8333213219949418;0.7637633424214738;0.11598503157024677;0.10630231806860646;1.0940198148314177;9.999918130826718;0.8335157999459059;1.0970562230212075;1.0970800855628153;0.7618420838923561;0.11930336255609583;0.7711333722312758
31.501801;1.091076481781363;0.8333212311610215;0.7637634179238778;0.1159850386506188;0.10630232715972866;1.094019961328362;9.999918667177269;0.8335156737613926;1.0970564524317052;1.0970797088584667;0.7618421005950133;0.11930339588151245;0.7711333827387677
31.511801;1.0910766393945905;0.8333211343101646;0.763763492114288;0.11598504552996582;0.10630233698431764;1.0940201011542854;9.999919280364878;0.8335155433044229;1.097056680582978;1.0970793382551645;0.7618421159589989;0.11930342885241756;0.7711333892660968
31.521801;1.0910767967817858;0.8333210320093658;0.7637635651252387;0.11598505220255083;0.10630234756684179;1.0940202344278476;9.999919968550135;0.8335154089643683;1.0970569070962826;1.097078974669349;0.7618421302213348;0.11930346148538093;0.7711333918024622
31.531801;1.0910769537937826;0.8333209248171068;0.763763637067602;0.11598505867063004;0.10630235892607463;1.0940203613197628;9.999920730192978;0.8335152711060789;1.097057131598411;1.0970786187977992;0.7618421436607496;0.11930349378694331;0.7711333903534826
31.541801;1.0910771104031831;0.8333208133135451;0.7637637080173527;0.11598506494567604;0.10630237108633574;1.0940204821002442;9.999921562819225;0.8335151300950316;1.0970573536816763;1.0970782710096991;0.7618421565873311;0.11930352576575298;0.7711333849780473
31.551801;1.09107726670576;0.8333206979916727;0.7637637780155153;0.11598507103887747;0.106302384081944;1.0940205970723744;9.999922462508675;0.8335149863049606;1.097057572928382;1.0970779314261967;0.7618421693093812;0.11930355744125788;0.7711333757855959
31.561801;1.091077422845057;0.8333205791879884;0.7637638471166212;0.11598507695593092;0.1063023979481552;1.094020706504435;9.999923425033293;0.8335148400849322;1.0970577889498878;1.0970776000725857;0.7618421821058089;0.11930358884180861;0.7711333629195913
31.571801;1.091077578928754;0.8333204571981828;0.7637639154606396;0.11598508270155289;0.1063024127084375;1.094020810622192;9.999924446847396;0.8335146917229248;1.0970580013836668;1.097077276931408;0.7618421952511082;0.11930361999400169;0.7711333465607068
31.581801;1.0910777350063658;0.8333203323757569;0.7637639832954229;0.11598508828430158;0.1063024283686825;1.0940209096541478;9.999925524884118;0.8335145414586479;1.0970582098563402;1.0970769619442644;0.7618422090912792;0.11930365091198536;0.7711333269260859
31.591801;1.0910778910617;0.8333202050793332;0.7637640509376337;0.11598509371852937;0.10630244491788222;1.0940210039029874;9.999926656429691;0.8335143895050215;1.0970584139981954;1.0970766550877764;0.7618422240685429;0.11930368159201225;0.7711333042357028
31.601801;1.091078046957769;0.8333200755803325;0.7637641187032933;0.11598509903084563;0.10630246233195052;1.0940210937473978;9.999927839491965;0.8335142360100263;1.0970586135455331;1.0970763564381398;0.7618422406431185;0.11930371201263489;0.7711332786674049
31.611801;1.0910782023799646;0.8333199440589363;0.7637641868372411;0.11598510426823973;0.10630248057765032;1.0940211795571977;9.999929072596581;0.8335140810078451;1.097058808447391;1.0970760660898309;0.7618422592371906;0.11930374213913711;0.7711332503496552
31.621801;1.0910783568319051;0.8333198106847455;0.7637642554606747;0.11598510949586519;0.10630249961272915;1.094021261645251;9.999930354117627;0.8335139244455751;1.0970589988550716;1.0970757840297376;0.7618422802587164;0.11930377192719992;0.7711332193738057
31.631801;1.0910785096950528;0.8333196756619797;0.7637643245360557;0.1159851147804142;0.10630251938547723;1.0940213402845147;9.999931681952653;0.8335137662573872;1.0970591849963383;1.0970755101355922;0.7618423040755444;0.11930380132535989;0.7711331858007083
31.641801;1.0910786603430807;0.8333195392160299;0.7637643938573669;0.11598512016710462;0.10630253983884008;1.0940214157180161;9.99993305347273;0.8335136063982257;1.097059367084889;1.0970752442769394;0.7618423309101047;0.11930383027883576;0.7711331496650371
31.651801;1.0910788082343152;0.8333194016141339;0.7637644631064529;0.11598512567188644;0.10630256091717841;1.0940214881439483;9.999934465342001;0.8335134447963499;1.0970595453439762;1.097074986411911;0.761842360805752;0.11930385873150913;0.7711331109623654
31.661801;1.0910789529485738;0.8333192632054031;0.7637645319413902;0.11598513129782334;0.10630258257030382;1.0940215576986922;9.999935913298838;0.8335132812952156;1.0970597200555896;1.0970747366462432;0.7618423936802813;0.11930388662253714;0.7711330696498038
31.671801;1.0910790942437316;0.8333191243968967;0.7637646000276537;0.11598513705083086;0.10630260475129422;1.0940216244742258;9.999937392211631;0.8335131156961534;1.097059891596437;1.0970744952300968;0.7618434293232195;0.11930391387991894;0.7711340136362825
31.681801;1.0910792321207152;0.8333189855527281;0.7637646670226321;0.11598514293587898;0.10630262740834838;1.0940216885674132;9.999938896353258;0.8335129478636328;1.0970600604612115;1.0970742624874825;0.7618434673557951;0.11930394041857006;0.7711339669494631
31.691801;1.0910793667730732;0.8333188468965419;0.7637647325561709;0.11598514894765868;0.10630265047893996;1.0940217501040952;9.9999404197458;0.8335127777817445;1.0970602272191856;1.0970740387526399;0.7618435073000732;0.11930396614807352;0.7711339174983672
31.701801;1.0910794983965124;0.833318708509783;0.7637647962415239;0.11598515507394519;0.10630267389503616;1.0940218092103944;9.999941956488586;0.8335126055278294;1.0970603924644113;1.0970738243316802;0.7618435487437911;0.11930399098116119;0.7711338652834127
31.711801;1.0910796270021037;0.8333185703873037;0.7637648577472174;0.11598516130839889;0.10630269758841997;1.0940218659567973;9.999943500652407;0.8335124312010278;1.0970605567815634;1.0970736194732327;0.7618435914321722;0.1193040148338215;0.7711338103892255
31.721801;1.0910797523629892;0.8333184324885669;0.7637649168518937;0.11598516765745415;0.10630272148507063;1.0940219203263404;9.999945045706616;0.8335122548956432;1.0970607206295693;1.0970734244322817;0.7618436352063952;0.11930403762650585;0.7711337529579063
31.731801;1.0910798740923626;0.8333182948054537;0.7637649734217603;0.11598517413692412;0.1063027455009863;1.0940219722299258;9.999946584547153;0.8335120767278555;1.0970608842216751;1.0970732396179395;0.7618436798910962;0.11930405929114994;0.7711336931238078
31.741801;1.0910799917651994;0.8333181573983856;0.7637650273780404;0.11598518076339699;0.10630276954944225;1.094022021526766;9.999948110419739;0.8335118968305711;1.0970610475362035;1.097073065658604;0.7618437252549536;0.11930407977091927;0.7711336309393712
31.751801;1.0910801049498968;0.833318020347584;0.7637650787062459;0.11598518754318737;0.10630279355101166;1.0940220680151627;9.999949617597547;0.8335117153147774;1.0970612104022925;1.0970729033299829;0.761843771033614;0.11930409901435676;0.7711335663536195
31.761801;1.0910802131356616;0.8333178837060093;0.7637651274914958;0.11598519446855321;0.10630281743395163;1.0940221114312092;9.999951101723209;0.8335115322561557;1.09706137255125;1.0970727534149334;0.7618438169473989;0.11930411697925357;0.7711334992564272
31.771801;1.0910803157148101;0.8333177475276627;0.7637651739337683;0.1159852015281577;0.10630284112935037;1.0940221514681776;9.999952560199837;0.8335113477040776;1.097061533622312;1.0970726165345108;0.7618438627011135;0.11930413364100849;0.7711334295319486
31.781801;1.0910804120824271;0.8333176119403659;0.7637652183168006;0.11598520871837137;0.10630286457664904;1.094022187779713;9.999953991597842;0.8335111616784666;1.097061693161478;1.0970724930230327;0.7618439079872134;0.11930414899250245;0.7711333571181443
31.791801;1.091080501745054;0.8333174771929736;0.7637652609548261;0.11598521604734034;0.10630288773260438;1.0940222200096155;9.999955394108072;0.833510974155572;1.0970618506267094;1.0970723829320248;0.7618439525331763;0.11930416303621792;0.7711332820493003
31.801801;1.091080584335083;0.833317343652765;0.7637653021460731;0.11598522353659368;0.10630291056356643;1.0940222478852049;9.999956765228573;0.833510785049739;1.097062005415563;1.0970722861150313;0.7618439961645725;0.11930417577675434;0.7711332044351872
31.811801;1.0910806595586728;0.8333172118008949;0.763765342145422;0.11598523121637394;0.10630293303010303;1.0940222712760024;9.999958103336951;0.8335105942174776;1.0970621569328063;1.0970722022783181;0.7618440387733023;0.11930418722175454;0.7711331244280202
31.821801;1.0910807272045528;0.8333170821955128;0.7637653811617428;0.11598523911225418;0.10630295508602694;1.0940222901388874;9.999959409139452;0.8335104015208541;1.097062304674287;1.097072130966087;0.7618440801921395;0.1193041973886576;0.7711330422100889
31.831801;1.0910807872261532;0.8333169553570915;0.7637654193810277;0.1159852472332267;0.1063029766883289;1.094022304448848;9.999960685322518;0.8335102068676418;1.097062448283632;1.0970720715794895;0.7618441200947584;0.11930420630537358;0.7711329579920565
31.841801;1.0910808397856782;0.8333168316888859;0.7637654569838336;0.11598525557292826;0.10630299780474402;1.094022314250094;9.999961934656602;0.8335100101560345;1.097062587554803;1.0970720234845572;0.7618441580137733;0.11930421400159893;0.7711328720364782
31.851801;1.091080885214353;0.8333167115094827;0.7637654941375566;0.11598526411986625;0.106303018416137;1.094022319774689;9.999963158282936;0.8335098112143039;1.0970627224173939;1.0970719860927884;0.7618441934606169;0.11930422050309954;0.7711327846684949
31.861801;1.091080923951366;0.833316595099011;0.7637655310026623;0.11598527285996527;0.10630303851767899;1.0940223214911737;9.999964355570565;0.8335096098040726;1.0970628529290494;1.0970719588530318;0.7618442260352906;0.11930422583674448;0.7711326962365612
31.871801;1.0910809565174726;0.8333164826611356;0.7637655677425346;0.11598528177166564;0.10630305812127949;1.0940223200647885;9.999965524935728;0.8335094056763651;1.0970629791835689;1.0970719412104069;0.7618442554544425;0.11930423003579255;0.7711326070713521
31.881801;1.0910809834323878;0.8333163742530467;0.7637656044990146;0.1159852908280692;0.10630307725151218;1.094022316302137;9.999966664528223;0.8335091986479837;1.097063101153917;1.0970719325451357;0.761844281510582;0.1193042331363214;0.7711325174913568
31.891801;1.091081005054471;0.8333162697880536;0.763765641375849;0.1159853000034413;0.10630309593527816;1.0940223111293994;9.999967772554628;0.8335089886154823;1.097063218666222;1.0970719321115276;0.7618443040082424;0.11930423516973288;0.7711324278322158
31.901801;1.0910810215040538;0.8333161691165182;0.7637656784549546;0.11598530927131587;0.10630311420061694;1.0940223055539624;9.999968847357101;0.8335087754945885;1.0970633315073257;1.0970719390859314;0.7618443227220851;0.11930423615700064;0.7711323384497258
31.911801;1.0910810326588938;0.833316072121604;0.7637657158185853;0.11598531859959055;0.10630313208478731;1.0940223005687306;9.999969887477514;0.8335085592042788;1.0970634394712606;1.0970719527497794;0.761844337388518;0.11930423610801223;0.7711322496931785
31.921801;1.09108103814018;0.8333159787630373;0.7637657535915918;0.115985327952862;0.1063031496358827;1.0940222970898363;9.999970891836544;0.8335083397318731;1.0970635423316542;1.097071972609486;0.7618443477183311;0.11930423503067789;0.7711321618860122
31.931801;1.0910810373897293;0.8333158890402105;0.7637657920022425;0.11598533729861336;0.10630316690547854;1.0940222959474304;9.999971860111526;0.8335081171734438;1.0970636398693028;1.097071998297188;0.7618443534280728;0.11930423294298817;0.7711320753352057
31.941801;1.0910810298606097;0.8333158029185056;0.7637658313958386;0.11598534661724087;0.10630318394167855;1.0940222978199248;9.999972792940412;0.833507891733728;1.0970637319366527;1.0970720293833807;0.761844354299677;0.11930422987524272;0.7711319903508762
31.951801;1.0910810151861545;0.8333157203140439;0.7637658721738428;0.11598535591268294;0.10630320078848385;1.0940223031645107;9.999973691528764;0.8335076637698885;1.0970638184425454;1.0970720653223587;0.7618443502430302;0.11930422586359961;0.7711319072470486
31.961801;1.0910809931910304;0.83331564118852;0.7637659147313783;0.11598536520874322;0.10630321749072878;1.094022312302242;9.999974557478504;0.8335074338345484;1.097063899283737;1.09707210553996;0.7618443413003395;0.11930422094599705;0.7711318263136713
31.971801;1.0910809637345769;0.8333155656604925;0.763765959473411;0.1159853745331532;0.10630323409556448;1.0940223256017092;9.99997539347625;0.8335072026312883;1.0970639743740846;1.097072149468982;0.7618443275966043;0.11930421516644084;0.771131747785593
31.981801;1.0910809265956947;0.8333154939925631;0.7637660068667764;0.1159853839040575;0.10630325064391753;1.0940223435656133;9.999976204035105;0.833506970940818;1.0970640437394996;1.0970721964501133;0.7618443093160389;0.11930420857967287;0.771131671862363
31.991801;1.0910808815458504;0.8333154264660524;0.7637660574125352;0.11598539332446203;0.1063032671590398;1.094022366758563;9.999976995309066;0.8335067395770855;1.097064107489469;1.0970722456378459;0.7618442867015692;0.11930420124402766;0.7711315987642248
32.001801;1.0910808284399558;0.8333165257389232;0.7637671769889052;0.11598574679209009;0.10630359893975246;1.0940223957097501;9.999977774149825;0.8335065093474927;1.0970641657107496;1.0970722960179196;0.7618442600310745;0.11930419320658328;0.7711315287551043
32.011801;1.0910807671674394;0.8333164669330604;0.7637672350810645;0.11598575627840364;0.10630361540133826;1.0940224309025397;9.999978547438783;0.8335062810291982;1.097064218476577;1.0970723465003578;0.7618442296254363;0.11930418449500377;0.7711314621169164
32.021801;1.0910806976164475;0.8333164124162645;0.7637672974788458;0.11598576576888085;0.10630363184516659;1.0940224727792673;9.999979321778428;0.8335060553885847;1.097064265923836;1.0970723960386504;0.7618441959062003;0.1193041751205095;0.7711313990889638
32.031801;1.0910806197943683;0.83331636195393;0.763767364537558;0.11598577523479535;0.1063036482815098;1.094022521706501;9.999980102902354;0.8335058332021702;1.0970643082511187;1.0970724437383905;0.7618441594144221;0.1193041650866996;0.7711313398191023
32.041801;1.0910805339351586;0.8333163152232926;0.7637674365496956;0.11598578463968799;0.10630366470468165;1.0940225779581803;9.999980895200716;0.833505615256185;1.097064345676347;1.0970724889036843;0.7618441207384514;0.11930415439961926;0.771131284398098
32.051801;1.0910804404258312;0.833316271857603;0.7637675137101673;0.1159857939377287;0.10630368107867966;1.094022641710119;9.999981701776719;0.8335054023415701;1.0970643784315746;1.09707253103375;0.7618440803916254;0.11930414307704083;0.7711312329345656
32.061801;1.0910803396597732;0.8333162315126494;0.7637675961437881;0.11598580307042025;0.10630369734104227;1.094022712991165;9.999982524646361;0.833505195230232;1.0970644067965136;1.0970725697800445;0.7618440387316402;0.1193041311504769;0.7711311855535505
32.071801;1.0910802319741608;0.8333161939535345;0.7637676839137706;0.11598581196737483;0.10630371341386669;1.0940227916561998;9.999983365384205;0.8335049946419131;1.097064431153818;1.0970726048222454;0.7618439959540143;0.11930411865434531;0.7711311423311614
32.081801;1.0910801176701022;0.8333161590689852;0.7637677769782638;0.1159858205564271;0.10630372920999975;1.094022877448405;9.999984226533535;0.833504801204786;1.0970644519999486;1.0970726357361322;0.7618439521246682;0.11930410561282029;0.7711311032616889
32.091801;1.0910799970183054;0.8333161267856143;0.7637678751815683;0.11598582877348607;0.10630374463758992;1.094022970067364;9.999985112730956;0.8335046153829473;1.0970644698623016;1.0970726619677391;0.7618439072305586;0.1193040920366988;0.7711310682768564
32.101801;1.0910798702527418;0.8333160970252877;0.7637679783161578;0.11598583656429294;0.10630375960157522;1.0940230692063535;9.999986030542392;0.8335044374282471;1.0970644851940383;1.0970726828877866;0.7618438611890975;0.1193040779257255;0.7711310372808676
32.111801;1.0910797376643362;0.8333160697731792;0.7637680861543431;0.11598584388482613;0.10630377400140087;1.0940231745866218;9.99998698718894;0.8335042674242586;1.097064498375541;1.0970726978384502;0.7618438138105064;0.11930406327153957;0.7711310101722464
32.121801;1.0910795997195601;0.8333160451234015;0.7637681984039636;0.11598585070106156;0.10630378773169054;1.0940232859389705;9.999987989212844;0.8335041053855419;1.0970645098325948;1.097072706148433;0.76184376484977;0.11930404806247515;0.7711309868389664
32.131801;1.0910794570094473;0.8333160232527062;0.763768314683206;0.11598585698763636;0.10630380068598409;1.0940234029517306;9.999989042209814;0.833503951340596;1.0970645201163451;1.097072707148544;0.7618437141321517;0.11930403228669755;0.771130967134584
32.141801;1.0910793101027039;0.8333160043771255;0.7637684345815419;0.11598586272698605;0.10630381275810628;1.0940235252909951;9.999990151417265;0.8335038053874111;1.0970645298338637;1.0970727001970078;0.7618436615782718;0.11930401593204917;0.7711309508806097
32.151801;1.0910791594722333;0.8333159886775029;0.7637685577469202;0.11598586790208656;0.1063038238430075;1.094023652698743;9.99999132189661;0.8335036677359208;1.0970645394896494;1.0970726847088836;0.761843607135478;0.11930399898081391;0.7711309379098823
32.161801;1.0910790054647947;0.833315976199499;0.7637686838860669;0.1159858724841141;0.10630383384482721;1.0940237850492267;9.999992558084429;0.8335035387009159;1.0970645493752207;1.0970726602052467;0.7618435507181018;0.1193039814001503;0.7711309281040596
32.171801;1.0910788482965617;0.8333159668056077;0.7637688126804404;0.11598587642843758;0.10630384268890782;1.0940239222626358;9.999993863598613;0.8335034186240124;1.0970645595659982;1.097072626371809;0.7618434921884594;0.11930396314412861;0.7711309214121722
32.181801;1.0910786881346999;0.8333159601991176;0.7637689437447779;0.11598587968438968;0.10630385032804951;1.0940240641743817;9.99999524155125;0.8335033077510329;1.0970645699648567;1.0970725830737595;0.761843431401663;0.11930394416910096;0.7711309178302448
32.191801;1.091078525194478;0.833315955964686;0.7637690766547174;0.11598588220763255;0.10630385674339445;1.0940242105186344;9.999996694726235;0.8335032061116645;1.0970645803210555;1.0970725302976234;0.7618433682747229;0.11930392443868554;0.7711309173057027
32.201801;1.0910783597624436;0.8333159536017143;0.7637692109779393;0.11598588396101134;0.10630386194152716;1.0940243609586293;9.999998225083091;0.8335031135042967;1.09706459022642;1.097072468077162;0.7618433028110781;0.11930390391590165;0.7711309196551738
32.211801;1.0910781921991501;0.8333159525470275;0.7637693463016524;0.11598588490946495;0.1063038659481596;1.0940245150638077;9.999999833064733;0.8335030296542161;1.0970645991526053;1.0970723964845426;0.7618432351189188;0.1193038825633571;0.7711309246051853
32.221801;1.0910780229403907;0.8333159521904118;0.7637694822536033;0.11598588502276481;0.10630386880057367;1.0940246723234004;10.000001517691818;0.8335029544019348;1.0970646065155376;1.097072315691748;0.7618431654542045;0.11930386035447485;0.7711309319011154
32.231801;1.0910778524448026;0.8333159519143206;0.7637696184987375;0.1159858842844916;0.10630387053871262;1.094024832263441;10.000003276954352;0.8335028877461577;1.0970646116856453;1.0970722260320915;0.7618430942242811;0.1193038372801705;0.7711309413675065
32.241801;1.091077681146838;0.8333159511508696;0.763769754712668;0.11598588269890328;0.10630387120133396;1.0940249945596061;10.000005107476097;0.8335028298045822;1.0970646139982583;1.09707212797832;0.7618430219248918;0.1193038133428661;0.7711309528705842
32.251801;1.0910775094539558;0.8333159494103308;0.7637698905480046;0.11598588028837746;0.10630387083280436;1.0940251590462031;10.000007004488866;0.8335027807803614;1.0970646128269148;1.0970720220577488;0.7618429490541033;0.11930378854650804;0.7711309662270786
32.261801;1.0910773377562129;0.8333159462786123;0.7637700256388772;0.11598587708087635;0.10630386949157179;1.0940253256667463;10.000008963046639;0.8335027408968279;1.0970646076445396;1.0970719087808476;0.7618428760458946;0.11930376289127531;0.7711309811645469
32.271801;1.0910771664862329;0.8333159414147294;0.763770159636716;0.1159858730976996;0.10630386725293224;1.0940254943795764;10.000010979032043;0.8335027103031925;1.0970645980355795;1.0970717885852892;0.7618428032489606;0.11930373637567372;0.7711309973550718
32.281801;1.0910769961661733;0.8333159345393554;0.7637702921927333;0.11598586834585456;0.10630386420788883;1.094025665006926;10.000013049023828;0.8335026890045253;1.0970645836961348;1.097071661821159;0.7618427309555309;0.11930370900655521;0.7711310144676049
32.291801;1.0910768273464375;0.8333159254001553;0.7637704229010894;0.11598586281352277;0.10630386045893886;1.0940258371364282;10.000015169464078;0.8335026768685604;1.097064564433955;1.0970715287807309;0.7618426594408821;0.11930368080584866;0.7711310322194096
32.301801;1.0910766605210016;0.8333159137315407;0.7637705513235968;0.11598585647216547;0.1063038561124617;1.0940260101389576;10.000017335426499;0.8335026737144479;1.097064540158626;1.0970713896965356;0.7618425889757354;0.11930365180724506;0.7711310503953531
32.311801;1.091076496080695;0.8333158992432356;0.7637706770637912;0.11598584928766548;0.10630385126832685;1.0940261832768001;10.000019539960965;0.8335026793849152;1.0970645108778094;1.0970712447397721;0.7618435198538394;0.11930362204929253;0.7711320567840079
32.321801;1.0910763342749568;0.8333158816636831;0.763770799748777;0.11598584123736763;0.10630384600888425;1.0940263558654286;10.000021774662544;0.8335026937258639;1.097064476726264;1.0970710940912463;0.7618434524439442;0.11930359156800849;0.7711320753385159
32.331801;1.0910761752088105;0.8333158607876607;0.7637709189906239;0.11598583231992256;0.10630384039387253;1.0940265273741145;10.000024030558176;0.8335027165433682;1.0970644379835495;1.0970709380244152;0.761843387185852;0.11930356039325447;0.7711320939577812
32.341801;1.0910760188806374;0.8333158364596418;0.763771034455646;0.11598582254532194;0.1063038344699301;1.0940266973649069;10.000026298718177;0.8335027476096062;1.0970643950326053;1.0970707769234136;0.7618433245226345;0.1193035285488228;0.7711321126069728
32.351801;1.091075865156689;0.8333158085116062;0.7637711459257949;0.11598581191814439;0.10630382829117108;1.0940268653806406;10.000028570607343;0.8335027866630861;1.0970643482884368;1.0970706112336805;0.7618432648221888;0.11930349605205642;0.771132131191207
32.361801;1.0910757136760318;0.8333157767446581;0.763771253241662;0.11598580043260323;0.1063038219316101;1.0940270309422064;10.000030837900612;0.8335028333607872;1.0970642981298508;1.097070441377259;0.7618432083244838;0.1193034629192615;0.7711321495322027
32.371801;1.0910755638544272;0.8333157409947192;0.7637713562171571;0.11598578807383311;0.10630381547987518;1.0940271935805037;10.000033092144532;0.8335028872185739;1.0970642448758026;1.0970702677246837;0.7618431551465511;0.11930342917203891;0.7711321674444064
32.381801;1.0910754150155744;0.8333157011778836;0.763771454637265;0.11598577481929576;0.106303809028789;1.0940273527938982;10.000035325212092;0.8335029475684542;1.097064188820138;1.097070090640603;0.76184310532891;0.11930339483400763;0.7711321848688383
32.391801;1.0910752664640369;0.8333156572339273;0.7637715483474607;0.1159857606502593;0.10630380267187034;1.0940275080026771;10.000037530043185;0.8335030135782133;1.0970641302365463;1.097069910441694;0.7618430588657866;0.11930335992836838;0.771132201966885
32.401801;1.0910751174333517;0.833315609046112;0.7637716373219304;0.11598574557080411;0.10630379650121784;1.0940276585888606;10.000039700440354;0.8335030843688802;1.0970640692926352;1.0970697272628684;0.7618430156998707;0.11930332447747968;0.7711322190563067
32.411801;1.0910749670358753;0.8333155564336339;0.7637717216240598;0.11598572961134239;0.10630379060006309;1.0940278040115894;10.000041830624854;0.8335031591665099;1.0970640059705665;1.0970695410652431;0.7618429757245734;0.11930328849864374;0.771132236439723
32.421801;1.0910748142931166;0.8333154992274693;0.763771801339079;0.1159857128129083;0.10630378503843382;1.0940279438735445;10.000043915638361;0.8335032374001385;1.0970639401220181;1.0970693518287487;0.7618429388388728;0.11930325201266213;0.7711322543069095
32.431801;1.091074658209356;0.8333154373424388;0.7637718765818865;0.11598569521435213;0.10630377987658521;1.0940280778667693;10.00004595174219;0.8335033187203731;1.0970638715989645;1.097069159711797;0.7618429050120703;0.11930321506436747;0.7711322727557215
32.441801;1.0910744978410787;0.8333153707582678;0.7637719475604112;0.11598567685310497;0.10630377516609843;1.094028205756688;10.00004793599004;0.8335034029739719;1.0970638002858477;1.0970689650539407;0.7618428742651738;0.11930317772740098;0.7711322918531396
32.451801;1.0910743323815375;0.8333152994821799;0.7637720146003302;0.11598565777405698;0.10630377094368557;1.0940283274894704;10.000049865451933;0.8335034901723708;1.0970637260214915;1.0970687682826088;0.7618428465826612;0.11930314009042413;0.7711323116714027
32.461801;1.0910741612618173;0.8333152236014475;0.7637720780928325;0.11598563803778646;0.1063037672266689;1.09402844325048;10.000051736568198;0.8335035804246393;1.0970636485998355;1.0970685697975202;0.7618428218604432;0.11930310224381614;0.771132332275024
32.471801;1.0910739841560304;0.8333151433571547;0.7637721384067057;0.11598561771884947;0.10630376401910951;1.0940285533829879;10.00005354499846;0.833503673825637;1.0970635679026963;1.0970683699171107;0.761842799925435;0.11930306427172163;0.7711323536896096
32.481801;1.0910738008663232;0.8333150591069065;0.7637721958121586;0.1159855968918842;0.10630376131945309;1.094028658268335;10.000055286259151;0.8335037703819606;1.0970634839441389;1.0970681689563424;0.7618427805774317;0.11930302624576716;0.7711323758952984
32.491801;1.091073611216219;0.8333149712238115;0.7637722504423792;0.11598557561386828;0.10630375911934745;1.0940287582551134;10.000056956315968;0.8335038700137277;1.0970633967578;1.0970679673310846;0.7618427636050948;0.11930298822120565;0.7711323988405024
32.501801;1.0910734149719434;0.8333148800694199;0.7637723022900952;0.11598555391665684;0.10630375740250506;1.0940288536553822;10.00005855127;0.8335039725962656;1.09706330635897;1.0970677655536099;0.7618427487544471;0.11930295023928147;0.7711324224350031
32.511801;1.0910732117550603;0.8333147860163432;0.7637723512357087;0.11598553181567924;0.10630375614718557;1.0940289447688527;10.00006006706248;0.8335040780156439;1.097063212850557;1.0970675641463223;0.761842735682415;0.11930291233483901;0.7711324465354135
32.521801;1.0910730010108078;0.8333146894475918;0.7637723971139866;0.11598550932468081;0.10630375532956497;1.0940290319039527;10.000061500172334;0.8335041862084785;1.097063116499491;1.097067363552653;0.761842723952675;0.119302874538904;0.7711324709810391
32.531801;1.0910727820590507;0.8333145907671583;0.7637724397828662;0.11598548646471793;0.10630375493197775;1.0940291154384256;10.000062848495746;0.8335042971559599;1.0970630177102842;1.0970671641018708;0.761842713053879;0.1193028368752478;0.7711324956358132
32.541801;1.0910725541969213;0.8333144904058779;0.7637724791467868;0.11598546326462372;0.10630375494869063;1.0940291958654207;10.000064111427966;0.8335044108477612;1.097062916961833;1.0970669660617436;0.7618427024253775;0.11930279935864799;0.7711325203691257
32.551801;1.0910723168282863;0.8333143887644276;0.7637725151404087;0.1159854397569019;0.1063037553828349;1.094029273697276;10.000065289279597;0.8335045272904504;1.0970628147611037;1.097066769740695;0.7618426915181133;0.11930276199481124;0.7711325450255893
32.561801;1.0910720695472105;0.83331428613097;0.7637725476867891;0.11598541597490762;0.10630375624333308;1.0940293493404514;10.000066382599982;0.8335046465898577;1.0970627115840872;1.0970665755394473;0.7618426798373212;0.11930272478174918;0.7711325694286515
32.571801;1.091071812107936;0.8333141826490615;0.7637725766569883;0.11598539195319353;0.10630375754064961;1.094029423122136;10.000067391970937;0.8335047689985667;1.097062607804352;1.0970663838974226;0.761842666956393;0.11930268771474799;0.771132593398131
32.581801;1.0910715443390036;0.8333144223817291;0.7637729171696714;0.11598420525887435;0.1063026938372259;1.0940294953671532;10.000068318333767;0.8335048948452581;1.0970625036716712;1.0970661952327185;0.761842652584626;0.11930265079326283;0.7711326167607371
32.591801;1.0910712661001083;0.8333143173748061;0.7637729384354305;0.11598418085149549;0.10630269599035508;1.0940295663836175;10.000069163347804;0.8335050244282826;1.097062399297752;1.0970660099854201;0.7618426366471817;0.1193026140248231;0.771132639352306
32.601801;1.0910709772737361;0.8333142117245576;0.7637729555134906;0.11598415628444077;0.10630269852759168;1.0940296364145428;10.000069929745473;0.8335051579723616;1.0970622946264483;1.0970658286987924;0.7618426192826341;0.11930257742456712;0.7711326610332936
32.611801;1.09107067776031;0.8333141055297622;0.7637729681501602;0.11598413158408868;0.10630270141296505;1.0940297056168817;10.000070621869437;0.8335052956315336;1.0970621894687478;1.0970656520207311;0.761842600788905;0.1193025410145821;0.7711326816957322
32.621801;1.0910703675116948;0.8333139989028273;0.7637729760601719;0.11598410678572275;0.10630270462438726;1.094029774060874;10.0000712456605;0.8335054374892552;1.0970620835974507;1.0970654806294096;0.7618425815649743;0.11930250482123604;0.7711327012341719
32.631801;1.09107004657423;0.833313891996889;0.763772978892281;0.11598408192332535;0.10630270815594794;1.0940298418010495;10.000071807430675;0.8335055835663626;1.0970619768552126;1.0970653151980108;0.7618425620437853;0.11930246886584625;0.7711327195392256
32.641801;1.0910697150574233;0.8333137849848606;0.7637729762432006;0.11598405702569514;0.10630271200633896;1.0940299090062526;10.000072312258974;0.8335057338465172;1.097061869235182;1.0970651564385914;0.7618425426160774;0.11930243315435904;0.7711327365230715
32.651801;1.0910693730909857;0.8333136780121325;0.7637729677060061;0.11598403211877062;0.1063027161701071;1.0940299759923944;10.00007276314327;0.8335058882876889;1.0970617608703426;1.0970650051256967;0.7618425235759309;0.11930239767280292;0.7711327520971554
32.661801;1.0910690208609959;0.8333135712090519;0.7637729529225056;0.11598400722122014;0.10630272063825892;1.0940300430992567;10.000073161282154;0.8335060468075773;1.0970616519284169;1.0970648620484513;0.7618425051550223;0.11930236238880927;0.7711327661159009
32.671801;1.0910686586869836;0.8333134647325279;0.7637729316246048;0.11598398233718969;0.10630272540138237;1.0940301105379946;10.000073507370734;0.8335062092456675;1.097061542523352;1.0970647279122712;0.7618424876427934;0.11930232725793206;0.771132778368901
32.681801;1.0910682871019628;0.8333133587764886;0.7637729036255824;0.11598395745864412;0.10630273045322543;1.094030178386242;10.000073802686616;0.8335063753375529;1.097061432787212;1.0970646032509153;0.7618424714671067;0.11930229223313556;0.7711327886035302
32.691801;1.091067906897055;0.8333132535650996;0.763772868809838;0.11598393257700705;0.10630273579538176;1.0940302467334957;10.00007404892275;0.833506544765808;1.0970613230127406;1.097064488440242;0.7618424571587126;0.11930225727719887;0.7711327965282292
32.701801;1.0910675190874508;0.8333131493333131;0.7637728271751045;0.11598390769379402;0.10630274143632343;1.094030315744301;10.000074247438869;0.8335067172481678;1.097061213671757;1.0970643837708667;0.7618424452685711;0.11930222237012615;0.7711328018213106
32.711801;1.0910661659261824;0.8333122837577648;0.7637727511970355;0.11598399762024263;0.10630294602025048;1.094030385565054;10.000074398900521;0.8335068925924161;1.0970611053622357;1.0970642894581886;0.7618424363306598;0.11930218750155261;0.7711328041584701
32.721801;1.0910657663707404;0.833312182084786;0.763772696360453;0.11598397278311508;0.10630295226162173;1.0940304562755707;10.000074503900917;0.8335070707258072;1.0970609987482545;1.0970642055954747;0.7618424308651723;0.11930215265711876;0.7711328032280736
32.731801;1.0910653626383349;0.8333120819365817;0.7637726352345638;0.11598394798980237;0.1063029587874984;1.0940305279462943;10.000074564194055;0.8335072516693885;1.0970608944755795;1.0970641321470247;0.7618424293622229;0.11930211781098964;0.7711327987172913
32.741801;1.091064955774298;0.8333119834572528;0.7637725680604179;0.11598392323402566;0.10630296559459218;1.0940306006861393;10.000074583368775;0.8335074354393713;1.0970607931230505;1.0970640689982478;0.7618424322574466;0.11930208292538992;0.7711327902831098
32.751801;1.0910645467999853;0.8333130492088354;0.7637735605636214;0.11598424250680656;0.10630328799423204;1.0940306746741182;10.000074566919707;0.833507621954759;1.0970606951892394;1.0970640159631462;0.7618424399315995;0.11930204795364674;0.771132777527815
32.761801;1.0910641367448366;0.8333129543033951;0.7637734822261479;0.11598421778100758;0.1063032954356229;1.0940307501933253;10.0000745219487;0.8335078110160399;1.0970606011091508;1.0970639727079283;0.7618424526917904;0.11930201284136342;0.7711327599968112
32.771801;1.0910637266236756;0.8333128612476502;0.7637733988928841;0.11598419305635935;0.10630330325122293;1.0940308275803805;10.000074456603263;0.8335080023503422;1.0970605113343146;1.0970639387104992;0.7618424707440354;0.11930197752571083;0.7711327372070403
32.781801;1.0910633173427478;0.8333127701257184;0.763773310950102;0.11598416833220491;0.10630331147121269;1.0940309070887957;10.000074379989416;0.8335081956628131;1.0970604263952377;1.0970639133557456;0.7618424942244908;0.11930194193561584;0.7711327086762766
32.791801;1.0910629096244284;0.8333126810494735;0.7637732186971096;0.11598414360429238;0.10630332011039764;1.0940309888200725;10.000074302178664;0.8335083906476433;1.0970603468557876;1.0970638960926096;0.7618425232442881;0.11930190599941431;0.7711326739437832
32.801801;1.0910625040651112;0.8333125941260692;0.7637731223450941;0.1159841188499505;0.10630332916735805;1.0940310727896396;10.000074233586956;0.8335085869874728;1.0970602732149524;1.0970638865101963;0.7618425578783995;0.11930186966396297;0.771132632593541
32.811801;1.0910621012288082;0.8333125094809124;0.7637730220959794;0.11598409402859824;0.10630333863049755;1.0940311590038274;10.000074184468827;0.8335087843712761;1.0970602058680445;1.0970638842876645;0.7618425981272351;0.11930183290897922;0.7711325842720083
32.821801;1.091061701657313;0.8333124272960671;0.7637729182224426;0.11598406909887654;0.10630334847605595;1.0940312474415452;10.000074164888856;0.8335089824946095;1.097060145159084;1.0970638891092235;0.7618426438952922;0.1193017957453621;0.7711325287218315
32.831801;1.0910613058588066;0.8333123478004736;0.7637728110777869;0.11598404402898391;0.1063033586629785;1.0940313380049556;10.000074184621376;0.8335091810117594;1.0970600914699777;1.0970639006209293;0.7618426950139277;0.1193017582047375;0.7711324658199965
32.841801;1.0910609142955427;0.8333122712328335;0.7637727010421039;0.11598401879650924;0.1063033691453733;1.0940314305273513;10.000074252806884;0.8335093794861163;1.0970600452448536;1.0970639184439117;0.7618427512801949;0.1193017203288737;0.7711323955625868
32.851801;1.0910605273216452;0.8333121978130079;0.7637725884679306;0.11598399339049176;0.10630337988524095;1.0940315248114942;10.000074377517084;0.8335095773896748;1.0970600069160816;1.097063942252686;0.7618428124534691;0.11930168216555126;0.7711323180345738
32.861801;1.0910601451309787;0.833312127765687;0.7637724736844672;0.11598396781367544;0.10630339084694833;1.094031620666332;10.000074565163631;0.8335097741410498;1.097059976798188;1.0970639718357993;0.7618428782531458;0.11930164376923531;0.771132233415239
32.871801;1.0910597677824325;0.8333120613800711;0.7637723570263762;0.11598394208300733;0.10630340198942667;1.0940317179706684;10.000074819783977;0.8335099691673657;1.097059954959082;1.097064007071987;0.7618429484005266;0.11930160520462145;0.7711321419639349
32.881801;1.0910593952591017;0.8333119990075002;0.7637722388469019;0.1159839162287721;0.10630341326308886;1.0940318167490939;10.000075143266516;0.8335101619912839;1.0970599411195543;1.0970640479079758;0.7618430226548689;0.1193015665528138;0.7711320439983611
32.891801;1.0910590275292464;0.8333119409898935;0.7637721195153475;0.11598389028875086;0.10630342460779449;1.094031917159908;10.000075536721784;0.8335103522791593;1.0970599347246288;1.097064094370849;0.761843100837314;0.11930152791101546;0.771131939918413
32.901801;1.0910586645994955;0.833311887606061;0.7637719993859701;0.11598386430520029;0.10630343595983077;1.0940320193316977;10.000076001253674;0.8335105397935336;1.0970599351137797;1.0970641465071242;0.7618431828952897;0.11930148938395187;0.7711318302044043
32.911801;1.091058306554162;0.8333118391033211;0.7637718787736673;0.11598383832969253;0.1063034472653464;1.0940321231806989;10.000076537633689;0.8335107243275882;1.097059941607935;1.097064204278129;0.7618432689869534;0.11930145107471492;0.7711317153726474
32.921801;1.0910579536537472;0.8333117957901655;0.7637717579855069;0.11598381242711898;0.1063034584871425;1.0940322284254693;10.000077145703791;0.8335109056793374;1.0970599535491168;1.097064267564546;0.761843359476197;0.11930141307718681;0.7711315959687002
32.931801;1.0910576064672937;0.8333117580541303;0.7637716373769202;0.11598378667368302;0.10630346960437886;1.0940323347673677;10.000077824020012;0.8335110836427465;1.0970599703543435;1.0970643362365793;0.761843454782705;0.11930137547224738;0.7711314725766067
32.941801;1.0910572658353983;0.8333117262682586;0.7637715173708817;0.11598376114984053;0.10630348060761799;1.0940324419951506;10.000078570197214;0.8335112580487177;1.097059991529078;1.0970644101779965;0.7618435551972518;0.11930133832960202;0.771131345789816
32.951801;1.0910569326725867;0.8333117007196834;0.7637713984305251;0.11598373593434322;0.10630349149072585;1.094032549937424;10.000079381509668;0.833511428823099;1.0970600166201636;1.0970644892820205;0.761843660817375;0.11930130171074337;0.771131216196168
32.961801;1.0910566078563293;0.8333116816206658;0.7637712810131182;0.11598371110831537;0.10630350224634136;1.0940326584081421;10.000080254870175;0.8335115959485799;1.0970600451287484;1.0970645734676723;0.7618437715819479;0.11930126566813182;0.7711310844278912
32.971801;1.091056292229051;0.8333116691484506;0.7637711655134016;0.11598368676303944;0.10630351286454034;1.0940327672371875;10.000081186380314;0.8335117593717514;1.097060076435229;1.0970646627481502;0.7618438872812557;0.11930123023946006;0.7711309511979075
32.981801;1.0910559865794798;0.8333116634360893;0.763771052233788;0.11598366299342187;0.10630352333232004;1.0940328763505092;10.0000821711877;0.8335119189654299;1.0970601098118398;1.0970647572806786;0.7618450075443548;0.11930119544640472;0.7711318051982259
32.991801;1.0910556916033778;0.8333116644894337;0.7637709414358422;0.11598363987723478;0.10630353363697435;1.0940329858686797;10.000083203742617;0.8335120745581072;1.0970601444983863;1.0970648572426596;0.761845131869828;0.11930116130303312;0.7711316711849733
33.001801;1.0910554078886003;0.833311672125775;0.7637708333967247;0.11598361746322158;0.10630354376715576;1.0940330961559912;10.000084278270366;0.8335122260110884;1.0970601797585717;1.0970649626070001;0.7618452596736038;0.11930112781920216;0.7711315377669291
33.011801;1.09105513591034;0.83331168600175;0.7637707283815967;0.11598359577988362;0.10630355370449292;1.094033207746729;10.000085389607017;0.8335123732984115;1.0970602149341848;1.0970650731163936;0.761845390298888;0.11930109499734592;0.7711314056436481
33.021801;1.0910548759971759;0.8333117056945738;0.7637706266067865;0.11598357484602091;0.10630356341997224;1.094033321225043;10.000086533947988;0.8335125165278758;1.0970602495114923;1.0970651884654659;0.7618455230054547;0.11930106283618992;0.771131275539284
33.031801;1.0910546283143314;0.8333117307969607;0.7637705282588969;0.11598355467159543;0.10630357288663263;1.0940334371411649;10.000087708949877;0.833512655909593;1.0970602831304137;1.0970653084122184;0.7618456569720292;0.11930103133745748;0.7711311480665882
33.041801;1.0910543929552778;0.833311760989137;0.7637704335358395;0.11598353526252642;0.1063035820924687;1.0940335559277719;10.000088913551012;0.8335127917028816;1.097060315541915;1.097065432797477;0.7618457913280811;0.11930100050916471;0.7711310236206084
33.051801;1.0910541700415144;0.8333117960423799;0.7637703426788003;0.1159835166297818;0.10630359104316663;1.094033677823648;10.000090147528452;0.8335129241530348;1.0970603465678974;1.0970655615831166;0.7618459252334546;0.1193009703682464;0.7711309023859597
33.061801;1.0910539597063331;0.8333118357654045;0.7637702559654022;0.11598349879238803;0.10630359976243924;1.0940338028879768;10.000091410548812;0.8335130534357854;1.0970603760679962;1.0970656948188298;0.761846057976629;0.11930094093957065;0.7711307844231989
33.071801;1.091053762076471;0.833311879957497;0.7637701736557029;0.11598348177891411;0.1063036082876514;1.094033931105613;10.000092701439579;0.8335131796296974;1.0970604039339116;1.0970658325287763;0.7618461890259323;0.11930091225269852;0.7711306697514599
33.081801;1.0910535773092092;0.833311928385762;0.763770095938497;0.11598346563048866;0.10630361665678349;1.0940340624772593;10.000094017782256;0.8335133027433187;1.0970604301127167;1.0970659746887577;0.7618463180044025;0.11930088434386382;0.7711305583634535
33.091801;1.0910534055820875;0.8333119807745984;0.7637700229389388;0.11598345039472849;0.10630362489651779;1.0940341970226048;10.000095355199191;0.8335134227821178;1.0970604546070368;1.0970661212904356;0.7618464446149926;0.11930085725884904;0.7711304501909895
33.101801;1.0910535307897802;0.8333121516363658;0.7637698613535405;0.11598419864655003;0.10630430426267445;1.09403433474377;10.000096707345326;0.8335135397851985;1.097060477452718;1.097066272311347;0.7618465685794558;0.11930083104876502;0.7711303450848832
33.111801;1.0910533854391207;0.8333122111490919;0.7637697981851123;0.11598418533104676;0.10630431227666365;1.0940344755904972;10.000098067355578;0.8335136538173131;1.0970604987067105;1.0970664275891948;0.7618466896391861;0.11930080576031726;0.7711302428226471
33.121801;1.0910532532724435;0.8333122739464958;0.763769740195423;0.11598417298499579;0.10630432018856824;1.0940346194167994;10.000099429222852;0.8335137649610556;1.0970605184428095;1.097066586795421;0.7618468076019372;0.11930078142884247;0.7711301431159816
33.131801;1.091053134269669;0.833312339901146;0.7637696876078689;0.11598416159940375;0.10630432800486762;1.094034765978931;10.000100788166613;0.8335138732996783;1.0970605367418356;1.0970667495131912;0.7618469223553738;0.11930075808137063;0.7711300456223537
33.141801;1.091053028394657;0.8333124089147305;0.7637696406411408;0.11598415116439173;0.1063043357261408;1.0940349149387902;10.000102140442797;0.8335139788433877;1.0970605536726805;1.097066915227899;0.7618470338077814;0.11930073574617074;0.7711299499882652
33.151801;1.0910529355261867;0.8333124809031616;0.7637695994434645;0.11598414166746383;0.10630434334873048;1.0940350657889366;10.000103482856392;0.8335140814657013;1.0970605692640385;1.0970670832888723;0.7618471418467382;0.1193007144582519;0.7711298559111537
33.161801;1.091052855421404;0.8333125557602779;0.7637695640633873;0.11598413308408058;0.10630435086896334;1.0940352178387904;10.000104812483883;0.8335141809694172;1.097060583452931;1.0970672530143462;0.7618472463862909;0.11930069425896676;0.7711297631604516
33.171801;1.091052787761619;0.833312633327313;0.763769534440994;0.11598412537205005;0.1063043582876005;1.0940353703645422;10.000106126912291;0.833514277196292;1.0970605960652329;1.0970674238192217;0.7618473474106998;0.11930067519504019;0.7711296715478753
33.181801;1.091052732193833;0.8333127133433225;0.7637695103911859;0.11598411848004132;0.1063043656098473;1.0940355227601377;10.000107424352429;0.8335143700249216;1.0970606069223887;1.0970675952372837;0.7618474449452467;0.119300657315324;0.7711295809169827
33.191801;1.09105268826034;0.8333127953962746;0.7637694916050611;0.11598411236167476;0.10630437283370785;1.0940356745477868;10.000108703150772;0.8335144593286541;1.0970606159974041;1.0970677669096645;0.7618475390137088;0.11930064066264592;0.7711294911682784
33.201801;1.091052655317837;0.833312878966045;0.7637694776735231;0.11598410697475159;0.10630437994097756;1.0940358253175022;10.000109961300378;0.8335145449903094;1.097060623454377;1.0970679385396007;0.7618476296187979;0.11930062526500496;0.7711294022802198
33.211801;1.091052632554526;0.8333129635837575;0.7637694680914134;0.11598410226961542;0.1063043869046624;1.094035974695295;10.000111196949886;0.833514626931352;1.0970606295667409;1.097068109757676;0.7618477167411039;0.11930061112918985;0.7711293143031029
33.221801;1.0910526190641001;0.8333130489840973;0.7637694622883644;0.11598409818512873;0.10630439369904136;1.09403612229369;10.000112409284075;0.8335147051533194;1.097060634628809;1.0970682800128189;0.7618478003677921;0.11930059824136255;0.7711292273174994
33.231801;1.0910526138997554;0.8333131350952833;0.7637694597307014;0.11598409465211684;0.10630440029713298;1.0940362676629238;10.000113598334611;0.833514779787139;1.0970606389320037;1.0970684486405502;0.7618478805197023;0.11930058657925008;0.7711291414105924
33.241801;1.0910526160774126;0.8333132219025836;0.7637694599750238;0.11598409159632948;0.10630440666330145;1.0940364103540703;10.000114764020346;0.8335148510739168;1.097060642793128;1.0970686150621303;0.7618479572244069;0.11930057613038844;0.7711290567025287
33.251801;1.091052624603729;0.8333133093503532;0.7637694626207865;0.11598408893745481;0.10630441275463098;1.094036550008089;10.00011590566698;0.8335149192803788;1.0970606465500288;1.0970687789421005;0.7618480304727281;0.1193005669057526;0.771128973367478
33.261801;1.0910526385886095;0.8333133973271644;0.7637694672603348;0.11598408658458095;0.10630441852831314;1.0940366863447333;10.000117022725572;0.8335149846089429;1.097060650487355;1.0970689402020395;0.761848100225773;0.11930055893975888;0.7711288916096952
33.271801;1.0910526573307595;0.8333134856864554;0.7637694734736609;0.11598408443693577;0.10630442394532698;1.094036819135185;10.000118115993955;0.8335150471167672;1.097060654782424;1.0970690989097294;0.7618481664293064;0.1193005522769552;0.7711288115872141
33.281801;1.0910526802437543;0.8333135742871848;0.7637694808628817;0.11598408239251953;0.10630442896862984;1.0940369482558034;10.000119187638617;0.8335151066799908;1.0970606594943317;1.097069255099348;0.7618482289726872;0.11930054695553524;0.7711287333360074
33.291801;1.0910527066904396;0.8333136630285944;0.7637694890985971;0.11598408035813844;0.10630443355875345;1.0940370737390168;10.000120239732793;0.8335151630651528;1.097060664535994;1.0970694086432198;0.7618482876492437;0.11930054299736698;0.771128656795802
33.301801;1.0910527359178261;0.8333137518474655;0.7637694979200662;0.11598407825672016;0.1063044376703475;1.094037195712734;10.000121272811594;0.8335152160685946;1.097060669671747;1.0970695593179434;0.7618483421873458;0.1193005404078777;0.7711285819068958
33.311801;1.091052767147679;0.8333138407016011;0.7637695070992528;0.11598407602594946;0.10630444125191774;1.0940373142883675;10.000122286001407;0.8335152655853427;1.0970606745994558;1.0970697069753563;0.7618483923134001;0.1193005391765859;0.7711285086347762
33.321801;1.0910527997101567;0.8333139295827253;0.7637695164460769;0.11598407360878298;0.1063044442466824;1.0940374295248396;10.000123278297687;0.8335153115709408;1.0970606790880744;1.0970698515752149;0.7618484378155199;0.11930053927340051;0.7711284368899185
