time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.331801;1.0910528331105473;0.8333140185411371;0.763769525852058;0.11598407094554503;0.10630444659366708;1.0940375414829897;10.000124249159029;0.8335153539828835;1.097060683069151;1.097069993078509;0.761848478630401;0.11930054064940449;0.7711283664526931
33.341801;1.0910528670057382;0.8333141076713838;0.7637695352766786;0.11598406797070841;0.10630444823058566;1.0940376502855282;10.000125198340127;0.833515392735565;1.0970606865789467;1.0970701314040394;0.7618485148907562;0.11930054324183853;0.7711282970158467
33.351801;1.0910529011190526;0.8333141970774162;0.7637695446675455;0.11598406461362545;0.10630444909788819;1.0940377561302619;10.000126125679943;0.83351542770566;1.0970606896241273;1.097070266440531;0.7618485468860928;0.11930054697733712;0.7711282283006532
33.361801;1.0910529351527056;0.833314286845464;0.7637695539135039;0.11598406080362848;0.10630444914460423;1.094037859283234;10.00012703069119;0.8335154587966968;1.0970606921428814;1.097070397990719;0.7618485750222828;0.11930055177471748;0.7711281600834653
33.371801;1.0910529687590087;0.8333143770055907;0.7637695628624174;0.11598405647493426;0.1063044483341557;1.094037960089434;10.00012791223985;0.8335154859412931;1.0970606940614895;1.0970705257541755;0.7618485998011705;0.1193005575475113;0.7711280921364517
33.381801;1.09105300152213;0.8333144674902409;0.763769571377351;0.11598405156796471;0.10630444664223522;1.0940380589620464;10.000128768742812;0.8335155090530177;1.0970606953130362;1.0970706494193032;0.7618486217772328;0.1193005642043253;0.771128024226118
33.391801;1.0910530329354962;0.8333145581208814;0.7637695793903996;0.11598404602871354;0.10630444404656503;1.094038156289368;10.000129598721868;0.8335155280339158;1.0970606957748676;1.0970707686849082;0.7618486415226331;0.11930057165032808;0.7711279561630936
33.401801;1.091053062511539;0.8333146486677778;0.7637695868622174;0.1159840398060871;0.10630444052393365;1.0940382523529308;10.000130401045954;0.8335155427750417;1.097060695199969;1.0970708831863316;0.7618486596167262;0.11930057979199404;0.7711278878401072
33.411801;1.0910530899650017;0.8333147389957926;0.7637695937007671;0.11598403285107466;0.10630443606272812;1.0940383473908861;10.000131174169297;0.8335155531135374;1.0970606932061413;1.097070992503865;0.7618486766163948;0.11930058854210658;0.7711278193072815
33.421801;1.0910531152500205;0.8333148291454996;0.7637695997929582;0.11598402512107336;0.10630443067450221;1.0940384417189157;10.000131915070277;0.8335155588106505;1.0970606893326085;1.0970710962502397;0.7618486929898202;0.11930059782389767;0.7711277508415493
33.431801;1.0910531384723474;0.8333149192339783;0.7637696050810416;0.11598401658007564;0.1063044243899078;1.0940385357488043;10.000132619402052;0.8335155595536121;1.0970606831592487;1.0970711941281825;0.7618487090733552;0.11930060756674954;0.771127682849818
33.441801;1.0910531598247322;0.8333150093540176;0.763769609549606;0.11598400719461689;0.10630441724486094;1.0940386299354776;10.000133282561945;0.833515554969435;1.0970606744458182;1.097071285949457;0.7618487250873012;0.11930061768848342;0.7711276156648287
33.451801;1.091053179593536;0.8333150996070179;0.7637696131596979;0.1159839969379758;0.10630440926703;1.0940387247525016;10.000133900302588;0.833515544670453;1.0970606632038233;1.097071371656828;0.7618487411538616;0.11930062808555666;0.7711275494464569
33.461801;1.0910531981934422;0.8333151901643162;0.763769615814917;0.11598398579738232;0.10630440047072216;1.0940388206889418;10.000134468801216;0.8335155283246227;1.097060649656036;1.0970714513635011;0.7618487573026976;0.1193006386464778;0.7711274842052671
33.471801;1.0910532161513211;0.8333152813130179;0.7637696173659518;0.11598397377744755;0.1063043908631733;1.0940389182197645;10.0001349845533;0.8335155057098529;1.0970606341308964;1.0970715253219023;0.7618487735214439;0.11930064926684061;0.7711274198680157
33.481801;1.0910532340402272;0.833315373472553;0.763769617614215;0.11598396090709222;0.10630438044838475;1.0940390177103072;10.000135444264604;0.8335154767274185;1.097060616952209;1.0970715937592213;0.7618487898561408;0.11930065984924451;0.7711273564015163
33.491801;1.0910532524603003;0.8333154671426014;0.7637696163288004;0.11598394724469346;0.10630436921912738;1.0940391192760381;10.000135845128446;0.8335154413904249;1.0970605983662802;1.0970716567312104;0.7618488064721278;0.11930067030080617;0.7711272939495355
33.501801;1.0910532720628727;0.8333155628592205;0.7637696132977629;0.11598393287149152;0.10630435715122027;1.094039222744653;10.00013618516683;0.8335153998178759;1.097060578593369;1.0970717141511805;0.7618488236084048;0.11930068053654531;0.7711272328334532
33.511801;1.0910532934812873;0.8333156611913737;0.7637696083521256;0.11598391787616931;0.10630434420788148;1.0940393277822889;10.000136462835778;0.8335153522306399;1.09706055796754;1.097071765913243;0.76184884148058;0.11930069048441198;0.7711271734277467
33.521801;1.091053317223446;0.833315762707852;0.7637696013384273;0.11598390234094096;0.10630433034765295;1.0940394340535333;10.000136676084967;0.8335152989125112;1.0970605369381017;1.0970718119956266;0.7618488602368796;0.11930070008685233;0.771127116077004
33.531801;1.0910533437052619;0.8333158679064007;0.76376959211374;0.11598388634299427;0.10630431553430765;1.094039541297445;10.000136822012895;0.8335152401434381;1.0970605159197082;1.097071852540251;0.7618488800097095;0.11930070929281932;0.7711270610877796
33.541801;1.0910533733684176;0.8333159771668368;0.7637695805895749;0.11598386996887858;0.10630429974581325;1.0940396492927367;10.000136897567321;0.8335151761612353;1.097060495226242;1.0970718878559556;0.7618489009916746;0.1193007180458013;0.7711270087175598
33.551801;1.091053406755553;0.8333172532387462;0.7637706321984821;0.11598419732930307;0.10630459827239774;1.094039757782872;10.000136900511434;0.8335151071634957;1.0970604751039192;1.0970719183227908;0.7618489234488603;0.11930072628215521;0.771126959145522
33.561801;1.0910534445155395;0.8333173714308639;0.7637706161154209;0.11598418052036936;0.106304580537364;1.0940398664708713;10.000136830183354;0.8335150333120653;1.097060455699077;1.09707194430623;0.7618489476756328;0.11930073394070381;0.771126912449574
33.571801;1.0910534873358269;0.833317494446784;0.763770597835731;0.1159841636591289;0.10630456185885151;1.0940399750923364;10.000136687976383;0.8335149547370486;1.097060436989368;1.0970719661263257;0.7618489739397413;0.119300740970365;0.7711268686254218
33.581801;1.0910535358812008;0.8333176225610764;0.7637705774096498;0.11598414684598661;0.10630454227506528;1.094040083507662;10.00013647695282;0.8335148715526942;1.097060418803887;1.0970719840262677;0.7618490024545471;0.11930074732736409;0.7711268276413666
33.591801;1.0910535907734362;0.8333177560689441;0.7637705549043701;0.1159841301704532;0.10630452184701025;1.094040191743667;10.000136200616017;0.8335147838756557;1.0970604009028555;1.0970719981391384;0.761849033381142;0.11930075296868609;0.7711267894614039
33.601801;1.0910536524911085;0.8333178952072364;0.7637705304311493;0.11598411371607961;0.10630450065511549;1.094040299935681;10.000135862038533;0.8335146918500507;1.0970603830176509;1.097072008468005;0.7618490668410505;0.11930075784969432;0.7711267540332416
33.611801;1.0910537212313742;0.8333180400990869;0.7637705041346149;0.11598409756772704;0.10630447878402469;1.0940404082140498;10.000135464040833;0.8335145956681034;1.097060364841312;1.0970720148811786;0.7618491029150737;0.1193007619250364;0.7711267212846058
33.621801;1.091053796925891;0.833318190767344;0.7637704761573546;0.11598408180864649;0.10630445631320144;1.0940405166567588;10.000135009633333;0.8335144955583088;1.0970603460361357;1.097072017181343;0.761849141627156;0.11930076515189147;0.7711266911354825
33.631801;1.091053879381861;0.8333183471634443;0.7637704466156099;0.1159840665108642;0.10630443331895187;1.094040625346363;10.000134501811532;0.8335143917506929;1.0970603262910352;1.0970720152162166;0.7618491829361286;0.11930076749472324;0.7711266635070816
33.641801;1.0910539684235254;0.8333185091449921;0.7637704155883528;0.11598405173025789;0.10630440987773059;1.094040734399029;10.000133943147437;0.8335142844448001;1.0970603053680972;1.0970720088857384;0.7618492267278523;0.11930076892604385;0.7711266383015678
33.651801;1.091054063987404;0.8333186764634553;0.7637703831300419;0.11598403750882359;0.10630438606379307;1.0940408438837237;10.000133335980987;0.8335141737856944;1.0970602830883958;1.0970719980536987;0.7618492728069655;0.11930076942182594;0.7711266153787173
33.661801;1.091054166097529;0.8333188487993485;0.7637703492963788;0.11598402388385017;0.10630436194608688;1.0940409537277742;10.000132682658826;0.8335140598553378;1.097060259311807;1.0970719825243553;0.7618493209155007;0.11930076896121601;0.7711265945598217
33.671801;1.091054274759934;0.8333190257446986;0.763770314118674;0.11598401089954162;0.10630433758756253;1.0940410637034028;10.000131985055273;0.8335139427142245;1.0970602339731261;1.0970719621128187;0.7618493707693177;0.11930076753564539;0.7711265756350156
33.681801;1.0910543899400664;0.833319206753266;0.7637702775635008;0.1159839986100627;0.10630431304716993;1.0940411734834807;10.000131244030811;0.8335138224909967;1.097060207143008;1.0970719367018447;0.7618504220776386;0.11930076515732456;0.7711275463285249
33.691801;1.0910545115922483;0.8333193911531244;0.7637702395814355;0.11598398707096595;0.10630428838387444;1.0940412827017691;10.000130459489665;0.8335136994409917;1.097060179045636;1.0970719062820997;0.7618504745640504;0.11930076185899927;0.771127530440812
33.701801;1.0910546396128664;0.8333195781861694;0.7637702001836071;0.11598397633191766;0.10630426365103049;1.0940413909812674;10.000129630704299;0.8335135739204251;1.097060150015539;1.0970718710043528;0.7618505279662207;0.11930075768614258;0.7711275155416534
33.711801;1.0910547737768324;0.833319767041836;0.7637701594265265;0.11598396643463756;0.10630423888276966;1.0940414979640567;10.000128756442074;0.8335134463129317;1.097060120438453;1.0970718311814318;0.7618505819106521;0.1193007526887105;0.7711275011194058
33.721801;1.0910549137261136;0.8333199569345953;0.7637701173581402;0.11598395740836309;0.10630421409477749;1.0940416033586284;10.000127835157146;0.8335133169724334;1.0970600907485306;1.097071787239331;0.7618506357859566;0.11930074691882589;0.7711274866497846
33.731801;1.0910550589898196;0.8333201472052058;0.763770074048364;0.11598394926900862;0.10630418929815166;1.094041706933476;10.00012686581862;0.8335131862089905;1.0970600615029493;1.0970717396632865;0.7618506888210461;0.11930074042995795;0.7711274716870863
33.741801;1.0910552090641628;0.8333203373108711;0.7637700296715655;0.11598394202435931;0.10630416450516805;1.0940418084350625;10.00012584846498;0.8335130543139857;1.0970600334561826;1.0970716889223369;0.7618507402307223;0.11930073327250658;0.7711274558308591
33.751801;1.0910553634825813;0.8333205267021261;0.7637699844998793;0.1159839356754887;0.10630413972624832;1.0940419075704355;10.000124783702534;0.8335129216256507;1.0970600075297674;1.0970716353862064;0.7618507892438525;0.11930072548829523;0.7711274386661479
33.761801;1.0910555217582307;0.8333207147824223;0.763769938794062;0.11598393021703804;0.10630411497099025;1.094042004138409;10.00012367194995;0.8335127885809427;1.0970599846945648;1.0970715792849084;0.7618508350862798;0.1193007171092511;0.7711274197771465
33.771801;1.0910556833233216;0.8333209010019338;0.7637698927334634;0.11598392564383482;0.10630409025564003;1.0940420981404713;10.000122512756164;0.8335126556543841;1.0970599658780122;1.0970715207568404;0.7618508770103622;0.11930070816101167;0.7711273988027834
33.781801;1.09105584758344;0.8333210849225169;0.763769846458121;0.115983921957436;0.10630406560705215;1.0940421897419406;10.00012130487715;0.8335125232445485;1.0970599519090578;1.0970714599882587;0.7618509143398431;0.11930069866653395;0.7711273754763989
33.791801;1.0910560139386887;0.8333212661698783;0.7637698001370419;0.11598391916304046;0.10630404105722056;1.0940422792242694;10.00012004762506;0.8335123916629137;1.0970599434599309;1.0970713973099806;0.7618509464923062;0.11930068864831232;0.7711273496093798
33.801801;1.091056181689791;0.8333214443562098;0.7637697540052766;0.1159839172639862;0.10630401664013209;1.0940423670226855;10.000118741666954;0.8335122611976921;1.0970599410242046;1.0970713331911135;0.7618509729903954;0.11930067812954441;0.7711273210399745
33.811801;1.0910563499944492;0.8333216190543972;0.7637697083916322;0.11598391626369234;0.10630399239785618;1.0940424537046707;10.000117388208597;0.8335121321537947;1.0970599449651552;1.097071268206204;0.761850993478244;0.11930066713433997;0.7711272896271626
33.821801;1.0910565179665441;0.8333217898182421;0.7637696637217715;0.11598391616742434;0.10630396838214755;1.0940425398284976;10.00011598788178;0.8335120048633896;1.0970599555798473;1.0970712029515393;0.7618510077476266;0.11930065568904033;0.7711272552655503
33.831801;1.0910566847980816;0.8333219562237003;0.763769620488624;0.11598391698176;0.10630394464702897;1.0940426258768987;10.000114540646262;0.8335118796636927;1.0970599731289792;1.0970711379209361;0.7618510157331001;0.11930064382552222;0.7711272178619635
33.841801;1.0910568497825353;0.8333221179070579;0.7637695792263486;0.11598391871777562;0.10630392124402252;1.0940427123515206;10.000113047007511;0.8335117568747363;1.097059997867625;1.0970710734458857;0.7618510174646232;0.11930063158561759;0.7711271773126842
33.851801;1.0910570122627545;0.8333222745883482;0.7637695404804662;0.11598392139098927;0.10630389822309358;1.0940427998033664;10.000111509122787;0.8335116368287271;1.0970600300609916;1.097071009709191;0.7618510130445268;0.11930061901944648;0.7711271335108038
33.861801;1.0910571716155977;0.8333224260743991;0.7637695047315027;0.11598392501533834;0.10630387563381204;1.0940428887030769;10.000109930011714;0.8335115199069106;1.0970600699339441;1.0970709467870086;0.7618510026608204;0.11930060617294376;0.7711270863770013
33.871801;1.0910573273264232;0.8333225722142996;0.7637694723009286;0.11598392959757543;0.10630385352354803;1.0940429793726105;10.000108312084711;0.8335114065658206;1.0970601176654535;1.0970708846974833;0.7618509866003321;0.11930059307938923;0.7711270358799414
33.881801;1.0910574790962464;0.8333227128448792;0.7637694433038134;0.115983935132823;0.10630383193066177;1.0940430720676884;10.000106656690201;0.8335112973617129;1.097060173468465;1.0970708234293727;0.7618509652125315;0.11930057976935278;0.7711269819997002
33.891801;1.091057626864865;0.8333228477969801;0.7637694176508074;0.11598394160422859;0.10630381087227143;1.0940431670616695;10.000104963975344;0.8335111929201958;1.097060237583308;1.0970707629207368;0.7618509388129461;0.11930056628492035;0.7711269246774906
33.901801;1.091057770729139;0.8333229769377594;0.7637693950822818;0.11598394899159428;0.10630379033684835;1.0940432646415619;10.000103232856299;0.833511093880021;1.0970603102199206;1.0970707030275535;0.7618509076432045;0.11930055267798811;0.7711268638215958
33.911801;1.0910579108619867;0.8333231002188047;0.7637693752416402;0.11598395728040088;0.10630377029532882;1.0940433650509527;10.000101461450859;0.8335110008764556;1.0970603916139035;1.097070643581784;0.7618508719189706;0.11930053899909876;0.7711267993473544
33.921801;1.0910580474576244;0.8333232177377226;0.7637693577768688;0.11598396645998812;0.1063037507226905;1.094043468457324;10.000099647508087;0.8335109145273257;1.0970604820659968;1.0970705845025077;0.7618508318509551;0.11930052529365323;0.7711267311677101
33.931801;1.0910581806932707;0.8333233297634361;0.7637693424210628;0.11598397651631603;0.10630373160920474;1.0940435749705948;10.000097788926569;0.8335108354082555;1.0970605818191348;1.0970705257865894;0.7618507876252724;0.11930051160569001;0.771126659126244
33.941801;1.0910583107550944;0.8333234366974356;0.7637693290070395;0.11598398743014497;0.10630371295793951;1.0940436846429922;10.000095884261045;0.8335107640336127;1.0970606909418041;1.0970704673756317;0.761850739371974;0.11930049797860844;0.7711265829929718
33.951801;1.0910584378882657;0.8333235390100995;0.7637693174279478;0.11598399918262343;0.10630369477896989;1.0940437973827217;10.000093932521935;0.8335107007976179;1.0970608093694498;1.0970704090836347;0.7618506870980862;0.11930048445430272;0.7711265025597306
33.961801;1.0910585623800957;0.8333236371609755;0.7637693076103891;0.1159840117589322;0.10630367708703795;1.0940439128709158;10.00009193258967;0.8335106458845813;1.0970609369747792;1.0970703506497046;0.7618506306467473;0.11930047107938778;0.7711264177120314
33.971801;1.091058684504761;0.8333237315372408;0.7637692995265897;0.11598402514321782;0.10630365989892913;1.0940440306126111;10.000089882996091;0.8335105992384957;1.0970610735506579;1.0970702918183064;0.7618505697568363;0.11930045791193848;0.7711263283986517
33.981801;1.0910588045327974;0.8333238224915611;0.7637692932029421;0.11598403931234946;0.10630364322384639;1.0940441500256837;10.000087782080252;0.8335105606212081;1.097061218755306;1.0970702323631207;0.7618505041459663;0.11930044501955148;0.7711262345557125
33.991801;1.0910589228022856;0.8333239104289097;0.7637692887185404;0.11598405423325013;0.10630362705195219;1.0940442704178528;10.00008562850781;0.8335105296902646;1.0970613720876268;1.0970701720494143;0.761850433515273;0.11930043247043434;0.7711261360996806
34.001801;1.091059039772697;0.8333239958018797;0.7637692862041361;0.11598406986425068;0.10630361135288761;1.0940443909415924;10.000083422236118;0.8335105060343204;1.097061532951274;1.0970701106142917;0.7618503575362737;0.11930042032304675;0.77112603297051
34.011801;1.0910591560448282;0.833324079052929;0.7637692858353573;0.11598408616034489;0.10630359608807856;1.0940445106951413;10.000081165219482;0.8335104891778905;1.097061700746636;1.0970700478364812;0.7618502759218724;0.11930040862399399;0.7711259251009962
34.021801;1.0910592723177797;0.8333241606123662;0.7637692878500311;0.11598410307835255;0.10630358122606516;1.0940446289099814;10.000078860915176;0.8335104785715592;1.0970618748673118;1.0970699836042246;0.7618501885077094;0.1193003974181929;0.7711258123484258
34.031801;1.0910593892693687;0.8333242409063826;0.763769292561141;0.11598412058211273;0.10630356674956673;1.0940447450329298;10.00007651302439;0.8335104735794037;1.0970620546676269;1.0970699178965326;0.7618500952268424;0.11930038675924992;0.7711256945033504
34.041801;1.091059507474197;0.8333243203601463;0.7637693003155844;0.11598413864481023;0.10630355265687202;1.0940448587073837;10.000074124766757;0.8335104735026706;1.0970622394917908;1.0970698507561392;0.7618499960392765;0.11930037670950591;0.7711255713585154
34.051801;1.0910596274249196;0.8333243994302477;0.7637693114588519;0.11598415724643665;0.10630353895784798;1.0940449697580086;10.000071698620923;0.8335104776556181;1.0970624286998596;1.0970697822559647;0.761849890919352;0.11930036733520656;0.7711254427805451
34.061801;1.0910597495608716;0.833324478605304;0.7637693263467377;0.11598417637062526;0.10630352566734963;1.0940450781389297;10.00006923616003;0.8335104854550828;1.0970626216528425;1.0970697124418567;0.7618497798868586;0.11930035870521098;0.7711253087857606
34.071801;1.0910598742046298;0.8333245583777109;0.7637693453585848;0.11598419599604223;0.10630351280685767;1.094045183852062;10.000066738541888;0.8335104964411385;1.0970628177076351;1.0970696413438543;0.7618496630370648;0.11930035089031697;0.7711251695754152
34.081801;1.091060001447041;0.8333246392416067;0.7637693688694004;0.11598421608509411;0.10630350040675708;1.0940452869561377;10.000064207442142;0.8335105102048216;1.0970630162084596;1.0970695690096155;0.7618495405446356;0.11930034395749149;0.7711250254749208
34.091801;1.0910601311152266;0.8333247216844941;0.7637693971846762;0.11598423658695368;0.10630348849773318;1.094045387632952;10.000061645692417;0.8335105263204518;1.0970632164252978;1.0970694955101157;0.761849412625071;0.11930033796357019;0.7711248768514869
34.101801;1.0910602628693442;0.8333248061978638;0.7637694304782845;0.11598425744981151;0.10630347710306055;1.0940454861919133;10.000059057208407;0.8335105443518254;1.0970634175054021;1.0970694210084968;0.7618492794761953;0.11930033295181727;0.7711247240841844
34.111801;1.0910603963278507;0.8333248933380594;0.763769468768608;0.11598427862345345;0.10630346624095388;1.094045583024247;10.000056446318963;0.8335105638974144;1.0970636185259872;1.097069345817727;0.7618491412577001;0.11930032895129136;0.7711245675556151
34.121801;1.0910605311397226;0.8333249837055693;0.763769511951142;0.11598430005472486;0.1063034559274849;1.0940456785730575;10.000053817227124;0.8335105846168863;1.0970638186088528;1.0970692703362395;0.7618489981263765;0.11930032598410951;0.7711244076112058
34.131801;1.0910606670407577;0.8333250777967477;0.763769559867891;0.11598432168540941;0.10630344617389458;1.0940457733337796;10.0000511739878;0.8335106061938036;1.097064017010589;1.0970691949699998;0.7618488502780507;0.11930032407340944;0.7711242445065628
34.141801;1.0910608038965786;0.8333251758789293;0.7637696123666519;0.11598434344950784;0.10630343698183822;1.0940458678431875;10.000048521176648;0.8335106282695751;1.0970642131355284;1.0970691200735145;0.761848697966477;0.11930032324131354;0.7711240784374068
34.151801;1.0910609416571526;0.8333252779920568;0.7637696693309618;0.11598436526957044;0.10630342834250425;1.0940459626320609;10.000045864844973;0.8335106504201844;1.0970644064407857;1.0970690458369268;0.7618485414844721;0.11930032350500933;0.7711239096362476
34.161801;1.0910610802094165;0.8333253840166686;0.7637697306757123;0.11598438706211149;0.10630342023951767;1.0940460581778162;10.000043212582066;0.8335106721477971;1.097064596325274;1.0970689722395828;0.7618483811041232;0.11930032487784774;0.7711237384264025
34.171801;1.0910612191868818;0.8333254936997337;0.7637697963078146;0.1159844087509883;0.10630341265156752;1.094046154861962;10.000040572649471;0.8335106928767269;1.0970647821433828;1.097068899191886;0.7618482170410912;0.11930032736841122;0.7711235652400394
34.181801;1.0910613578913608;0.8333256066891449;0.7637698660881712;0.11598443027618897;0.10630340555859467;1.0940462529258221;10.000037953073779;0.8335107119876644;1.097064963257506;1.097068826714839;0.7618480494748398;0.11930033097650698;0.7711233906361084
34.191801;1.091061495434416;0.8333257226512286;0.7637699398136693;0.11598445159530615;0.10630339894808803;1.0940463524945456;10.00003536118568;0.8335107288530346;1.0970651390295303;1.0970687549324898;0.7618478785987727;0.1193003356992824;0.7711232152712685
34.201801;1.09106163093074;0.8333258413178224;0.7637700171789136;0.11598447267799014;0.10630339280794575;1.0940464536792192;10.000032803758472;0.8335107428478026;1.0970653088747484;1.0970686839127326;0.761847704687308;0.11930034154477018;0.7711230398352882
34.211801;1.0910617636079438;0.833325962390433;0.763770097750649;0.11598449349809851;0.1063033871131277;1.0940465566418334;10.000030287257518;0.8335107533551281;1.0970654723729674;1.0970686136044407;0.7618475281250946;0.11930034853148992;0.7711228650041219
34.221801;1.0910618929119626;0.8333260855118896;0.7637701810130675;0.11598451403511256;0.10630338182531787;1.094046661559088;10.000027817735246;0.8335107597942206;1.0970656292463132;1.0970685439358863;0.7618473493382476;0.11930035667656162;0.7711226914064602
34.231801;1.091062018582339;0.8333262103785093;0.7637702664165793;0.1159845342780261;0.10630337690148374;1.0940467685429094;10.000025400723551;0.8335107616687096;1.0970657792013792;1.097068474900652;0.7618471686836643;0.11930036598883302;0.7711225196003177
34.241801;1.0910621405657244;0.833326336785878;0.7637703533975242;0.1159845542173429;0.10630337230269572;1.0940468775973022;10.000023040891472;0.8335107585695207;1.0970659218049623;1.097068406584618;0.7618469864133619;0.11930037646529572;0.7711223500572734
34.251801;1.091062258812124;0.8333264645169991;0.7637704414356256;0.11598457382903334;0.10630336800421444;1.0940469886115078;10.000020740995515;0.8335107501376356;1.0970660564774464;1.097068339240044;0.7618468027152584;0.11930038808646996;0.7711221831760967
34.261801;1.0910623731549653;0.8333265932410923;0.7637705301485039;0.11598459306330991;0.10630336399374618;1.094047101375895;10.000018501452443;0.8335107360786719;1.0970661825911998;1.097068273355704;0.7618466177587396;0.11930040081556677;0.7711220193478386
34.271801;1.0910624833511358;0.8333267225428894;0.7637706193304982;0.11598461184886284;0.10630336025320575;1.0940472156279102;10.00001632184405;0.8335107162048837;1.0970662996220417;1.0970682095914073;0.7618464317252706;0.11930041460430194;0.7711218590138241
34.281801;1.0910625891808698;0.8333268520011277;0.7637707089024592;0.11598463010846283;0.10630335674458344;1.0940473310529806;10.000014202856283;0.8335106904167392;1.0970664072432819;1.0970681486168705;0.7618462448023336;0.11930042940051418;0.7711217026846304
34.291801;1.0910626905116343;0.8333269812129207;0.7637707988619742;0.11598464776755439;0.10630335341166211;1.0940474472344188;10.00001214642471;0.8335106586539808;1.0970665052921886;1.0970680909851878;0.7618460571868829;0.1193004451503842;0.7711215509340996
34.301801;1.0910627872887453;0.8333271097624861;0.763770889279336;0.11598466475313882;0.10630335019005914;1.0940475636653886;10.000010154164494;0.8335106208695484;1.0970665936948618;1.0970680370932488;0.7618458691531795;0.11930046179487683;0.771121404332537
34.311801;1.091062879494716;0.8333272372235871;0.7637709802840624;0.11598468099625606;0.106303347018125;1.0940476797998187;10.000008225870744;0.8335105770260527;1.0970666724594789;1.0970679871755433;0.761845681072731;0.11930047927001526;0.7711212633333215
34.321801;1.0910629671637175;0.8333273632424212;0.7637710720252873;0.11598469644160281;0.1063033438449557;1.0940477950478462;10.000006359168339;0.8335105271101011;1.0970667416848054;1.0970679412938371;0.761845493338234;0.11930049751913432;0.7711211282335627
34.331801;1.0910630504281293;0.8333274876010305;0.7637711646514899;0.11598471105717761;0.10630334062924063;1.0940479087451997;10.000004549628237;0.8335104711350053;1.0970668015187326;1.0970678993798657;0.7618453062779869;0.11930051650663519;0.7711209992141146
34.341801;1.0910631295013722;0.8333276101884179;0.7637712583262293;0.11598472483431503;0.10630333733218386;1.0940480201828642;10.000002790914984;0.8335104091251695;1.097066852145353;1.0970678613338818;0.7618451200943108;0.11930053621629454;0.7711208763525284
34.351801;1.0910632045875404;0.8333277309452475;0.7637713532375856;0.11598473777622181;0.10630333391506616;1.0940481287193833;10.00000107562041;0.8335103411016901;1.0970668938173136;1.0970678271161136;0.7618449348603581;0.11930055663587123;0.7711207596363925
34.361801;1.0910632757909031;0.8333278498467601;0.7637714495573075;0.11598474988857534;0.10630333034086581;1.0940482338945459;9.999999396421659;0.8335102670520117;1.097066926839689;1.097067796799778;0.7618447505889612;0.11930057774340418;0.771120649046688
34.371801;1.0910633430949859;0.8333279669234143;0.7637715473705511;0.11598476118107831;0.10630332657856374;1.0940483354749955;9.999997746722519;0.8335101869142092;1.0970669514966347;1.0970677705517382;0.7618445672818958;0.11930059950379712;0.7711205446602853
34.381801;1.0910634064156457;0.8333280822594227;0.7637716466667326;0.11598477167139265;0.10630332261199954;1.0940484334472957;9.999996121020077;0.833510100611683;1.0970669680170355;1.0970677485504923;0.7618443849109969;0.11930062187264397;0.7711204466736573
34.391801;1.0910634656717035;0.8333281959027568;0.7637717474083974;0.1159847813827545;0.10630331844484679;1.0940485279557797;9.99999451516269;0.8335100080623674;1.097066976638328;1.0970677308940295;0.761844203390551;0.11930064480360082;0.7711203553192869
34.401801;1.091063520817727;0.8333294702426991;0.7637729150141919;0.11598513434681344;0.10630362938930896;1.0940486191943262;9.9999929262804;0.8335099091432597;1.0970669776659385;1.0970677175399588;0.7618440225798677;0.1193006682600447;0.7711202707488004
34.411801;1.0910635718078798;0.833329924199778;0.7637733339160069;0.11598398011054607;0.10630255944465625;1.0940487073287577;9.9999913524962;0.8335098037153297;1.0970669714295818;1.0970677083468203;0.7618438423101138;0.11930069222629522;0.7711201929859248
34.421801;1.0910636185125213;0.8333300320839895;0.7637734390498798;0.11598398765547462;0.10630255481617493;1.0940487924914;9.99998979253227;0.8335096917124954;1.0970669582565393;1.097067703215002;0.7618446624031366;0.11930071670799944;0.7711211099112787
34.431801;1.0910636606950423;0.8333301378092273;0.7637735458876248;0.11598399457231183;0.10630255011098774;1.0940488748077557;9.999988245451657;0.8335095731933404;1.0970669385583736;1.0970677021578774;0.7618444826557935;0.11930074172473838;0.77112104541426
34.441801;1.091063698120225;0.833330241337197;0.7637736546328358;0.11598400091532865;0.10630254537214087;1.0940489543847942;9.99998671099305;0.8335094483418796;1.0970669128915334;1.0970677051832667;0.7618443028344288;0.11930076730625298;0.7711209871284496
34.451801;1.0910637306835946;0.8333303427230405;0.7637737654308249;0.11598400672350113;0.10630254063777868;1.0940490312769853;9.9999851902255;0.8335093174618541;1.0970668818691063;1.0970677121323196;0.7618441226996567;0.11930079348866922;0.7711209346591423
34.461801;1.0910637584393579;0.8333304421481552;0.7637738783109571;0.11598401201999335;0.10630253594927666;1.0940491055125425;9.999983685671626;0.8335091809739642;1.0970668460075828;1.0970677226613335;0.7618439420437332;0.11930082030677307;0.7711208876353225
34.471801;1.091063781590833;0.8333305399071237;0.76377399316984;0.11598401682164004;0.10630253135368697;1.0940491771341623;9.999982200912243;0.8335090394106314;1.097066805666864;1.097067736300323;0.7618437607485931;0.11930084779128235;0.7711208457630376
34.481801;1.0910638004936986;0.8333306363145017;0.7637741098328964;0.11598402115450047;0.106302526898283;1.0940492461767117;9.999980740153038;0.8335088933758469;1.0970667611336944;1.0970677524732415;0.7618435787842;0.1193008759708193;0.7711208088726715
34.491801;1.091063815591596;0.8333307315862042;0.7637742281384589;0.11598402506771435;0.10630252262654677;1.0940493126359276;9.999979307743839;0.8335087434493466;1.0970667127336633;1.0970677705248648;0.7618433961164519;0.11930090486881251;0.7711207768904463
34.501801;1.0910638272802298;0.8333308258211042;0.763774347921982;0.11598402863410737;0.10630251857755256;1.0940493764663453;9.99997790756766;0.8335085901219242;1.0970666608592445;1.0970677897933325;0.7618432127059941;0.11930093449642318;0.7711207497108039
34.511801;1.0910638358285607;0.833330919080573;0.7637744689202169;0.11598403194093174;0.10630251478393299;1.094049437544581;9.999976542205026;0.8335084338209295;1.0970666059307583;1.0970678097035653;0.7618430286356223;0.11930096484693037;0.7711207271182543
34.521801;1.0910638414366767;0.8333310114522535;0.7637745907350147;0.11598403508089546;0.10630251127077947;1.0940494955908735;9.999975212183477;0.8335082749147223;1.0970665483224566;1.0970678298420746;0.7618428441621733;0.1193009958890546;0.7711207088308417
34.531801;1.091063844338856;0.8333311030334677;0.7637747129150598;0.11598403814270976;0.10630250806531945;1.0940495501596186;9.999973915998886;0.8335081136558519;1.097066488273902;1.0970678499240885;0.7618426596528686;0.11930102756397454;0.7711206945945072
34.541801;1.091063844863058;0.8333311938707665;0.7637748350504667;0.11598404120289327;0.10630250520831952;1.0940496006810418;9.999972651050117;0.8335079502088575;1.0970664258669618;1.0970678696731164;0.7618424755223899;0.11930105979315504;0.7711206842482128
34.551801;1.0910638434825009;0.8333312839359501;0.7637749567807337;0.11598404432473094;0.10630250274923528;1.0940496464577079;9.999971415184344;0.8335077847611917;1.0970663611281273;1.0970678888154837;0.7618422921905792;0.11930109248750548;0.7711206777174813
34.561801;1.091063840805004;0.8333313731554716;0.7637750777485851;0.11598404756099441;0.10630250073377874;1.0940496867097862;9.999970207909708;0.8335076175157169;1.0970662941611549;1.0970679071750151;0.7618421100623568;0.11930112555379856;0.7711206749744468
34.571801;1.0910638374514607;0.8333314614294658;0.763775197558705;0.11598405095512508;0.1063024991999349;1.0940497207188746;9.999969030407199;0.8335074485700085;1.097066225174715;1.0970679246743889;0.7618419295445106;0.11930115890376967;0.7711206760231237
34.581801;1.091063833997862;0.8333315486145247;0.763775315774958;0.11598405454256899;0.10630249817749698;1.0940497479360987;9.999967884945416;0.8335072779066683;1.09706615443052;1.097067941311631;0.7618417510506756;0.11930119246277633;0.7711206808874147
34.591801;1.0910638310441167;0.833331634511876;0.7637754319483707;0.11598405835379128;0.10630249768700617;1.0940497679680796;9.999966774412725;0.8335071055115022;1.0970660821833953;1.097067957157984;0.7618415749670528;0.11930122617480164;0.7711206895848564
34.601801;1.0910638292443853;0.8333317188740572;0.7637755456301513;0.1159840624166787;0.10630249774663866;1.0940497805032774;9.999965701683687;0.8335069314393142;1.0970660086184996;1.0970679722770056;0.7618414016251616;0.11930126000428701;0.7711207021237979
34.611801;1.0910638292220252;0.8333318014595232;0.7637756563784333;0.11598406675477087;0.10630249838282256;1.094049785284484;9.999964668878624;0.8335067557944287;1.09706593383729;1.097067986645774;0.7618412312733509;0.11930129393436309;0.7711207185046486
34.621801;1.091063831452574;0.8333318821408201;0.763775763798101;0.11598407138232411;0.10630249962975143;1.0940497821318615;9.99996367695205;0.8335065787156568;1.0970658578977552;1.0970680001494777;0.7618410640048734;0.11930132795993106;0.7711207386857722
34.631801;1.091063836229354;0.8333319609470522;0.7637758676117326;0.11598407630421197;0.10630250152027355;1.0940497709705332;9.999962725547528;0.833506400387616;1.0970657808005662;1.0970680125757348;0.7618408997562756;0.11930136207776942;0.7711207625684108
34.641801;1.0910638437044908;0.8333320380037077;0.7637759677019865;0.11598408151954732;0.10630250408085193;1.0940497518209078;9.999961813398908;0.8335062210434172;1.0970657024486226;1.0970680235877122;0.7618407384369829;0.11930139628326353;0.7711207900368944
34.651801;1.0910638539170123;0.8333321134639976;0.7637760640582658;0.11598408701857524;0.10630250733205993;1.094049724730096;9.99996093923385;0.8335060409226633;1.0970656227028293;1.097068032718196;0.7618405800015264;0.11930143057317505;0.7711208209736394
34.661801;1.0910638667913035;0.8333321874797421;0.7637761566776147;0.11598409277954098;0.10630251128857529;1.0940496897550216;9.999960101999454;0.8335058602241235;1.0970655414845885;1.0970680394061076;0.7618404244084269;0.11930146494091601;0.7711208552188923
34.671801;1.0910638821378902;0.8333322602225257;0.763776245532634;0.11598409877781413;0.10630251595743447;1.0940496470493954;9.999959300327573;0.8335056791308698;1.0970654588053907;1.0970680430770898;0.7618402716270223;0.1193014993643551;0.7711208925764843
34.681801;1.0910638996813418;0.8333323319103061;0.7637763306150147;0.11598410499674568;0.10630252133536008;1.0940495968541024;9.999958532421648;0.8335054978691561;1.0970653747462809;1.0970680432585926;0.7618401216805711;0.11930153380083552;0.7711209328649398
34.691801;1.0910639190952356;0.8333324027629614;0.7637764119717622;0.11598411143140835;0.10630252740514891;1.094049539361496;9.999957796401263;0.8335053167007794;1.097065289466268;1.097068039655979;0.7618399746313375;0.11930156819648573;0.7711209759147697
34.701801;1.0910639400332753;0.8333324729199959;0.7637764896955817;0.11598411809346489;0.10630253413882897;1.0940494747118192;9.999957090103955;0.8335051358151443;1.0970652032413033;1.0970680321065869;0.7618398305691787;0.11930160249821987;0.7711210215638511
34.711801;1.0910639621906961;0.8333325424079819;0.7637765638976504;0.11598412501404017;0.10630254150727501;1.0940494031166992;9.999956410630736;0.8335049552433088;1.0970651165012333;1.0970680205087613;0.7618396896153529;0.11930163665554394;0.771121069705153
34.721801;1.091063985353737;0.8333326111733543;0.7637766346825574;0.11598413223507752;0.10630254948027244;1.0940493248778806;9.999955754569289;0.8335047749200826;1.0970650298014415;1.097068004861083;0.7618395518849829;0.11930167062267477;0.7711211203075719
34.731801;1.0910640093803459;0.8333326791438379;0.7637767021545502;0.11598413979898273;0.10630255802004362;1.0940492402971065;9.999955118139763;0.8335045947846539;1.0970649436887556;1.0970679853089065;0.7618394174816628;0.11930170437003429;0.771121173405203
34.741801;1.0910640341621023;0.8333327462808712;0.7637767664546745;0.11598414774789101;0.10630256708830378;1.0940491495966436;9.999954496725172;0.8335044148002676;1.0970648585514235;1.0970679620772372;0.7618392865600919;0.11930173788871298;0.7711212291060663
34.751801;1.0910640596010919;0.8333328125766831;0.7637768277759682;0.11598415612333783;0.10630257666344643;1.0940490529185765;9.999953885041347;0.8335042349059097;1.097064774590833;1.097067935360955;0.7618391593317431;0.11930177118177812;0.7711212875712606
34.761801;1.0910640855842066;0.8333328780014806;0.7637768863761266;0.11598416495797874;0.106302586745011;1.094048950473052;9.999953278521504;0.8335040549419576;1.097064691946666;1.0970679052785899;0.761839035981281;0.11930180425567487;0.7711213489318611
34.771801;1.0910641119830877;0.8333329424812905;0.7637769426229586;0.11598417426871617;0.10630259733990094;1.0940488427524926;9.999952674699397;0.8335038746314232;1.0970646108335773;1.0970678718962914;0.7618389166059907;0.1193018371129391;0.7711214132366473
34.781801;1.091064138700101;0.8333330059231775;0.763776997008082;0.11598418405989307;0.10630260844506254;1.0940487305947042;9.999952073484975;0.8335036936227086;1.0970645315683047;1.0970678352636705;0.761838801227777;0.11930186974671411;0.77112148049268
34.791801;1.0910641657437905;0.8333330682216278;0.7637770500813296;0.11598419433026708;0.10630262003933598;1.0940486150283943;9.999951476741037;0.833503511489586;1.0970644545545631;1.097067795453575;0.761838689846616;0.1193019021487836;0.7711215507335395
34.801801;1.091064193304427;0.8333331292188237;0.7637771023597011;0.11598420506911122;0.1063026320877607;1.09404849706487;9.999950887607659;0.8335033276829302;1.0970643802611715;1.097067752596224;0.7618385824779286;0.1193019343278744;0.7711216240425588
34.811801;1.0910642217786273;0.8333331887016235;0.7637771542737142;0.11598421624369187;0.1063026445505876;1.0940483776449699;9.99995030965742;0.8335031415400201;1.0970643091328065;1.0970677068542682;0.7618384791293363;0.11930196631936178;0.7711217005057373
34.821801;1.0910642517200735;0.8333332464890512;0.7637772061839302;0.11598422779802386;0.10630265738658447;1.0940482577007475;9.999949746643544;0.833502952378318;1.097064241510818;1.0970676583567243;0.76183837978899;0.11930199817454233;0.7711217801102593
34.831801;1.0910642837332039;0.8333333024822993;0.7637772584560466;0.1159842396596914;0.10630267055073796;1.0940481381714575;9.999949202382236;0.8335027595920642;1.0970641776605008;1.09706760717375;0.761838284481968;0.1193020299372304;0.7711218626825525
34.841801;1.0910643183736317;0.8333333566110087;0.7637773115109118;0.11598425174012536;0.10630268399165105;1.0940480199785552;9.999948679811345;0.8335025626732468;1.0970641177765625;1.097067553376957;0.7618381932977211;0.11930206162976015;0.7711219479155486
34.851801;1.091064356103024;0.8333334088040834;0.7637773658044299;0.11598426393633432;0.10630269765097661;1.094047903992605;9.999948180528108;0.8335023611809106;1.0970640618956973;1.0970674971337615;0.7618381063435239;0.11930209325561293;0.7711220354124259
34.861801;1.091064397272081;0.8333334590228186;0.7637774217869483;0.11598427614095494;0.1063027114647026;1.0940477909912796;9.999947705499304;0.8335021547231058;1.0970640099135789;1.0970674387490915;0.7618380236954524;0.11930212480840406;0.7711221247349007
34.871801;1.091064442140448;0.8333335072645276;0.7637774798771034;0.11598428825630988;0.10630272536840323;1.0940476816437916;9.999947255541336;0.8335019429527232;1.0970639617870577;1.0970673786221055;0.7618379453736268;0.11930315628292124;0.7711223701754092
34.881801;1.0910644909174088;0.8333335535484578;0.7637775404286918;0.11598430020426663;0.10630273930324409;1.094047576520185;9.999946831220186;0.8335017255909501;1.097063917677797;1.0970673171435221;0.7618378713225918;0.11930318768224152;0.7711224619199907
34.891801;1.0910645437567026;0.8333335979484838;0.7637776036820335;0.11598431191863251;0.10630275321497962;1.0940474760933354;9.999946433030308;0.8335015024565219;1.0970638778671287;1.0970672546418818;0.7618378014293832;0.1193032190166378;0.7711225543191851
34.901801;1.091064600752418;0.8333336406179286;0.7637776697231468;0.1159843233254758;0.10630276705101788;1.094047380753913;9.999946061756667;0.8335012734073479;1.09706384260864;1.097067191424999;0.7618377355815791;0.11930325030257004;0.7711226471268828
34.911801;1.0910646619731168;0.8333336817333656;0.7637777384664066;0.11598433433480593;0.10630278075911272;1.09404729085414;9.99994571829263;0.8335010382568995;1.097063812099155;1.0970671277728197;0.761837673678487;0.11930328155763072;0.7711227402646117
34.921801;1.0910647274501482;0.8333337213780005;0.7637778096944884;0.11598434484867132;0.10630279428398981;1.0940472067171856;9.999945403133331;0.8335007967849564;1.0970637865143416;1.09706706383515;0.7618376155860448;0.1193033127812984;0.7711228337590028
34.931801;1.0910650809039302;0.8333338742441366;0.7637777897289652;0.11598511731037678;0.106303478809011;1.0940471286072693;9.999945116029394;0.8335005487851811;1.097063766039395;1.0970669995690185;0.7618375610953597;0.11930334393624557;0.7711229276318401
34.941801;1.0910651547380397;0.8333339104300449;0.7637778651928026;0.1159851265545095;0.10630349177833197;1.094047056748172;9.99994485584758;0.8335002941034388;1.0970637508834162;1.097066934784732;0.761837509919678;0.11930337495581556;0.7711230218526367
34.951801;1.0910652327378911;0.8333339442672179;0.7637779424706221;0.11598513504379998;0.10630350436653781;1.0940469913542326;9.99994462073732;0.8335000326823744;1.097063741202722;1.0970668692602652;0.7618374617536446;0.11930340577232672;0.7711231163977439
34.961801;1.0910653150224732;0.8333339751891405;0.7637780214229649;0.11598514271458975;0.10630351650668944;1.094046932580095;9.999944408589396;0.833499764581947;1.097063736993874;1.0970668028115176;0.7618374163363382;0.11930343633210215;0.7711232113211012
34.971801;1.091065401754561;0.833334002619715;0.7637781019570345;0.11598514951301078;0.10630352813181934;1.094046880479855;9.999944217680092;0.8334994899916164;1.097063738122199;1.097066735300856;0.7618373734559981;0.11930346659128989;0.7711233067694743
34.981801;1.0910654931365276;0.8333340260513616;0.7637781839982162;0.11598515539270754;0.10630353917030609;1.094046835062034;9.9999440471382;0.8334992092442441;1.097063744399708;1.0970666667201237;0.7618373329375181;0.11930349651639613;0.7711234030046694
34.991801;1.0910655894228152;0.8333340450666094;0.7637782674339645;0.11598516031440953;0.1063035495506938;1.0940467963319762;9.999943896876474;0.8334989228005881;1.0970637555794724;1.0970665972945028;0.7618372946492774;0.11930352609293064;0.7711235004018608
35.001801;1.0910656908488212;0.8333340593658408;0.7637783520669952;0.11598516424593157;0.10630355920974649;1.0940467642585425;9.99994376713836;0.8334986312338297;1.0970637713437776;1.097066527428416;0.7618372585221249;0.11930355532495279;0.7711235993777139
35.011801;1.0910657975371754;0.8333340688116837;0.7637784376572971;0.11598516716446394;0.10630356809895701;1.094046738729391;9.999943658056003;0.8334983352208611;1.097063791336835;1.0970664575553495;0.7618372245560207;0.11930358421938934;0.7711237003526069
35.021801;1.0910659094819715;0.8333340733894495;0.7637785239827801;0.11598516905752325;0.10630357618934845;1.0940467195038628;9.999943569825938;0.833498035509903;1.0970638152036016;1.0970663880384004;0.7618371928145072;0.11930361276975128;0.7711238037600406
35.031801;1.0910660265483534;0.833334073133162;0.7637786108133583;0.1159851699207679;0.1063035834688147;1.094046706166957;9.999943503545822;0.8334977329005353;1.0970638426110326;1.097066319157699;0.7618371634410439;0.11930364095425987;0.7711239099796168
35.041801;1.091066148440585;0.8333340681402216;0.7637786978597109;0.1159851697579374;0.10630358993634215;1.0940466981746744;9.999943461739567;0.8334974282453937;1.0970638732486708;1.0970662511849627;0.7618371367015465;0.11930366874565974;0.7711240192246378
35.051801;1.0910662747139435;0.8333340586336538;0.7637787847658614;0.11598516857510129;0.10630359560357275;1.094046694960293;9.999943447962444;0.8334971224219041;1.097063906826605;1.0970661844755194;0.7618371130026245;0.11930369611877902;0.7711241315486905
35.061801;1.0910664048269876;0.8333340449864949;0.7637788711436868;0.11598516636928807;0.10630360049572907;1.094046695976175;9.999943465614823;0.8334968162964826;1.0970639430654598;1.097066119468814;0.7618370928023168;0.11930372304717367;0.7711242469470142
35.071801;1.0910665381850604;0.8333340276767676;0.7637789566368008;0.11598516313152386;0.1063036046454358;1.0940467007002361;9.99994351655974;0.8334965107168912;1.0970639816877639;1.0970660566092703;0.761837076451388;0.11930374949542515;0.7711243653681282
35.081801;1.0910666741586899;0.8333340072022586;0.7637790409609045;0.11598515885835675;0.10630360808856289;1.094046708623413;9.999943600714921;0.8334962064856185;1.097064022443349;1.097065996276753;0.7618370641157303;0.11930377541621635;0.7711244866111232
35.091801;1.0910668120459948;0.8333339840186025;0.7637791238821842;0.11598515355119715;0.10630361086050343;1.0940467191655583;9.999943716596732;0.833495904333604;1.0970640651166645;1.0970659387586115;0.761837055800712;0.11930380075332019;0.7711246102728836
35.101801;1.0910669510180104;0.833333958515967;0.7637792051680324;0.11598514720936738;0.10630361299058998;1.0940467316231952;9.999943861546116;0.833495604973112;1.0970641094497697;1.097065884229252;0.7618370513919428;0.11930382544848493;0.7711247358485155
35.111801;1.0910670901518065;0.8333339310261769;0.7637792845425269;0.11598513982882247;0.10630361450534698;1.0940467452540104;9.999944031689672;0.8334953091655684;1.097064155036881;1.0970658327307503;0.7618370506742472;0.11930384944741688;0.7711248628730749
35.121801;1.0910672285659389;0.8333339018354717;0.7637793616642422;0.11598513140630588;0.1063036154388114;1.0940467593997387;9.999944222614813;0.8334950177135196;1.097064201319489;1.0970657842107177;0.7618370533292588;0.11930387270202018;0.7711249909418335
35.131801;1.0910673655502836;0.8333338711684452;0.7637794361570364;0.11598512194399326;0.10630361583622616;1.0940467735284962;9.99994443065384;0.8334947314256704;1.097064247681422;1.0970657386200908;0.7618370589141481;0.11930389517159867;0.771125119642969
35.141801;1.0910675006253863;0.8333338391592313;0.7637795076818057;0.11598511145055308;0.1063036157524267;1.0940467871951158;9.999944653588173;0.8334944510724485;1.0970642935220987;1.0970656960069993;0.7618370668630275;0.11930391682913014;0.7711252485303207
35.151801;1.0910676335187501;0.8333338058412079;0.7637795759930047;0.11598509993850632;0.1063036152519626;1.0940467999199741;9.999944890221718;0.8334941773041463;1.0970643382998886;1.0970656565513772;0.7618370765820552;0.11930393767031383;0.7711253771399681
35.161801;1.0910677640308806;0.8333337711703912;0.7637796409185122;0.11598508741739555;0.10630361440502979;1.0940468110431223;9.999945139762916;0.8334939106374166;1.0970643815629988;1.0970656205007465;0.7618370875870418;0.11930395771017858;0.7711255050086641
35.171801;1.091067891902395;0.8333337350668559;0.7637797022564856;0.11598507389051256;0.10630361327658867;1.0940468197326896;9.99994540172352;0.8334936515677436;1.097064422916726;1.0970655880555054;0.7618370995380516;0.11930397697006752;0.7711256316981182
35.181801;1.0910680168224658;0.8333336974296085;0.7637797596959437;0.11598505936750836;0.10630361192109976;1.0940468251600164;9.999945675751889;0.8334934006272602;1.0970644619605783;1.0970655593158736;0.7618371121727189;0.11930399547527507;0.7711257568115251
