time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.191801;1.0910681384761722;0.8333336581322849;0.7637798128410119;0.11598504388251517;0.10630361039463208;1.0940468266154937;9.999945961244723;0.8334931582827316;1.0970644982686197;1.097065534302376;0.7618371252578313;0.11930401326193703;0.7711258800002394
35.201801;1.0910682565264467;0.8333336170089164;0.7637798612775872;0.11598502749849833;0.10630360877229195;1.0940468234723384;9.999946257203316;0.833492924844076;1.0970645314126595;1.097065512999027;0.7618381385995361;0.11930403037698138;0.7711269889426099
35.211801;1.0910683706437718;0.8333335738310633;0.7637799046327034;0.11598501029581776;0.10630360714542239;1.0940468151370588;9.999946561871234;0.8334927005080863;1.0970645609846188;1.0970654953937133;0.7618381520673203;0.11930404687284066;0.7711271075168178
35.221801;1.0910684806057498;0.8333335283613994;0.7637799426545206;0.11598499235549257;0.10630360559930387;1.0940468010518334;9.999946872383271;0.8334924854346563;1.097064586589596;1.0970654814906735;0.7618381656034541;0.11930406280672863;0.771127223540779
35.231801;1.0910685863370992;0.833333480477073;0.7637799752884858;0.11598497375081983;0.1063036041956546;1.0940467806816585;9.999947185455369;0.8334922797827751;1.0970646077939672;1.097065471311607;0.7618381792493097;0.1193040782402019;0.7711273369015261
35.241801;1.0910686878670535;0.8333334301965806;0.7637800026919653;0.11598495455043784;0.10630360297321981;1.094046753498156;9.999947498349472;0.8334920837509221;1.0970646240668809;1.09706546488075;0.7618381931882078;0.11930409323745214;0.7711274475012411
35.251801;1.091068785265325;0.8333333775705718;0.7637800251732453;0.11598493482172212;0.10630360196291969;1.094046719031558;9.999947809208695;0.8334918975746898;1.0970646348433004;1.0970654621610094;0.7618382077335815;0.11930410786555799;0.7711275552734805
35.261801;1.091068878603653;0.8333333225992591;0.7637800430823257;0.11598491462624441;0.10630360120677737;1.0940466769282293;9.99994811709742;0.8334917214674401;1.0970646397029895;1.0970654630240104;0.7618382232688363;0.11930412219067739;0.7711276602068402
35.271801;1.0910689679456833;0.8333332652624493;0.7637800567415441;0.11598489401368026;0.10630360076602972;1.0940466269087978;9.99994842170107;0.8334915556111102;1.097064638441225;1.0970654672685374;0.7618382402261704;0.11930413626972947;0.7711277623596368
35.281801;1.091069053340402;0.8333332055699504;0.7637800664758206;0.11598487302130808;0.10630360071079548;1.0940465686953456;9.99994872267484;0.8334914001375142;1.0970646309849366;1.0970654745775195;0.761838259100428;0.11930415014544708;0.7711278618523754
35.291801;1.091069134831018;0.8333331435855031;0.7637800726885724;0.11598485167440625;0.1063036011021167;1.0940465019946137;9.99994901939275;0.833491255054807;1.0970646173724146;1.0970654844753343;0.7618382804295127;0.11930416385026307;0.7711279588420128
35.301801;1.0910692124863088;0.8333342419182973;0.7637811413278122;0.11598517399476657;0.10630391727866281;1.0940464264816776;9.999949311572879;0.8334911203061525;1.0970645978092488;1.097065496394364;0.7618383047111817;0.11930417741416754;0.7711280535073842
35.311801;1.0910692864539497;0.8333341758581951;0.7637811420909599;0.11598515196563465;0.1063039186780633;1.0940463417682977;9.99994960029415;0.8334909959383108;1.097064572627123;1.0970655098004527;0.761838332290668;0.11930419086598942;0.7711281460282933
35.321801;1.0910693570256653;0.833334108127592;0.7637811410056561;0.11598512958420817;0.10630392061270914;1.094046247453667;9.999949888196205;0.8334908821332347;1.0970645421802825;1.097065524316872;0.7618383633262631;0.11930420423174366;0.7711282365470539
35.331801;1.0910694246316466;0.8333340389841911;0.7637811386789614;0.11598510682640657;0.10630392309186526;1.0940461432346493;9.999950178159219;0.8334907791213697;1.097064506794003;1.0970655397870859;0.7618383978643132;0.11930421753788252;0.7711283251648695
35.341801;1.0910694897306568;0.8333339686621175;0.7637811357169522;0.11598508365865852;0.10630392612331184;1.0940460289272345;9.999950471803256;0.8334906871229126;1.0970644667590363;1.0970655562163039;0.7618384359257667;0.1193042308118713;0.7711284119842055
35.351801;1.0910695526985512;0.8333338973542804;0.7637811326821028;0.11598506003972786;0.1063039297158858;1.0940459044245037;9.99995076935034;0.8334906063107577;1.097064422340456;1.097065573672775;0.7618384775383122;0.11930424407325477;0.7711284971288279
35.361801;1.0910696137992169;0.8333338252263477;0.7637811300689221;0.11598503592333947;0.10630393387329036;1.0940457697307255;9.999951070100787;0.8334905368005253;1.0970643737851553;1.0970655922651082;0.7618385227228903;0.11930425732660689;0.7711285806901532
35.371801;1.091069673201274;0.8333337524529019;0.7637811283310787;0.11598501126651882;0.10630393859318439;1.0940456250473574;9.999951372581176;0.8334904786702634;1.0970643213313547;1.0970656121739946;0.7618385714876236;0.11930427056855045;0.771128662676999
35.381801;1.0910697309715482;0.833333679249954;0.7637811279383477;0.1159849860362063;0.10630394387669145;1.094045470737152;9.999951674809914;0.8334904319380654;1.097064265226857;1.097065633683062;0.7618386238685215;0.11930428380066808;0.7711287430612856
35.391801;1.0910697870552521;0.8333336059053719;0.7637811293763452;0.11598496020501788;0.10630394973341482;1.0940453071397493;9.99995197471038;0.8334903965057333;1.097064205736553;1.0970656571996231;0.7618386799626032;0.11930429703321935;0.7711288218410551
35.401801;1.0910698412902196;0.8333335327907698;0.7637811331045677;0.11598493374754507;0.10630395617803845;1.094045134471189;9.999952270265911;0.833490372164748;1.0970641431357375;1.0970656832331467;0.7618387398832988;0.11930431027922203;0.7711288990346103
35.411801;1.0910698934337257;0.8333334603147481;0.7637811395916861;0.11598490664620727;0.10630396322699638;1.0940449529116207;9.999952560050968;0.833490358712387;1.0970640776968046;1.0970657123517018;0.7618388036843815;0.11930432354636941;0.7711289746446154
35.421801;1.0910699431953397;0.8333333888367879;0.7637811494180539;0.11598487889811909;0.10630397089492144;1.0940447627334884;9.999952844060784;0.8334903560796297;1.0970640096811757;1.0970657451664154;0.7618388713503015;0.1193043368316048;0.7711290486507979
35.431801;1.0910699903128622;0.8333333186576987;0.7637811632899889;0.1159848505200227;0.10630397919064923;1.0940445643552865;9.999953123249286;0.8334903643366394;1.0970639393778543;1.0970657822806347;0.761838942856091;0.11930435011857723;0.7711291210521329
35.441801;1.0910700345913353;0.8333332501084544;0.7637811818958822;0.11598482155197147;0.1063039881210861;1.0940443582927577;9.99995339824578;0.8334903836236265;1.0970638671569823;1.0970658241721154;0.7618390182378668;0.11930436337755893;0.771129191879974
35.451801;1.0910700758484722;0.8333331835582345;0.7637812057483205;0.11598479205592994;0.10630399769892676;1.094044145070206;9.999953669082164;0.8334904141347707;1.0970637934649692;1.0970658711046315;0.7618390976074325;0.11930437657485725;0.771129261115488
35.461801;1.091070113860409;0.8333331193138709;0.763781235177491;0.1159847621093428;0.1063040079382897;1.094043925211574;9.99995393531191;0.8334904561171279;1.0970637187842232;1.097065923135106;0.7618391810650433;0.11930438968670268;0.7711293286706468
35.471801;1.0910701483323495;0.8333330576007233;0.7637812704319571;0.11598473179578171;0.10630401884310119;1.0940436993090024;9.999954195733197;0.8334905097965424;1.0970636435914511;1.0970659801691438;0.7618392686020714;0.11930440269771256;0.7711293945430014
35.481801;1.0910701788318002;0.8333329986423331;0.7637813117398894;0.11598470119591842;0.10630403040651862;1.094043468048272;9.999954448594512;0.8334905753056716;1.097063568320908;1.0970660419910367;0.7618393601279232;0.11930441558831582;0.7711294589261558
35.491801;1.091070204683835;0.8333329426985087;0.7637813592915882;0.1159846703853643;0.10630404261695403;1.0940432321393525;9.999954691917921;0.8334906526849032;1.097063493329061;1.097066108286523;0.7618394555591957;0.11930442833693321;0.7711295221163996
35.501801;1.0910702249461037;0.8333328900146126;0.7637814132101546;0.11598463943843021;0.1063040554587502;1.094042992242108;9.99995492316469;0.833490741871989;1.0970634188691664;1.0970661787062637;0.761839554841789;0.119304440937615;0.7711295843474023
35.511801;1.0910702385470383;0.8333328407648727;0.7637814735445734;0.11598460842944286;0.10630406891207952;1.094042748939457;9.999955139187966;0.8334908426458124;1.0970633451343315;1.0970662529405866;0.7618396579233472;0.11930445340393554;0.7711296457162583
35.521801;1.091070244436772;0.8333327950611774;0.7637815402555075;0.11598457743337609;0.10630408295344139;1.094042502723451;9.999955337051919;0.8334909546195002;1.0970632723378189;1.0970663307764363;0.761839764731459;0.11930446575002936;0.7711297062335263
35.531801;1.0910702416342748;0.8333327529540487;0.7637816131967199;0.11598454652960699;0.10630409755030266;1.0940422540061931;9.999955514945553;0.8334910772868597;1.0970632007766332;1.0970664121515383;0.7618398751847669;0.11930447797657347;0.771129765913137
35.541801;1.0910702292694416;0.8333327143864881;0.7637816921329539;0.11598451580372313;0.10630411265556235;1.0940420031386635;9.99995567260081;0.833491210025524;1.0970631309170669;1.097066497194187;0.7618399892596099;0.11930449007766784;0.771129824815527
35.551801;1.0910702066691904;0.8333326792105312;0.7637817768091673;0.11598448534517558;0.106304128210687;1.0940417504169218;9.999955811095502;0.8334913520510799;1.0970630634381797;1.0970665862280544;0.7618401070496529;0.11930450205131563;0.7711298830448665
35.561801;1.0910701734431445;0.8333326472881099;0.7637818670288079;0.11598445524280332;0.1063041441518474;1.0940414961546558;9.999955932156361;0.833491502396106;1.0970629991557717;1.0970666796988682;0.7618402287400039;0.11930451389436202;0.7711299407389672
35.571801;1.0910701295171774;0.8333326185561082;0.7637819626741484;0.1159844255828475;0.10630416041249752;1.0940412408093219;9.999956038098196;0.8334916599888758;1.0970629389070232;1.097066777978054;0.7618403545342117;0.11930452558784048;0.7711299980385488
35.581801;1.0910700750669748;0.8333325930241118;0.7637820636604243;0.11598439645230774;0.10630417692300852;1.0940409850169233;9.999956132787966;0.8334918238245089;1.0970628834679423;1.0970668811625761;0.7618404845841908;0.11930453709401716;0.7711300550166382
35.591801;1.0910700104180913;0.8333325708201557;0.7637821698659689;0.11598436794534336;0.10630419360835203;1.0940407295291685;9.999956221547393;0.8334919930984279;1.0970628335224644;1.0970669890558518;0.7618406189300334;0.11930454836315406;0.7711301116525411
35.601801;1.0910699360294087;0.8333325522723082;0.7637822810853249;0.11598434016636588;0.1063042103877672;1.0940404751642896;9.999956309344663;0.8334921671917505;1.0970627896685377;1.0970671013320556;0.761840757478521;0.11930455933510647;0.7711301679000053
35.611801;1.0910698525207736;0.8333325378516379;0.7637823970390418;0.11598431322005083;0.10630422717789616;1.0940402227727182;9.999956399204743;0.8334923455629837;1.097062752366311;1.0970672176966094;0.7618409000155323;0.11930456994384614;0.7711302237552481
35.621801;1.0910697606187203;0.8333325280117531;0.7637825174093172;0.115984287194099;0.10630424389711725;1.0940399731760404;9.99995649163049;0.8334925277168017;1.0970627218231213;1.097067337898695;0.7618410462326322;0.1193045801288787;0.7711302792554043
35.631801;1.091069661025739;0.8333325231299646;0.7637826418208298;0.11598426215149477;0.10630426047095409;1.0940397270683828;9.999956584798525;0.8334927132728166;1.0970626979676754;1.097067461697829;0.7618411957760257;0.11930458983963442;0.7711303344330781
35.641801;1.0910695543458933;0.8333325235667509;0.7637827697765719;0.11598423813199144;0.1063042768331657;1.094039484907462;9.999956675189438;0.8334929019936492;1.0970626805400965;1.0970675888928796;0.761841348285265;0.11930459903144679;0.7711303892924616
35.651801;1.0910694411029183;0.8333325297001836;0.7637829006540952;0.11598421515745862;0.10630429291584512;1.0940392469122757;9.999956758001902;0.8334930937494792;1.0970626691536067;1.0970677193061662;0.7618415033852641;0.11930460766265172;0.7711304438428707
35.661801;1.0910693217520824;0.833332541884325;0.7637830337828525;0.11598419324265803;0.106304308636956;1.0940390131997895;9.999956827687713;0.8334932884603885;1.0970626632738774;1.0970678526987805;0.7618416606456355;0.11930461569817802;0.7711304981485314
35.671801;1.0910691966467003;0.8333325603996524;0.7637831685362289;0.11598417240456721;0.10630432390016108;1.0940387839067267;9.999956879193295;0.8334934860156779;1.09706266220557;1.0970679887810406;0.7618418195502;0.11930462311868857;0.7711305523452141
35.681801;1.0910690660080906;0.8333325854458521;0.763783304359712;0.11598415266569033;0.1063043386061983;1.0940385592113986;9.999956909306924;0.8334936862445145;1.097062665169631;1.0970681273267133;0.7618419795241314;0.11930462992641742;0.7711306066041159
35.691801;1.091068929951019;0.8333326171670553;0.7637834406989334;0.11598413405327494;0.10630435266302697;1.094038339358665;9.999956917116736;0.8334938889803291;1.0970626714296952;1.0970682682243882;0.7618421400019675;0.11930463614127877;0.7711306610580694
35.701801;1.0910687885390158;0.8333326556676877;0.7637835769266348;0.11598411658979842;0.10630436598727794;1.0940381247366215;9.999956903207902;0.8334940941221811;1.0970626803624497;1.0970684114438436;0.7618423004674097;0.1193046417934886;0.7711307157387725
35.711801;1.0910686418164748;0.8333327010254524;0.7637837123656329;0.11598410028123901;0.10630437850107627;1.0940379158898808;9.99995686823943;0.8334943016413788;1.0970626914380386;1.0970685569835228;0.7618424604192384;0.11930464692144242;0.771130770575308
35.721801;1.0910684898819272;0.8333327533378532;0.7637838463761316;0.11598408511750982;0.10630439013153438;1.0940377134119077;9.999956812094624;0.8334945115699867;1.097062704174748;1.097068704780414;0.7618426192843;0.11930465157305349;0.7711308254836663
35.731801;1.0910683330050603;0.8333328127225482;0.7637839784112589;0.11598407108090648;0.10630440081202157;1.094037517839728;9.999956733949633;0.8334947239842441;1.0970627181564807;1.0970688546348268;0.7618427763810428;0.11930465580496352;0.7711308804739755
35.741801;1.0910681716601394;0.8333328792251842;0.7637841079767393;0.11598405814778077;0.10630441048271773;1.0940373296514525;9.999956632199599;0.8334949389845613;1.097062733073042;1.097069006224891;0.7618429309680804;0.11930465968221998;0.7711309356379417
35.751801;1.0910680064704381;0.8333329527692327;0.7637842345694233;0.11598404628264215;0.1063044190905125;1.094037149281522;9.999956504110049;0.8334951566478588;1.0970627486940376;1.097069159149533;0.7618430822794853;0.11930466327847608;0.7711309910414268
35.761801;1.0910678381524934;0.8333330332012221;0.7637843576834185;0.11598403543808157;0.10630442658708128;1.0940369770719984;9.999956346228203;0.8334953769485953;1.0970627648206956;1.097069312938295;0.7618432295198166;0.11930466666936106;0.7711310466697302
35.771801;1.0910676675227382;0.8333331203484946;0.7637844768313483;0.11598402556321553;0.10630443292668293;1.0940368132042066;9.999956154856031;0.8334955997459879;1.0970627812416867;1.0970694670543382;0.7618433718981836;0.11930466992179276;0.7711311024502003
35.781801;1.0910674955441029;0.8333332140395853;0.763784591521086;0.11598401660947762;0.10630443806138677;1.0940366576467906;9.999955926009278;0.8334958248741261;1.0970627976737235;1.097069620944843;0.7618435086972064;0.11930467308871902;0.7711311583100895
35.791801;1.0910673232847747;0.8333333140750675;0.7637847012279295;0.1159840085331653;0.10630444193451025;1.0940365101684242;9.999955656012993;0.8334960522378511;1.0970628137298817;1.0970697741078883;0.7618436392996933;0.11930467621124821;0.7711312142683497
35.801801;1.0910671517960633;0.833333420192148;0.7637848054037254;0.1159840013007961;0.10630444448187965;1.0940363704386198;9.999955342447896;0.8334962818522224;1.097062828921408;1.0970699260841206;0.761843763181827;0.11930467932366755;0.7711312704920477
35.811801;1.091066982054649;0.8333335320739752;0.7637849034848906;0.11598399489133734;0.1063044456387752;1.0940362380937019;9.999954984051728;0.8334965138301943;1.0970628426905578;1.0970700764144237;0.7618438799330035;0.11930468245670914;0.7711313272522365
35.821801;1.0910668149385014;0.8333336493798478;0.7637849948865093;0.11598398928999193;0.10630444534809298;1.094036112706372;9.999954579880418;0.8334967483272994;1.097062854463416;1.0970702246430306;0.7618439893173219;0.1193046856369679;0.7711313848538612
35.831801;1.0910666511290936;0.8333337717751034;0.7637850790429855;0.11598398447715876;0.10630444357158243;1.0940359937624156;9.999954128945896;0.8334969854946294;1.0970628636468367;1.0970703702973195;0.761844091312786;0.11930468888014245;0.771131443598943
35.841801;1.0910664910425572;0.8333338989688073;0.763785155468535;0.11598398042163044;0.10630444029644998;1.09403588070032;9.999953630300846;0.8334972254898183;1.0970628695791034;1.0970705128172178;0.7618441860426799;0.11930469218463086;0.7711315037510671
35.851801;1.0910663349172354;0.83333403070381;0.7637852237555803;0.11598397708846367;0.1063044355330867;1.0940357729568468;9.999953082997354;0.8334974684926356;1.0970628715361133;1.0970706515895041;0.7618442736497099;0.11930469554063478;0.7711315655102876
35.861801;1.0910661829476933;0.8333341666846094;0.7637852835453928;0.11598397445370814;0.10630442931179764;1.0940356699628293;9.999952486059406;0.8334977146635124;1.097062868822729;1.097070786143722;0.7618443542373046;0.11930469894817422;0.7711316290239563
35.871801;1.0910660352973602;0.8333343065475702;0.7637853345242657;0.11598397250545817;0.10630442167882453;1.094035571134467;9.999951838531848;0.8334979640773987;1.0970628608533939;1.0970709162670897;0.7618444279114368;0.11930470241926021;0.7711316943969607
35.881801;1.0910658920260177;0.8333344498893803;0.7637853764237155;0.11598397122970822;0.10630441268594251;1.094035475953055;9.999951139598405;0.833498216690605;1.0970628471498562;1.0970710418862761;0.7618444948674646;0.11930470596536998;0.7711317616907013
35.891801;1.0910657530862458;0.8333345962930845;0.7637854090187709;0.11598397060062447;0.10630440238237161;1.0940353840589254;9.999950388757343;0.8334984723743133;1.0970628273167704;1.0970711629549994;0.7618445554321528;0.11930470959118551;0.771131830948615
35.901801;1.0910656184176206;0.8333347453517096;0.7637854321489521;0.11598397058684702;0.10630439081870763;1.0940352952314825;9.999949585655958;0.8334987310062645;1.097062801044184;1.0970712794976005;0.7618446100386881;0.11930471329727589;0.771131902235215
35.911801;1.091065488035173;0.8333348966796731;0.7637854457447858;0.11598397116245926;0.10630437804956826;1.0940352093362107;9.999948729852607;0.8334989925481746;1.0970627681245761;1.0970713915966046;0.7618446591977499;0.11930471708131753;0.7711319756443911
35.921801;1.0910653620485642;0.8333350499017392;0.7637854498125036;0.11598397231060664;0.10630436412557953;1.0940351262937218;9.999947821277553;0.8334992570656914;1.0970627284582588;1.0970714992456723;0.7618447034810605;0.11930472093446275;0.7711320512733303
35.931801;1.0910652406691252;0.8333352046295432;0.7637854443919069;0.11598397401875085;0.1063043490911733;1.0940350460083255;9.99994686095219;0.8334995247308382;1.0970626820240583;1.0970716022872928;0.7618447434858115;0.11930472483536128;0.7711321291698133
35.941801;1.0910651242785177;0.8333353604259772;0.7637854295355875;0.11598397626759811;0.1063043329937675;1.0940349683324748;9.999945850972079;0.8334997958090082;1.0970626288386132;1.0970717005090658;0.7618447797982544;0.11930472874704844;0.7711322092821027
35.951801;1.091065013467901;0.8333355168054345;0.7637854053084394;0.1159839790269821;0.10630431588973809;1.0940348931343185;9.999944793809128;0.8335000706005753;1.0970625689383535;1.0970717937268089;0.7618448129823322;0.1193047326226711;0.7711322914401458
35.961801;1.0910649089389146;0.8333356732869162;0.7637853717636242;0.11598398226772887;0.10630429784547041;1.0940348203658223;9.999943691512533;0.8335003493736044;1.0970625024036191;1.0970718817677658;0.7618448435961938;0.11930473641450327;0.7711323753403891
35.971801;1.0910648113751098;0.8333358294214961;0.7637853288833469;0.11598398597350558;0.10630427893786258;1.094034750016899;9.999942545589672;0.8335006323280403;1.097062429425177;1.0970719644258446;0.7618448722335482;0.11930474007566969;0.7711324605450165
35.981801;1.0910647213613438;0.833335984777239;0.7637852765647044;0.11598399013688922;0.10630425925144499;1.094034681983598;9.999941357644955;0.8335009195819408;1.0970623503509742;1.0970720414497361;0.7618448995110585;0.11930474355616015;0.7711325465209138
35.991801;1.0910646393042567;0.8333361389246788;0.7637852146894587;0.11598399474687415;0.10630423887361055;1.0940346160535195;9.999940129460315;0.8335012111665749;1.097062265615315;1.0970721125842913;0.7618449259649474;0.11930474679711713;0.7711326326929814
36.001801;1.0910645653908488;0.8333362914224559;0.7637851431907882;0.11598399978585547;0.10630421789158592;1.0940345520596655;9.999938862426479;0.8335015070517242;1.0970621755770542;1.097072177629696;0.7618449519734962;0.1193047497239615;0.7711327185097907
36.011801;1.0910644996268637;0.8333364418318889;0.7637850620465461;0.11598400523643156;0.10630419639243284;1.094034490000737;9.99993755744674;0.8335018071763219;1.0970620804479527;1.0970722364279257;0.7618449777629647;0.11930475224452859;0.7711328035087069
36.021801;1.0910644419239295;0.8333365897779709;0.7637849712539446;0.11598401108446653;0.10630417446834406;1.0940344300485623;9.999936215378701;0.8335021114145708;1.0970619803907375;1.0970722887984468;0.7618460034646202;0.11930475425644642;0.7711338752659164
36.031801;1.0910643921726138;0.8333367349651876;0.7637848708841092;0.11598401731843119;0.10630415222495103;1.0940343724835169;9.999934837763616;0.8335024195302406;1.0970618756737647;1.0970723345274946;0.7618460292024124;0.11930475565725482;0.7711339574518798
36.041801;1.0910643502583632;0.8333368770967323;0.7637847611774622;0.11598402392597819;0.10630412977936621;1.094034317578879;9.999933427463148;0.8335027312094454;1.0970617667635751;1.0970723734192742;0.7618460551258374;0.11930475635254711;0.7711340375095956
36.051801;1.0910643160603501;0.8333370158060395;0.7637846425400732;0.11598403088283736;0.10630410724324621;1.0940342655341526;9.999931988560055;0.8335030461351998;1.0970616543090659;1.0970724053303569;0.7618460813472652;0.11930475626683422;0.7711341148581635
36.061801;1.0910642894730453;0.8333371506963336;0.7637845154240827;0.11598403814592186;0.10630408470825288;1.0940342165287198;9.999930525716522;0.8335033640164292;1.0970615390262932;1.097072430110121;0.7618461079019067;0.11930475535655036;0.7711341889461684
36.071801;1.0910642704151303;0.8333372813919082;0.7637843802468308;0.11598404566131147;0.10630406224425507;1.0940341707680479;9.999929043688592;0.8335036845342594;1.0970614215780834;1.097072447518659;0.7618461347782056;0.11930475361415706;0.7711342592981161
36.081801;1.0910642588063466;0.8333374075275192;0.7637842374509856;0.1159840533742706;0.1063040399064108;1.094034128436348;9.999927547496798;0.8335040072800618;1.0970613025598177;1.097072457270559;0.7618461619135345;0.11930475106274428;0.7711343255272053
36.091801;1.0910642545363576;0.8333375287711924;0.7637840876024812;0.11598406123295324;0.10630401774944644;1.0940340896789584;9.9999260430203;0.8335043317842712;1.0970611825786558;1.0970724591261418;0.7618461891511922;0.11930474775004303;0.7711343873409037
36.101801;1.0910642574216505;0.8333376448697537;0.7637839313915626;0.11598406919167854;0.1063039958383505;1.094034054623233;9.999924536783595;0.8335046575919323;1.0970610623152333;1.0970724528668776;0.7618462162638165;0.1193047437405132;0.771134444507886
36.111801;1.0910642671703192;0.8333377556117273;0.7637837695348155;0.11598407721456831;0.10630397424333568;1.0940340233482537;9.99992303489455;0.8335049842905569;1.0970609424825546;1.0970724381993073;0.7618462430388475;0.11930473910460139;0.7711344968220616
36.121801;1.0910642833990392;0.8333378607506237;0.763783602682821;0.11598408527677509;0.10630395302716109;1.094033995885747;9.999921542700449;0.8335053114828708;1.0970608236908779;1.09707241470058;0.7618462693466067;0.11930473390933628;0.7711345441060862
36.131801;1.0910643057142204;0.8333379599921859;0.7637834314169161;0.1159840933615263;0.10630393224288673;1.0940339722603714;9.999920065361842;0.8335056387453573;1.0970607063370637;1.0970723818566521;0.7618462951490805;0.11930472821197587;0.7711345862114323
36.141801;1.0910643338493098;0.8333380530473922;0.7637832562796651;0.11598410145375025;0.10630391194708458;1.0940339524465572;9.999918608443505;0.8335059656045917;1.0970605906154087;1.0970723391725092;0.7618463204419085;0.11930472206017195;0.7711346230159704
36.151801;1.0910643677631837;0.8333381396360474;0.7637830777824429;0.11598410953611718;0.1063038922100847;1.0940339362957658;9.999917178132941;0.8335062915478457;1.097060476610497;1.0970722862493463;0.7618463451782049;0.11930471549548392;0.7711346544298838
36.161801;1.0910644076039804;0.8333382194045421;0.7637828964472195;0.11598411759169609;0.10630387310925365;1.0940339235388596;9.999915780846306;0.8335066160683424;1.0970603643943102;1.0970722227914862;0.7618463692460057;0.11930470855231344;0.7711346803778673
36.171801;1.0910644535908842;0.8333382919497725;0.763782712860232;0.11598412561151468;0.10630385471871524;1.09403391384463;9.999914422359634;0.833506938698989;1.0970602540582002;1.0970721486070496;0.7618463924644419;0.11930470125351335;0.7711347007803675
36.181801;1.0910645059206567;0.8333383569884567;0.7637825276338196;0.1159841335988931;0.10630383710923173;1.094033906898193;9.999913107012311;0.8335072590018296;1.0970601456436666;1.0970720636280393;0.7618464145515375;0.11930469361190257;0.7711347155747561
36.191801;1.0910645647338972;0.8333384144095827;0.763782341316752;0.11598414156171807;0.10630382035345047;1.094033902453945;9.999911837233878;0.8335075765543307;1.097060039070148;1.0970719679289436;0.7618464351393388;0.11930468564256203;0.7711347247666597
36.201801;1.091064630097865;0.8333384641665339;0.7637821543625573;0.11598414950237035;0.10630380452519256;1.0940339003155053;9.999910613297953;0.8335078909540838;1.0970599341386198;1.097071861702391;0.7618464538556359;0.1193046773706825;0.7711347284819638
36.211801;1.0910647020310453;0.8333385062175498;0.7637819671592699;0.11598415742070925;0.10630378968786942;1.0940339002678416;9.999909433544389;0.833508201808237;1.0970598305757424;1.0970717451593468;0.7618464704063423;0.11930466882142693;0.7711347269862974
36.221801;1.091064780613935;0.8333385405339189;0.7637817800547547;0.1159841653223814;0.10630377587781403;1.094033902048432;9.99990829536473;0.8335085086952617;1.0970597281252348;1.097071618446547;0.7618464846258389;0.11930466000607051;0.77113472064847
36.231801;1.0910648660635291;0.8333385670873501;0.7637815933381247;0.11598417322391272;0.10630376309586731;1.0940339053562869;9.9999071964401;0.8335088111227612;1.09705962662906;1.0970714816935219;0.7618464964632312;0.11930465091792876;0.7711347098726589
36.241801;1.0910649586781953;0.8333385858546326;0.7637814072163241;0.11598418115622625;0.10630375131572453;1.0940339098270724;9.999906135093216;0.8335091085225291;1.0970595259893796;1.0970713350862977;0.7618465059372505;0.11930464153370596;0.771134695059247
36.251801;1.0910650587329167;0.8333385968528703;0.7637812218351728;0.11598418916551391;0.1063037404999846;1.0940339150167606;9.99990510943554;0.8335094003237754;1.0970594261099695;1.0970711788365475;0.7618465131330274;0.11930463181863936;0.7711346766111281
36.261801;1.0910651664275035;0.8333397626029742;0.7637821027494276;0.1159845413234292;0.10630404590648225;1.094033920449035;9.999904116723828;0.8335096860603409;1.0970593269265345;1.0970710131165433;0.7618465182210296;0.11930462173778773;0.7711346549354205
36.271801;1.0910652818967839;0.8333397582314179;0.763781919181985;0.11598454969299055;0.10630403690945146;1.0940339257018967;9.999903153745262;0.8335099653884382;1.0970592284251894;1.09707083806273;0.761846521465687;0.1193046112611714;0.7711346304079488
36.281801;1.0910654052512117;0.8333397462596716;0.7637817366511747;0.11598455837819939;0.10630402876431459;1.0940339304880047;9.999902217410165;0.833510238011057;1.097059130592853;1.0970706538049426;0.761846523222057;0.11930460035427316;0.7711346033276948
36.291801;1.091065536650762;0.833339726779475;0.7637815552217742;0.11598456748118703;0.10630402142143915;1.0940339346714278;9.999901305283585;0.8335105036566578;1.0970590333858143;1.0970704604359542;0.7618465239078487;0.11930458897413433;0.7711345738919622
36.301801;1.0910656763498765;0.8333396999220278;0.7637813749429633;0.11598457710340511;0.10630401483000955;1.0940339382030206;9.99990041612225;0.8335107621255188;1.0970589367368204;1.0970702579624463;0.7618465239713926;0.11930457708052401;0.7711345422240425
36.311801;1.0910658246449467;0.8333396657893094;0.7637811958790497;0.11598458733839645;0.1063040089493041;1.0940339410454325;9.999899549948177;0.8335110132767334;1.0970588405666883;1.0970700462980707;0.7618465238681807;0.11930456464366243;0.7711345084612858
36.321801;1.0910659817411903;0.8333396243772234;0.7637810181658357;0.11598459826701876;0.10630400375279644;1.094033943194668;9.999898707949205;0.8335112569790845;1.0970587448289657;1.0970698252723914;0.7618465240293845;0.11930455164319347;0.7711344728089409
36.331801;1.0910661475999488;0.8333395755790256;0.7637808420423697;0.11598460995301878;0.10630399922921932;1.0940339447623855;9.99989789249846;0.8335114931190112;1.0970586495829164;1.0970695946765043;0.7618465248419017;0.11930453806286652;0.7711344355032733
36.341801;1.0910663219110077;0.8333395192614982;0.7637806678063906;0.11598462243283986;0.10630399538072446;1.094033945989385;9.999897106503456;0.8335117216251156;1.0970585550181682;1.097069354406281;0.761846526667057;0.11930452387851787;0.7711343967580776
36.351801;1.0910665042147363;0.8333394552950785;0.7637804957092628;0.11598463570724406;0.1063039922139716;1.0940339471619023;9.999896352475153;0.8335119424306087;1.0970584613997185;1.0970691046171548;0.7618465299073994;0.11930450905185598;0.7711343567279079
36.361801;1.0910666939916254;0.833339383534895;0.7637803258928311;0.11598464975015847;0.10630398972713032;1.0940339484740518;9.999895632748766;0.8335121554042598;1.0970583689768518;1.0970688457396964;0.76184653507075;0.11930449354166703;0.7711343154645135
36.371801;1.0910668906706327;0.8333393038783294;0.763780158421624;0.11598466452591528;0.10630398790479452;1.0940339499247487;9.999894950174046;0.8335123603558242;1.0970582779194613;1.09706857840612;0.7618465427351759;0.11930447731517481;0.7711342728794565
36.381801;1.0910670936481146;0.8333392163901503;0.7637799933394325;0.11598467999510209;0.106303986725537;1.0940339513067492;9.999894307731557;0.833512557128982;1.097058188310805;1.0970683034119266;0.7618465534284287;0.11930446034659092;0.7711342287535721
36.391801;1.091067302315764;0.8333391213838606;0.7637798306638791;0.1159846961133586;0.10630398617102405;1.0940339522694658;9.999893707805183;0.8335127456668782;1.097058100139089;1.0970680216566047;0.761846567521103;0.11930444261089626;0.7711341828089283
36.401801;1.0910675160551273;0.8333390193922182;0.7637796703322102;0.11598471283295646;0.1063039862262281;1.0940339524382878;9.999893152130587;0.8335129259941556;1.0970580132271337;1.0970677340110138;0.761846585191793;0.119304424082203;0.7711341347811241
36.411801;1.091067734205995;0.8333389109952353;0.7637795121873229;0.11598473010158195;0.10630398687398342;1.0940339515291486;9.999892641696158;0.8335130981806842;1.0970579272002936;1.097067441205581;0.7618466064730849;0.11930440474120503;0.7711340844569374
36.421801;1.0910679560706031;0.8333387965726583;0.7637793560092688;0.11598474785854394;0.1063039880907142;1.0940339493892917;9.999892176380287;0.8335132623145234;1.097057841607552;1.097067143797799;0.7618466313486533;0.11930438458285107;0.771134031710922
36.431801;1.0910681809688292;0.8333386761567717;0.7637792015183986;0.1159847660367075;0.10630398984178753;1.0940339459749215;9.999891754734707;0.8335134184606658;1.0970577560929575;1.0970668422147194;0.7618466598168361;0.11930436361390383;0.7711339765114388
36.441801;1.0910684082384015;0.8333385494648693;0.7637790483611763;0.11598478456858793;0.10630399207677982;1.0940339412871465;9.999891373829742;0.8335135666814166;1.0970576704495614;1.0970665368377988;0.7618466918691853;0.11930434184483793;0.7711339188917289
36.451801;1.0910686371649259;0.8333384160419818;0.7637788961298848;0.11598480339142678;0.10630399473044094;1.0940339352547954;9.999891029708637;0.833513707147874;1.0970575845586126;1.0970662280534909;0.7618467274796374;0.11930431928211133;0.7711338589547367
36.461801;1.0910688669247504;0.8333382754338251;0.7637787444068507;0.11598482244823205;0.10630399773352493;1.0940339276143425;9.999890718415283;0.8335138401614263;1.0970574983648467;1.0970659162514855;0.7618467666466986;0.11930429592306324;0.7711337968874538
36.471801;1.0910690965713439;0.8333381273323776;0.7637785927958757;0.11598484168301139;0.10630400103242085;1.094033917899566;9.99989043616708;0.833513966058555;1.097057411935962;1.097065601802421;0.7618468094002272;0.1193042717590656;0.7711337329269234
36.481801;1.091069325122456;0.8333379716435407;0.7637784409322069;0.11598486103655717;0.10630400460124967;1.0940339055658677;9.999890178636033;0.8335140851794345;1.0970573254550469;1.0970652850558924;0.7618468557816613;0.11930424678629958;0.7711336672994143
36.491801;1.0910695516947209;0.833337808455411;0.7637782885201528;0.11598488044719586;0.10630400843123532;1.0940338901522952;9.99988994090282;0.8335141978861075;1.0970572391045839;1.0970649663822805;0.7618469058200239;0.11930422100782735;0.7711336001747273
36.501801;1.0910697755326346;0.8333376379577272;0.7637781354081937;0.11598489985627997;0.10630401251195419;1.0940338713294455;9.99988971833158;0.8335143045490684;1.0970571530036604;1.0970646461525209;0.7618469595050862;0.11930419442728125;0.7711335316611407
36.511801;1.0910699959716004;0.8333378043952596;0.7637782969180505;0.11598375675675691;0.10630295139084699;1.0940338488276977;9.999889507182665;0.8335144055378674;1.097057067251348;1.0970643246175769;0.7618470168287306;0.11930416705368968;0.7711334618290813
36.521801;1.0910702124529994;0.8333376199951174;0.7637781426084009;0.11598377606530101;0.1063029559336533;1.0940338224386865;9.999889304701794;0.8335145012353175;1.0970569819846463;1.0970640018732933;0.7618470778317478;0.11930413890685236;0.771133390727917
36.531801;1.091070424582846;0.8333374289653246;0.7637779879424943;0.11598379531624647;0.10630296070595807;1.0940337921101886;9.999889108951686;0.8335145920823985;1.097056897401014;1.0970636779553695;0.7618471425543243;0.11930411000279202;0.771133318391162
36.541801;1.0910706321491703;0.8333372314404043;0.763777833044568;0.11598381450697438;0.10630296571411009;1.0940337579784785;9.999888918386288;0.8335146786201407;1.0970568137215289;1.0970633528751703;0.7618472109769803;0.11930408033918412;0.7711332448333019
36.551801;1.0910708350906155;0.8333370275951942;0.7637776780152523;0.1159838336326746;0.10630297095673455;1.0940337203333137;9.999888731691215;0.8335147614360991;1.0970567311084867;1.0970630265627375;0.7618472829955876;0.11930404990412359;0.7711331700337318
36.561801;1.0910710334565203;0.8333368178062768;0.7637775229723185;0.11598385268688437;0.10630297642636087;1.0940336795498113;9.99988854808858;0.8335148410357189;1.0970566496310783;1.0970626988993113;0.761847358370126;0.11930401868954829;0.7711330939402181
36.571801;1.091071227338626;0.8333366026847548;0.7637773680638269;0.11598387165312789;0.10630298212012035;1.094033635972985;9.99988836761275;0.8335149177837607;1.0970565692949872;1.0970623698858497;0.7618474367049801;0.11930398669031535;0.7711330165275764
36.581801;1.0910714168038043;0.8333363829397937;0.7637772134663057;0.11598389050542365;0.10630298804277383;1.0940335898326403;9.999888190853483;0.8335149919471786;1.0970564900376878;1.097062039758937;0.7618475175219518;0.1193039539020151;0.7711329378729336
36.591801;1.0910716018549058;0.8333361592197538;0.7637770593473181;0.11598390921690488;0.1063029941996725;1.0940335412783846;9.999888018443668;0.8335150637296925;1.0970564116909256;1.0970617089203163;0.7618476003422838;0.11930392032561497;0.771132858175253
36.601801;1.0910717824163447;0.8333359320429128;0.7637769057855031;0.11598392775789866;0.10630300059147547;1.094033490491834;9.999887851258405;0.8335151332707439;1.0970563340095651;1.0970613777226146;0.7618476847311191;0.11930388596880923;0.7711327777008802
36.611801;1.0910719583940793;0.833335701809839;0.7637767527510231;0.11598394608691635;0.10630300721274145;1.0940334377272003;9.999887690799914;0.8335152006428342;1.0970562567256112;1.0970610463048733;0.7618477703425843;0.11930385084087144;0.7711326966890147
36.621801;1.091072129747625;0.8333354688789119;0.7637766001867807;0.11598396415239406;0.10630301404845659;1.0940333832392866;9.999887538631457;0.8335152658296839;1.097056179523555;1.0970607146772833;0.7618478569420474;0.11930381494932778;0.7711326152681033
36.631801;1.091072296453142;0.8333352336885371;0.7637764480785171;0.11598398190451946;0.10630302107090686;1.094033327228094;9.999887395691719;0.8335153286967966;1.0970561020048186;1.09706038290501;0.7618479443711326;0.11930377830238165;0.7711325334325534
36.641801;1.091072458447129;0.8333349968559617;0.763776296455055;0.11598399930286869;0.10630302824527511;1.0940332698520792;9.999887262515701;0.833515389004451;1.0970560237334617;1.0970600511428936;0.7618480324977481;0.11930374090781795;0.7711324511014956
36.651801;1.0910726156731467;0.8333347591709139;0.7637761453461964;0.11598401631355928;0.10630303554243574;1.09403321124667;9.999887139662714;0.8335154464651735;1.0970559442940633;1.0970597195976317;0.7618481211776704;0.11930370276322545;0.771132368231152
36.661801;1.0910727681276595;0.8333345215010782;0.763775994728692;0.11598403290240408;0.10630304294513285;1.0940331515361195;9.999887027667452;0.833515500782789;1.0970558632894256;1.0970593885110764;0.761848210210898;0.11930366385329375;0.7711322849025
36.671801;1.0910729158662438;0.833334284717154;0.7637758445114652;0.11598404903638418;0.10630305044327845;1.0940330908739002;9.99988692678672;0.8335155516374622;1.0970557803330123;1.0970590581452717;0.7618482993169109;0.11930362416387556;0.7711322013061662
36.681801;1.0910730590821804;0.8333340496641806;0.7637756945579833;0.11598406469618486;0.10630305802911869;1.0940330295003584;9.999886836855108;0.8335155986821257;1.0970556950755137;1.0970587287912292;0.761848388133324;0.11930358369567552;0.7711321176451438
36.691801;1.0910731981692918;0.8333338171449888;0.7637755446973522;0.11598407988564909;0.10630306569744039;1.094032967766462;9.999886757876357;0.8335156415797567;1.0970556072094642;1.0970584007592044;0.76184847620817;0.11930354246398024;0.7711320340868236
36.701801;1.0910733336209189;0.8333335879550792;0.7637753947354113;0.1159840946276318;0.10630307344651038;1.0940329061205931;9.999886691328216;0.8335156800021655;1.0970555164298903;1.0970580743411507;0.7618485630303674;0.11930350049072133;0.7711319507987865
36.711801;1.0910734658514716;0.8333333629569062;0.7637752444860663;0.11598410895280943;0.10630308127731414;1.094032845075335;9.999886640624549;0.8335157135723628;1.0970554224326285;1.0970577498125738;0.7618486481089167;0.11930345779513137;0.7711318679336326
36.721801;1.0910735951196182;0.833333143065572;0.7637750938056614;0.11598412289296851;0.10630308919074545;1.0940327851320226;9.999886610455935;0.8335157418195613;1.097055325018544;1.0970574274153762;0.7618487310372837;0.11930341438593647;0.7711317855499225
36.731801;1.0910737215892612;0.8333329290959921;0.7637749426078128;0.11598413647989725;0.10630309718184229;1.0940327267177201;9.999886606056954;0.833515764189631;1.097055224202535;1.0970571072872684;0.7618488115365888;0.11930337026503854;0.7711317036062878
36.741801;1.0910738453962623;0.833332721604525;0.763774790850774;0.1159841497405645;0.10630310523513031;1.0940326702185854;9.999886632337251;0.8335157801154185;1.0970551202105505;1.0970567894589094;0.7618488894763349;0.1193033254450829;0.771131622040846
36.751801;1.0910739666585072;0.8333325208720486;0.7637746385206828;0.11598416269330303;0.10630311332798323;1.094032616019171;9.999886692933766;0.833515789102885;1.0970550134143568;1.0970564739669069;0.7618489648528791;0.1193032799627883;0.7711315408454352
36.761801;1.0910740854972554;0.8333323270204522;0.7637744856630011;0.11598417535592276;0.10630312144201792;1.0940325644599262;9.999886789979424;0.8335157907701777;1.0970549042403939;1.0970561609669887;0.761849037748423;0.11930323387407255;0.7711314601027883
36.771801;1.091074202057018;0.833332140163358;0.7637743324421294;0.11598418775303762;0.10630312957428056;1.0940325158079696;9.99988692461769;0.8335157848459268;1.0970547930532597;1.0970558507318773;0.7618491083043436;0.11930318724165978;0.7711313799902476
36.781801;1.0910743164999144;0.8333319604800499;0.7637741791154689;0.11598419991133985;0.10630313773847237;1.094032470286768;9.999887097585395;0.8335157711719937;1.0970546800959715;1.0970555435718976;0.7618491766911825;0.11930314012984783;0.7711313007238781
36.791801;1.0910744290111067;0.8333317881533483;0.7637740259314674;0.11598421185254228;0.1063031459551214;1.0940324280694558;9.999887309330386;0.8335157496984572;1.0970545655484711;1.097055239785146;0.7618492430255135;0.11930309260325145;0.7711312224740402
36.801801;1.0910745397929167;0.8333316232570039;0.763773873066324;0.11598422358992183;0.10630315423988426;1.094032389205544;9.999887559491544;0.8335157204459914;1.0970544496464731;1.0970549396494111;0.7618493072814689;0.11930304472471788;0.7711311453604874
36.811801;1.0910746490510963;0.8333314657352259;0.7637737206039645;0.11598423512724568;0.1063031625971935;1.0940323535543437;9.999887846338838;0.8335156834769668;1.097054332728605;1.0970546434128572;0.7618493693147218;0.11930299656101491;0.7711310695265052
36.821801;1.091074756988333;0.8333313154939562;0.763773568521685;0.11598424646111365;0.10630317101844237;1.0940323207562825;9.999888167275774;0.8335156388950581;1.0970542151869385;1.0970543512529052;0.7618494289971387;0.11930294819795272;0.7711309951901123
36.831801;1.091074863753177;0.83333117248983;0.7637734166869591;0.11598425758701494;0.10630317948188893;1.094032290232276;9.999888520222688;0.8335155868258569;1.0970540974286453;1.0970540632800103;0.7618494863297024;0.11930289974720491;0.7711309226270648
36.841801;1.0910749694033304;0.8333310367487342;0.7637732649005006;0.11598426850595263;0.10630318795296591;1.0940322612555595;9.999888904543635;0.8335155273685605;1.097053979859031;1.097053779669084;0.7618495414389612;0.1193028513364186;0.7711308521165142
36.851801;1.0910750739786044;0.8333309083759318;0.7637731130134308;0.11598427922534463;0.10630319638925655;1.0940322331014574;9.999889320988299;0.8335154605807966;1.0970538628441253;1.09705350072703;0.761849594520949;0.1193028030982983;0.7711307839113877
36.861801;1.0910751775906427;0.833330787570808;0.7637729610136562;0.11598428975621097;0.10630320475133577;1.09403220515907;9.999889771046043;0.8335153865395997;1.0970537467090629;1.0970532267559814;0.7618496458554928;0.11930275516508283;0.7711307182479288
36.871801;1.0910752804234929;0.8333306746072272;0.7637728089702888;0.1159843001113494;0.1063032130055038;1.0940321769611496;9.999890256121017;0.833515305430123;1.0970536317716928;1.097052957903454;0.76184969585716;0.11930270766318639;0.7711306553456169
36.881801;1.091075382669817;0.8333305698447162;0.7637726569299065;0.1159843102960173;0.10630322111675862;1.0940321481809365;9.999890776953661;0.8335152175766662;1.097053518354459;1.0970526941475436;0.761849745040708;0.11930266071085847;0.7711305953624398
36.891801;1.0910754844474064;0.8333304737797703;0.7637725048808234;0.11598432029326675;0.10630322904983587;1.0940321185993416;9.999891333683811;0.8335151233967942;1.097053406756341;1.0970524353565276;0.7618507939121241;0.11930261441502582;0.7711315263103135
36.901801;1.0910755857537726;0.8333303870052239;0.7637723527726309;0.11598433006320756;0.10630323677627777;1.094032088090594;9.999891926362922;0.8335150233629475;1.097053297190965;1.0970521813113614;0.7618508428925779;0.1193025688657468;0.7711314722477093
36.911801;1.091075686494917;0.8333303100564624;0.763772200565706;0.11598433955304466;0.1063032442733683;1.0940320566556048;9.99989255522158;0.8335149180055764;1.0970531897733513;1.0970519316864438;0.7618508923358922;0.11930252413940946;0.7711314211039171
36.921801;1.091075786520462;0.833330243285369;0.7637720482762186;0.11598434870339684;0.10630325151914584;1.0940320244152393;9.99989322036687;0.8335148078719872;1.0970530845825786;1.097051686090878;0.7618509425607204;0.11930248030902868;0.7711313728487208
36.931801;1.0910758856544729;0.8333301868519206;0.7637718959673744;0.11598435745650176;0.10630325849323856;1.0940319915426582;9.999893921477204;0.8335146934619417;1.0970529817040333;1.0970514441614727;0.7618509937811051;0.11930243745019603;0.7711313274320869
36.941801;1.0910759838030717;0.833330140778146;0.7637717437174281;0.11598436576462287;0.10630326518390566;1.0940319582348141;9.999894657720969;0.8335145752239725;1.0970528812296794;1.0970512056034813;0.7618510460240282;0.11930239564066975;0.7711312848073644
36.951801;1.0910760810447988;0.8333301049519913;0.7637715916269638;0.11598437358931792;0.10630327159067442;1.0940319247571255;9.999895427399915;0.8335144535847382;1.097052783254113;1.0970509702048552;0.7618510991565529;0.1193023549565848;0.7711312449866466
36.961801;1.091076177550863;0.833330079081779;0.7637714398615654;0.11598438089885858;0.1063032777153436;1.0940318914690872;9.99989622776802;0.833514328959054;1.0970526878743776;1.097050737902022;0.7618511529399725;0.11930231546945771;0.7711312080644918
36.971801;1.0910762734327828;0.8333300627007805;0.7637712886651327;0.11598438766696159;0.10630328355625032;1.094031858777182;9.999897055606318;0.8335142017333703;1.0970525952344323;1.097050508831084;0.761851207047204;0.11930227724834859;0.7711311741745845
36.981801;1.091076368673136;0.8333300552342504;0.7637711383021776;0.11598439386939233;0.10630328911423423;1.094031827057387;9.99989790791165;0.8335140722689792;1.097052505577733;1.0970502832240827;0.7618512610909749;0.11930224036380167;0.7711311434135028
36.991801;1.0910764631255674;0.8333300560810819;0.7637709889888176;0.11598439948178423;0.10630329439613541;1.0940317966107014;9.999898782038859;0.8335139409457072;1.0970524191885538;1.0970500611907523;0.76185131466244;0.11930220488624639;0.77113111580254
37.001801;1.0910765565375982;0.8333300646998151;0.7637708408871826;0.11598440448019268;0.10630329941219606;1.0940317676882974;9.999899675171937;0.8335138081778685;1.0970523362696616;1.0970498426287925;0.7618513673657323;0.11930217087871987;0.7711310912997511
37.011801;1.0910766485903678;0.8333300806658627;0.7637706941347989;0.1159844088474555;0.10630330417379688;1.0940317405331745;9.999900583517494;0.8335136743649457;1.0970522568920547;1.0970496273068722;0.7618514188832757;0.11930213838696065;0.7711310698127453
37.021801;1.091076738918786;0.8333301036374414;0.7637705488455949;0.11598441258605398;0.10630330868897629;1.0940317153577064;9.99990150204042;0.8335135398331834;1.0970521810127492;1.097049414904181;0.7618514690577386;0.11930210742779199;0.7711310512007886
37.031801;1.0910771108608885;0.8333302480682359;0.7637703116706155;0.11598517826389697;0.10630398420023139;1.0940316922951732;9.99990242497134;0.833513404842884;1.0970521084888092;1.0970492049926295;0.7618515178955323;0.1193020779841397;0.7711310352943596
37.041801;1.0910771963663963;0.8333302839926429;0.7637701695064537;0.11598518083565093;0.1063039881948402;1.0940316714086848;9.999903346688363;0.8335132696697928;1.0970520390992502;1.0970489971084019;0.7618515654646303;0.1193020500170215;0.7711310219285762
