time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.051801;1.0910772785827632;0.8333303258684225;0.7637700289389979;0.1159851828701507;0.10630399188436553;1.094031652704875;9.999904262472311;0.8335131346741862;1.0970519726167067;1.0970487908458397;0.7618516117926114;0.11930202348571707;0.7711310109832678
37.061801;1.0910773568224856;0.8333303733957964;0.7637698899253546;0.11598518437915409;0.1063039952302541;1.094031636082299;9.999905168609198;0.833513000292276;1.0970519088854618;1.0970485858507162;0.7618516568467556;0.11930199835608038;0.771131002413482
37.071801;1.091077430381953;0.8333304262716874;0.7637697523825286;0.11598518536188457;0.10630399820228008;1.0940316213125942;9.99990606203587;0.8335128669660435;1.097051847837064;1.0970483817713932;0.7618517005668011;0.11930197459368297;0.7711309962235169
37.081801;1.0910774985673564;0.8333304841603745;0.7637696162442563;0.11598518581139011;0.10630400078931616;1.0940316081383894;9.999906940344397;0.8335127350667116;1.0970517894505893;1.0970481782682917;0.761851742887832;0.11930195216007956;0.7711309924103821
37.091801;1.091077560701616;0.8333305466976634;0.7637694815063617;0.11598518572270534;0.10630400299864558;1.0940315963795797;9.999907802344833;0.8335126048952457;1.0970517337120334;1.097047975068218;0.7618517837135248;0.11930193102252634;0.7711309909419336
37.101801;1.0910776161409437;0.8333306134665895;0.7637693482460964;0.11598518509444578;0.10630400484369677;1.0940315859163563;9.99990864861171;0.8335124767452332;1.0970516805845771;1.0970477719812586;0.7618518228945784;0.1193019111627694;0.7711309917496654
37.111801;1.0910776642982805;0.8333306839560456;0.7637692166525446;0.11598518392138199;0.10630400633578843;1.0940315766029753;9.999909481133567;0.8335123509245372;1.0970516300009108;1.0970475688774106;0.761851860290297;0.11930189257103792;0.7711309946980822
37.121801;1.0910777046221596;0.8333307575524439;0.7637690870281892;0.11598518219705972;0.10630400748475362;1.0940315682687487;9.999910302069676;0.8335122277126326;1.0970515819091862;1.0970473656747914;0.7618518958394264;0.11930187523199556;0.7711309995762835
37.131801;1.0910777365537787;0.8333308335669488;0.7637689596966032;0.11598517992827023;0.1063040083011861;1.094031560821398;9.999911113064243;0.833512107294734;1.0970515363693971;1.0970471623149156;0.7618519295571785;0.11930185912127535;0.7711310061504288
37.141801;1.0910777595571934;0.8333309112989473;0.7637688349051551;0.115985177140009;0.10630400880087573;1.0940315543191286;9.99991191568093;0.833511989741145;1.0970514936642264;1.0970469587153284;0.7618519615267232;0.11930184421672044;0.7711310142137117
37.151801;1.091077773190477;0.8333309900899248;0.7637687128415184;0.11598517387095117;0.10630400901389997;1.0940315489671988;9.99991271183365;0.8335118750558844;1.0970514542870078;1.097046754772806;0.7618519919186761;0.11930183050745093;0.7711310235761408
37.161801;1.0910777771428026;0.8333310693127838;0.7637685936937668;0.11598517017116157;0.10630400898853644;1.0940315451066187;9.9999135034531;0.8335117632009947;1.0970514187667533;1.0970465504162141;0.7618520209445389;0.11930181799132328;0.7711310340305364
37.171801;1.0910777712653492;0.8333311483497916;0.7637684776325437;0.11598516610074078;0.106304008780038;1.0940315432141376;9.999914291912738;0.8335116540698408;1.097051387555472;1.097046345619493;0.7618520487442872;0.11930180666840053;0.7711310453794348
37.181801;1.0910777556317408;0.8333312266106375;0.763768364755668;0.11598516172703299;0.10630400843649945;1.0940315438720554;9.999915078231489;0.8335115474959441;1.0970513610803654;1.097046140394089;0.76185207532803;0.11930179653673238;0.7711310575533254
37.191801;1.0910777305590198;0.8333313035626989;0.7637682550914203;0.11598515712268716;0.10630400799554958;1.0940315476474152;9.999915863851534;0.8335114433223264;1.0970513397691728;1.097045934812902;0.7618521006225181;0.11930178758650584;0.7711310707098327
37.201801;1.091077696488397;0.8333313787665034;0.7637681486430725;0.11598515236240231;0.10630400748607621;1.0940315549472908;9.999916650857203;0.833511341467679;1.0970513239063795;1.0970457289761975;0.7618521245657243;0.11930177979481317;0.77113108519398
37.211801;1.0910776538043347;0.8333314518976428;0.763768045416431;0.11598514751334497;0.10630400693162152;1.0940315660229318;9.99991744158886;0.8335112418913437;1.0970513134447915;1.0970455229190643;0.7618521471494794;0.11930177312940479;0.7711311014062472
37.221801;1.0910776027835742;0.8333315227081257;0.7637679454421777;0.1159851426288534;0.10630400635351742;1.0940315810888988;9.999918238377271;0.8335111445015448;1.0970513079580506;1.097045316600404;0.7618521683907101;0.11930176755387153;0.7711311196915699
37.231801;1.0910775436767797;0.833331590990734;0.7637678487990485;0.11598513775490935;0.106304005770179;1.094031600391105;9.99991904369337;0.8335110491720737;1.0970513067594967;1.0970451099842824;0.761852188290765;0.11930176303178265;0.771131140307781
37.241801;1.091077476770065;0.8333316566223479;0.7637677555981157;0.11598513293553468;0.10630400519838798;1.0940316241903785;9.999919860427282;0.8335109558294869;1.0970513090963305;1.0970449031183171;0.761852206821742;0.11930175953830353;0.7711311634558454
37.251801;1.0910774023895629;0.8333317196072225;0.7637676659384017;0.11598512821251061;0.1063040046531423;1.0940316527280856;9.999920691916833;0.8335108644703796;1.097051314290608;1.0970446961659333;0.7618522239469683;0.11930175706728918;0.771131189296048
37.261801;1.0910773209107998;0.8333317800594435;0.7637675798956484;0.11598512362977732;0.10630400414213186;1.0940316862492079;9.999921541597164;0.833510775121828;1.0970513217640772;1.0970444894589022;0.7618522396507135;0.11930175562435928;0.7711312179533235
37.271801;1.0910772327543412;0.8333318381973065;0.7637674975469521;0.11598511923478853;0.10630400366840623;1.0940317250541307;9.999922412314351;0.8335106878115185;1.097051331004134;1.0970442835750243;0.7618522539528451;0.11930175521763853;0.7711312495516737
37.281801;1.0910771383453688;0.8333318943751745;0.7637674189762349;0.11598511507533121;0.10630400324219731;1.0940317694778359;9.999923306036276;0.8335106025695421;1.0970513415327992;1.0970440792753329;0.7618522668886704;0.11930175584936721;0.7711312842271701
37.291801;1.0910770381100259;0.8333331115457853;0.7637684097106949;0.1159854552180537;0.10630431818194629;1.094031819822958;9.999924224325783;0.8335105194489586;1.0970513528994634;1.0970438773151268;0.7618522784800971;0.11930175750539163;0.7711313221125732
37.301801;1.0910769325092402;0.8333331653039041;0.7637683390133878;0.11598545171946176;0.10630431792228087;1.094031876313629;9.999925168719933;0.8335104385294656;1.0970513646870812;1.0970436783427275;0.7618522887702115;0.11930176014953958;0.7711313633552479
37.311801;1.0910768220074392;0.8333332185419617;0.763768272547049;0.1159854486788459;0.10630431778341098;1.0940319390538056;9.999926140835665;0.8335103598810518;1.0970513765166998;1.0970434829260531;0.7618522978593801;0.11930176372585959;0.7711314081364964
37.321801;1.0910767069851364;0.8333332715595536;0.7637682106097915;0.11598544618579382;0.10630431778694378;1.0940320079993435;9.999927142390147;0.8335102835111148;1.0970513880787385;1.0970432916186867;0.7618523058378106;0.11930176816561716;0.7711314566278021
37.331801;1.091076587740604;0.8333333246430266;0.7637681535300106;0.11598544432811526;0.10630431795475734;1.0940320829547368;9.999928174761662;0.8335102093485061;1.0970513991848536;1.0970431050144938;0.7618523126968662;0.1193017734004931;0.7711315089340819
37.341801;1.0910764645965916;0.8333333781719713;0.7637681016362773;0.11598544319037517;0.10630431830571625;1.094032163566473;9.999929238568415;0.8335101372736174;1.0970514097689779;1.0970429237601274;0.7618523183282626;0.11930177937383853;0.7711315650849606
37.351801;1.0910763379399966;0.8333334326548134;0.7637680552294162;0.11598544284885186;0.10630431885351249;1.0940322493398003;9.999930334031745;0.8335100671427017;1.0970514198073575;1.0970427485193885;0.7618523225759131;0.11930178603780246;0.771131625046513
37.361801;1.0910762081748826;0.8333334887358363;0.7637680145802146;0.11598544336957574;0.10630431960955032;1.0940323397003333;9.999931461498438;0.8335099987811111;1.0970514292539053;1.097042579905973;0.7618523253029724;0.11930179334907544;0.7711316887397063
37.371801;1.0910760757055797;0.8333335471501793;0.7637679799605855;0.11598544481106556;0.10630432058687728;1.0940324340643075;9.999932621179921;0.8335099319804311;1.097051438042085;1.0970424183808092;0.7618523264882787;0.11930180127513475;0.7711317560740686
37.381801;1.0910759409466124;0.8333336086035308;0.7637679516615311;0.11598544722963922;0.10630432180104035;1.094032531894684;9.999933812732966;0.833509866521532;1.0970514460645668;1.0970422641629554;0.7618523262938605;0.11930180979770794;0.7711318269702447
37.391801;1.0910758043638404;0.8333336736538399;0.7637679300202511;0.1159854506802556;0.10630432326520702;1.0940326327187861;9.999935035715527;0.8335098022270613;1.0970514531638602;1.097042117270845;0.7618523250125524;0.1193018189102636;0.7711319013564577
37.401801;1.0910756665490828;0.8333337426717258;0.7637679154871361;0.11598545521141075;0.10630432498714508;1.0940327361065423;9.999936290094965;0.8335097390299672;1.0970514592209795;1.0970419776392162;0.7618523229265228;0.11930182861907578;0.7711319791398057
37.411801;1.0910755282328097;0.8333338158876967;0.7637679086498919;0.11598546086009406;0.10630432697264021;1.0940328416557097;9.999937575767747;0.8335096769723106;1.0970514642411147;1.0970418451552597;0.7618523202144434;0.11930183894452409;0.7711320601563058
37.421801;1.0910753902601305;0.8333338934932498;0.7637679101606374;0.11598546764707142;0.10630432922648417;1.0940329489800114;9.999938892040483;0.8335096161154467;1.0970514683198356;1.0970417196162285;0.7618523169698704;0.11930184991655077;0.7711321441567328
37.431801;1.0910752536432187;0.8333339757135153;0.7637679206499599;0.11598547557245928;0.10630433174814756;1.0940330576646102;9.99994023798626;0.8335095564841865;1.0970514715541082;1.0970416006829655;0.7618523132440095;0.11930186156789124;0.7711322308908183
37.441801;1.091075119617909;0.8333340627733297;0.7637679407069105;0.1159854846138895;0.10630433452631853;1.0940331672312071;9.999941612780352;0.8335094980747414;1.0970514739815813;1.097041487894114;0.7618523090565017;0.11930187393035412;0.7711323202017573
37.451801;1.091074989549132;0.8333341547998606;0.7637679708746965;0.11598549472728038;0.1063043375342698;1.0940332771570138;9.999943015096886;0.8335094408316648;1.0970514755137983;1.097041380763121;0.761852304407856;0.1193018870333445;0.771132411989353
37.461801;1.0910748647271302;0.8333342517907406;0.7637680115793785;0.11598550585305314;0.10630434072952571;1.0940333869164822;9.999944442410836;0.8335093845789544;1.0970514758704992;1.0970412788895714;0.7618522992786122;0.11930190090528349;0.7711325061145049
37.471801;1.0910747462636656;0.833334353690849;0.7637680630487835;0.11598551792717939;0.10630434406150459;1.0940334960270355;9.99994589140851;0.8335093289809131;1.097051474578635;1.0970411820102446;0.761852293617741;0.11930191557698705;0.7711326023943966
37.481801;1.0910746351571927;0.8333344604995986;0.763768125314859;0.11598553088665127;0.10630434748241083;1.094033604079438;9.999947358866738;0.8335092735997854;1.097051471026525;1.0970410899742302;0.7618522873643477;0.11930193107879426;0.771132700690983
37.491801;1.0910745323528959;0.8333345722970701;0.7637681982411499;0.11598554466695941;0.10630435095322176;1.0940337107166573;9.999948841825336;0.833509218027574;1.0970514645233367;1.097041002697945;0.7618522804602693;0.11930194743460344;0.771132801010618
37.501801;1.091074438670688;0.8333346891539619;0.7637682815237306;0.11598555920230448;0.10630435444494689;1.094033815574542;9.99995033759166;0.83350916198009;1.0970514543704508;1.0970409201700775;0.7618522728206425;0.1193019646602461;0.7711329034924673
37.511801;1.0910743546867658;0.8333348110350588;0.7637683747269719;0.11598557443291095;0.10630435793885668;1.094033918200261;9.99995184413795;0.833509105296553;1.0970514399706088;1.0970408425011464;0.761852264311212;0.11930198275879028;0.7711330082718537
37.521801;1.0910742806875382;0.8333349377995236;0.7637684773714772;0.1159855903126671;0.10630436142857488;1.094034017968633;9.999953359975336;0.8335090478667981;1.0970514209261994;1.0970407699231186;0.7618522547614722;0.11930200171341605;0.7711331153750226
37.531801;1.0910742166872969;0.8333350692499665;0.7637685890128587;0.11598560680944399;0.10630436492362162;1.094034114051247;9.99995488334683;0.8335089895554451;1.0970513970761078;1.097040702682246;0.7618522440057401;0.11930202149299993;0.7711332247067703
37.541801;1.0910741624229523;0.8333352051497339;0.763768709243681;0.11598562389940101;0.10630436844775609;1.0940342054786165;9.999956412051535;0.8335089302107325;1.0970513684641996;1.09704064094564;0.7618522319263104;0.11930204206760556;0.7711333360520367
37.551801;1.0910741173415304;0.8333353452296731;0.7637688376343731;0.11598564156422002;0.10630437203054172;1.0940342912750434;9.999957944143466;0.8335088697088195;1.0970513352397586;1.0970405848208653;0.7618522184499561;0.11930206341901177;0.7711334490724114
37.561801;1.0910740806911432;0.8333354892246545;0.7637689737201192;0.11598565979250448;0.10630437569924603;1.094034370575882;9.999959477709778;0.8335088079462261;1.0970512975532285;1.0970405344078844;0.7618522034783672;0.11930208554542183;0.7711335633423139
37.571801;1.0910740516862782;0.8333356368984381;0.7637691170329561;0.11598567857761322;0.10630437947729253;1.0940344426731148;9.999961009214296;0.8335087448448157;1.097051255552929;1.09704048981594;0.7618521868453377;0.119302108462573;0.7711336784167896
37.581801;1.0910740296102357;0.8333357880451061;0.7637692670865297;0.11598569790749769;0.10630438338770089;1.0940345070257762;9.99996253261965;0.8335086804007854;1.0970512094739457;1.097040451143819;0.7618521683672882;0.11930213219795528;0.7711337938704438
37.591801;1.091074013813176;0.8333359425088016;0.7637694233403618;0.11598571775488396;0.1063043874535983;1.0940345632955262;9.999964040174453;0.8335086146753511;1.0970511596924977;1.0970404184320215;0.7618521478632976;0.11930215677853016;0.771133909277924
37.601801;1.091074003681557;0.8333361001939504;0.7637695852302726;0.11598573807918172;0.1063043916942559;1.094034611401826;9.999965523655295;0.8335085477121662;1.097051106694928;1.0970403916585805;0.7618521250852416;0.11930218222060013;0.7711340241842886
37.611801;1.0910739986750235;0.8333362610459448;0.7637697522505679;0.11598575883207847;0.10630439611990859;1.094034651505188;9.999966975981394;0.8335084794888344;1.0970510510177538;1.0970403708079122;0.7618520996822837;0.11930220853309208;0.7711341381219754
37.621801;1.0910739983838018;0.8333364250417272;0.7637699239793614;0.11598577995265102;0.10630440072030595;1.0940346839126438;9.999968393115132;0.8335084099449246;1.0970509931904897;1.0970403559025363;0.7618520712589305;0.1193022357303981;0.771134250645355
37.631801;1.0910740025051082;0.8333365921950796;0.7637701000173104;0.11598580135713593;0.106304405451889;1.0940347089897853;9.999969774235183;0.8335083390313777;1.0970509337087648;1.0970403469549272;0.7618520394747615;0.11930226383656045;0.7711343613597792
37.641801;1.0910740108144488;0.8333367625446554;0.7637702799448262;0.11598582293890732;0.10630441024182952;1.0940347271024484;9.999971119869466;0.8335082667520922;1.097050873073937;1.0970403439124192;0.7618520040982345;0.11930229287431739;0.7711344699513158
37.651801;1.0910740231867968;0.8333369361046145;0.7637704633389472;0.11598584458129597;0.10630441500636031;1.094034738598432;9.999972430640033;0.8335081931995765;1.097050811821036;1.0970403466430263;0.7618519649697465;0.11930232285242102;0.771134576175094
37.661801;1.091074039555789;0.8333371128301889;0.7637706497728783;0.1159858661696996;0.10630441966581616;1.0940347437978244;9.999973707425863;0.8335081185510406;1.097050750426301;1.0970403550073229;0.7618519219454446;0.11930235376380297;0.7711346798222516
37.671801;1.0910740598249753;0.8333372926655178;0.7637708387850692;0.11598588759833538;0.10630442414871241;1.0940347429379635;9.999974951441652;0.8335080430358759;1.0970506891954936;1.0970403689622241;0.7618518748755897;0.1193023855910107;0.7711347807111291
37.681801;1.0910740838683908;0.8333374756065478;0.7637710298997863;0.11598590877893822;0.10630442839062995;1.094034736167123;9.999976163743387;0.8335079669201864;1.0970506283292367;1.0970403885610351;0.7618518235953401;0.11930241831147421;0.7711348786723069
37.691801;1.0910741115860338;0.8333376616550008;0.7637712226838453;0.11598592964549834;0.10630443233750471;1.0940347236583299;9.999977344904009;0.8335078904909294;1.0970505680857354;1.0970404138777914;0.7618517679537181;0.11930245189951441;0.7711349735295716
37.701801;1.0910741428899728;0.8333378506957018;0.7637714167189218;0.11598595014864893;0.10630443594577045;1.0940347056990172;9.999978495503164;0.8335078140235809;1.097050508798794;1.0970404449637716;0.7618517079009274;0.11930248632379631;0.771135065099462
37.711801;1.0910741776359418;0.8333380424297296;0.7637716115095755;0.11598597025054386;0.10630443917190922;1.094034682645337;9.999979616971169;0.833507737761398;1.0970504507514243;1.0970404818650892;0.7618516435661133;0.11930252154447345;0.7711351531924758
37.721801;1.0910742155967197;0.8333382363647198;0.7637718064944969;0.11598598992620344;0.1063044419663052;1.0940346548646922;9.999980711934764;0.8335076619469884;1.0970503940641227;1.0970405246799746;0.7618515752594265;0.1193025575110509;0.7711352376222146
37.731801;1.0910742565139053;0.8333384318027115;0.7637720011837253;0.11598600916170662;0.10630444427772032;1.094034622769855;9.999981783971968;0.8335075868888844;1.0970503386856656;1.0970405735779825;0.761851503384191;0.11930259415860335;0.7711353182382982
37.741801;1.0910743001691776;0.8333386278511995;0.763772195251583;0.11598602794404858;0.1063044460566555;1.0940345868270194;9.999982837094889;0.8335075129585376;1.097050284487005;1.097040628730783;0.7618514283307384;0.11930263140839065;0.7711353949402531
37.751801;1.0910743463701944;0.8333388234928815;0.7637723884876635;0.11598604625628854;0.10630444725543556;1.0940345474611126;9.999983875102878;0.8335074405000753;1.0970502313608799;1.0970406902560217;0.7618513504354303;0.11930266917755152;0.7711354676576868
37.761801;1.0910743948457238;0.8333390177105071;0.7637725806782357;0.11598606408744408;0.10630444783022855;1.0940345049848048;9.999984900573779;0.8335073697844726;1.0970501792608323;1.0970407582670423;0.7618512699531621;0.11930270738755044;0.7711355363566438
37.771801;1.0910744451632093;0.8333392095842539;0.7637727715262914;0.11598608144203883;0.10630444774179683;1.0940344596472071;9.999985913622858;0.8335073010620955;1.097050128239983;1.097040832909789;0.7618511870232325;0.11930274596038955;0.7711356010656757
37.781801;1.0910744967261108;0.8333393982746539;0.7637729606480725;0.11598609833625977;0.10630444695176715;1.0940344117349794;9.999986911393078;0.8335072346092844;1.0970500784955508;1.0970409142897688;0.7618511017091543;0.11930278481565305;0.7711356618717895
37.791801;1.0910745488291427;0.8333395829807022;0.7637731475975846;0.1159861147854987;0.10630444542011078;1.094034361614728;9.999987888801817;0.833507170702246;1.0970500303150443;1.0970410024341684;0.7618510140779751;0.1193028238812848;0.7711357189019182
37.801801;1.0910746007558068;0.8333397629683414;0.7637733318780195;0.11598613079297639;0.10630444310851513;1.0940343096761218;9.999988840199773;0.8335071095593783;1.097049983919425;1.0970410973470401;0.7618509242287279;0.11930286310010264;0.7711357723122132
37.811801;1.091074651868071;0.8333399375927492;0.7637735129968687;0.11598614635219259;0.10630443998595217;1.0940342562508656;9.999989761145152;0.8335070512945622;1.0970499393570012;1.0970411990241582;0.7618508322876456;0.11930290241941467;0.7711358222924816
37.821801;1.0910747016152713;0.8333401062768439;0.7637736905773598;0.11598616146074749;0.10630443603086082;1.0940342016195783;9.999990648919349;0.8335069958842809;1.097049896552461;1.0970413074444996;0.7618507384171462;0.11930294177882175;0.7711358690993529
37.831801;1.091074749512273;0.8333402684917152;0.7637738643896298;0.11598617612518372;0.10630443123212147;1.0940341460594074;9.999991501757712;0.8335069431552034;1.0970498554074926;1.0970414226006482;0.7618516428171301;0.11930298110785219;0.771136901048515
37.841801;1.0910747951934414;0.8333404237433653;0.7637740342622472;0.11598619035879226;0.10630442559456484;1.0940340898325112;9.999992318486656;0.8335068928186183;1.0970498158078834;1.0970415445227644;0.7618515456795667;0.11930302033252484;0.7711369426667346
37.851801;1.0910748384669207;0.8333405715756068;0.7637742000239227;0.11598620418378144;0.10630441914246358;1.0940340332065945;9.9999930983906;0.8335068445097946;1.0970497775848789;1.0970416732939288;0.7618514471312654;0.11930305938699669;0.7711369824089256
37.861801;1.0910748792396021;0.833340711593641;0.7637743615204489;0.11598621762767505;0.10630441191433193;1.0940339765355875;9.999993840216296;0.833506797763494;1.0970497405084025;1.097041809043251;0.7618513472287946;0.11930309822265941;0.7711370207543259
37.871801;1.09107491738713;0.833340843480339;0.7637745186138684;0.11598623070824715;0.10630440395634105;1.094033920253833;9.999994541385309;0.8335067520088487;1.097049704287785;1.097041951902628;0.7618512459747845;0.11930313680921519;0.771137058093355
37.881801;1.0910749527317276;0.8333409669805124;0.7637746711711461;0.11598624341883251;0.1063043953170279;1.0940338647983063;9.99999519814306;0.8335067066641524;1.097049668595453;1.0970421019616723;0.7618511433208661;0.11930317512884309;0.7711370947081178
37.891801;1.0910749851333905;0.8333410818515147;0.7637748191040497;0.11598625572630877;0.1063043860406645;1.094033810551452;9.999995806044167;0.8335066612266717;1.097049633124149;1.0970422592364946;0.7618510392122196;0.11930321316960256;0.7711371308383216
37.901801;1.0910750145660237;0.8333411878481342;0.7637749624294872;0.11598626758393416;0.10630437616126336;1.0940337577837367;9.99999636095732;0.8335066152943489;1.0970495976332473;1.0970424236672596;0.7618509336464343;0.11930325092436475;0.7711371667708231
37.911801;1.0910750411240526;0.8333412847959986;0.7637751012671555;0.11598627894859613;0.10630436570038483;1.0940337066139678;9.999996860287256;0.833506568576824;1.0970495619625829;1.097042595153233;0.7618508266607636;0.11930328838938262;0.7711372028779664
37.921801;1.0910750649765275;0.8333413726714168;0.7637752357547043;0.1159862897899095;0.10630435467112789;1.0940336570206564;9.99999730312841;0.833506520923713;1.0970495260156348;1.0970427736069244;0.7618507183022599;0.11930332555675606;0.7711372396012413
37.931801;1.0910750862916745;0.8333414515817769;0.7637753659718022;0.11598630008865533;0.10630434308353674;1.0940336088776377;9.99999768968822;0.8335064723665715;1.0970494897324643;1.0970429589662272;0.7618506086735171;0.11930336241094366;0.771137277401299
37.941801;1.0910751051757117;0.8333415216786579;0.7637754919377368;0.11598630982908208;0.10630433094394239;1.094033561999878;9.999998020861959;0.8335064231380495;1.097049453077118;1.097043151148047;0.7618504980187919;0.11930339893273796;0.7711373166859332
37.951801;1.0910751216501051;0.8333415831165256;0.7637756136440652;0.11598631899375549;0.10630431825121144;1.0940335161606694;9.999998297547107;0.833506373603816;1.0970494160287723;1.0970433500511931;0.7618503867469456;0.11930343510218586;0.7711373577607138
37.961801;1.0910751356590833;0.8333416361071058;0.7637757310771911;0.11598632756780221;0.1063043049979049;1.0940334710412836;9.999998520296716;0.8335063241362322;1.0970493785507072;1.097043555644827;0.7618502753636581;0.1193034708970883;0.7711374008327844
37.971801;1.0910751470489517;0.833341680983592;0.763775844209115;0.11598633554548335;0.10630429117689906;1.0940334261666405;9.999998690086253;0.8335062750753867;1.0970493405605826;1.0970437679928986;0.7618501643828491;0.11930350628728154;0.7711374460685572
37.981801;1.0910751555083729;0.8333417181537148;0.763775952958704;0.1159863429321286;0.10630427678604382;1.0940333809191853;9.99999880895504;0.8335062268222326;1.0970493019460814;1.097043987140924;0.7618500542783989;0.11930354122841844;0.7711374936774968
37.991801;1.0910751606019884;0.8333417480242056;0.7637760571585656;0.11598634974587864;0.1063042618256433;1.0940333346433597;9.999998879874754;0.8335061799182623;1.0970492625957042;1.0970442130305111;0.7618499454617157;0.11930357566166094;0.7711375439202157
38.001801;1.0910751619217818;0.8333417710453314;0.7637761565758475;0.11598635601772413;0.10630424629380526;1.0940332867526419;9.999998906477034;0.8335061350140271;1.0970492224175314;1.0970444455278525;0.7618498382295092;0.11930360952048442;0.7711375970448503
38.011801;1.0910751591548293;0.8333417877887405;0.7637762509898176;0.11598636178310008;0.10630423018519608;1.0940332367754002;9.999998892769353;0.8335060927766889;1.0970491813750807;1.0970446844420658;0.7618497327033881;0.11930364273874004;0.7711376532789967
38.021801;1.0910751520248552;0.8333417989083745;0.7637763402491672;0.11598636706694727;0.10630421349262323;1.0940331843450275;9.999998843350117;0.8335060538122382;1.0970491395269901;1.0970449295081928;0.7618496288559501;0.11930367525427112;0.7711377128632575
38.031801;1.0910751402915495;0.8333418050228951;0.7637764242731333;0.11598637187236399;0.10630419620921192;1.0940331291309073;9.999998764274432;0.8335060186132742;1.0970490970389355;1.0970451804042363;0.7618495266155146;0.11930370701181042;0.7711377760433894
38.041801;1.091075123822672;0.8333418066261793;0.7637765030513815;0.11598637618344364;0.1063041783269067;1.0940330707098316;9.999998662830375;0.8335059874862695;1.0970490541658262;1.097045436793837;0.7618494259378382;0.11930373797360656;0.7711378430186132
38.051801;1.0910751026237584;0.8333418040344851;0.7637765766543834;0.11598637997930579;0.10630415983401773;1.0940330084394878;9.999998545966621;0.833505960506424;1.0970490112362805;1.0970456983595964;0.7618493267965643;0.11930376813309472;0.7711379138668122
38.061801;1.0910750767995459;0.8333417973928465;0.7637766452150212;0.11598638324453954;0.10630414071953193;1.0940329414505865;9.999998419730183;0.8335059376003107;1.0970489686484381;1.0970459647887383;0.7618492291560661;0.11930379751477395;0.771137988504379
38.071801;1.0910750464868262;0.8333417867744064;0.7637767088963612;0.11598638597084804;0.1063041209804803;1.094032868822492;9.99999829008065;0.8335059186706785;1.0970489268177377;1.097046235729946;0.7618491329615869;0.11930382616155573;0.7711380667292009
38.081801;1.0910750118118135;0.8333417722683769;0.7637767678906935;0.11598638815547446;0.10630410062226908;1.0940327898081021;9.999998162970977;0.8335059036323389;1.0970488860890943;1.0970465108095326;0.7618490380829186;0.1193038541263396;0.7711381483109713
38.091801;1.091074972889515;0.8333417539759591;0.763776822449624;0.1159863898006433;0.10630407965031047;1.094032703909064;9.999998043239142;0.8335058924173209;1.097048846699074;1.0970467896872385;0.7618489442482027;0.11930388146897801;0.7711382330847363
38.101801;1.0910749298608784;0.8333417319643661;0.763776872886907;0.11598639091337355;0.10630405806297094;1.0940326108191933;9.999997933977335;0.8335058850121027;1.09704880880029;1.0970470720688574;0.7618488510884096;0.11930390825274917;0.7711383210253694
38.111801;1.091074882901598;0.8333417062342139;0.7637769195209719;0.1159863915029043;0.10630403585426025;1.094032510362704;9.99999783717072;0.8335058814680496;1.0970487724854552;1.0970473576745425;0.7618487582374129;0.11930393453915077;0.7711384122634489
38.121801;1.091074832153216;0.8333416767109134;0.7637769626356816;0.11598639157848373;0.10630401302104628;1.0940324024759691;9.999997754459677;0.8335058818681107;1.097048737769557;1.0970476461671799;0.7618486653710465;0.11930396038153888;0.7711385070347031
38.131801;1.0910747776878003;0.8333416432305003;0.7637770024934935;0.1159863911490956;0.106303989567481;1.0940322872425747;9.999997687170609;0.8335058862878423;1.097048704591001;1.0970479370778923;0.7618485722046305;0.119303985824103;0.7711386056217088
38.141801;1.091074719560008;0.8333416055344376;0.7637770393063217;0.11598639022072685;0.10630396550880092;1.0940321649249418;9.999997636253001;0.8335058947484666;1.0970486728866093;1.0970482298249733;0.7618484785090288;0.11930401090309901;0.7711387083036009
38.151801;1.0910746578708237;0.8333415633098432;0.7637770731730914;0.11598638879121179;0.10630394087758671;1.094032035939437;9.999997602343942;0.8335059071713322;1.0970486426457857;1.097048523792169;0.7618483841567183;0.1193040356401693;0.7711388152940493
38.161801;1.0910745928243457;0.833341516221096;0.763777104078878;0.11598638684621658;0.10630391572983172;1.0940319008339057;9.999997585427444;0.8335059233951673;1.0970486138916664;1.0970488183467075;0.7618482891755635;0.1193040600377894;0.7711389267157989
38.171801;1.0910745247656461;0.8333414638979317;0.7637771319354172;0.11598638436049816;0.10630389014127392;1.094031760289521;9.999997584718184;0.8335059432543199;1.0970485866733457;1.097049112815119;0.7618481937483073;0.11930408409036937;0.7711390426157074
38.181801;1.0910744541460005;0.833341405914829;0.7637771566374644;0.1159863813050092;0.10630386419098153;1.0940316150776666;9.999997599946388;0.8335059666099449;1.0970485610821676;1.097049406478017;0.7618480980990872;0.11930410779873157;0.7711391629505638
38.191801;1.091074381438932;0.8333413418057073;0.7637771781400398;0.11598637765011927;0.10630383794833347;1.0940314659653878;9.999997633232718;0.8335059932889137;1.0970485372921472;1.0970496985709541;0.7618480023544059;0.11930413116753237;0.7711392875499805
38.201801;1.091074307110446;0.8333412711438599;0.7637771964912035;0.11598637335827922;0.10630381147044986;1.0940313136525737;9.99999768970796;0.8335060230138082;1.0970485156180758;1.0970499883022504;0.7618479065433842;0.11930415419282833;0.7711394161192482
38.211801;1.0910742316224704;0.8333411936250452;0.7637772118001143;0.11598636837748057;0.10630378480238198;1.0940311587695604;9.999997776772943;0.8335060553922544;1.097048496492801;1.0970502748723785;0.7618478107277782;0.11930417686067735;0.7711395482932495
38.221801;1.0910741553380783;0.8333411090697727;0.7637772241942171;0.11598636265042928;0.10630375798045877;1.0940310019008308;9.999997902789076;0.833506089961574;1.0970484803914344;1.0970505574369365;0.761847715104346;0.11930419915228799;0.7711396837028791
38.231801;1.0910740784121478;0.833341017373476;0.763777233787421;0.11598635613452107;0.10630373103749219;1.0940308436371644;9.999998075696432;0.8335061262406444;1.0970484677826995;1.0970508351014718;0.7618476199938925;0.11930422103986499;0.7711398220229863
38.241801;1.0910740008371997;0.8333409184428612;0.7637772406603979;0.11598634881220637;0.10630370400503063;1.0940306846036918;9.999998302272214;0.8335061637431798;1.0970484591048835;1.0970511070215554;0.7618475257504066;0.11930424247415224;0.7711399629707133
38.251801;1.0910739225248458;0.833340812118579;0.7637772448572239;0.11598634068438078;0.10630367691622239;1.094030525388417;9.999998588006926;0.8335062019976688;1.0970484548061148;1.0970513724453654;0.761847432662164;0.11930426338092728;0.7711401062492469
38.261801;1.091073843287501;0.8333406981690172;0.7637772463998174;0.11598633176051032;0.10630364981084878;1.0940303664498137;9.999998936624916;0.8335062405911461;1.0970484554286015;1.0970516306549392;0.761847340929573;0.11930428367753987;0.77114025151019
38.271801;1.0910737628311877;0.8333405763831297;0.7637772453053807;0.11598632205342281;0.10630362273486295;1.0940302081185098;9.999999349176202;0.8335062791312808;1.097048461620283;1.0970518809725498;0.7618472507370129;0.11930430329103084;0.771140398365734
38.281801;1.0910736808062098;0.8333404466321828;0.7637772415970304;0.11598631157404335;0.10630359573442874;1.094030050692946;9.999999824062305;0.8335063171561975;1.097048474027745;1.0970521228069452;0.7618471623111566;0.11930432216269668;0.7711405464103439
38.291801;1.0910735968304863;0.8333403088626435;0.7637772353189595;0.11598630032684255;0.10630356885496112;1.0940298945619507;10.000000358513764;0.8335063541274624;1.0970484931593334;1.0970523556002874;0.7618470759164271;0.11930434025061724;0.7711406952400731
38.301801;1.0910735105039426;0.8333401631199729;0.7637772265220077;0.11598628831068966;0.10630354214509781;1.094029740273984;10.000000949635009;0.833506389456253;1.097048519300318;1.0970525787170642;0.761846991857203;0.1193043575299948;0.7711408444601547
38.311801;1.0910734214847633;0.8333400096281043;0.7637772152202517;0.11598627552345074;0.10630351565791599;1.0940295884992062;10.000001593838196;0.8335064225019733;1.0970485524702087;1.097052791440897;0.7618469105051732;0.11930437398225374;0.7711409937065509
38.321801;1.0910733295565167;0.833339848804591;0.7637772014099095;0.11598626196558944;0.1063034894477878;1.0940294399217736;10.000002286114592;0.8335064525909247;1.0970485924740827;1.0970529931251558;0.7618468323018853;0.11930438958211531;0.7711411427167226
38.331801;1.0910732346060927;0.8333396811575036;0.7637771851225661;0.1159862476447422;0.10630346356633547;1.0940292951262056;10.000003020118356;0.8335064790479279;1.097048639013461;1.0970531833060089;0.7618467576946162;0.11930440429490236;0.7711412913765824
38.341801;1.091073136621768;0.833339507204903;0.7637771664136332;0.11598623258509069;0.10630343806323758;1.0940291545003384;10.000003788568247;0.8335065012659694;1.0970486916856277;1.0970533616596063;0.7618466870282801;0.11930441808367351;0.7711414396746762
38.351801;1.0910730357433704;0.8333393274852555;0.7637771453446685;0.11598621683474984;0.10630341298932726;1.094029018231366;10.0000045835218;0.8335065188174414;1.0970487499810826;1.0970535279450302;0.7618466205240481;0.1193044309159681;0.771141587619427
38.361801;1.0910729321885335;0.8333391425449539;0.7637771220157005;0.11598620046174753;0.10630338839213477;1.094028886387093;10.00000539657333;0.8335065314895752;1.0970488134686627;1.0970536820383117;0.7618465583816765;0.11930444276549003;0.7711417352292967
38.371801;1.0910728260431983;0.8333389528801134;0.7637770965777831;0.11598618354014291;0.10630336430537435;1.0940287589402944;10.000006219574905;0.8335065392418688;1.0970488819806707;1.0970538239923384;0.7618465008275135;0.11930445361463093;0.771141882610202
38.381801;1.0910727171636625;0.8333387589347935;0.7637770691903171;0.1159861661373657;0.10630334074383825;1.0940286357642635;10.000007045757261;0.8335065421826371;1.097048955596711;1.0970539540423632;0.7618464480299008;0.11930446345737;0.7711420299922042
38.391801;1.0910726053290718;0.8333385611356117;0.7637770399602468;0.11598614831217406;0.10630331770855406;1.0940285166935992;10.000007870062438;0.8335065405571475;1.0970490345281612;1.0970540725313522;0.7618464000152074;0.11930447229665869;0.7711421776550726
38.401801;1.0910724904725762;0.8333395223507573;0.7637780743556366;0.11598647412615977;0.10630361049383097;1.0940284016201858;10.00000868876929;0.8335065346840056;1.0970491190084366;1.097054179792376;0.7618463566787104;0.11930448013756784;0.771142325819811
38.411801;1.0910723727577458;0.8333393180321975;0.7637780414760894;0.11598645559771867;0.10630358851070325;1.0940282906243182;10.000009499461221;0.8335065248613398;1.097049209181602;1.097054276097834;0.7618463178779494;0.11930448698365956;0.771142474580151
38.421801;1.0910722524782037;0.8333391110638274;0.7637780066805173;0.11598643675862862;0.10630356706652463;1.0940281841006052;10.000010300966697;0.8335065113479646;1.0970493050371872;1.0970543616742334;0.7618462835433948;0.11930449283949754;0.7711426239129605
38.431801;1.091072129924321;0.8333389019179208;0.7637779698460648;0.11598641762217984;0.10630354618047202;1.0940280827108524;10.00001109267466;0.833506494412038;1.0970494064663758;1.0970544366843482;0.7618462537075221;0.11930449771286288;0.7711427737752597
38.441801;1.091072005372968;0.83333869103116;0.7637779308607778;0.11598639820109777;0.1063035258797351;1.0940279871377196;10.000011873867686;0.833506474326117;1.0970495133626736;1.0970545012396753;0.7618462284481605;0.11930450161463482;0.7711429242089481
38.451801;1.0910718791963883;0.8333384786955114;0.763777889660094;0.11598637850732013;0.10630350619584233;1.0940278978523057;10.000012643776016;0.8335064513195869;1.0970496256233297;1.0970545554948428;0.76184620784483;0.11930450456062383;0.7711430753716979
38.461801;1.091071751898745;0.8333382650894723;0.7637778462139065;0.11598635855192922;0.10630348715995254;1.0940278150699323;10.000013402456439;0.8335064255901654;1.0970497431168063;1.097054599750678;0.761846191966429;0.11930450657493431;0.7711432274850374
38.471801;1.0910716239931744;0.8333380504132027;0.7637778005492606;0.11598633835191312;0.10630346879679273;1.0940277388700428;10.000014151809635;0.8335063973624663;1.0970498657339278;1.0970546345172132;0.7618461808614119;0.11930450769107405;0.7711433807359818
38.481801;1.09107149585953;0.8333378349501732;0.76377775279883;0.11598631793300994;0.10630345111709188;1.0940276693443545;10.00001489550902;0.8335063669302987;1.0970499934151339;1.0970546604792462;0.7618461745600896;0.11930450794984723;0.7711435352070588
38.491801;1.0910713677505117;0.8333376190249977;0.7637777032053552;0.1159862973223648;0.10630343411986443;1.0940276066652814;10.000015637645143;0.833506334681568;1.0970501260590948;1.0970546783900321;0.7618461730578822;0.11930450739619203;0.7711436908692646
38.501801;1.0910712399649332;0.8333374029675628;0.763777652101249;0.11598627654346155;0.10630341780306657;1.0940275510805322;10.000016381543592;0.8335063011018263;1.0970502634220332;1.0970546890132482;0.7618461762791133;0.11930450607493329;0.7711438475827301
38.511801;1.091071113016756;0.8333371871433515;0.7637775999046197;0.11598625561562095;0.10630340216539354;1.0940275029106197;10.000017129881542;0.8335062667424454;1.097050405113995;1.0970546931198313;0.7618461840882765;0.11930450402462991;0.7711440050810662
38.521801;1.0910709876344964;0.8333369719638754;0.7637775471072695;0.11598623455372255;0.1063033872009007;1.0940274625734745;10.00001788534726;0.8335062321688402;1.0970505506972517;1.097054691454743;0.7618461963463057;0.1193045012713417;0.7711441629707734
38.531801;1.0910708646304073;0.8333367578182926;0.7637774941862299;0.11598621337443712;0.10630337290076036;1.0940274305598656;10.000018650953155;0.8335061978787659;1.097050699791259;1.0970546846631541;0.7618462129592073;0.11930449782861986;0.7711443207536018
38.541801;1.0910707447558654;0.8333365450117977;0.7637774414695381;0.11598619210324573;0.10630335926202267;1.0940274073149785;10.000019429989411;0.8335061642000438;1.0970508520485156;1.097054673263761;0.7618462338762779;0.11930449370659063;0.7711444778790421
38.551801;1.091070628626801;0.8333363337358181;0.7637773891039784;0.11598617076824198;0.10630334629175459;1.0940273931081672;10.000020225484974;0.8335061312452108;1.0970510070340034;1.0970546577236993;0.7618462590464716;0.11930448891842979;0.7711446337840053
38.561801;1.0910705167655106;0.833336124067504;0.7637773371689655;0.1159861493836488;0.10630333400323527;1.0940273879735956;10.000021039672792;0.8335060989868031;1.0970511641946599;1.097054638571459;0.7618462883765325;0.11930448347581751;0.7711447878426599
38.571801;1.0910704096483674;0.8333359160448918;0.7637772857698994;0.11598612793867759;0.10630332241402463;1.0940273916998409;10.000021874232383;0.8335060674280506;1.0970513229972048;1.0970546164566686;0.7618463216667423;0.11930447737983947;0.7711449393033429
38.581801;1.0910703076404338;0.8333357097366126;0.7637772349807805;0.1159861064025672;0.1063033115460115;1.0940274038153688;10.000022730745233;0.8335060367340228;1.0970514830478062;1.0970545921403414;0.7618463585517847;0.119304470617181;0.7711450873228181
38.591801;1.0910702109096473;0.8333355052356012;0.7637771847595439;0.11598608473754052;0.1063033014185578;1.0940274235849614;10.00002361106795;0.8335060072133702;1.097051644045342;1.097054566431314;0.7618463985438307;0.11930446316619994;0.7711452310429653
38.601801;1.0910701194096046;0.8333353026228484;0.7637771349691316;0.11598606290445466;0.10630329203932842;1.0940274500728455;10.000024517812468;0.8335059792263613;1.0970518056848146;1.0970545401133855;0.7618464411358379;0.11930445500332668;0.7711453696459106
38.611801;1.0910700328710348;0.8333351018948156;0.7637770854380317;0.11598604086098863;0.1063032834024328;1.0940274822376497;10.000025453883909;0.8335059531459916;1.0970519676001147;1.097054513942941;0.7618464858661342;0.11930444610032355;0.7711455024033187
38.621801;1.0910699508015498;0.833334902904243;0.7637770359955225;0.11598601855883248;0.10630327549294476;1.0940275189919884;10.00002642114062;0.8335059293701644;1.0970521293461293;1.097054488677464;0.7618465323494055;0.11930443641994899;0.771145628695034
38.631801;1.091069872580825;0.8333347054053492;0.7637769865326579;0.11598599594393966;0.10630326828999631;1.0940275593023636;10.000027420087347;0.8335059083535127;1.0970522904205473;1.0970544650251082;0.7618465803041152;0.11930442591783445;0.7711457479769094
38.641801;1.0910697975884411;0.833334509119462;0.7637769370968103;0.11598597296599403;0.10630326176975713;1.0940276023726485;10.000028450814913;0.8335058906248005;1.097052450309335;1.0970544435231961;0.7618466295469148;0.11930441454882883;0.7711458597829638
38.651801;1.091069725217964;0.8333343137206912;0.7637768879204893;0.11598594959119046;0.10630325591409619;1.0940276477657929;10.00002951387382;0.8335058767289706;1.097052608545238;1.0970544244236413;0.761846679927662;0.1193044022716166;0.7711459637936877
38.661801;1.0910696548322494;0.8333341188094442;0.7637768393360015;0.11598592580263915;0.10630325071523507;1.0940276953744847;10.000030610627437;0.8335058671616833;1.0970527647532755;1.0970544076665398;0.7618467312688075;0.1193043890478016;0.7711460598576275
38.671801;1.0910695857736714;0.8333339239681918;0.7637767916676009;0.11598590159466458;0.10630324616911377;1.094027745345065;10.000031743013622;0.8335058623973459;1.0970529186967164;1.097054392975333;0.7618467833587589;0.11930437484155537;0.7711461479200875
38.681801;1.0910695173418181;0.8333337288655439;0.7637767452025338;0.11598587697719738;0.10630324226665715;1.094027798044293;10.000032912661279;0.8335058629233102;1.0970530702840406;1.0970543799684072;0.7618468359461404;0.11930435962500435;0.7711462279611797
38.691801;1.0910694487005403;0.8333335333310794;0.763776700211424;0.11598585198209097;0.10630323899052525;1.0940278540004784;10.000034120222683;0.8335058691814486;1.0970532194751437;1.0970543681817944;0.7618468887393209;0.11930434338133579;0.7711463000162824
38.701801;1.0910693788824644;0.8333333373675681;0.7637766569392259;0.11598582665771683;0.10630323631920556;1.0940279137973674;10.000035365512883;0.833505881512171;1.097053366221576;1.0970543570576932;0.761846941458427;0.1193043260997493;0.7711463642117063
38.711801;1.0910693069465625;0.8333331410903161;0.7637766155776522;0.11598580106178326;0.10630323423520865;1.0940279780242912;10.000036647834968;0.8335059001967409;1.0970535104957402;1.0970543459853352;0.7618469938429283;0.119304307771154;0.7711464207304024
38.721801;1.0910692321584619;0.833332944644804;0.7637765762597876;0.11598577526097886;0.10630323273191421;1.0940280472791786;10.000037966381129;0.8335059255386726;1.0970536522651775;1.0970543343783872;0.7618470455555651;0.11930428838944367;0.7711464697626887
38.731801;1.0910691540483617;0.8333327481646369;0.7637765390829604;0.11598574932406783;0.10630323181795594;1.094028122145417;10.000039320793435;0.8335059578850844;1.0970537914114167;1.0970543217111859;0.7618470961344307;0.11930426795508821;0.7711465115028905
38.741801;1.091069072321411;0.8333325517553829;0.7637765041496253;0.11598572330969242;0.10630323151321824;1.0940282031795985;10.000040711342148;0.8335059975443851;1.0970539277538416;1.0970543074787686;0.7618471450586802;0.11930424648152704;0.77114654612678
38.751801;1.0910689867692092;0.8333323554611981;0.7637764715908537;0.11598569726965;0.10630323183356839;1.094028290948432;10.00004213876641;0.8335060446681335;1.0970540612553366;1.0970542911133656;0.7618471917907573;0.11930422400096068;0.7711465737461035
38.761801;1.0910688972347373;0.8333321592203443;0.7637764415489248;0.11598567126032608;0.10630323277716994;1.0940283860393614;10.00004360380323;0.8335060992214699;1.09705419219968;1.0970542719340624;0.7618472357538546;0.119304200565359;0.7711465944226468
38.771801;1.091068803545637;0.8333319628857833;0.7637764141604368;0.11598564534009073;0.1063032343191847;1.0940284890281404;10.000045106370925;0.833506161041165;1.097054321092273;1.0970542492002304;0.7618472763544916;0.11930417624250707;0.7711466082204186
38.781801;1.0910687054659338;0.8333317663150022;0.7637763895516342;0.11598561955614946;0.10630323641094294;1.0940286004691429;10.000046645042456;0.8335062298811781;1.0970544484438556;1.097054222234779;0.7618473130636839;0.11930415110257234;0.771146615236912
38.791801;1.0910686027109693;0.8333315694122906;0.763776367771098;0.11598559393546039;0.1063032389860827;1.0940287209145345;10.000048216885249;0.8335063054344664;1.0970545747089142;1.0970541905271323;0.7618473454499501;0.11930412520211811;0.7711466156117676
38.801801;1.0910684949526985;0.8333313721122259;0.7637763487240753;0.11598556849022348;0.10630324197123471;1.0940288509440048;10.000049817557512;0.8335063873704701;1.0970547003454882;1.097054153757209;0.7618473731254869;0.11930409858542304;0.7711466095074317
38.811801;1.0910683818382083;0.8333311743841966;0.7637763322808963;0.11598554323583875;0.10630324529424096;1.094028991150046;10.000051441973058;0.8335064753311239;1.097054825840512;1.0970541117473303;0.761847395665673;0.11930407129669715;0.7711465971187836
38.821801;1.09106826308425;0.8333309762355793;0.7637763184670276;0.1159855182018357;0.10630324889319848;1.094029141983953;10.000053085364282;0.8335065688722822;1.0970549516671195;1.0970540644134081;0.7618484125929539;0.11930404338116671;0.7711475667323818
38.831801;1.0910681386116456;0.8333307776959294;0.763776307497797;0.1159854934293324;0.10630325272603221;1.0940293035772852;10.000054744129509;0.833506667469161;1.0970550782495654;1.0970540117502987;0.7618484234500776;0.11930401487919917;0.7711475429567373
38.841801;1.0910680086454045;0.8333305788459942;0.7637762996497212;0.11598546896540687;0.10630325677361804;1.0940294757867177;10.000056415962066;0.8335067705968335;1.0970552059949328;1.097053953828845;0.7618484278671865;0.11930398582711958;0.7711475144168362
38.851801;1.091067873695669;0.8333303798769754;0.7637762951098451;0.11598544485615024;0.10630326103420704;1.0940296583574547;10.000058099185393;0.8335068777729833;1.0970553353650419;1.0970538907871423;0.7618484255675914;0.11930395626364447;0.77114748183582
38.861801;1.0910677344055444;0.8333301811115775;0.7637762938950946;0.11598542114008009;0.10630326551478955;1.0940298509419137;10.000059791649578;0.8335069885554591;1.0970554668960864;1.0970538228320235;0.7618484163464454;0.11930392623515426;0.7711474460009936
38.871801;1.0910675913875847;0.8333299829887666;0.7637762958959081;0.11598539784629945;0.10630327022842467;1.0940300530703084;10.000061489958515;0.8335071025633857;1.0970556011270858;1.0970537502509898;0.7618484000454334;0.1193038958011652;0.7711474077672201
38.881801;1.091067445118273;0.8333297860032925;0.7637763010062657;0.11598537499469108;0.1063032751947525;1.0940302642049986;10.000063189625854;0.833507219493356;1.0970557385014472;1.097053673366281;0.7618483765433787;0.11930386504136938;0.7711473679979157
38.891801;1.091067295858839;0.8333295906127235;0.7637763091900605;0.1159853525978603;0.10630328043624157;1.094030483762274;10.000064885815547;0.8335073390718771;1.0970558793141647;1.0970535924509908;0.7618483457516878;0.1193038340502777;0.7711473275147236
38.901801;1.0910661847869154;0.8333286346659314;0.7637762928059825;0.11598544546195955;0.10630348461540216;1.0940307110869074;10.000066573921679;0.8335074609814539;1.097056023729305;1.0970535077452066;0.7618483076197734;0.11930380291664237;0.7711472871081625
