time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.911801;1.0910660297588783;0.8333284436160289;0.7637763071716447;0.115985423989539;0.10630349045834682;1.0940309454704453;10.000068249564208;0.8335075848311837;1.0970561717971683;1.0970534195341282;0.7618482621997458;0.1193037717087465;0.7711472475612215
38.921801;1.0910658721166528;0.8333282552660458;0.7637763246519514;0.1159854029743561;0.10630349661775586;1.0940311861849863;10.000069908243113;0.8335077102114313;1.0970563234243327;1.0970533281487933;0.7618482096958096;0.11930374047705694;0.7711472096217518
38.931801;1.091065712235469;0.8333280698977485;0.7637763451991897;0.11598538241131202;0.10630350309546416;1.0940314325146867;10.000071545347668;0.8335078367908564;1.0970564783730723;1.0970532339302648;0.7618481503966529;0.1193037092680481;0.7711471739627357
38.941801;1.0910655505049573;0.8333278877197962;0.763776368684051;0.11598536229705883;0.10630350987360948;1.0940316837969148;10.000073156581628;0.833507964331742;1.097056636271345;1.0970531372449135;0.7618480845957295;0.11930367813620085;0.7711471411809037
38.951801;1.0910653872777605;0.8333277089119286;0.7637763949472512;0.11598534262924423;0.10630351691525121;1.0940319394063274;10.000074738325281;0.8335080925963632;1.0970567965821014;1.0970530385458017;0.7618480126137909;0.11930364714448859;0.7711471117802066
38.961801;1.0910652229091387;0.8333275336437054;0.7637764238453724;0.11598532340672443;0.1063035241790231;1.0940321986811012;10.000076287563752;0.8335082212318073;1.0970569586384205;1.097052938413476;0.7618479348085961;0.11930361635548263;0.7711470861183063
38.971801;1.0910650577642989;0.8333277060757679;0.7637767705369801;0.11598414216616822;0.106302466191133;1.0940324608949992;10.000077801346487;0.8335083496843981;1.097057121767759;1.0970528375324606;0.7618478515009113;0.11930358582147696;0.7711470643627348
38.981801;1.091064892164795;0.8333275383465006;0.763776804291323;0.11598412384254109;0.1063024737942529;1.094032725302709;10.000079276465344;0.8335084772014376;1.0970572853774117;1.0970527366516958;0.7618477629395468;0.11930355558448458;0.7711470464554235
38.991801;1.0910647263921716;0.8333273746915192;0.7637768402630346;0.11598410598668196;0.1063024815251166;1.0940329911987356;10.000080709424754;0.8335086029550535;1.0970574489497238;1.0970526365608466;0.7618476693325237;0.11930352568239254;0.7711470320944519
39.001801;1.0910645607553615;0.8333272154256512;0.7637768782852226;0.11598408862863188;0.10630248936032194;1.0940332579677778;10.000082096215534;0.8335087261810975;1.0970576119854358;1.0970525380755842;0.7618475708928777;0.11930349614665212;0.7711470207954774
39.011801;1.0910643955959374;0.8333270609373448;0.7637769181964155;0.11598407181846206;0.10630249727224664;1.0940335251394016;10.00008343252838;0.8335088462202938;1.0970577739687768;1.0970524420532348;0.7618474678812915;0.11930346699823802;0.7711470120108788
39.021801;1.0910642312112502;0.8333269117264757;0.7637769599061441;0.11598405562636682;0.10630250522297595;1.094033792403804;10.000084714273928;0.8335089624837267;1.0970579343954334;1.0970523494068771;0.7618473606151193;0.11930343825372519;0.7711470052040287
39.031801;1.0910640677827232;0.8333267684504836;0.7637770033908815;0.11598404013384254;0.10630251316815752;1.0940340595652311;10.000085937187437;0.83350907444435;1.0970580927723916;1.0970522610250404;0.7618472494836909;0.11930340993584926;0.77114699987177
39.041801;1.0910639053759372;0.8333266318511118;0.7637770486153495;0.11598402541969748;0.10630252106930582;1.094034326523796;10.000087096220419;0.8335091816898007;1.0970582485459417;1.097052177623294;0.7618471349638157;0.11930338207953325;0.7711469955652273
39.051801;1.0910637440147537;0.8333265026290128;0.7637770954753224;0.11598401154905727;0.10630252890485067;1.0940345932899316;10.000088186351988;0.8335092839504402;1.0970584010699442;1.0970520996937518;0.7618470175722958;0.11930335472964826;0.7711469918774884
39.061801;1.0910635837482252;0.8333263814022065;0.7637771437951141;0.11598399856640446;0.10630253667168883;1.0940348599361425;10.000089204312676;0.8335093810334784;1.0970585496567709;1.097052027602636;0.7618468978532935;0.11930332793128617;0.7711469883952159
39.071801;1.0910634246284008;0.8333262687279971;0.7637771933359103;0.11598398649168849;0.10630254438177726;1.094035126531217;10.00009014920952;0.8335094726918233;1.0970586936565094;1.0970519617228616;0.7618467764374065;0.11930330171900017;0.771146984698593
39.081801;1.0910632666228886;0.8333261651297028;0.7637772437880782;0.11598397532512583;0.106302552060804;1.0940353931235374;10.000091021655207;0.8335095585241085;1.0970588325093449;1.097051902512943;0.7618466540288026;0.11930327611145211;0.7711469804148843
39.091801;1.091063109522811;0.8333260711276835;0.7637772947601392;0.11598396505864779;0.10630255974445021;1.0940356597413234;10.000091822778556;0.8335096380020195;1.0970589657201717;1.0970518505091533;0.7618465313172268;0.11930325111105668;0.77114697523426
39.101801;1.0910629529109928;0.8333259872511113;0.763777345784234;0.1159839556843027;0.10630256747258841;1.094035926408372;10.000092553659833;0.833509710598026;1.0970590928097714;1.097051806275801;0.7618464089371928;0.11930322670723303;0.7711469688605673
39.111801;1.0910627962663177;0.833325913990171;0.7637773963167449;0.11598394720094371;0.10630257528698434;1.0940361931868872;10.000093214935161;0.8335097758937167;1.0970592133435204;1.0970517703670173;0.7618462874851839;0.11930320288000004;0.7711469609633576
39.121801;1.091062639161089;0.8333258517181263;0.7637774457354979;0.11598393962131723;0.1063025832286521;1.094036460226801;10.000093806546237;0.833509833602524;1.0970593270130948;1.0970517432836162;0.7618461675395608;0.11930317960099472;0.7711469511639566
39.131801;1.0910624814041652;0.8333258006643729;0.7637774933883537;0.11598393297290628;0.10630259133368854;1.094036727829518;10.000094328075942;0.8335098835393612;1.0970594337031134;1.0970517254615957;0.7618460496672648;0.11930315683690278;0.7711469390476683
39.141801;1.0910623230252339;0.8333257609565845;0.7637775386861696;0.11598392729417963;0.1063025996314026;1.094036996487311;10.000094779954578;0.8335099256148516;1.0970595335155124;1.0970517172877863;0.7618459343940972;0.1193031345535907;0.7711469242030697
39.151801;1.0910621641407527;0.8333257326847607;0.7637775811544233;0.11598392263027453;0.10630260814285268;1.0940372667988283;10.000095164077416;0.8335099598615497;1.0970596267150985;1.0970517190693216;0.7618458221457227;0.11930311271492529;0.7711469062334708
39.161801;1.0910620048794315;0.8333257159468896;0.7637776204161276;0.11598391902336828;0.10630261688303366;1.0940375393184505;10.000095482593009;0.833509986422861;1.0970597135913274;1.0970517309784076;0.761845713227836;0.11930309128518492;0.7711468847237551
39.171801;1.0910618454177707;0.8333257108454117;0.763777656180623;0.115983916502071;0.10630262586998872;1.0940378144705727;10.000095736199372;0.8335100054998198;1.0970597943315419;1.0970517530629085;0.761845607849661;0.11930307024017044;0.7711468592369248
39.181801;1.0910616859884283;0.833325717441301;0.7637776882466907;0.1159839150813094;0.10630263513124219;1.0940380925337325;10.000095923480965;0.8335100173329552;1.0970598690241067;1.097051785388371;0.7618455061864475;0.11930304957361472;0.7711468293430892
39.191801;1.0910615268264046;0.8333257357163759;0.7637777164587115;0.11598391476893073;0.10630264470413192;1.0940383736867354;10.000096041075512;0.8335100222428474;1.0970599377629133;1.0970518281625241;0.7618454084702976;0.11930302929151725;0.7711467946521116
39.201801;1.0910613681240853;0.8333257655604223;0.7637777406629253;0.11598391557011732;0.10630265463284426;1.0940386581042565;10.000096084185499;0.8335100206654376;1.0970600007012434;1.0970518816417894;0.7618453149869554;0.11930300940454493;0.7711467548679272
39.211801;1.091061210025965;0.8333258067611938;0.7637777607452892;0.11598391749341362;0.1063026649609984;1.0940389459828919;10.000096047397543;0.8335100131465931;1.0970600579833594;1.0970519459533135;0.7618452259549766;0.11930298992775477;0.7711467098522689
39.221801;1.091061052672725;0.8333258590070811;0.7637777767032655;0.11598392055724076;0.10630267572682407;1.0940392373931733;10.000095925482393;0.8335100003089325;1.0970601096555581;1.0970520210453767;0.7618451414485274;0.11930297087780875;0.7711466596402471
39.231801;1.09106089623813;0.8333259219343299;0.7637777886440783;0.11598392478490295;0.10630268696707061;1.0940395321097232;10.000095714100915;0.8335099828086239;1.0970601557076458;1.0970521067760162;0.7618450614432635;0.11930295226029045;0.7711466043893788
39.241801;1.0910607408882513;0.8333259951956881;0.7637777967053477;0.11598393019394193;0.10630269872515788;1.0940398296732268;10.000095410613833;0.833509961327982;1.0970601961820052;1.0970522030433665;0.761844985869853;0.11930293406757188;0.7711465443307095
39.251801;1.0910605867168182;0.8333260784982192;0.7637778009924806;0.11598393679532093;0.10630271105434781;1.0940401295904232;10.000095014406968;0.8335099365904542;1.0970602311762334;1.0970523098539533;0.7618449145849703;0.11930291629420509;0.771146479753876
39.261801;1.0910604337400327;0.8333261715967202;0.7637778015886598;0.115983944595765;0.1063027240091724;1.0940404313916716;10.000094526108073;0.8335099093168847;1.0970602607979048;1.0970524273064557;0.7618448473671162;0.11930289894518542;0.7711464109761118
39.271801;1.0910602819395618;0.8333262742493414;0.7637777985856874;0.11598395359337638;0.10630273763361808;1.0940407345415408;10.000093946377998;0.8335098801694616;1.0970602851873081;1.0970525555254924;0.7618447840168278;0.1193028820274965;0.7711463382926105
39.281801;1.091060131311901;0.8333263861631764;0.763777792071809;0.11598396377472941;0.10630275195620849;1.094041038384693;10.000093275503865;0.8335098497783606;1.0970603045518794;1.0970526945889625;0.761844724424981;0.11930286553793253;0.7711462619530114
39.291801;1.091059981909139;0.8333265069620023;0.7637777821410882;0.11598397511838514;0.10630276699038874;1.0940413422127198;10.00009251402434;0.8335098187852475;1.0970603191714774;1.097052844457676;0.7618446685197737;0.11930284946219881;0.7711461821625498
39.301801;1.0910598338267776;0.8333266361683993;0.7637777689882963;0.11598398759843483;0.10630278273629866;1.0940416453683506;10.000091663652388;0.8335097878240071;1.0970603294027859;1.0970530049012206;0.7618446162005215;0.11930283378405207;0.7711460990586191
39.311801;1.0910596871449394;0.8333267732210997;0.7637777529910211;0.11598400118402641;0.10630279917871366;1.094041947273681;10.000090727375555;0.8335097574796408;1.0970603356704518;1.0970531754986517;0.7618445673434686;0.11930281848663582;0.7711460126753712
39.321801;1.09105954191769;0.8333269175659779;0.763777734680812;0.11598401583549393;0.10630281628451586;1.094042247428728;10.000089708634096;0.8335097282615029;1.0970603384309487;1.0970533557362787;0.7618445218373875;0.11930280354817076;0.7711459229690882
39.331801;1.0910593981875676;0.8333270687346218;0.763777714627262;0.11598403149945796;0.10630283401008801;1.0940425453887221;10.00008861099035;0.8335097005794;1.0970603381276025;1.0970535450802825;0.7618444795965216;0.11930278894440138;0.7711458298614381
39.341801;1.0910592559698222;0.8333272263138424;0.7637776933293996;0.11598404810538461;0.10630285231299098;1.0940428406122984;10.00008743878129;0.8335096747229983;1.0970603351408126;1.0970537429615193;0.7618444405613968;0.11930277465247575;0.771145733228528
39.351801;1.0910591152845428;0.8333273898697203;0.7637776711770589;0.11598406556475409;0.10630287115393715;1.09404313233848;10.000086198070635;0.8335096508728407;1.0970603297520591;1.0970539487589706;0.7618444046893993;0.11930276065522616;0.7711456329118809
39.361801;1.0910589762302871;0.8333275589169162;0.7637776484456149;0.11598408377392865;0.10630289049191535;1.0940434197130466;10.000084897049712;0.8335096291537698;1.0970603221631738;1.0970541618193754;0.7618443719341211;0.11930274694845085;0.771145528789699
39.371801;1.0910588389938036;0.8333277329348485;0.7637776253079214;0.11598410262146668;0.10630291028636273;1.0940437019731144;10.000083545067067;0.8335096096934139;1.097060312565556;1.0970543814234455;0.7618443422570855;0.11930273354397221;0.7711454208129617
39.381801;1.0910587038126878;0.8333279113963639;0.7637776018912215;0.11598412199596368;0.10630293050552024;1.094043978465628;10.000082151138983;0.8335095926494134;1.0970603012211544;1.0970546067126055;0.7618443156657063;0.11930272046475641;0.7711453089791516
39.391801;1.091058570953299;0.8333280938103876;0.76377757835712;0.11598414178702705;0.10630295113164698;1.094044248623312;10.00008072322417;0.8335095781892794;1.0970602885143026;1.0970548366830812;0.7618442922252803;0.11930270773598498;0.7711451933183502
39.401801;1.091058440702511;0.8333282797743635;0.7637775549640907;0.11598416188000348;0.10630297216386958;1.094044512020697;10.000079267602517;0.8335095664417602;1.0970602749443334;1.0970550702438293;0.7618442720522447;0.11930269538195612;0.7711450739289117
39.411801;1.0910583133473157;0.83332846896028;0.763777532085218;0.1159841821596133;0.10630299361564875;1.0940447683958245;10.000077788091158;0.833509557475499;1.0970602610813462;1.0970553062895323;0.7618442553147229;0.11930268343406412;0.7711449510091569
39.421801;1.0910581891237248;0.8333286610319295;0.7637775101900895;0.11598420252721807;0.10630301550288712;1.09404501756588;10.000076286411545;0.8335095513162398;1.0970602475140154;1.0970555437643248;0.7618442422007685;0.11930267194123724;0.7711448248109908
39.431801;1.0910580681830186;0.8333288556107055;0.7637774897974517;0.11598422291140238;0.10630303783402084;1.0940452593574361;10.000074763786445;0.8335095479640272;1.0970602347860359;1.097055781703948;0.7618442328527573;0.11930266097016697;0.7711446955501402
39.441801;1.0910579506174407;0.8333290523159196;0.7637774713856158;0.11598424326125997;0.10630306060862024;1.0940454936131483;10.000073222143294;0.8335095474047474;1.0970602233371218;1.0970560192583494;0.7618442273614956;0.11930265059125927;0.7711445633806608
39.451801;1.0910578365034298;0.8333292507974182;0.7637774553140055;0.1159842635306683;0.10630308381784553;1.094045720253573;10.000071664303503;0.8335095496202842;1.097060213466149;1.097056255670115;0.7618442258286946;0.11930264086552993;0.7711444284275456
39.461801;1.0910577259738214;0.8333294507319492;0.7637774417878235;0.11598428366486087;0.10630310744348939;1.094045939403017;10.000070093793484;0.8335095545842196;1.0970602053095577;1.0970564902260027;0.761844228393342;0.11930263184603244;0.7711442907886503
39.471801;1.0910576193420254;0.8333296517963185;0.7637774308636928;0.11598430360367236;0.10630313145836673;1.0940461514654418;10.000068514471534;0.8335095622877589;1.0970601988602717;1.097056722270653;0.7618442351819981;0.11930262358282749;0.7711441505201521
39.481801;1.0910575171672798;0.8333298536293268;0.7637774225230827;0.11598432329949294;0.10630315583040155;1.094046357022181;10.000066930158145;0.8335095728116589;1.097060194040353;1.0970569512911341;0.7618442462450259;0.11930261612082331;0.7711440076738261
39.491801;1.0910577039599398;0.8333301706263054;0.763777323326533;0.11598510526885276;0.10630385177228104;1.0940465566395952;10.000065344529908;0.8335095863327663;1.0970601907434228;1.0970571769679054;0.7618442615477325;0.11930260949637088;0.7711438623751339
39.501801;1.0910576130185388;0.8333303727684556;0.7637773201492752;0.11598512440992553;0.10630387674452357;1.0940467507281673;10.000063761259199;0.833509603003502;1.0970601888060403;1.0970573991125594;0.7618442810280214;0.11930260373662865;0.7711437148848137
39.511801;1.0910575289535358;0.8333305744489998;0.7637773196444297;0.11598514325329581;0.10630390195055335;1.0940469394855643;10.000062184557601;0.8335096228240411;1.097060187984399;1.0970576175491056;0.7618443046427097;0.11930259885571011;0.7711435655627775
39.521801;1.09105745250946;0.8333307752770258;0.7637773219482816;0.11598516178605563;0.10630392735822106;1.0940471229169089;10.000060619732174;0.8335096456579294;1.0970601879986224;1.0970578320577167;0.7618443323178193;0.11930259484769554;0.7711434147249436
39.531801;1.0910573842638613;0.8333309748392198;0.7637773272344023;0.11598517999572006;0.10630395295477643;1.0940473009078127;10.000059072936057;0.8335096713524359;1.0970601886375801;1.0970580423843257;0.7618443638708166;0.11930259168434448;0.771143262547932
39.541801;1.0910573246520021;0.8333311726659665;0.7637773357274169;0.11598519787537492;0.1063039787435775;1.094047473309874;10.00005755050518;0.8335096997955772;1.0970601897758747;1.0970582482596045;0.7618443990225726;0.11930258931598321;0.7711431090986239
39.551801;1.0910572739895399;0.833331368282766;0.7637773477303959;0.11598521542852253;0.10630400473580597;1.0940476400120962;10.000056058839588;0.8335097308608236;1.097060191233823;1.0970584494287112;0.7618444374752684;0.11930258767615215;0.7711429543903413
39.561801;1.0910572324854129;0.8333315613113661;0.7637773635784427;0.11598523266360225;0.10630403093828465;1.0940478009253993;10.000054604178798;0.8335097643359479;1.0970601927029293;1.0970586457044644;0.7618444789679675;0.11930258669629171;0.7711427984210801
39.571801;1.091057200318664;0.8333317514895557;0.76377738357091;0.1159852495817671;0.1063040573458752;1.0940479558941403;10.000053191604215;0.8335097999343402;1.097060193796702;1.097058837021809;0.7618445232686842;0.11930258631974572;0.7711426412152999
39.581801;1.091057177748786;0.8333319385726987;0.7637774079653012;0.11598526617318589;0.10630408394450926;1.0940481046970203;10.000051824400373;0.8335098373669453;1.0970601940822182;1.097059023433925;0.7618445701458855;0.1193025865028949;0.7711424828730986
39.591801;1.0910571651418919;0.8333321222388724;0.763777436974355;0.1159852824244748;0.10630411071531186;1.0940482471138164;10.000050504261104;0.8335098763866441;1.0970601931270196;1.0970592050639572;0.7618446193828288;0.11930258720834268;0.7711423236317936
39.601801;1.0910571628550179;0.8333334645638792;0.7637785361795679;0.1159856423405593;0.10630445292950051;1.0940483828915988;10.000049231689594;0.8335099168096005;1.097060190573025;1.0970593821001327;0.7618446708039873;0.11930258839560624;0.7711421638665653
39.611801;1.0910571711063326;0.8333336402360544;0.7637785747858733;0.11598565790836125;0.1063044799586981;1.0940485117026961;10.000048006401805;0.8335099585316562;1.0970601861345057;1.0970595547982347;0.76184472428446;0.11930259000997094;0.7711420039617272
39.621801;1.0910571899532253;0.833333811362216;0.7637786182516216;0.11598567316249074;0.10630450706531454;1.0940486332620405;10.000046827829204;0.8335100015069162;1.0970601795495354;1.0970597234116615;0.7618447797566154;0.11930259197446359;0.7711418442070762
39.631801;1.0910572193728225;0.8333339775810124;0.7637786665291856;0.11598568813468936;0.10630453421252722;1.0940487474503633;10.000045695892048;0.8335100457239626;1.0970601705656067;1.097059888116966;0.7618448371958205;0.11930259419337368;0.7711416848449002
39.641801;1.0910572594140264;0.833334138572967;0.7637787194812942;0.11598570286130752;0.10630456135568214;1.0940488542667293;10.000044611772923;0.8335100912223478;1.0970601589369513;1.0970600490182383;0.7618448966114024;0.11930259656876985;0.7711415261159371
39.651801;1.091057310272893;0.833334294149394;0.7637787768766972;0.1159857173801917;0.10630458844157017;1.0940489537410392;10.000043578242483;0.8335101380954834;1.0970601444246366;1.0970602062000758;0.7618449580991998;0.1193025990166849;0.7711413682112567
39.661801;1.091057372185054;0.8333344442798523;0.7637788384030452;0.11598573172877394;0.10630461541503908;1.0940490459454018;10.000042599698897;0.8335101864639178;1.0970601268285054;1.0970603597777053;0.7618450218938867;0.11930260146860515;0.7711412112404865
39.671801;1.0910574453010073;0.833334589057949;0.7637789036779328;0.11598574594364297;0.10630464222443042;1.0940491310312919;10.000041681677066;0.8335102364547394;1.0970601060356338;1.0970605099121113;0.7618450883121632;0.11930260386471124;0.7711410552616405
39.681801;1.0910575296608644;0.8333347285605482;0.7637789722544728;0.11598576005874998;0.10630466882321644;1.0940492091989225;10.000040829448686;0.8335102881598138;1.0970600820786054;1.097060656805417;0.7618451576522177;0.1193036061524021;0.7711410550220621
39.691801;1.0910576251889137;0.8333348626508211;0.7637790436319817;0.11598577410757584;0.10630469517119305;1.094049280637558;10.00004004659726;0.8335103416011068;1.097060055174121;1.0970608007156388;0.7618452301736844;0.1193036082890315;0.7711409010931457
39.701801;1.0910577317113248;0.8333349909340844;0.763779117264215;0.11598578813068747;0.10630472123041036;1.0940493455116973;10.000039334924915;0.8335103967759363;1.09706002567556;1.097060941909023;0.7618453061033469;0.11930361024614107;0.77114074810202
39.711801;1.0910578490398377;0.8333351128830397;0.7637791925720477;0.11598580217830641;0.10630474695735952;1.0940494039797088;10.000038695737523;0.8335104537199717;1.0970599939741454;1.0970610805036145;0.7618453855970971;0.1193036120145897;0.7711405959364561
39.721801;1.0910579770415345;0.8333352279931583;0.7637792689872598;0.11598581630478126;0.10630477230390376;1.0940494562131613;10.000038130937039;0.8335105124908626;1.0970599604546045;1.0970612163478768;0.7618454687073357;0.11930361360407178;0.7711404445599312
39.731801;1.0910581156524493;0.833335335882428;0.7637793460002351;0.11598583056311124;0.10630479722373076;1.0940495024255592;10.00003764271655;0.8335105731041726;1.09705992550366;1.0970613490303351;0.7618455554068608;0.11930361503674844;0.771140294031418
39.741801;1.091058264854883;0.8333354362829127;0.7637794231565482;0.11598584500457787;0.10630482167114108;1.0940495428691783;10.00003723273426;0.8335106355089626;1.0970598894918808;1.0970614779895769;0.7618456456498297;0.11930361634261971;0.7711401444253576
39.751801;1.0910584246139865;0.8333355289872713;0.7637795000275467;0.11598585968029261;0.10630484559425053;1.0940495778045354;10.000036901777973;0.833510699624524;1.0970598527583642;1.097061602651141;0.7618457393868839;0.11930361755346205;0.7711399957500981
39.761801;1.0910585948261502;0.8333356138593857;0.7637795762064068;0.11598587463689486;0.10630486893362943;1.0940496075161157;10.000036649413982;0.8335107653944133;1.0970598156414755;1.0970617225009716;0.7618458365156878;0.11930361868914119;0.7711398479442696
39.771801;1.0910587753064547;0.8333356908595675;0.7637796512926736;0.11598588990388685;0.10630489163173774;1.0940496323242095;10.000036473697024;0.8335108328029529;1.0970597784548157;1.0970618370835477;0.7618459368400637;0.1193036197530817;0.7711397009297876
39.781801;1.0910589657789487;0.833335760022466;0.7637797248569287;0.11598590548683656;0.10630491364773954;1.0940496525382577;10.00003637163516;0.8335109018435591;1.097059741382056;1.0970619459753124;0.7618460400665564;0.11930362074684338;0.7711395546551326
39.791801;1.0910591658622242;0.8333358214386511;0.7637797964598865;0.11598592137792486;0.106304934963588;1.09404966840821;10.000036339967165;0.8335109724782633;1.0970597044250177;1.0970620487702456;0.7618461458113018;0.11930362168137915;0.7711394091052068
39.801801;1.0910593750035007;0.8333358752614516;0.7637798657148644;0.11598593756546283;0.10630495557650206;1.094049680114539;10.000036375359858;0.8335110446273711;1.0970596674660864;1.0970621450915392;0.761846253599254;0.1193036225763679;0.7711392642809218
39.811801;1.0910595923752953;0.8333359216725005;0.7637799323225061;0.11598595402753924;0.10630497548795387;1.0940496877766992;10.000036473522067;0.8335111181875567;1.097059630397853;1.0970622346218621;0.7618463628835255;0.11930362345986796;0.7711391201873652
39.821801;1.0910598168874053;0.8333359607958735;0.7637799960854434;0.1159859707284842;0.10630499469830351;1.09404969145298;10.000036628124091;0.8335111930395541;1.097059593222152;1.0970623171454772;0.7618464731306427;0.11930362436580788;0.7711389768494769
39.831801;1.0910600473519867;0.8333359926809336;0.7637800569262827;0.11598598762829879;0.1063050132077707;1.0940496911679944;10.000036831310444;0.8335112690514862;1.0970595560586491;1.0970623925525613;0.7618465839517998;0.11930362532840934;0.7711388343083296
39.841801;1.0910602826499347;0.8333360173926867;0.7637801148794275;0.11598600468698764;0.10630503101696177;1.0940496869702752;10.000037075064387;0.8335113461280254;1.097059519163178;1.097062460765126;0.761846695191637;0.11930362638263914;0.7711386925893007
39.851801;1.0910605217630738;0.8333360350734633;0.7637801700540839;0.11598602185849603;0.1063050481222995;1.0940496789334284;10.000037350982055;0.8335114242487777;1.0970594829761753;1.0970625216746908;0.7618468069093824;0.11930362755903406;0.7711385516772535
39.861801;1.0910607637339473;0.8333360458857398;0.7637802225831285;0.11598603908723511;0.1063050645148737;1.0940496671314548;10.00003764891574;0.8335115034022124;1.0970594480493563;1.0970625751694745;0.7618469192895777;0.1193036288684243;0.7711384115136224
39.871801;1.091061007704867;0.8333360499122067;0.7637802725484879;0.11598605631041671;0.10630508018691792;1.094049651711397;10.000037956827745;0.8335115834922701;1.0970594149030994;1.0970626211774825;0.7618470325718959;0.11930363030346498;0.7711382720073398
39.881801;1.091061252992422;0.8333360471506573;0.7637803199411792;0.11598607346107603;0.10630509513533064;1.0940496330229417;10.000038262349808;0.833511664334325;1.0970593840033998;1.0970626596522817;0.7618471470239052;0.11930363185470515;0.7711381330498963
39.891801;1.0910614990395977;0.833336037632683;0.7637803647352543;0.1159860904680739;0.10630510936194613;1.0940496116587657;10.00003855476253;0.8335117457144481;1.0970593557788473;1.0970626905740297;0.7618482629320488;0.1193036335172516;0.7711389825165318
39.901801;1.0910617452552438;0.8333360215284736;0.7637804070170976;0.11598610725558535;0.10630512288018189;1.0940495883654648;10.0000388257653;0.8335118274517482;1.097059330556662;1.0970627140168037;0.7618483806177263;0.11930363529402871;0.7711388444865876
39.911801;1.0910619909402466;0.8333359991318965;0.7637804470119277;0.1159861237487099;0.10630513572367459;1.0940495639056953;10.000039068993733;0.8335119094166616;1.097059308549035;1.0970627301806086;0.7618485004471175;0.11930363719887194;0.7711387069967367
39.921801;1.0910622353938122;0.8333359708041559;0.7637804849481714;0.11598613988029932;0.1063051479423132;1.0940495389552567;10.000039279886415;0.8335119914629007;1.097059289933525;1.0970627393511956;0.7618486227729486;0.11930363925009362;0.7711385701153478
39.931801;1.0910624780093137;0.8333359369729058;0.763780520909485;0.11598615558880347;0.10630515958494396;1.094049514040301;10.00003945628745;0.8335120733559724;1.0970592748858985;1.0970627418553986;0.7618487478599999;0.11930364146005328;0.7711384338438801
39.941801;1.0910627182440578;0.8333358981555;0.7637805548427024;0.11598617081409227;0.10630517069121695;1.0940494895306003;10.000039598798617;0.8335121547988278;1.0970592635674397;1.0970627380242874;0.7618488758679084;0.11930364383312406;0.7711382981564264
39.951801;1.0910629555891502;0.8333358549319129;0.7637805866586865;0.11598618550363371;0.10630518130373971;1.094049465706796;10.000039710364884;0.8335122354819654;1.097059256159588;1.0970627281489853;0.7618490068802837;0.11930364637297967;0.7711381630671409
39.961801;1.091063189610034;0.8333358078636898;0.7637806162647229;0.1159861996243288;0.10630519147807602;1.0940494427993928;10.000039795463184;0.8335123150763426;1.0970592529106156;1.0970627124186503;0.7618491409530116;0.11930364908641412;0.7711380286716925
39.971801;1.0910634200170466;0.8333357574226715;0.7637806435395156;0.11598621316432622;0.10630520127484455;1.0940494209344453;10.000039859375782;0.8335123932221152;1.0970592541428024;1.0970626908989574;0.7618492781471147;0.11930365198284038;0.7711378951510001
39.981801;1.091063646696609;0.8333357039690924;0.7637806683515982;0.11598622611710427;0.10630521074812466;1.0940494000650756;10.000039907701412;0.8335124695663741;1.0970592602510552;1.0970626636415712;0.7618494185341647;0.1193036550799553;0.7711377627244416
39.991801;1.0910638696272934;0.8333356477944153;0.7637806906165321;0.11598623846402475;0.10630521994251621;1.0940493799812996;10.000039946384597;0.8335125437930897;1.0970592716757097;1.0970626308036426;0.7618495621916148;0.11930365840634662;0.7711376316158854
40.001801;1.0910640887375553;0.8333355892286355;0.7637807103245944;0.1159862501735655;0.1063052288940259;1.0940493604055026;10.000039981809502;0.8335126155803595;1.0970592888157837;1.097062592614278;0.7618497091717472;0.11930366199047564;0.7711375020857982
40.011801;1.0910643038288805;0.833335528709365;0.7637807275161685;0.11598626120293169;0.1063052376308504;1.094049341080096;10.000040019922823;0.8335126845675962;1.0970593119588945;1.097062549290385;0.7618498594590599;0.11930366584844712;0.771137374461631
40.021801;1.0910645145431377;0.833335466714737;0.7637807422564536;0.1159862714896273;0.10630524617878812;1.0940493217722596;10.000040064735199;0.8335127504288737;1.0970593412914509;1.0970625010361612;0.7618500129727199;0.11930366998401006;0.7711372490900965
40.031801;1.0910647203546966;0.833335403633776;0.7637807546341989;0.1159862809536217;0.1063052545698571;1.0940493022136444;10.000040117393445;0.8335128129836641;1.0970593769412293;1.0970624480838447;0.7618501696026805;0.11930367439677547;0.7711371262534561
40.041801;1.0910649206533742;0.8333353397212452;0.7637807647458513;0.11598628951916362;0.10630526284105232;1.0940492820402508;10.000040176339814;0.8335128722356395;1.097059418991652;1.0970623907395898;0.7618503292369144;0.11930367908588294;0.7711370061354788
40.051801;1.091065114877731;0.8333352751768028;0.7637807727034479;0.11598629713500674;0.10630527102376963;1.0940492607757888;10.00004023852185;0.8335129283303941;1.0970594674742558;1.0970623294175141;0.7618504917708873;0.11930368404688549;0.7711368888282969
40.061801;1.0910653026153507;0.8333352102532487;0.7637807786957324;0.11598630377764615;0.10630527913968901;1.0940492378388302;10.000040301152167;0.8335129815025442;1.0970595223588675;1.0970622645765882;0.7618506571077407;0.11930368927132269;0.771136774336549
40.071801;1.0910654836652542;0.8333351452874022;0.7637807830094376;0.11598630944309694;0.10630528720550758;1.0940492125513726;10.00004036291078;0.8335130320466135;1.0970595835259231;1.0970621965911067;0.7618508251443429;0.11930369475030773;0.7711366626035071
40.081801;1.091065658050438;0.8333350806601796;0.7637807859844391;0.11598631414362441;0.10630529523851874;1.094049184147389;10.000040423944773;0.8335130802806565;1.097059650753481;1.097062125693535;0.7618509957198559;0.11930370047641363;0.7711365535615889
40.091801;1.0910658259512822;0.8333350167800975;0.7637807879695441;0.11598631791143872;0.10630530326087473;1.094049151789306;10.000040484937788;0.8335131265075187;1.097059723754061;1.0970620520173417;0.7618511685570635;0.11930370644664985;0.7711364471552961
40.101801;1.0910659875845705;0.8333349541292182;0.7637807893028516;0.11598632079022393;0.10630531130155768;1.094049114627253;10.000040546104522;0.833513171000586;1.0970598022086182;1.0970619756801179;0.7618513432641493;0.11930371266686221;0.7711363433478141
40.111801;1.09106614307705;0.833334893293666;0.7637807903102534;0.11598632281412034;0.10630531939307841;1.09404907191516;10.000040607239011;0.8335132140048364;1.0970598857752838;1.0970618968470127;0.7618515194185524;0.11930371914710945;0.7711362421577665
40.121801;1.0910662923984873;0.8333348349086628;0.7637807912936144;0.1159863239958086;0.10630532756770815;1.0940490231209892;10.000040668374035;0.8335132557190714;1.097059974120174;1.0970618157366219;0.7618516966637022;0.1193037258893699;0.771136143714579
40.131801;1.091066435422102;0.8333347795589829;0.763780792497469;0.11598632433130503;0.10630533585753614;1.0940489679563496;10.00004072970259;0.8335132962665764;1.0970600669954582;1.0970617325946523;0.7618518747072189;0.11930373288352848;0.7711360482871713
40.141801;1.0910665720442059;0.8333347276927702;0.7637807941054368;0.11598632381379435;0.10630534429188775;1.0940489063492862;10.000040791097547;0.8335133357249959;1.097060164295798;1.0970616476557986;0.7618520532426668;0.11930374011395274;0.771135956264395
40.151801;1.0910667022164255;0.8333346795556816;0.7637807962664113;0.11598632244562662;0.10630535289431241;1.0940488384017684;10.00004085188446;0.8335133741761177;1.0970602659683582;1.0970615610696328;0.7618522319179348;0.11930374756423744;0.7711358681082924
40.161801;1.0910668259001026;0.8333346351607013;0.763780799090008;0.11598632024401435;0.10630536168492419;1.0940487643071082;10.00004091075604;0.8335134116774613;1.0970603718086607;1.0970614728673278;0.7618524103884513;0.11930375521436479;0.7711357843104131
40.171801;1.0910669430898345;0.833334594328226;0.7637808026253635;0.11598631724488015;0.10630537068158238;1.094048684272819;10.000040965891602;0.8335134482303399;1.0970604813398175;1.0970613830623805;0.761852588409127;0.1193037630348266;0.771135705348426
40.181801;1.0910670539350997;0.8333345567886337;0.7637808068779948;0.11598631350143143;0.10630537989730611;1.094048598496667;10.00004101513309;0.8335134838454474;1.0970605938448525;1.0970612917515816;0.7618527658797711;0.11930377098530937;0.7711356316358483
40.191801;1.091067158808808;0.8333345222896434;0.763780811849156;0.11598630907326649;0.10630538933846193;1.0940485071264652;10.00004105615332;0.8335135186494034;1.097060708444406;1.0970611990547041;0.7618529427895357;0.11930377902242179;0.7711355634985482
40.201801;1.0910672582255487;0.833334490674079;0.7637808175793184;0.11598630402045605;0.10630539900716206;1.0940484101939587;10.000041086944924;0.8335135529117902;1.097060824148509;1.0970611050197396;0.7618531191395062;0.11930378711219093;0.7711355011963079
40.211801;1.0910673527135615;0.8333344619013656;0.7637808242191759;0.11598629841157303;0.10630540890560712;1.0940483076128218;10.000041106518601;0.833513586938782;1.097060939900235;1.0970610096827365;0.7618532949087597;0.11930379523587925;0.7711354449590557
40.221801;1.0910674427993428;0.8333344359847952;0.76378083206199;0.1159862923304686;0.10630541903619174;1.0940481992549638;10.000041115206633;0.83351362094711;1.0970610546347865;1.0970609132095195;0.7618534700305118;0.119303803387369;0.7711353950201938
40.231801;1.0910675290632994;0.8333344128891962;0.7637808414564848;0.1159862858723779;0.10630542940108154;1.0940480849694407;10.0000411144055;0.833513655080396;1.0970611673371613;1.0970608159542232;0.761853644402907;0.11930381157023898;0.7711353516330299
40.241801;1.0910676121090304;0.8333343924745601;0.763780852683029;0.11598627913881131;0.10630544000321832;1.094047964498483;10.000041106668792;0.8335136894897454;1.0970612770587813;1.0970607184113057;0.7618538179300478;0.11930381979184611;0.7711353150503101
40.251801;1.0910676924848355;0.8333343745358563;0.763780865908771;0.1159862722355483;0.10630545084170717;1.0940478374552203;10.000041096144873;0.8335137243173733;1.097061382905359;1.0970606211351503;0.761853990531167;0.11930382805575453;0.7711352854728045
40.261801;1.0910677706868632;0.8333343588954667;0.7637808812185969;0.11598626526724236;0.10630546190889283;1.0940477033928329;10.000041087794514;0.833513759622691;1.097061484069877;1.0970605247059386;0.7618541621490927;0.11930383636543235;0.7711352629871298
40.271801;1.09106784719648;0.8333343454505415;0.7637808986877754;0.1159862583269949;0.10630547319707617;1.0940475618574206;10.00004108566938;0.8335137953456012;1.0970615799049697;1.0970604297541415;0.7618543327447264;0.1193038447335275;0.7711352475631571
40.281801;1.0910679224746724;0.8333343341486776;0.763780918471636;0.11598625148469202;0.10630548470028668;1.0940474124615263;10.000041092159567;0.833513831328852;1.0970616699500335;1.0970603369593532;0.7618545022319835;0.11930385318350166;0.771135239161245
40.291801;1.091067996941024;0.8333343249394489;0.7637809408165753;0.11598624478012541;0.10630549640532942;1.0940472549842248;10.000041108567535;0.8335138673792546;1.0970617539034557;1.0970602469500679;0.7618546704408528;0.11930386174582044;0.7711352378179617
40.301801;1.0910680709140232;0.8333343177503725;0.7637809659823529;0.11598623822995752;0.10630550828837254;1.0940470893717806;10.000041136045436;0.8335139033326272;1.0970618315590048;1.0970601601495042;0.7618548371440724;0.11930387045325214;0.7711352435801933
40.311801;1.0910681444933983;0.8333343124904656;0.7637809942124825;0.1159862318421055;0.10630552031795434;1.0940469156628079;10.000041175989532;0.8335139390845575;1.0970619027477213;1.0970600767056329;0.7618550020896018;0.11930387933615308;0.7711352564169847
40.321801;1.0910682174962671;0.8333343090615317;0.763781025728394;0.11598622561919462;0.10630553245104153;1.0940467339875588;10.000041229724058;0.8335139745674598;1.0970619673497828;1.0970599966015642;0.7618551650205286;0.11930388841888247;0.7711352762532786
40.331801;1.0910682895474892;0.8333343073856236;0.7637810606596463;0.11598621955372884;0.10630554463011063;1.0940465446085221;10.000041298204158;0.8335140097163112;1.0970620253049757;1.0970599198455284;0.7618553256709272;0.11930389772116;0.7711353030288518
40.341801;1.0910683602541045;0.8333343074396826;0.7637810990203829;0.11598621362875808;0.10630555679318571;1.0940463478783817;10.000041382147346;0.8335140444247089;1.0970620765511478;1.09705984654804;0.7618554837740158;0.11930390726363202;0.771135336701722
40.351801;1.0910684293007176;0.8333343092432152;0.7637811407584654;0.11598620782112583;0.10630556888438492;1.094046144207471;10.000041482037862;0.8335140784708698;1.0970621209897395;1.0970597768771069;0.7618556391102751;0.11930391706844962;0.7711353772549042
40.361801;1.0910684964484154;0.8333343128023712;0.7637811857663882;0.11598620210130836;0.10630558085567449;1.0940459341375057;10.000041597872544;0.8335141115060181;1.0970621585419775;1.0970597110327551;0.7618557915310359;0.11930392715496203;0.7711354247098205
40.371801;1.09106856153174;0.833334318093459;0.7637812338763602;0.11598619643707249;0.10630559266640197;1.0940457183412402;10.000041729473086;0.833514143127354;1.0970621891910906;1.0970596492661346;0.7618559409206663;0.11930393753701851;0.7711354791332694
40.381801;1.0910686244653882;0.8333343251035402;0.7637812848728621;0.11598619080154579;0.10630560428251909;1.0940454974882032;10.000041877226344;0.8335141729186826;1.0970622129231968;1.0970595918479153;0.7618560871232964;0.11930394822397512;0.7711355406517518
40.391801;1.0910686852397713;0.8333343338404833;0.763781338492876;0.11598618517504511;0.1063056156730707;1.094045272188624;10.00004204220344;0.8335142004210078;1.097062229642594;1.0970595389905218;0.761856229899702;0.11930395922500228;0.7711356094112808
40.401801;1.0910687439023112;0.833334344283435;0.7637813944533098;0.11598617954520278;0.10630562680438192;1.0940450430360407;10.00004222607128;0.8335142251156691;1.0970622391734905;1.0970594908232842;0.761856368984505;0.11930397055142158;0.7711356854655681
40.411801;1.0910688005252076;0.8333343563592788;0.7637814525049494;0.11598617391388492;0.1063056376348488;1.0940448105992215;10.000042431420022;0.8335142465075018;1.0970622413544555;1.0970594474504223;0.7618565041832466;0.11930398221857512;0.7711357687248818
40.421801;1.091068855174713;0.8333343699767245;0.7637815124209949;0.1159861682975802;0.10630564811366382;1.0940445753599688;10.000042661438515;0.8335142642621249;1.097062236130835;1.0970594089991368;0.7618566353780543;0.1193039942463758;0.7711358590370497
40.431801;1.0910689078980833;0.8333343850227493;0.7637815739540321;0.11598616271239261;0.10630565818671246;1.0940443377018771;10.000042918559107;0.8335142782201225;1.0970622235567073;1.0970593755817861;0.7618567624873475;0.11930400664933338;0.7711359562788581
40.441801;1.0910689587637172;0.8333344012887852;0.7637816368817539;0.11598615716098434;0.10630566780741776;1.094044098022389;10.000043203517208;0.8335142882810478;1.0970622037306952;1.097059347277904;0.7618568855044736;0.11930401942844801;0.7711360603604014
40.451801;1.091069007909274;0.8333344184429954;0.7637817010549472;0.11598615163515734;0.10630567694086948;1.094043856881703;10.000043515551502;0.8335142943787565;1.0970621767566284;1.0970593241895255;0.7618570045447982;0.11930403257902196;0.7711361712013989
40.461801;1.0910690554863343;0.8333344361005498;0.7637817663201381;0.11598614612453095;0.10630568555868436;1.0940436149850623;10.00004385297975;0.8335142965622682;1.0970621427637564;1.0970593064085088;0.7618571197925872;0.11930404609994485;0.7711362887080246
40.471801;1.091069101579785;0.8333344539235633;0.7637818324259258;0.11598614062055089;0.10630569363708237;1.0940433729754109;10.000044213694483;0.8335142950117242;1.0970621019352105;1.0970592938957937;0.7618572314194109;0.11930405999387789;0.7711364127207841
40.481801;1.091069146239636;0.8333344716999024;0.7637818990135725;0.11598613512003336;0.10630570116025438;1.0940431312864696;10.000044595670348;0.8335142900353025;1.0970620544942042;1.0970592864803894;0.7618573395652952;0.11930407426665039;0.7711365429861174
40.491801;1.0910691895618256;0.833334489351411;0.7637819656645742;0.11598612963019943;0.10630570812015569;1.0940428902132318;10.000044997337824;0.8335142820908532;1.0970620006665739;1.0970592839773907;0.7618574443703037;0.11930408892677331;0.7711366791902596
40.501801;1.091069231731092;0.8333345068277193;0.7637820319834435;0.11598612416722329;0.10630571451885083;1.0940426500269431;10.000045417492858;0.8335142717086993;1.0970619406658197;1.0970592862522737;0.7618575459904607;0.11930410398136088;0.7711368210021557
40.511801;1.0910692730123652;0.8333345239593548;0.7637820976658373;0.11598611874941761;0.10630572037971885;1.094042411011149;10.000045854525872;0.8335142593573175;1.0970618746889962;1.0970592932167276;0.7618576445589264;0.1193041194377371;0.7711369680829939
40.521801;1.0910693136650367;0.8333345404385152;0.7637821624981267;0.1159861133931022;0.10630572574869528;1.0940421735321975;10.00004630559408;0.8335142453906695;1.0970618029043193;1.0970593048330168;0.7618577401390209;0.11930413531556182;0.7711371200584958
40.531801;1.0910693538375056;0.8333345559689812;0.7637822262891287;0.1159861081111732;0.1063057306756118;1.0940419381092208;10.00004676663133;0.8335142300462246;1.0970617254812918;1.0970593210899877;0.7618578327101239;0.11930415165503572;0.7711372764734479
40.541801;1.0910693935577154;0.8333345704031755;0.7637822887925747;0.1159861029119091;0.10630573519896426;1.094041705355191;10.000047232933545;0.8335142134513015;1.0970616426524589;1.0970593419244894;0.761857922186737;0.11930416851175281;0.7711374368021247
40.551801;1.0910694328134067;0.8333345837146146;0.7637823497142547;0.11598609779929403;0.10630573935260439;1.0940414758735109;10.000047699633532;0.8335141956600113;1.0970615547385196;1.097059367201782;0.7618580084428986;0.11930418594719544;0.7711376005553648
40.561801;1.091069471640534;0.8333345958757117;0.7637824087977888;0.11598609277579484;0.10630574318055172;1.0940412501985322;10.000048161967971;0.8335141766956562;1.0970614621334651;1.097059396797899;0.7618580912724497;0.1193042040208159;0.771137767360388
40.571801;1.091069510173434;0.8333346067966785;0.7637824658694441;0.11598608784396147;0.10630574673779357;1.0940410287874962;10.00004861565279;0.8335141565984491;1.0970613652212822;1.0970594306412118;0.761858170316129;0.1193042227818335;0.7711379369287555
40.581801;1.0910695486210429;0.8333346163634542;0.7637825208213614;0.11598608300856542;0.10630575007822127;1.0940408120722633;10.000049057637536;0.8335141354708631;1.097061264269653;1.0970594686534016;0.7618582450625538;0.11930424226529084;0.7711381090005974
40.591801;1.0910695872016378;0.8333346244846324;0.7637825736015883;0.11598607828802177;0.10630575324491325;1.0940406004825776;10.000049486553758;0.8335141134574348;1.097061159464366;1.097059510700658;0.7618583149064581;0.1193042625009605;0.7711382832856323
40.601801;1.0910696261071908;0.8333346310923868;0.7637826242035024;0.11598607372401802;0.10630575626811442;1.09404039442724;10.000049901785694;0.8335140906789434;1.0970610510271315;1.0970595565915953;0.7618583791992274;0.11930428352764735;0.7711384594080989
40.611801;1.0910696654404517;0.833334636113051;0.7637826726606531;0.11598606936997136;0.10630575916766492;1.094040194319597;10.00005030179345;0.8335140671987914;1.0970609392352073;1.0970596060966258;0.7618584372950243;0.11930430538985519;0.771138636944734
40.621801;1.0910697050967728;0.833334639460586;0.7637827190500067;0.11598606527124213;0.10630576195715678;1.0940400005864979;10.000050683338937;0.8335140430408171;1.0970608243604143;1.097059658988415;0.7618584885754227;0.1193043281170227;0.7711388155182538
40.631801;1.0910697447149782;0.8333346411191361;0.7637827634479883;0.11598606146097326;0.10630576464867866;1.0940398135796732;10.000051041954581;0.8335140182316843;1.097060706617173;1.097059715041382;0.7618585324410514;0.1193043517134022;0.7711389948322881
40.641801;1.0910697837328382;0.8333346412396191;0.763782805893454;0.11598605796620895;0.10630576725516443;1.0940396334513627;10.00005137304713;0.8335139928421582;1.0970605861841123;1.0970597739705679;0.7618585683281324;0.11930437616870493;0.7711391746512618
40.651801;1.0910698214634003;0.8333346401331504;0.7637828464298358;0.11598605480789867;0.10630576978976251;1.0940394601302823;10.00005167295595;0.8335139670138808;1.0970604633368524;1.0970598353619418;0.7618585957641933;0.1193044014695078;0.7711393547959532
40.661801;1.0910698571337456;0.8333346382199763;0.7637828851552486;0.11598605199774098;0.10630577226759523;1.0940392934711938;10.000051939089893;0.8335139409594039;1.097060338590794;1.097059898599341;0.7618586144199725;0.11930442760064285;0.7711395351393409
40.671801;1.0910698898852778;0.8333346359968135;0.7637829221922335;0.11598604954063622;0.10630577471078116;1.0940391334464141;10.000052169389976;0.8335139149173182;1.097060212669868;1.0970599628499318;0.7618586241203897;0.11930445454673613;0.7711397155664981
40.681801;1.0910699187861663;0.8333346339788068;0.7637829575986194;0.11598604743952748;0.10630577715268447;1.0940389802073631;10.00005236258292;0.8335138890628175;1.09706008627983;1.0970600272158622;0.7618586247958062;0.119304482291922;0.771139895957587
40.691801;1.0910699428717483;0.8333346326468167;0.7637829913483775;0.11598604569865756;0.10630577963979819;1.0940388340461045;10.000052519113796;0.833513863428478;1.097059959923904;1.0970600909764565;0.7618586164210323;0.11930451081203149;0.7711400761963189
40.701801;1.0910699611882706;0.833334632454777;0.7637830234410776;0.1159860443247084;0.1063057822310233;1.09403869533241;10.000052641180371;0.8335138379115722;1.0970598339219813;1.097060153715541;0.7618585989948801;0.11930454007249615;0.771140256118964
40.711801;1.091069972820399;0.8333346338340342;0.7637830540000168;0.11598604332151195;0.10630578499284149;1.0940385644404198;10.000052732008145;0.8335138123779163;1.0970597085045546;1.0970602152869637;0.7618585725388606;0.11930457003681036;0.771140435429189
40.721801;1.0910699768919825;0.8333346371646863;0.76378308324729;0.11598604268236053;0.10630578798657811;1.0940384417002178;10.000052795459334;0.8335137867593272;1.0970595838514985;1.0970602757423595;0.7618585370896477;0.11930460067078105;0.7711406137147878
40.731801;1.0910699725609978;0.8333346427470326;0.7637831114369519;0.11598604239332594;0.10630579125152614;1.0940383273570033;10.000052835717954;0.8335137610389478;1.0970594600574384;1.0970603352957167;0.7618584926838118;0.11930463193520223;0.7711407905895854
40.741801;1.091069959009319;0.8333346507755581;0.7637831388271616;0.11598604243830718;0.10630579479993833;1.0940382215249551;10.000052856788416;0.8335137351831615;1.097059337056859;1.0970603942965738;0.7618584393422059;0.1193046637806183;0.7711409658060561
40.751801;1.091069935428875;0.8333346613385018;0.7637831656633334;0.11598604278793395;0.10630579862944403;1.094038124229325;10.000052862224683;0.8335137091579978;1.0970592146231983;1.097060453146666;0.7618583770940234;0.11930469615454038;0.7711411392436672
40.761801;1.091069901037024;0.8333346744515473;0.7637831921546058;0.11598604338976168;0.10630580273657285;1.09403803555684;10.000052855325135;0.8335136830089265;1.097059092452593;1.097060512179394;0.7618583060458762;0.11930472900478446;0.7711413108536075
