time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.771801;1.0910698551362008;0.8333346900688031;0.7637832184455148;0.11598604417650456;0.10630580711671532;1.0940379557828077;10.000052839343315;0.8335136568512834;1.097058970210325;1.0970605716095054;0.7618582264100415;0.11930476226933474;0.7711414806396494
40.781801;1.0910697972199417;0.8333347080652191;0.7637832445343976;0.11598604507303537;0.10630581175411431;1.094037885393691;10.00005281683145;0.8335136307348118;1.097058847573233;1.0970606315513352;0.761858138454064;0.11930479587393626;0.7711416486367575
40.791801;1.091069727061537;0.8333347282714403;0.7637832701647789;0.11598604599184237;0.10630581661288456;1.0940378250454397;10.000052788992717;0.8335136045139323;1.0970587243306638;1.0970606920610269;0.761858042452907;0.11930482974358532;0.7711418148427578
40.801801;1.0910696447043466;0.8333347505459585;0.7637832948479706;0.11598604683444966;0.10630582163587839;1.0940377754690735;10.000052756476038;0.8335135778480303;1.0970586004234855;1.0970607531930499;0.7618579386772898;0.11930486380852989;0.7711419791596824
40.811801;1.0910695504027164;0.8333347747890998;0.7637833180372058;0.11598604750611646;0.10630582675272768;1.0940377373009451;10.00005272028673;0.8335135503030046;1.0970584758823114;1.097060815034724;0.7618578273748251;0.1193048980066225;0.7711421414032861
40.821801;1.0910694445799496;0.8333348009022654;0.7637833392559645;0.11598604793190592;0.10630583189105444;1.094037710947524;10.000052681577378;0.8335135214333239;1.0970583507483864;1.0970608777512867;0.7618577087509614;0.11930493229136979;0.7711423013614359
40.831801;1.0910693277906698;0.8333348287570262;0.7637833581000234;0.11598604806605417;0.10630583698455894;1.0940376966342733;10.000052641506555;0.8335134908226423;1.097058224988208;1.0970609416454922;0.7618575829614588;0.11930496663194856;0.7711424588634044
40.841801;1.0910692006739238;0.8333348582260625;0.7637833742231623;0.11598604788784447;0.10630584197941886;1.0940376945344787;10.000052601526852;0.833513458128772;1.0970580984047156;1.0970610071410996;0.7618574501074097;0.11930500100182315;0.7711426138101666
40.851801;1.0910690638694498;0.833334889261712;0.763783387323408;0.11598604738401003;0.10630584683760434;1.0940377047586232;10.000052563482908;0.8335134231013552;1.0970579705871717;1.0970610746629401;0.7618573102682152;0.11930503537173809;0.7711427661314909
40.861801;1.0910689179130317;0.8333349219172762;0.7637833970928156;0.11598604653761566;0.10630585153004672;1.094037727247325;10.000052529748679;0.833513385545612;1.0970578409080438;1.0970611444792544;0.7618571635713377;0.11930506970669046;0.771142915726124
40.871801;1.0910687632157172;0.8333349562782743;0.7637834031973024;0.11598604533039807;0.10630585602201896;1.0940377617683057;10.000052503278976;0.8335133452900259;1.0970577085395758;1.097061216672246;0.7618570102499702;0.11930510396119347;0.7711430624682201
40.881801;1.091068600165552;0.8333349923927181;0.7637834053109752;0.11598604374480825;0.10630586026453875;1.0940378080399473;10.000052487090487;0.8335133021934266;1.0970575725094183;1.0970612912737303;0.7618568506475103;0.11930513808426522;0.7711432062632317
40.891801;1.0910684292370327;0.8333350302485072;0.763783403137925;0.11598604176260909;0.10630586419919227;1.0940378658203238;10.000052483483563;0.8335132561423513;1.0970574318426278;1.0970613683407802;0.7618566851318637;0.11930517203389823;0.7711433470552259
40.901801;1.0910682509627734;0.833335069772577;0.7637833963851665;0.11598603936616456;0.10630586776875066;1.094037934842797;10.000052493650777;0.8335132069930513;1.0970572857277046;1.0970614479005565;0.7618565139876965;0.1193052057846682;0.7711434847693113
40.911801;1.0910680657972287;0.8333351108096789;0.7637833847066419;0.11598603654213475;0.10630587092353508;1.094038014677627;10.000052517975423;0.833513154522882;1.0970571335937849;1.0970615299081117;0.7618563374031062;0.11930523932566807;0.7711436193108527
40.921801;1.0910678740480682;0.8333363155628041;0.7637844331068349;0.11598637729226997;0.10630618892134058;1.0940381046808696;10.000052556795923;0.8335130984807999;1.097056975096592;1.097061614264693;0.7618561555125339;0.11930527265514115;0.7711437506507087
40.931801;1.0910676759333036;0.8333363587983526;0.7637844102225442;0.11598637358547456;0.10630619114145;1.0940382040605436;10.000052611031347;0.8335130386762393;1.097056810059998;1.09706170081692;0.7618559683855465;0.11930530577462503;0.7711438788444435
40.941801;1.0910674716827518;0.8333364027541603;0.7637843809945325;0.11598636942750132;0.10630619287290459;1.0940383119681258;10.000052682398344;0.8335129749900365;1.0970566384366025;1.0970617892966268;0.7618557760110759;0.11930533868093425;0.7711440039503955
40.951801;1.091067261635862;0.8333364473316358;0.7637843449350001;0.11598636482367367;0.10630619412521972;1.0940384275298203;10.000052773426884;0.8335129073247025;1.0970564603366513;1.097061879310684;0.7618555783915884;0.11930537135638239;0.7711441259638167
40.961801;1.09106704628215;0.8333364925546864;0.7637843015550669;0.11598635978827289;0.10630619492475993;1.0940385498220007;10.00005288737612;0.8335128355783524;1.097056276019837;1.097061970428537;0.7618553756580417;0.1193054037628523;0.7711442448142886
40.971801;1.0910668261992291;0.8333365385715752;0.7637842503754189;0.11598635433683264;0.10630619531151596;1.0940386778689095;10.000053028047898;0.8335127596536834;1.0970560857681022;1.0970620622554441;0.7618551680671698;0.11930543584087198;0.7711443604102511
40.981801;1.0910666019902497;0.8333365856075255;0.763784190962861;0.11598634848723603;0.10630619533384654;1.0940388107016388;10.000053199368416;0.8335126794729047;1.0970558897448748;1.097062154472765;0.7618549559255395;0.11930546751503447;0.7711444726892326
40.991801;1.091066374324093;0.83333663388395;0.7637841229637673;0.11598634226581231;0.10630619504502208;1.0940389474202592;10.000053404448613;0.833512594991106;1.09705568793742;1.0970622468761613;0.7618547395215353;0.11930549870444276;0.7711445816248272
41.001801;1.0910661440068348;0.8333366836029706;0.7637840461128921;0.11598633570112764;0.10630619450069843;1.0940390872265149;10.000053644416337;0.8335125061995788;1.0970554802085395;1.0970623393447723;0.7618545190896573;0.11930552932707304;0.7711446872049585
41.011801;1.0910659119497659;0.8333367349704445;0.7637839602094565;0.1159863288122057;0.10630619375615864;1.0940392294528025;10.000053917877173;0.8335124131002346;1.0970552664509323;1.0970624318010311;0.7618542948190741;0.11930555929834609;0.7711447894293237
41.021801;1.0910656790559892;0.833336788193236;0.7637838650672538;0.1159863216116026;0.1063061928671582;1.0940393735416907;10.00005422120016;0.8335123156270752;1.097055046720225;1.097062524279071;0.76185406687962;0.11930558853678326;0.7711448883019236
41.031801;1.0910654461377787;0.8333368434744014;0.7637837604843398;0.11598631411478312;0.10630619189045827;1.094039518987215;10.00005454932557;0.8335122135525059;1.097054821231247;1.097062616966416;0.761853835424578;0.11930561697725534;0.771144983781785
41.041801;1.0910652138551855;0.8333369010101097;0.7637836462479359;0.1159863063399353;0.10630619087886005;1.0940396653433633;10.000054897006208;0.8335121064929504;1.0970545902774906;1.097062710100244;0.7618536005922836;0.11930564457978095;0.771145075759403
41.051801;1.091064982690339;0.8333369609489371;0.7637835221277153;0.1159862983078158;0.1063061898805205;1.0940398122567472;10.00005525965475;0.8335119940250707;1.0970543541515294;1.0970628038425796;0.761854362540195;0.1193056713287041;0.7711461520687296
41.061801;1.0910647530202096;0.8333370233347869;0.7637833878663766;0.11598629004630773;0.10630618895003087;1.0940399594555517;10.000055632716949;0.8335118757780353;1.0970541130973894;1.097062898223933;0.7618541214797543;0.11930569722698141;0.7711462367117535
41.071801;1.0910645252476054;0.8333370880906774;0.7637832432343108;0.11598628158929769;0.10630618816069488;1.0940401067728922;10.000056010518257;0.8335117514310668;1.0970538673381312;1.0970629931680667;0.761853877681113;0.11930572228893706;0.7711463176169363
41.081801;1.091064299946435;0.8333371550464318;0.7637830881055356;0.11598627297229792;0.10630618760600415;1.094040254184729;10.000056386458235;0.8335116206952601;1.0970536171694187;1.0970630885673724;0.7618536314451784;0.11930574653310921;0.771146394760356
41.091801;1.0910640779335619;0.8333372239542014;0.7637829224343173;0.11598626423428254;0.106306187386911;1.0940404017322645;10.000056754405817;0.8335114833641035;1.0970533630774741;1.0970631842547836;0.7618533830711769;0.11930576997708629;0.7711464681139004
41.101801;1.0910638601634184;0.8333372944705357;0.7637827461718615;0.11598625542295378;0.10630618758971869;1.0940405493962386;10.000057110031914;0.8335113393865391;1.0970531057876316;1.0970632798687654;0.7618531328627789;0.1193057926358916;0.7711465376590378
41.111801;1.0910636475330353;0.8333373661556568;0.7637825592606625;0.11598624659586146;0.10630618827219881;1.0940406970620415;10.000057451281364;0.833511188850698;1.0970528461643303;1.0970633748200553;0.7618528811425702;0.11930581452537989;0.7711466034123065
41.121801;1.0910634407908284;0.833337438506457;0.7637823616787689;0.1159862378182375;0.10630618946726245;1.094040844537447;10.000057777545878;0.8335110318993012;1.0970525850778299;1.097063468400494;0.7618526282587125;0.11930583566569189;0.77114666547197
41.131801;1.0910632405914356;0.8333375109916309;0.763782153470072;0.11598622916180963;0.10630619119127346;1.0940409915954503;10.000058088187382;0.8335108686932305;1.0970523233359624;1.0970635598858716;0.7618523746132015;0.11930585607769732;0.7711467240376714
41.141801;1.0910630475448568;0.8333375830652656;0.7637819347993674;0.11598622070367688;0.10630619345166925;1.0940411380873583;10.000058381539114;0.8335106994605795;1.0970520616151658;1.0970636485773901;0.7618521206769162;0.1193058757777875;0.7711467793709226
41.151801;1.0910628621978349;0.833337654147722;0.7637817059816218;0.11598621252470621;0.10630619625649537;1.0940412840613156;10.000058654757508;0.8335105245761858;1.097051800392421;1.0970637338497053;0.7618518669732759;0.1193058947805498;0.7711468317411992
41.161801;1.091062685036688;0.8333377236370079;0.7637814674346891;0.11598620471007084;0.10630619961436044;1.0940414297935928;10.000058904165378;0.8335103445575661;1.0970515399692484;1.097063815217105;0.761851614065839;0.11930591310169099;0.7711468814027508
41.171801;1.0910625165112227;0.8333377910202918;0.7637812196467274;0.11598619735096936;0.1063062035209404;1.0940415757515554;10.000059125376353;0.8335101599382331;1.0970512805726793;1.097063892324298;0.7618513625282167;0.11930593075238587;0.7711469285953392
41.181801;1.0910623570112015;0.8333378559888753;0.7637809631874402;0.11598619054520107;0.10630620794850698;1.0940417225005277;10.000059313203934;0.8335099711352842;1.097051022413236;1.097063964834856;0.7618511128686389;0.1193059477383058;0.7711469735464366
41.191801;1.0910622067979918;0.8333379184347307;0.7637806987005864;0.11598618439434662;0.10630621285285034;1.094041870561053;10.00005946159892;0.8335097784329245;1.097050765690484;1.0970640323674787;0.761850865495192;0.11930596406733868;0.77114701645123
41.201801;1.0910620659715833;0.833337978363526;0.7637804268656976;0.11598617899817752;0.10630621818955205;1.0940420203454957;10.000059563592295;0.8335095820449356;1.097050510644623;1.0970640945850505;0.7618506207847766;0.1193059797472804;0.7711470573909947
41.211801;1.091061934501518;0.8333380357985366;0.7637801483586075;0.115986174454546;0.10630622391862761;1.094042172240078;10.000059611779603;0.8335093821480275;1.0970502576078185;1.0970641512959258;0.7618503791381606;0.11930599477890026;0.771147096249383
41.221801;1.0910618122675544;0.8333380907075658;0.7637798638384046;0.11598617086270309;0.1063062299980245;1.0940423266824661;10.000059598917685;0.8335091789405699;1.0970500069372726;1.0970642024274015;0.7618501409375279;0.11930600916372203;0.7711471327601565
41.231801;1.09106169911093;0.8333381429800549;0.7637795739441288;0.11598616832009945;0.10630623637825153;1.094042484114514;10.000059517648642;0.8335089727621121;1.097049758916129;1.097064247917591;0.7618499065110904;0.11930602291016211;0.7711471666601502
41.241801;1.0910615949068567;0.8333381924784767;0.7637792792555664;0.11598616691557946;0.10630624300103483;1.0940426448720673;10.0000593605472;0.8335087641062433;1.0970495137621465;1.0970642876032979;0.7618496761524934;0.11930603602379934;0.7711471977977803
41.251801;1.0910614996451136;0.8333382391123344;0.763778980255117;0.11598616672573141;0.10630624980895581;1.0940428091154886;10.000059121227503;0.8335085535021942;1.097049271685599;1.0970643211629914;0.7618494501233057;0.11930604850159984;0.7711472261398564
41.261801;1.0910614135010128;0.8333382828130818;0.7637786773576469;0.11598616781620649;0.10630625675892873;1.0940429768187512;10.00005879483773;0.8335083414217226;1.0970490329283018;1.0970643481599172;0.7618492286508183;0.11930606033893315;0.7711472517217121
41.271801;1.091061336811892;0.8333383234233348;0.7637783709777195;0.11598617024479685;0.10630626381683454;1.094043147768685;10.000058377622288;0.8335081282346194;1.0970487978289887;1.0970643681478476;0.7618490119504967;0.11930607153776777;0.7711472745717662
41.281801;1.0910612699284823;0.8333383606577928;0.7637780615814095;0.11598617406063283;0.10630627094185023;1.0940433215736982;10.000057866859324;0.8335079142036312;1.0970485668515912;1.0970643807782559;0.7618488002092599;0.11930608211008431;0.771147294646684
41.291801;1.09106121304453;0.8333383941912001;0.7637777497068609;0.1159861792977053;0.10630627808704815;1.0940434977174185;10.000057261134288;0.833507699569094;1.097048340470537;1.0970643858546427;0.7618485935253664;0.11930609207482129;0.7711473118490547
41.301801;1.0910611661315917;0.8333384237775432;0.7637774359352769;0.11598618596765291;0.10630628521148049;1.094043675645168;10.00005656025435;0.8335074846558603;1.0970481190356471;1.0970643832956237;0.7618483919034158;0.11930610144749569;0.7711473260883829
41.311801;1.09106112903471;0.8333384493101298;0.7637771208478596;0.11598619406073025;0.1063062922837135;1.0940438548347435;10.000055764804285;0.8335072699037621;1.0970479027575768;1.0970643730807976;0.761848195333005;0.11930611023064999;0.7711473372842165
41.321801;1.0910611016438572;0.8333384707999922;0.7637768050402794;0.11598620355096109;0.10630629927623175;1.0940440348210871;10.000054875588033;0.8335070558520549;1.0970476917446104;1.0970643552407577;0.7618480038679158;0.11930611841571093;0.7711473453516956
41.331801;1.0910610839858013;0.8333384883099745;0.7637764891551534;0.11598621439448566;0.10630630615798911;1.094044215177186;10.000053893315556;0.8335068431112996;1.0970474860634831;1.0970643298635614;0.761847817640635;0.11930612599312021;0.7711473502313874
41.341801;1.091061076166415;0.8333385019093559;0.7637761738619347;0.11598622652774809;0.10630631289317254;1.09404439545266;10.000052818874089;0.8335066322912517;1.097047285843665;1.097064297117823;0.7618476368339994;0.11930613295830057;0.771147351904484
41.351801;1.0910610782222565;0.8333385116286384;0.7637758598058876;0.11598623987515048;0.1063063194534032;1.094044575124907;10.000051654040835;0.8335064239356639;1.0970470913142074;1.0970642572437261;0.761847461670032;0.11930613930732822;0.7711473503482693
41.361801;1.091061090026371;0.8333385174050806;0.7637755475559107;0.11598625436037817;0.10630632582933398;1.094044753621144;10.000050401858125;0.8335062185453255;1.0970469027424137;1.0970642104929118;0.7618472924215319;0.11930614502792036;0.7711473454843786
41.371801;1.0910611113314712;0.8333385191275581;0.7637752375972123;0.11598626991174962;0.10630633202196269;1.0940449303483328;10.00004906635762;0.8335060166285645;1.09704672036715;1.097064157096379;0.7618471294040842;0.11930615009868227;0.7711473371630346
41.381801;1.0910611418596392;0.8333385167644943;0.7637749303947452;0.11598628645903925;0.1063063380203987;1.094045104696443;10.000047652422227;0.8335058186868106;1.097046544347679;1.0970640972602321;0.7618469729482097;0.1193061544983265;0.7711473251919344
41.391801;1.0910611813060667;0.8333385104191348;0.7637746264173457;0.11598630392879854;0.1063063437888864;1.0940452760636767;10.000046166112133;0.8335056251487739;1.097046374733137;1.0970640311976951;0.7618468233770633;0.11930615821358138;0.7711473094261733
41.401801;1.0910612292556885;0.8333385002927084;0.7637743260558544;0.11598632224268074;0.10630634927253962;1.0940454438771483;10.000044614989966;0.8335054363315691;1.097046211506213;1.0970639591701894;0.7618466809783725;0.11930616124284042;0.7711472898612995
41.411801;1.0910612851243133;0.8333384866765914;0.7637740295767034;0.11598634131741511;0.10630635441287827;1.094045607573335;10.0000430082051;0.8335052524777905;1.0970460546787362;1.097063881413424;0.7618465459444749;0.119306163597418;0.7711472666273973
41.421801;1.0910613482083635;0.8333384700239953;0.7637737371853741;0.11598636107154078;0.10630635915769292;1.0940457665842644;10.000041356067738;0.83350507379916;1.0970459043128047;1.097063798033076;0.7618464183023467;0.11930616529685441;0.7711472398931883
41.431801;1.0910614177947437;0.8333384509869032;0.7637734490644265;0.11598638143758123;0.10630636345653069;1.0940459203732018;10.000039668657095;0.8335049004605185;1.0970457604772434;1.0970637090423336;0.7618462978972252;0.11930616635769781;0.7711472097839894
41.441801;1.091061493216664;0.8333384303569464;0.7637731653486836;0.11598640236654466;0.10630636725262918;1.0940460685134177;10.00003795389067;0.8335047325562855;1.097045623283073;1.0970636144682158;0.7618461844386545;0.11930616678288027;0.7711471763732245
41.451801;1.0910615738670328;0.8333384089695319;0.7637728861235634;0.11598642382097336;0.1063063704857679;1.094046210760379;10.000036216354502;0.8335045701238472;1.0970454929308864;1.0970635143938317;0.7618460775633912;0.11930616655772572;0.7711471397232482
41.461801;1.0910616592523286;0.8333383875682281;0.7637726114481737;0.11598644576534614;0.10630637310324939;1.0940463470487116;10.000034457679037;0.8335044131841116;1.0970453696437104;1.0970634089786193;0.7618459768881468;0.11930616565051215;0.7711470999127046
41.471801;1.0910617490166425;0.8333383666549954;0.7637723413614121;0.11598646815903627;0.10630637506793328;1.0940464773961442;10.000032678282773;0.8335042617660935;1.097045253588991;1.0970632985034987;0.7618458820196133;0.1193061640179164;0.771147057015786
41.481801;1.0910618428314742;0.8333383463935122;0.7637720758753476;0.11598649094978918;0.10630637635601951;1.094046601821179;10.000030879233877;0.8335041158857942;1.0970451448715641;1.0970631833837545;0.7618457925091965;0.119306161619071;0.7711470110922374
41.491801;1.0910619402298556;0.8333383266030014;0.7637718150035606;0.11598651407095742;0.10630637694750507;1.0940467203731812;10.000029062762493;0.8335039754951302;1.0970450435320758;1.0970630641173005;0.76184570782431;0.11930615842900069;0.7711469622409519
41.501801;1.091062040564532;0.833338306879292;0.76377155882738;0.11598653744610148;0.10630637681804081;1.0940468331983917;10.000027231942598;0.8335038404272261;1.0970449495301213;1.0970629411897348;0.7618456274057616;0.11930615443894717;0.771146910682497
41.511801;1.0910621431376353;0.8333382867343575;0.7637713075306708;0.11598656099634491;0.10630637593610628;1.0940469405450972;10.000025390906066;0.8335037104020582;1.0970448627546752;1.0970628150134245;0.7618455507407266;0.11930614964550325;0.7711468568198173
41.521801;1.0910622473272586;0.8333382656561981;0.7637710613696352;0.11598658464669277;0.1063063742666478;1.0940470427370736;10.000023545005963;0.8335035850892347;1.097044783085531;1.0970626859278818;0.7618454773464653;0.11930614403573565;0.7711468012228442
41.531801;1.091062352603612;0.8333382431915655;0.7637708206155446;0.11598660832886393;0.10630637177681877;1.0940471401563518;10.000021700169306;0.8335034641293311;1.0970447104681436;1.0970625541859522;0.7618454067470077;0.1193061375756519;0.7711467445424987
41.541801;1.0910624585340984;0.8333382190408634;0.7637705855352266;0.11598663197852972;0.10630636843838852;1.094047233219608;10.0000198620999;0.8335033471264142;1.0970446449132212;1.097062419934998;0.761845338542641;0.11930613021135977;0.7711466874258592
41.551801;1.09106256480433;0.8333381930275225;0.7637703564334389;0.11598665553146138;0.10630636423247819;1.0940473223557516;10.000018035844198;0.8335032336835235;1.0970445864158547;1.0970622832457122;0.7618452724771839;0.11930612188234263;0.7711466304367738
41.561801;1.0910626711989893;0.8333381649766267;0.7637701336549407;0.1159866789270019;0.10630635915820989;1.094047407976825;10.000016225986847;0.8335031234469991;1.0970445348670448;1.0970621441923087;0.7618452084262707;0.11930611253451756;0.7711465740000577
41.571801;1.0910627775648682;0.8333381346495135;0.7637699174787393;0.1159867021191583;0.10630635323418447;1.0940474904087192;10.000014437181042;0.8335030161020357;1.097044489990552;1.097062002938577;0.761845146360247;0.11930610212941828;0.7711465184435092
41.581801;1.0910628838076946;0.8333381017621654;0.7637697080404501;0.11598672508218992;0.10630634648942275;1.0940475698532672;10.000012674161862;0.8335029113380524;1.0970444513566053;1.0970618597288355;0.7618450863268855;0.11930609065418483;0.7711464640555411
41.591801;1.0910629899042794;0.833338066006921;0.7637695053720107;0.11598674780097765;0.10630633895315736;1.0940476464164706;10.000010941501882;0.8335028088372941;1.0970444184981025;1.0970617148168964;0.7618450284417327;0.11930607812399233;0.7711464110211022
41.601801;1.0910630958537286;0.8333380270650173;0.7637693094885231;0.11598677025677437;0.10630633065160612;1.0940477201076948;10.000009243457681;0.8335027082822074;1.09704439100281;1.0970615684277698;0.7618449728284664;0.11930606456925491;0.7711463593324406
41.611801;1.0910632015985986;0.8333379846391122;0.7637691204626627;0.11598679242271288;0.10630632161078934;1.0940477908117157;10.0000075833479;0.833502609343521;1.0970443685054656;1.0970614207361555;0.7618449195155372;0.11930605001960325;0.771146308840257
41.621801;1.091063307034183;0.8333379384904078;0.7637689384442817;0.11598681426511626;0.10630631185615187;1.0940478583532287;10.000005962717148;0.8335025116800733;1.0970443506887733;1.0970612719033586;0.7618448684206374;0.11930603450042294;0.7711462593900696
41.631801;1.0910634121131135;0.8333378884541014;0.763768763625428;0.1159868357399105;0.10630630140934137;1.094047922658804;10.000004381340345;0.8335024149837014;1.097044337338097;1.0970611221681956;0.7618448194623654;0.11930601804343999;0.7711462108804461
41.641801;1.0910635169133605;0.833337834420985;0.7637685962235841;0.1159868567855565;0.10630629029417361;1.0940479838476862;10.000002837988456;0.8335023190121778;1.0970443283729172;1.097060971833554;0.761844772678949;0.11930600069398827;0.7711461632556192
41.651801;1.0910636215704776;0.8333377763263384;0.7637684364903674;0.11598687732222146;0.10630627854659638;1.0940480421865637;10.000001331155865;0.8335022235869771;1.0970443238286156;1.0970608211597939;0.7618447282704723;0.11930598250375342;0.7711461165337687
41.661801;1.0910637261690859;0.8333377141697524;0.7637682846849108;0.1159868972634928;0.10630626621673012;1.0940480980621028;9.999999859913318;0.8335021286140853;1.0970443238114662;1.0970606703391825;0.7618446865650844;0.11930596352509441;0.7711460707963034
41.671801;1.0910638307185379;0.8333376479983993;0.7637681410233126;0.11598691653272404;0.10630625336751656;1.0940481520055894;9.999998425001948;0.8335020341065278;1.0970443284510134;1.0970605195663894;0.7618446479224404;0.11930594381581563;0.7711460260936283
41.681801;1.0910639351717495;0.8333375778470661;0.7637680056485825;0.11598693506654793;0.10630624007150219;1.094048204607073;9.999997029264783;0.8335019401488737;1.0970443378813879;1.0970603690701102;0.7618446125844065;0.1193059234374848;0.7711459824167542
41.691801;1.091064039400343;0.8333375037151356;0.7637678786292119;0.11598695280705427;0.10630622640370115;1.094048256356836;9.999995677006774;0.8335018468639539;1.0970443522653532;1.09706021904125;0.7618445805535327;0.11930590244151551;0.7711459397824912
41.701801;1.0910641431553108;0.8333374255822813;0.7637677599975754;0.11598696970188374;0.10630621243885864;1.0940483076236955;9.999994372958591;0.8335017544302605;1.097044371820337;1.0970600695563764;0.7618445516215271;0.11930588086165494;0.7711458983245404
41.711801;1.0910642460832145;0.8333373434436877;0.7637676497778939;0.11598698571624766;0.10630619825215726;1.0940483587554426;9.999993121498044;0.8335016630847404;1.0970443967992538;1.0970599206151175;0.7618445255220901;0.11930585872371495;0.7711458582830739
41.721801;1.091064347768047;0.8333372573786765;0.7637675479435451;0.1159870008400115;0.10630618391204848;1.0940484101574062;9.999991926191047;0.83350157307353;1.0970444274604911;1.0970597722755566;0.7618445020771153;0.11930583606109353;0.771145819886995
41.731801;1.0910644477554916;0.8333371675773765;0.7637674543843711;0.1159870150765545;0.106306169468886;1.0940484622735758;9.999990789352962;0.8335014845983404;1.0970444640624684;1.0970596247858557;0.7618444812754709;0.11930581292280186;0.7711457832868894
41.741801;1.0910645455705756;0.8333370742747874;0.7637673689323701;0.11598702842433767;0.1063061549482259;1.0940485154491122;9.999989711658202;0.8335013978123409;1.0970445068278822;1.0970594786214711;0.7618444632740358;0.11930578937086994;0.7711457485889277
41.751801;1.0910646407669733;0.8333369776750934;0.7637672913777068;0.11598704086927024;0.10630614035024238;1.0940485697887377;9.99998869219914;0.8335013128357511;1.0970445558645516;1.0970593344203001;0.761844448339482;0.11930576547263641;0.7711457158619274
41.761801;1.091064733032131;0.8333368779222847;0.7637672214862836;0.11598705238471502;0.10630612565753947;1.094048625141482;9.99998772874318;0.8335012297350324;1.0970446111269145;1.097059192867368;0.7618444367849035;0.11930574130050464;0.7711456851183409
41.771801;1.0910648222532102;0.833336775103629;0.7637671590599442;0.11598706292935078;0.10630611084560776;1.0940486811723542;9.999986818059222;0.8335011485082934;1.0970446724334435;1.0970590545655035;0.7618444289196612;0.11930571694123193;0.7711456563118522
41.781801;1.0910649084624477;0.8333366692743817;0.7637671039812297;0.11598707244680241;0.10630609588833734;1.0940487374500134;9.999985956939188;0.8335010691319047;1.0970447394805543;1.097058919932798;0.7618444249939478;0.11930569249624064;0.7711456293189222
41.791801;1.0910649917638018;0.8333365604944134;0.7637670561949771;0.11598708087011102;0.10630608076460864;1.0940487935433496;9.999985143457122;0.8335009916068833;1.0970448118783744;1.0970587891804622;0.7618444251402438;0.11930566806620775;0.771145603960519
41.801801;1.091065072374449;0.833336448856792;0.7637670156675334;0.11598708812747567;0.1063060654677873;1.0940488490918403;9.99998437722011;0.8335009159408813;1.0970448892310427;1.0970586624017975;0.7618444293345016;0.11930564373761635;0.7711455800930552
41.811801;1.0910651507318125;0.8333363344880466;0.7637669823707269;0.11598709415023614;0.10630605001064564;1.094048903786603;9.999983658642979;0.833500842134267;1.097044971173887;1.097058539673026;0.7618444374151213;0.11930561957980984;0.7711455576609413
41.821801;1.091065227490987;0.8333362175293106;0.7637669562748317;0.1159870988805389;0.10630603442449907;1.0940489572660699;9.99998298845117;0.8335007702280243;1.0970450573655641;1.0970584210226992;0.7618444491844518;0.11930559564917312;0.7711455366632244
41.831801;1.0910653034022009;0.83333609812225;0.7637669373231719;0.11598710227241929;0.10630601875548759;1.0940490090069703;9.999982367547817;0.8335007003448497;1.0970451474991811;1.0970583063499662;0.7618444644943075;0.11930557199507402;0.7711455170826079
41.841801;1.0910653792052665;0.8333359764038715;0.7637669254315513;0.11598710429291119;0.10630600305694449;1.0940490582695674;9.999981796336838;0.8335006326520277;1.0970452412843683;1.0970581954354561;0.7618444832032076;0.11930554865741441;0.7711454988559028
41.851801;1.091065455586265;0.8333358524942194;0.763766920542028;0.11598710492819216;0.10630598737537846;1.0940491040982072;9.999981274265346;0.8335005672695933;1.0970453384418932;1.0970580880225342;0.7618445050922477;0.11930552566256172;0.7711454819293037
41.861801;1.0910655331822887;0.8333357264690687;0.763766922665893;0.11598710418520732;0.10630597173518244;1.0940491453810204;9.999980800475512;0.8335005042314865;1.097045438790478;1.0970579838954708;0.7618445298355863;0.11930550303108967;0.7711454662807966
41.871801;1.0910656126039981;0.833335598362989;0.7637669318614457;0.11598710208755465;0.10630595613322369;1.0940491809692412;9.999980374394974;0.8335004435512965;1.0970455422777627;1.0970578829008066;0.7618445570011726;0.11930548078776143;0.7711454518301762
41.881801;1.0910656944092487;0.8333354682084331;0.7637669481584934;0.11598709867322568;0.10630594054972745;1.094049209795199;9.999979995469706;0.8335003852939427;1.0970456488736038;1.097057784901406;0.7618445860777151;0.11930545896133163;0.7711454383635918
41.891801;1.0910657790214078;0.8333353360198429;0.7637669715070763;0.11598709399150561;0.10630592496951433;1.0940492309386334;9.999979662644378;0.83350032957472;1.0970457584626836;1.0970576897233884;0.7618446164946698;0.11930543757692408;0.7711454255520523
41.901801;1.091065866665672;0.833335201741318;0.7637670018173854;0.11598708809525943;0.10630590939629259;1.094049243675678;9.999979374123857;0.8335002765317064;1.097045870811007;1.0970575971690006;0.7618446476081294;0.11930541665246976;0.7711454130159653
41.911801;1.0910659573702235;0.8333350653071294;0.7637670390245437;0.11598708103567835;0.10630589384925067;1.0940492474977739;9.999979127734575;0.8335002263292121;1.097045985584404;1.0970575070842872;0.7618446787314581;0.11930539620307302;0.77114540038882
41.921801;1.0910660510209036;0.8333349267992669;0.763767083107033;0.11598707286552655;0.10630587835077508;1.0940492420357888;9.999978921721869;0.8335001791778879;1.0970461023658773;1.0970574193684781;0.7618447092138515;0.11930537624247729;0.7711453873551111
41.931801;1.0910661474231322;0.8333347864757875;0.7637671340858246;0.11598706364436369;0.10630586291985301;1.094049226986282;9.99997875493348;0.8335001353369254;1.0970462206215035;1.0970573339203904;0.7618447384800588;0.11930535677768228;0.7711453736763006
41.941801;1.0910662463221585;0.8333346446385109;0.7637671920245322;0.11598705343516966;0.10630584757269404;1.0940492021665638;9.999978626091615;0.833500095098672;1.0970463396965862;1.0970572506574987;0.761844766046896;0.1193053378034731;0.771145359200138
41.951801;1.091066347409215;0.8333348455899414;0.7637675723259061;0.11598587982784914;0.10630476688820961;1.094049167603426;9.999978532972879;0.8335000587615102;1.0970464589322253;1.097057169585682;0.7618447915644571;0.1193053193011104;0.7711453438105104
41.961801;1.0910664503366203;0.8333347016199657;0.7637676445207097;0.1159858677875586;0.10630475175586487;1.094049123507449;9.999978472085745;0.8335000266259035;1.0970465778023677;1.0970570908044515;0.761844814828291;0.11930530123820948;0.7711453273960587
41.971801;1.0910665546832785;0.8333345570179022;0.7637677239906334;0.11598585487171238;0.10630473675123082;1.0940490701431047;9.999978438833114;0.8334999990262618;1.097046695945568;1.0970570144596627;0.7618448357286527;0.1193052835646537;0.7711453099213926
41.981801;1.0910666599157492;0.8333344119712613;0.7637678107351714;0.11598584109879798;0.10630472187975333;1.0940490077409;9.999978427898425;0.8334999763246139;1.0970468131150828;1.0970569406499724;0.7618448542339546;0.11930526621091596;0.7711452914511319
41.991801;1.091066765476313;0.8333342666196176;0.7637679046840318;0.11598582648856433;0.10630470714763118;1.0940489365280321;9.999978433924552;0.8334999588482765;1.097046929125253;1.097056869303493;0.7618448704524504;0.11930524909728565;0.7711452720330028
42.001801;1.0910668709128075;0.8333341210893174;0.7637680057301799;0.11598581106322296;0.1063046925689779;1.094048856767665;9.999978452544504;0.8334999468304116;1.0970470438051478;1.097056800143175;0.761844884682624;0.11930523215188875;0.7711452515897859
42.011801;1.091066975856176;0.8333339754803152;0.7637681137535225;0.1159857948491647;0.10630467816337753;1.0940487687672082;9.999978481356411;0.8334999403764664;1.097047156944153;1.097056732776489;0.7618448974072115;0.11930521532909241;0.7711452299036655
42.021801;1.0910670799238902;0.8333338298752169;0.7637682285882362;0.115985777873293;0.10630466395254355;1.0940486729276673;9.999978520143703;0.8334999394601476;1.0970472682916312;1.0970566668075892;0.7618449092217917;0.11930519861494848;0.7711452066415514
42.031801;1.091067182713448;0.8333336843712222;0.7637683499389104;0.1159857601601508;0.10630464995696266;1.0940485697578148;9.999978569931496;0.8334999439585168;1.0970473776517151;1.0970566018860137;0.7618449206983704;0.1193051820139216;0.7711451813645597
42.041801;1.0910672838041358;0.8333335390986918;0.7637684773646629;0.11598574173415706;0.10630463619264127;1.0940484597904698;9.999978631714606;0.8334999537328924;1.0970474849422724;1.0970565377074761;0.7618449322806802;0.11930516553007724;0.7711451535168254
42.051801;1.0910673826831971;0.8333333942066703;0.7637686103411871;0.11598572262156534;0.10630462267601794;1.094048343505419;9.999978706193295;0.8334999687378344;1.0970475901051784;1.0970564740267603;0.761844944288141;0.11930514915937959;0.7711451224771569
42.061801;1.0910674787236996;0.8333332498111065;0.7637687483054375;0.11598570285599342;0.1063046094335251;1.0940482213113125;9.999978794148669;0.8334999890631046;1.097047692979822;1.0970564106755094;0.7618449569947302;0.11930513289661704;0.7711450876944407
42.071801;1.0910675712671907;0.83333310595183;0.7637688906943991;0.11598568248889625;0.10630459650639103;1.0940480935793007;9.999978895977298;0.8335000148389835;1.097047793303541;1.0970563475858564;0.7618449707100343;0.11930511674783252;0.7711450487867862
42.081801;1.0910676596766598;0.8333329626178906;0.7637690370055127;0.11598566159542067;0.10630458394701063;1.0940479607063782;9.999979010880558;0.8335000460884353;1.097047890819715;1.0970562848884968;0.7618449857811188;0.11930510073196696;0.7711450055400322
42.091801;1.0910677433286071;0.8333328198020636;0.7637691868100246;0.11598564026999303;0.10630457180618438;1.0940478231329125;9.999979137098745;0.8335000826462975;1.0970479853819646;1.0970562229882248;0.7618450024908366;0.11930508486567581;0.7711449578580576
42.101801;1.0910678216381202;0.8333326775182712;0.7637693397079024;0.11598561861281648;0.10630456012063894;1.0940476813057616;9.999979272712936;0.8335001241910712;1.0970480770364175;1.0970561624822794;0.7618450209708426;0.11930506915068445;0.771144905700922
42.111801;1.091067894126777;0.8333325358182176;0.7637694953072406;0.11598559671345296;0.10630454891391702;1.094047535649453;9.99997941622095;0.833500170355456;1.0970481660791243;1.097056104065115;0.7618450412491753;0.1193050535798183;0.7711448490081083
42.121801;1.0910679604422517;0.8333323948119425;0.763769653236011;0.11598557464391904;0.10630453820602802;1.0940473865677125;9.99997956675189;0.833500220850972;1.0970482530486527;1.0970560485099183;0.7618450633367148;0.11930503814516835;0.7711447876466131
42.131801;1.0910680202587313;0.8333322546614192;0.7637698131461622;0.11598555246571006;0.10630452801812731;1.0940472344448198;9.999979723788938;0.8335002755728168;1.0970483386607803;1.0970559966135611;0.7618450872149146;0.11930502283028059;0.7711447214523093
42.141801;1.0910680731377096;0.8333321155692461;0.7637699747199623;0.11598553024000632;0.10630451837091333;1.0940470796361061;9.999979886554126;0.8335003346126784;1.0970484237190639;1.0970559491042349;0.7618451128035422;0.11930500760081976;0.771144650324491
42.151801;1.0910681184933861;0.8333319777560023;0.763770137672092;0.11598550803458128;0.10630450928204846;1.09404692250595;9.999980053416921;0.8335003981124053;1.0970485090403617;1.0970559065777556;0.7618451400134331;0.11930499241459767;0.7711445742406958
42.161801;1.0910681556436468;0.8333318414405448;0.7637703017543951;0.11598548592604244;0.10630450076366192;1.094046763508048;9.999980221727892;0.833500466058922;1.097048595442157;1.0970558694822372;0.7618451688222919;0.11930497724287464;0.7711444931623335
42.171801;1.0910681838336462;0.833331706865596;0.7637704667987889;0.11598546399437651;0.10630449282150388;1.0940466031942513;9.999980387840214;0.833500538192628;1.0970486837654458;1.0970558381800066;0.7618451992993444;0.11930496208012935;0.7711444069476876
42.181801;1.0910682022663272;0.8333315743564416;0.7637706327602433;0.11598544231753274;0.10630448545761398;1.0940464421385638;9.999980547098232;0.8335006140904611;1.097048774846605;1.0970558130316386;0.7618452315916807;0.11930494693863834;0.771144315372752
42.191801;1.0910682102379878;0.8333314443388743;0.7637707997124695;0.11598542097215679;0.1063044786725598;1.0940462808840683;9.999980694527585;0.8335006933379172;1.0970488694470486;1.097055794406772;0.7618452659135465;0.11930493184077395;0.7711442182035737
42.201801;1.091068207301877;0.8333313172442559;0.7637709678263196;0.1159854000318509;0.10630447246428354;1.0940461199427358;9.999980825952797;0.8335007756419855;1.0970489682469615;1.0970557826662446;0.761845302554489;0.11930491681278955;0.7711441152273679
42.211801;1.0910681933329724;0.8333311933824494;0.7637711373503245;0.11598537956328189;0.10630446682817256;1.094045959774882;9.999980938432568;0.8335008608517803;1.0970490719274604;1.097055778192841;0.7618453418583797;0.1193049018787675;0.7711440062683682
42.221801;1.0910681685299715;0.8333310729399827;0.7637713085821748;0.11598535963113182;0.1063044617603407;1.0940458007344631;9.999981030192606;0.8335009489195397;1.097049181231773;1.0970557814561646;0.7618453841600618;0.11930488705940341;0.7711438912236299
42.231801;1.0910681333562577;0.8333309560791716;0.7637714818543447;0.11598534030650727;0.10630445725948874;1.0940456430693486;9.999981100329485;0.8335010398017862;1.0970492969513077;1.097055793024979;0.7618454297665076;0.11930487237254803;0.7711437701115837
42.241801;1.0910680883583004;0.8333308429793029;0.7637716575384331;0.1159853216659181;0.10630445332716851;1.0940454870016756;9.999981148114163;0.8335011333913105;1.0970494198700762;1.0970558134776558;0.7618454790009432;0.11930485782919838;0.7711436431127866
42.251801;1.0910680340241876;0.8333307338167222;0.7637718360212503;0.11598530378402166;0.1063044499705685;1.0940453327917001;9.99998117265463;0.8335012295167344;1.0970495506560314;1.0970558433316382;0.7618455322190779;0.11930484342836062;0.7711435105458887
42.261801;1.091067970818165;0.8333306287751377;0.7637720176465069;0.11598528672896152;0.10630444720576813;1.0940451807359168;9.999981173398007;0.8335013279006971;1.0970496897158848;1.0970558830699806;0.761845589779894;0.11930482915215007;0.7711433727853465
42.271801;1.0910678992143545;0.8333305280193534;0.7637722026609107;0.11598527056104808;0.10630444505405416;1.0940450311611443;9.999981150860666;0.8335014280973282;1.097049837100762;1.097055933167476;0.7618456520184843;0.11930481496242563;0.7711432302011016
42.281801;1.0910678196268089;0.8333304316193253;0.7637723911615941;0.11598525533190197;0.10630444352957212;1.0940448844399473;9.99998110685454;0.8335015295213513;1.0970499925431378;1.09705599405955;0.761845719201832;0.1193048008091803;0.7711430831373476
42.291801;1.091067732358662;0.8333303395848093;0.7637725830718773;0.11598524108108378;0.10630444262833968;1.094044740972507;9.999981044044286;0.8335016315495489;1.097050155606494;1.09705606608257;0.7618457914724023;0.11930478664931873;0.7711429318935467
42.301801;1.0910676376273056;0.833330251996884;0.7637727782260102;0.11598522783149505;0.1063044423284705;1.094044601087269;9.999980965812183;0.8335017335999363;1.0970503258142226;1.0970561494381412;0.7618458688533232;0.11930477245932739;0.77114277671504
42.311801;1.0910675356330326;0.8333301690750872;0.763772976498216;0.11598521559049481;0.10630444259595606;1.094044464908584;9.99998087706557;0.833501835154106;1.0970505026732404;1.0970562442217684;0.7618469513224754;0.11930475823578802;0.7711436057991332
42.321801;1.0910674266177198;0.8333300911902903;0.7637731778204453;0.11598520435728403;0.10630444338943257;1.0940443323249935;9.999980785144393;0.8335019357326854;1.0970506856514801;1.0970563504852882;0.7618470388918445;0.11930474399036073;0.7711434435361537
42.331801;1.0910673108765128;0.8333300188674128;0.7637733820924846;0.1159851941312987;0.10630444467012665;1.0940442030858495;9.999980699837588;0.8335020348371243;1.0970508741843605;1.0970564682525392;0.7618471316415262;0.11930472974419912;0.7711432782899111
42.341801;1.0910671887720733;0.8333299527039448;0.7637735891043607;0.11598518491915384;0.1063044464143133;1.094044076918844;9.99998063226269;0.8335021319134961;1.097051067685525;1.0970565974463364;0.761847229705642;0.1193047155229275;0.7711431105272251
42.351801;1.091067060738509;0.8333298932146221;0.7637737985404508;0.1159851767367478;0.10630444861453157;1.0940439535846238;9.99998059338229;0.8335022263689664;1.0970512655615563;1.0970567378074223;0.761847333240264;0.11930470135753965;0.7711429407703041
42.361801;1.0910669271972047;0.833329840713648;0.7637740100493771;0.11598516960858711;0.10630445126649177;1.0940438328657744;9.999980593157291;0.833502317609076;1.0970514672567304;1.097056888934134;0.7618474423946738;0.11930468728877199;0.771142769585429
42.371801;1.091066788477355;0.833330957767304;0.7637752887542715;0.11598550757689659;0.10630476964921254;1.0940437145316877;9.999980640447916;0.8335024050845886;1.0970516722705261;1.0970570504360115;0.761847557298121;0.11930467335992495;0.7711425975389792
42.381801;1.091066644885028;0.833330919422905;0.7637755035392264;0.1159855026441836;0.1063047731309259;1.0940435983191044;9.999980743298677;0.8335024883225836;1.0970518801578366;1.09705722206972;0.7618476780628988;0.11930465960609409;0.7711424251894696
42.391801;1.0910664968392674;0.8333308881098853;0.7637757196526354;0.11598549882027552;0.10630477696739471;1.0940434839609352;9.999980909216477;0.8335025668973677;1.097052090586539;1.0970574037589866;0.7618478047782218;0.11930464605794139;0.7711422531016499
42.401801;1.0910663448936957;0.8333308638522772;0.7637759368769728;0.11598549607045336;0.1063047811268835;1.094043371257942;9.999981145216989;0.8335026403753031;1.0970523033993054;1.097057595489953;0.7618479374910893;0.11930463274932704;0.7711420818362278
42.411801;1.091066189638812;0.8333308467253145;0.7637761548821269;0.11598549433436381;0.10630478558966619;1.0940432601421761;9.999981457631248;0.833502708313254;1.097052518559448;1.0970577971892923;0.7618480762034376;0.11930461971775516;0.7711419119632569
42.421801;1.0910660315912768;0.8333308367825782;0.7637763732580908;0.1159854935335323;0.10630479033678567;1.0940431506578565;9.999981851510745;0.8335027702835318;1.0970527360103062;1.0970580086990722;0.7618482208711296;0.11930460700380877;0.7711417440882075
42.431801;1.0910658711301369;0.8333308339745149;0.7637765916075286;0.11598549357121189;0.10630479533541205;1.0940430428476973;9.999982329935246;0.8335028258322539;1.0970529556063924;1.0970582297859621;0.7618483713868448;0.11930459464763553;0.7711415788201014
42.441801;1.0910657085246598;0.8333308381183983;0.7637768095842544;0.11598549433747066;0.10630480053463315;1.0940429366881144;9.999982894133709;0.8335028744264371;1.097053177136616;1.0970584601270081;0.7618485275759437;0.1193045826807162;0.7711414167192006
42.451801;1.0910655440290082;0.833330848942691;0.7637770268634814;0.11598549572001561;0.10630480587499173;1.0940428321501936;9.999983544262752;0.8335029154938162;1.0970534003214094;1.0970586993169529;0.7618486891969456;0.11930457112364802;0.7711412582848591
42.461801;1.091065661693226;0.8333309809520643;0.763777149641686;0.11598626015354745;0.10630548255659382;1.094042729231942;9.999984279696985;0.8335029485133386;1.0970536247945504;1.0970589468651468;0.7618488559097426;0.1193045599906074;0.7711411039438373
42.471801;1.0910654942530327;0.8333310042393206;0.7637773643153369;0.11598626243416893;0.10630548804334501;1.0940426278581508;9.99998509880036;0.8335029731129148;1.0970538501641138;1.09705920216489;0.7618490272336406;0.11930454929206384;0.7711409540262848
42.481801;1.09106532570271;0.8333310332724332;0.7637775770013275;0.1159862650076522;0.10630549355780715;1.0940425277641246;9.999985999015234;0.8335029891608305;1.0970540761002012;1.0970594644946208;0.7618492025738653;0.11930453903896934;0.7711408087731332
42.491801;1.091065156247206;0.8333310676906296;0.7637777873029605;0.11598626778951462;0.10630549906824517;1.0940424284781207;9.999986976876748;0.8335029967590702;1.0970543023288137;1.0970597330660823;0.7618493813224717;0.1193045292505566;0.7711406683512014
42.501801;1.0910649861767086;0.83333110716195;0.7637779948003174;0.1159862707119838;0.10630550454319751;1.094042329391956;9.999988027543223;0.8335029961246033;1.0970545285416125;1.0970600071233187;0.7618495629248225;0.11930451995478797;0.7711405328526105
42.511801;1.091064815959732;0.8333311514428455;0.7637781989335515;0.11598627371979353;0.10630550995620376;1.0940422298864285;9.99998914486297;0.8335029874854197;1.0970547543376656;1.0970602860361631;0.7618497468638611;0.1193045111811814;0.7711404023095518
42.521801;1.0910646461729905;0.8333312003566732;0.7637783990281554;0.11598627676444934;0.10630551528926199;1.094042129485244;9.999990322083793;0.8335029710748943;1.0970549792629107;1.097060569272866;0.7618499326219845;0.11930450295691361;0.7711402767240312
42.531801;1.0910644773626952;0.8333312537039136;0.763778594401461;0.11598627980238564;0.10630552053193974;1.0940420279696703;9.999991552396512;0.8335029471959641;1.097055202923641;1.097060856327614;0.7618501196684222;0.11930449530414171;0.7711401560785326
42.541801;1.091064310014289;0.8333313111861688;0.7637787843915689;0.11598628279644031;0.10630552567529486;1.0940419254019818;9.99999282904189;0.8335029162930906;1.0970554250654945;1.0970611467436646;0.76185030749256;0.1193044882368662;0.7711400403350429
42.551801;1.0910641445986284;0.8333313724247522;0.763778968328558;0.11598628571427333;0.10630553071312175;1.09404182205883;9.999994144855075;0.8335028789618518;1.0970556454833185;1.097061440140064;0.7618504956688907;0.11930448176452081;0.7711399294821414
42.561801;1.0910639816071384;0.8333314370461682;0.7637791455577952;0.1159862885223667;0.10630553564869165;1.094041718268759;9.999995491814836;0.833502835861889;1.0970558638557601;1.0970617361589343;0.7618506838743717;0.11930447589940889;0.7711398235936636
42.571801;1.0910638215603123;0.833331504710024;0.763779315498787;0.11598629118205188;0.1063055404929393;1.0940416142240257;9.999996861123515;0.8335027876271527;1.0970560797544116;1.0970620344637196;0.7618508718439496;0.11930447065664657;0.7711397227794398
42.581801;1.0910636650209333;0.8333315750749614;0.763779477658847;0.11598629365264718;0.10630554525535903;1.0940415099061542;9.999998243372522;0.8335027348472714;1.0970562928138026;1.0970623348174178;0.7618510593468681;0.11930446604829499;0.7711396270755513
42.591801;1.091063512611593;0.8333316477669359;0.7637796316169747;0.11598629589629199;0.1063055499377283;1.094041405154256;9.99999962920992;0.8335026780593296;1.0970565028470316;1.0970626371001544;0.7618512462001866;0.11930446208634142;0.7711395364055074
42.601801;1.091063364972556;0.8333317223434986;0.7637797770013105;0.11598629787798914;0.10630555452897847;1.0940412997777988;10.000001011207859;0.8335026177525232;1.097056709852355;1.0970629412529929;0.7618514322807944;0.1193044587900603;0.7711394506068512
42.611801;1.0910632226568078;0.8333317982904266;0.763779913461991;0.11598629956453434;0.10630555900055434;1.0940411936161245;10.00000238529552;0.833502554456765;1.0970569139840258;1.0970632471887571;0.7618516175191655;0.11930445618007976;0.7711393694682432
42.621801;1.0910630860352055;0.8333318750762755;0.7637800406779228;0.11598630092680927;0.10630556331284223;1.0940410865651145;10.000003750089432;0.8335024888320504;1.0970571155269455;1.0970635546789134;0.7618518018808564;0.11930445426336243;0.7711392927462051
