time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.631801;1.0910629552637934;0.8333319521948079;0.7637801583830826;0.11598630194297488;0.10630556742668561;1.094040978615687;10.00000510526464;0.8335024216278986;1.097057314872591;1.0970638633110579;0.7618519853625465;0.11930445302402476;0.7711392201547325
42.641801;1.0910628303178984;0.8333320291843751;0.7637802664053432;0.11598630259782758;0.10630557130506617;1.0940408698284108;10.000006450557699;0.8335023535868041;1.097057512460708;1.0970641725495802;0.7618521679899306;0.11930445242369325;0.77113915135932
42.651801;1.0910627110672722;0.8333321056603926;0.7637803647307941;0.11598630287769064;0.10630557491252095;1.0940407601853221;10.00000778563949;0.8335022854276536;1.0970577086897113;1.097064481793927;0.761852349777566;0.11930445240439704;0.7711390859929348
42.661801;1.091062597337875;0.8333321813494144;0.7637804535179682;0.11598630276793147;0.10630557822195452;1.0940406494427435;10.000009110406207;0.8335022178794718;1.0970579038378263;1.0970647903624482;0.7618525306874008;0.11930445288723156;0.7711390236864674
42.671801;1.0910624889298313;0.8333322561124015;0.7637805330358909;0.11598630225535553;0.10630558122260389;1.094040537137435;10.000010424942905;0.8335021516619855;1.0970580980276112;1.0970650974775857;0.7618527106339995;0.1193044537729404;0.7711389641089453
42.681801;1.0910623856248913;0.83333232992405;0.7637806035955278;0.11598630132711511;0.10630558392163035;1.0940404227334573;10.00001172913411;0.8335020874057769;1.097058291242256;1.0970654023247601;0.761852889477889;0.11930445495416739;0.7711389069982866
42.691801;1.0910622872060334;0.8333324027786804;0.7637806655253034;0.1159862999681478;0.10630558633931951;1.0940403057911594;10.000013022523362;0.8335020256011157;1.0970584833401782;1.0970657041018095;0.7618530669854727;0.11930445633264905;0.7711388521595011
42.701801;1.0910621934521973;0.8333324745940557;0.7637807191941741;0.11598629816840401;0.1063055885072424;1.094040186016938;10.000014304096482;0.833501966633154;1.0970586740338106;1.097066002009931;0.7618532428584018;0.1193044578262692;0.7711387994648445
42.711801;1.09106210408186;0.8333325451910423;0.7637807650051921;0.11598629593413973;0.10630559047538646;1.0940400631817535;10.00001557152842;0.8335019108432108;1.09705886284086;1.0970662952548758;0.7618534168591318;0.1193044593628516;0.771138748860939
42.721801;1.0910620187040545;0.8333326143295687;0.7637808033247576;0.11598629328604688;0.10630559231892157;1.0940399370680551;10.000016820819916;0.8335018585070794;1.0970590490698529;1.0970665831000814;0.7618535889000027;0.11930446087295553;0.7711387003448805
42.731801;1.0910619368172814;0.8333326817486643;0.7637808344626122;0.11598629024427895;0.1063055941341266;1.0940398074674207;10.000018047110908;0.8335018097350466;1.0970592319381682;1.0970668649326396;0.7618537590174013;0.11930446229298539;0.7711386539499513
42.741801;1.0910618578197682;0.8333327471925207;0.7637808587529247;0.11598628681809428;0.10630559602611435;1.0940396741563547;10.000019245869519;0.8335017644257969;1.0970594107363354;1.0970671402706196;0.761853927341728;0.1193044635651629;0.7711386097379272
42.751801;1.0910617810223147;0.8333328104173575;0.7637808766186458;0.11598628300651216;0.10630559809908811;1.094039536903808;10.000020413472555;0.8335017223340161;1.0970595848561264;1.097067408706003;0.7618540941007393;0.11930446462543189;0.7711385677701948
42.761801;1.0910617056738248;0.8333328711464734;0.7637808885384536;0.11598627879845144;0.10630560045429145;1.0940393954843992;10.000021546989384;0.8335016831704875;1.0970597537098536;1.0970676698735022;0.7618542595451252;0.11930446540255177;0.771138528095391
42.771801;1.091061630975741;0.833332929018653;0.7637808949651872;0.11598627417110419;0.10630560318621801;1.0940392496325406;10.000022643326464;0.8335016466801982;1.0970599166959922;1.097067923519405;0.7618544238609053;0.1193044658346285;0.7711384907131935
42.781801;1.0910615560880654;0.833332983651509;0.7637808962637346;0.11598626909866655;0.10630560636954367;1.0940390990429198;10.000023698433791;0.8335016127103675;1.0970600732344697;1.0970681695714457;0.7618545872089737;0.11930446587977629;0.7711384555133872
42.791801;1.0910614801819765;0.8333330347607175;0.7637808927236962;0.11598626356867812;0.10630561004958666;1.0940389434618802;10.000024707466691;0.833501581231785;1.0970602228217394;1.0970684080593955;0.7618547498011778;0.11930446550994477;0.7711384222832005
42.801801;1.0910614025326972;0.8333330821796083;0.7637808846548652;0.11598625759138714;0.10630561424636147;1.0940387827644766;10.000025665546833;0.8335015522767556;1.097060365121261;1.097068638973824;0.7618549118673532;0.11930446469751714;0.7711383907660273
42.811801;1.0910613225862458;0.8333331258130798;0.763780872468579;0.11598625119995919;0.10630561896280168;1.0940386169461758;10.000026568258194;0.8335015258434971;1.0970605000370652;1.0970688622309477;0.7618550735602708;0.11930446340945823;0.7711383607116494
42.821801;1.091061239980164;0.8333331656129884;0.763780856671556;0.11598624444729853;0.10630562418733043;1.094038446038946;10.00002741189581;0.8335015018493496;1.0970606276603874;1.0970690777202132;0.7618552349048114;0.11930446161374561;0.7711383319053934
42.831801;1.091061154492011;0.8333332015830803;0.763780837806797;0.11598623739511216;0.10630562989426377;1.094038270046667;10.000028193844672;0.8335014801678593;1.0970607481735755;1.0970692853682553;0.7618553957671975;0.11930445928765354;0.7711383041551113
42.841801;1.0910610659558737;0.8333332338080103;0.7637808163984291;0.11598623009506552;0.10630563604789536;1.0940380889277717;10.000028913373365;0.8335014606971003;1.0970608618569624;1.097069485189833;0.7618555558261552;0.11930445641567154;0.7711382772382389
42.851801;1.0910609742767903;0.8333332624433399;0.7637807929043597;0.11598622258231847;0.10630564260113004;1.0940379025389966;10.000029572153199;0.8335014433950624;1.0970609690977822;1.0970696772520991;0.7618557146346745;0.11930445298219843;0.7711382508700844
42.861801;1.0910608794938408;0.8333332876528302;0.7637807676658639;0.11598621488456888;0.10630564948541174;1.0940377105770693;10.000030173345442;0.8335014282740943;1.0970610702922865;1.0970698616130974;0.7618558717579581;0.11930444897659363;0.7711382247377655
42.871801;1.0910607817605693;0.8333333095917482;0.7637807409069849;0.11598620702624567;0.10630565661079872;1.0940375126227886;10.000030719834472;0.833501415395353;1.0970611657662512;1.097070038412867;0.7618560268650112;0.11930444440781185;0.7711381985508959
42.881801;1.0910606812769361;0.8333333284300645;0.76378071280406;0.1159861990302277;0.1063056638824661;1.094037308255786;10.00003121303544;0.8335014049096902;1.0970612558264354;1.097070208002364;0.7618561797270118;0.11930443930790512;0.7711381720467573
42.891801;1.0910605782479155;0.8333333443545355;0.7637806835376647;0.11598619092172849;0.1063056712178076;1.0940370971299942;10.000031652809568;0.8335013970795344;1.097061340852407;1.0970703708713294;0.7618563301536994;0.11930443372489627;0.7711381449773702
42.901801;1.0910604728939879;0.8333333575784878;0.7637806532710195;0.11598618271895711;0.10630567855374684;1.0940368789683517;10.00003203816166;0.8335013922091846;1.097061421250761;1.0970705274993338;0.7618564779394011;0.11930442771863908;0.7711381171203032
42.911801;1.0910603654793878;0.8333333683536507;0.7637806220933658;0.11598617441974553;0.1063056858448268;1.0940366535338724;10.000032367779728;0.8335013905806008;1.0970614972894919;1.0970706783146351;0.7618566228497632;0.11930442135799932;0.7711380882710841
42.921801;1.091060256284675;0.8333333769440565;0.763780590003549;0.11598616600639657;0.10630569305496429;1.0940364206419733;10.000032639745967;0.8335013924634198;1.0970615690249823;1.0970708237248548;0.7618567646329876;0.11930441471453666;0.7711380582120091
42.931801;1.0910601455620417;0.8333333835826925;0.7637805569755606;0.11598615746083892;0.10630570015101334;1.0940361802242198;10.00003285112007;0.8335013981228907;1.097061636382412;1.0970709642150658;0.7618569030573569;0.11930440785400985;0.7711380267450751
42.941801;1.0910600335407838;0.8333333884426238;0.7637805230278859;0.11598614877462061;0.10630570710541486;1.0940359324176971;10.000032998675547;0.8335014078198718;1.0970616992596787;1.0970711004961795;0.76185703792798;0.11930440083002257;0.7711379937543261
42.951801;1.091059920446264;0.8333333916233976;0.7637804882214185;0.11598613995003582;0.10630571389942058;1.0940356776096951;10.000033080259342;0.833501421830621;1.0970617575971313;1.0970712335575055;0.7618571690423787;0.1193043936874126;0.7711379591799516
42.961801;1.091059806534656;0.833333393144645;0.7637804526834975;0.11598613099340203;0.10630572051730185;1.0940354163527257;10.000033095093782;0.8335014404157172;1.0970618114424868;1.0970713645111008;0.761857296138995;0.11930438647109168;0.7711379229518266
42.971801;1.0910596921628408;0.8333333929460232;0.7637804166896176;0.11598612190910706;0.10630572693854219;1.0940351492102107;10.000033043145425;0.8335014637478099;1.097061860943565;1.0970714943241444;0.7618574189147655;0.11930437923036842;0.7711378849801522
42.981801;1.0910595778269163;0.8333333908959277;0.7637803806522806;0.11598611269882654;0.10630573313668272;1.094034876681382;10.000032924722621;0.8335014919014574;1.0970619062300193;1.0970716236757676;0.7618575371137125;0.11930437202077583;0.771137845183286
42.991801;1.0910594641512585;0.8333333867906467;0.7637803450319675;0.11598610336319952;0.1063057390820577;1.0940345992066751;10.000032740474188;0.8335015248907743;1.0970619473251275;1.0970717529726124;0.761857650586581;0.11930436490059125;0.7711378035040645
43.001801;1.0910593518892813;0.8333333803450874;0.7637803103104888;0.1159860939087819;0.10630574474553017;1.0940343171828057;10.000032491360532;0.8335015626864328;1.0970619841627567;1.0970718823747434;0.7618577592711778;0.1193043579197887;0.771137759909148
43.011801;1.0910592419017169;0.8333333712466418;0.763780276999916;0.11598608435365146;0.10630575010449922;1.094034030997422;10.000032178489182;0.8335016052645121;1.0970620166087022;1.0970720118324344;0.7618578631401928;0.11930435111199636;0.7711377144046
43.021801;1.0910591350197862;0.8333333592645072;0.7637802456183458;0.1159860747212932;0.10630575514495078;1.0940337410990832;10.0000318030211;0.8335016527158332;1.0970620444503907;1.0970721411818642;0.7618579621437226;0.1193043444951669;0.7711376670712377
43.031801;1.091059031862895;0.8333333442881294;0.7637802166356331;0.11598606503400459;0.10630575985632908;1.0940334480402925;10.00003136590272;0.8335017052675087;1.0970620674494511;1.0970722702384783;0.7618580561743692;0.11930433807938473;0.771137618092616
43.041801;1.0910589328195548;0.8333333262788659;0.7637801904037977;0.11598605531300438;0.10630576422857965;1.0940331524227966;10.000030867351624;0.8335017631558832;1.0970620854411939;1.097072398829625;0.7618581450480524;0.11930433187362012;0.7711375677920672
43.051801;1.0910588382340634;0.8333333052332804;0.7637801671116778;0.11598604557465275;0.10630576825731321;1.0940328547965732;10.000030306968583;0.8335018265187023;1.0970620983448258;1.0970725267612846;0.7618582284719118;0.11930432588306336;0.7711375166310614
43.061801;1.091058748500256;0.8333332811967227;0.7637801468146681;0.11598603583061415;0.10630577195183458;1.0940325556450383;10.000029684597482;0.8335018954079426;1.0970621060596526;1.0970726538050117;0.7618583060820665;0.1193043201050036;0.7711374650938869
43.071801;1.0910586639041853;0.8333332542939021;0.7637801295141758;0.11598602610489538;0.10630577533451539;1.0940322554446378;10.000029000921081;0.8335019698599084;1.0970621083650802;1.0970727797540905;0.7618583775599816;0.11930431453247274;0.7711374135816174
43.081801;1.0910585845085554;0.8333332247167199;0.7637801152070679;0.1159860164463464;0.1063057784291228;1.0940319546867652;10.000028257693172;0.8335020499226004;1.0970621049445228;1.0970729044804806;0.761858442693665;0.11930430916070585;0.7711373624353296
43.091801;1.0910585102509527;0.8333331926240809;0.763780103909217;0.11598600691660299;0.10630578124922618;1.094031653882223;10.000027458184785;0.8335021355932857;1.09706209548437;1.097073028019134;0.7618585013924954;0.11930430399156086;0.771137311970028
43.101801;1.0910584411059825;0.8333331579995111;0.7637800956840256;0.11598599757011531;0.10630578379357541;1.0940313535518875;10.000026607183642;0.833502226756721;1.09706207971872;1.0970731506969398;0.7618585536943052;0.11930429903604768;0.7711372624536931
43.111801;1.091058377173961;0.8333331205838469;0.7637800906229097;0.11598598844693303;0.10630578604740643;1.0940310541517644;10.000025709929668;0.8335023232029226;1.0970620574449441;1.0970732731351567;0.7618585996847239;0.11930429431793514;0.7711372141423921
43.121801;1.0910583186596965;0.8333330799367676;0.7637800887820917;0.11598597957595988;0.10630578798844659;1.0940307560208478;10.000024771190732;0.8335024246522384;1.0970620285426544;1.0970733960519878;0.7618586393713673;0.11930428987967903;0.7711371673551984
43.131801;1.0910582657908037;0.8333330355495495;0.7637800901606479;0.11598597097926693;0.10630578959294268;1.0940304594183796;10.00002379526929;0.8335025307375632;1.097061992913297;1.0970735200654615;0.7618586726368337;0.11930428578057989;0.7711371224662419
43.141801;1.0910582187459386;0.8333329869128137;0.7637800947214526;0.11598596267586694;0.10630579083569808;1.094030164605053;10.000022786148218;0.8335026410015028;1.097061950367702;1.097073645643943;0.7618586992796311;0.11930428208420439;0.7711370798685524
43.151801;1.091058177615466;0.8333329335588133;0.7637801024042857;0.11598595468305058;0.10630579168892297;1.0940298719475916;10.000021747466588;0.8335027549403758;1.0970619005994777;1.097073773152141;0.7618587190536427;0.11930427884963914;0.7711370400051759
43.161801;1.091058142387445;0.8333328751006492;0.7637801131183936;0.11598594701703292;0.10630579212587056;1.0940295820199362;10.000020682745639;0.8335028720628893;1.097061843252551;1.097073902932367;0.7618587316347216;0.11930427613327593;0.771137003392449
43.171801;1.0910581129273835;0.8333328112268845;0.7637801267427172;0.11598593969903312;0.10630579212490138;1.0940292956107562;10.000019595862522;0.8335029919287664;1.0970617779802303;1.0970740353289286;0.7618587365957237;0.11930427399122863;0.7711369705789587
43.181801;1.0910580889576678;0.8333327416782875;0.7637801431673377;0.11598593275702172;0.10630579167379903;1.0940290136183333;10.000018491432515;0.83350311414669;1.0970617045037787;1.097074170607848;0.7618587334594316;0.11930427247573105;0.7711369420668632
43.191801;1.0910580701021486;0.8333326662415335;0.7637801623348117;0.1159859262113167;0.10630579077754175;1.0940287369714838;10.000017374783207;0.8335032383305392;1.0970616227084453;1.0970743089018222;0.7618587217463798;0.11930427163146097;0.7711369182130322
43.201801;1.0910580559824523;0.8333325847438695;0.7637801842216688;0.1159859200569395;0.10630578946124614;1.0940284666295146;10.000016251733477;0.8335033640306684;1.0970615326506008;1.0970744502684104;0.7618587010009529;0.11930427149802052;0.7711368991685148
43.211801;1.091058046295453;0.8333324970614542;0.7637802087967057;0.11598591426118293;0.10630578776335874;1.0940282035298596;10.000015128687723;0.8335034907078147;1.0970614344413472;1.0970745947780531;0.7618586708525894;0.11930427211452856;0.7711368848830993
43.221801;1.0910580408672035;0.8333324031438386;0.7637802359943603;0.11598590877195726;0.1063057857320218;1.094027948465483;10.000014012734038;0.8335036178237316;1.0970613281648207;1.0970747425028575;0.7618586310918591;0.11930427351831763;0.7711368751260298
43.231801;1.0910580396705107;0.8333323030316075;0.7637802656838493;0.11598590352368283;0.1063057834291673;1.0940277020420477;10.000012911175062;0.8335037449781575;1.097061213888057;1.0970748934025385;0.7618585817075366;0.11930427574287886;0.7711368695063753
43.241801;1.0910580427742396;0.8333321968490486;0.7637802976709407;0.11598589844438036;0.10630578092893431;1.0940274647374364;10.000011830626566;0.8335038719430322;1.0970610916947838;1.0970750472398312;0.7618585228724443;0.11930427882237225;0.7711368675371533
43.251801;1.091058050265863;0.8333320847594697;0.7637803317574513;0.11598589346651092;0.10630577830811164;1.094027236967644;10.000010776468526;0.8335039985773418;1.0970609616858422;1.0970752036004217;0.7618584549008037;0.11930428279402812;0.7711368687355163
43.261801;1.091058062204713;0.8333319669225752;0.7637803677807709;0.11598588852931374;0.10630577563732284;1.0940270191497703;10.000009753083;0.83350412475048;1.0970608239800113;1.0970753619682232;0.7618583781874148;0.11930428769594593;0.7711368726612641
43.271801;1.0910580786375568;0.8333318434956835;0.7637804055988373;0.11598588357485826;0.10630577297284975;1.0940268117215577;10.000008763936876;0.8335042503452792;1.097060678770264;1.0970755217700585;0.7618582931615208;0.11930429356306589;0.7711368789025506
43.281801;1.0910580996897055;0.8333317146547193;0.7637804450768374;0.11598587854963609;0.10630577034790178;1.0940266150510238;10.000007810961263;0.8335043752828103;1.0970605263596351;1.0970756823560543;0.7618582003023301;0.1193043004182359;0.7711368870885176
43.291801;1.0910581256339194;0.8333315805979469;0.7637804861358927;0.11598587340256962;0.10630576777457848;1.094026429371903;10.00000689430016;0.8335044995542121;1.0970603671287873;1.0970758429811187;0.7618581001715798;0.11930430826926877;0.7711368968722574
43.301801;1.0910581568283015;0.833331441524987;0.7637805288481441;0.11598586807207056;0.10630576526218558;1.0940262548785367;10.000006012946065;0.833504623275736;1.0970602015237398;1.0970760028513327;0.7618579933898971;0.11930431711610068;0.7711369078371342
43.311801;1.0910581935775203;0.8333312975977716;0.7637805734691523;0.11598586247953034;0.106305762833879;1.0940260918217868;10.000005165550723;0.8335047466863633;1.0970600300797981;1.0970761612018334;0.7618578805817953;0.11930432695479408;0.771136919435142
43.321801;1.091058236037058;0.8333311488767896;0.763780620368412;0.11598585654053907;0.10630576052706951;1.0940259404356474;10.0000043509615;0.8335048700549084;1.097059853429151;1.097076317322924;0.7618577623256644;0.11930433778048247;0.771136931028056
43.331801;1.091058284210336;0.8333309952790638;0.7637806699427349;0.1159858501814846;0.10630575838552163;1.094025800806949;10.000003568666182;0.8335049935911913;1.0970596722886077;1.0970764704725924;0.7618576391038677;0.11930434959264602;0.7711369419732512
43.341801;1.0910583380107692;0.8333308366406619;0.7637807225636636;0.11598584334790578;0.10630575645074292;1.0940256728173419;10.000002819137286;0.8335051174332606;1.0970594873816322;1.0970766197484418;0.7618575113175591;0.11930436239266137;0.7711369517157806
43.351801;1.0910583973333061;0.8333306728287203;0.7637807785383439;0.11598583600235113;0.1063057547534906;1.0940255561333223;10.000002103382702;0.8335052417043145;1.0970592993199788;1.0970767641124473;0.7618573793949772;0.11930437617492438;0.7711369598321328
43.361801;1.091058462056889;0.8333305037957165;0.763780838080023;0.11598582811415582;0.1063057533116556;1.094025450270341;10.000001422041159;0.8335053665814721;1.097059108608557;1.09707690260255;0.7618572438682101;0.11930439092351301;0.7711369659554475
43.371801;1.0910585319613508;0.833330329606711;0.763780901305163;0.115985819650544;0.1063057521340541;1.0940253547047962;10.000000775554062;0.8335054923149522;1.0970589157747583;1.097077034519645;0.7618571053351599;0.11930440661769212;0.7711369696799165
43.381801;1.091058606716253;0.8333301504825223;0.7637809682258727;0.11598581058151758;0.10630575122052179;1.0940252689003522;10.000000165186405;0.8335056192036866;1.0970587214855134;1.0970771594553757;0.7618569643865815;0.11930442323833207;0.771136970580244
43.391801;1.091058686011703;0.8333299668117484;0.7637810387290068;0.11598580088945788;0.10630575056162307;1.0940251923190973;9.999999593093698;0.8335057475674724;1.0970585265855952;1.097077277284212;0.7618568216115772;0.11930444076731624;0.7711369682950914
43.401801;1.091058769670988;0.8333297790921654;0.7637811126011305;0.11598579056749109;0.10630575014529794;1.094025124518461;9.999999061018904;0.8335058777366053;1.097058332013905;1.097077388194505;0.7618566776681208;0.11930445918075076;0.7711369625501949
43.411801;1.0910588576691;0.8333295878282919;0.7637811895898297;0.11598577961498252;0.10630574996320719;1.0940250652077625;9.999998569191927;0.8335060100536115;1.0970581386683238;1.097077492641719;0.7618565332982987;0.11930447844300644;0.7711369531203229
43.421801;1.0910589500963623;0.8333293934686006;0.7637812694435238;0.11598576803715954;0.10630575000767781;1.094025014220673;9.999998116367601;0.8335061448463921;1.097057947372024;1.0970775912326067;0.7618563892382868;0.11930449850845423;0.7711369398103013
43.431801;1.0910590470868209;0.8333291964140557;0.7637813519183305;0.11598575584183367;0.10630575026299116;1.094024971506699;9.999997700337769;0.8335062823786782;1.0970577588949049;1.0970776846689125;0.7618562461028374;0.11930451932804509;0.7711369224632636
43.441801;1.0910591487893568;0.8333289970416924;0.7637814367762983;0.1159857430352866;0.10630575070342023;1.094024937130528;9.999997318594987;0.8335064228475537;1.0970575739475943;1.097077773733873;0.7618561043673452;0.11930454085020901;0.7711369009622558
43.451801;1.0910592553924925;0.8333287957138334;0.7637815238060109;0.11598572962613135;0.1063057512975499;1.094024911220133;9.999996969239886;0.833506566412685;1.0970573932201737;1.0970778592429002;0.7618559644652563;0.11930456301571848;0.7711368752173898
43.461801;1.0910593670946178;0.8333285928036565;0.7637816128330832;0.11598571563599436;0.10630575200840853;1.0940248939120538;9.999996651701789;0.8335067131885198;1.097057217441686;1.0970779419863335;0.7618558268412619;0.11930458575497944;0.7711368451253665
43.471801;1.0910594840514374;0.8333283887372581;0.7637817037030954;0.11598570109906903;0.10630575279435156;1.0940248853536192;9.999996366741952;0.833506863222498;1.0970570473557468;1.0970780227190746;0.7618556918634458;0.11930460898723053;0.771136810524323
43.481801;1.0910596064026685;0.8333281840098479;0.7637817962976821;0.11598568604750373;0.10630575361429542;1.094024885727348;9.99999611585347;0.8335070164788083;1.0970568836390997;1.0970781021440594;0.76185555972617;0.11930463261905015;0.7711367712030013
43.491801;1.0910597343136517;0.8333279792172842;0.7637818905687073;0.11598567050924614;0.10630575442768564;1.0940248952180873;9.999995900642771;0.8335071727965948;1.0970567268013742;1.097078180873206;0.76185543046457;0.11930465655100328;0.771136726951858
43.501801;1.0910598679556776;0.8333277751307768;0.7637819865248964;0.11598565452370681;0.10630575519261434;1.094024913916899;9.99999572268742;0.833507331865798;1.0970565770649985;1.0970782594409219;0.7618553040291627;0.11930468069302047;0.7711366775860843
43.511801;1.0910600074919847;0.8333275727027412;0.7637820841725306;0.11598563815239689;0.10630575587261282;1.094024941767788;9.999995584167156;0.8335074932524251;1.0970564343408709;1.0970783383417;0.7618551803367563;0.1193047049711817;0.7711366229175369
43.521801;1.0910601531168336;0.8333273729762944;0.7637821834424736;0.11598562147467548;0.10630575644508558;1.0940249786159824;9.99999548854754;0.8335076564169261;1.097056298347233;1.0970784180503974;0.7618550592969539;0.119304729317511;0.7711365627296994
43.531801;1.0910603050592662;0.8333271769909055;0.7637822841636531;0.11598560457619886;0.10630575690052342;1.0940250242695078;9.999995439978823;0.8335078207043577;1.0970561687152396;1.0970784990256606;0.7618549408306255;0.11930475365508289;0.7711364968196984
43.541801;1.0910604635077035;0.8333269857023569;0.7637823861020248;0.11598558754010457;0.10630575723393636;1.0940250785192975;9.999995442031054;0.8335079853465229;1.0970560450677094;1.0970785816663275;0.7618548248591722;0.11930477789689664;0.7711364250698012
43.551801;1.0910606285627253;0.8333267999260688;0.7637824889820539;0.1159855704444721;0.10630575743340567;1.0940251411705924;9.999995497355812;0.8335081495264393;1.0970559271020008;1.0970786662669656;0.7618547112882113;0.11930480196034803;0.7711363474554341
43.561801;1.091060800259106;0.8333266203546366;0.7637825924800165;0.11598555336315108;0.10630575747374921;1.0940252121151215;9.999995607689304;0.8335083124793662;1.0970558145219171;1.097078753019057;0.7618546000412997;0.1193048257776562;0.771136264008258
43.571801;1.0910609785547114;0.8333264476173892;0.7637826962534567;0.11598553636901882;0.10630575732002126;1.0940252913917352;9.999995773138158;0.8335084735391439;1.0970557068948437;1.0970788420259308;0.7618544911040864;0.11930484929270391;0.7711361748082907
43.581801;1.0910611632746527;0.8333262822761822;0.7637827999696958;0.11598551953883829;0.10630575693212728;1.0940253791360381;9.999995991653199;0.8335086321464976;1.0970556036639136;1.0970789333146056;0.7618543845140736;0.11930487245328124;0.7711360800022022
43.591801;1.0910613541532195;0.8333261247443378;0.7637829032646903;0.11598550295250803;0.10630575626426984;1.0940254754276235;9.999996259570116;0.8335087878987784;1.0970555042635313;1.0970790268617459;0.7618542803604997;0.11930489520798702;0.771135979802472
43.601801;1.091061550981715;0.8333259752572876;0.7637830056832908;0.11598548668671314;0.10630575526277128;1.0940255801833494;9.999996572581693;0.8335089406094962;1.0970554082213042;1.0970791226419885;0.7618541788807404;0.11930491751097563;0.7711358744306467
43.611801;1.0910617536699347;0.8333258339574183;0.7637831067185515;0.11598547081330586;0.10630575386753967;1.0940256931763808;9.999996926648212;0.8335090902982931;1.0970553151898523;1.0970792206347544;0.7618540805448875;0.11930493932600401;0.7711357640480931
43.621801;1.0910619621779476;0.8333257009933761;0.763783205940623;0.11598545540380012;0.10630575202013631;1.0940258141322021;9.99999731915261;0.8335092371114328;1.0970552248570806;1.0970793207831444;0.7618539859944319;0.11930496062619873;0.7711356487909619
43.631801;1.0910621764825834;0.8333255765708629;0.7637833030700715;0.11598544053547766;0.10630574967089253;1.09402594281794;9.999997749910833;0.8335093812448313;1.0970551368599244;1.0970794230066818;0.7618538959258396;0.11930498139391504;0.7711355288976693
43.641801;1.091062396630552;0.8333254609612635;0.7637833979508941;0.11598542629621683;0.10630574677665727;1.0940260790715277;9.999998220821926;0.8335095229453973;1.0970550508107655;1.097079527242058;0.7618538110295494;0.11930500161342264;0.7711354047562655
43.651801;1.091062622757427;0.8333253544582955;0.7637834905201112;0.11598541277999144;0.10630574329871581;1.094026222769604;9.999998734215389;0.8335096625650079;1.097054966347905;1.0970796334120496;0.7618537319783402;0.11930502125868749;0.7711352768238606
43.661801;1.0910628550752044;0.8333252573310626;0.7637835808084737;0.11598540007102782;0.10630573920997903;1.0940263737648415;9.999999291530669;0.8335098005579892;1.0970548831730298;1.0970797413611606;0.761853659420331;0.11930504029318414;0.7711351455683161
43.671801;1.0910630939180614;0.8333251698108525;0.7637836689494908;0.11598538822865218;0.10630573449845783;1.0940265318465134;9.999999893312808;0.8335099374254108;1.0970548010739403;1.0970798508211017;0.7618535939222972;0.11930505868478448;0.7711350114768492
43.681801;1.0910633397330967;0.833325092063658;0.7637837551916818;0.11598537727953666;0.10630572915820842;1.094026696756792;10.000000539804091;0.8335100736885369;1.0970547198734473;1.0970799613964572;0.7618535358878605;0.11930507642339794;0.7711348750504798
43.691801;1.0910635929419321;0.8333250241689336;0.7637838398599636;0.11598536721376083;0.10630572318220335;1.0940268682230678;10.00000123099286;0.8335102098741026;1.0970546393762621;1.0970800726037009;0.7618544855405337;0.11930509352788808;0.7711357247802859
43.701801;1.091063853828524;0.8333249661616554;0.7637839232487676;0.11598535798610059;0.1063057165621645;1.0940270459470334;10.000001966063678;0.8335103464942556;1.0970545593993386;1.0970801839497224;0.7618544429941231;0.1193051100402974;0.7711355853939136
43.711801;1.0910641225331423;0.833324918075153;0.7637840055373419;0.11598534952984782;0.10630570928776388;1.0940272295807982;10.000002742951652;0.8335104840585185;1.0970544797648945;1.0970802949169183;0.7618544083123291;0.11930512601672584;0.771135445655563
43.721801;1.09106439905311;0.8333248799359317;0.7637840867828369;0.11598534178121894;0.10630570135035537;1.09402741874789;10.000003558507053;0.8335106230774326;1.0970544002446634;1.0970804048692726;0.7618543815033455;0.11930514152026069;0.7711353064453014
43.731801;1.0910646832088595;0.8333248517648819;0.7637841669501774;0.11598533469528609;0.10630569275019097;1.094027613029156;10.000004409158107;0.8335107640049751;1.0970543205996257;1.097080513047099;0.7618543625218904;0.11930515661458757;0.7711351686278535
43.741801;1.0910649746634342;0.8333248335891821;0.7637842459389915;0.11598532823837612;0.10630568349728015;1.0940278118727438;10.00000529153374;0.8335109071580004;1.0970542406613824;1.0970806186495576;0.761854351273943;0.11930517135645494;0.7711350330440251
43.751801;1.0910652729933588;0.8333248254201044;0.7637843235936655;0.11598532236589185;0.10630567360841016;1.0940280145788683;10.000006202834124;0.8335110526578656;1.0970541603503041;1.0970807208514617;0.7618543475889571;0.11930518578290367;0.7711349005090649
43.761801;1.091065577767574;0.8333248272077464;0.7637843996861224;0.11598531700883502;0.10630566310283264;1.0940282203995497;10.000007140792851;0.8335112003956351;1.0970540796932593;1.0970808187520589;0.761854351234081;0.11930519989685323;0.7711347717691939
43.771801;1.0910658886575666;0.8333248388143815;0.7637844739022014;0.11598531208057254;0.10630565199667158;1.0940284286109425;10.000008103254995;0.8335113500482128;1.0970539989245887;1.0970809113809934;0.7618543619673248;0.11930521366910361;0.7711346474510391
43.781801;1.0910662054657236;0.8333248600203976;0.7637845458971856;0.11598530749157655;0.10630564030239115;1.094028638520467;10.000009088236975;0.8335115011677368;1.097053918572952;1.097080997743757;0.7618543795238361;0.11930522705774659;0.7711345280237041
43.791801;1.0910665279907845;0.8333248905554277;0.7637846154232112;0.1159853031589246;0.10630562803201231;1.0940288494795527;10.000010094735574;0.8335116532674928;1.0970538393838711;1.0970810768449584;0.7618544035559037;0.11930524002197021;0.7711344138139097
43.801801;1.0910668558933565;0.8333249301331023;0.7637846823883142;0.11598529900784296;0.10630561519697586;1.094029060892836;10.00001112315444;0.8335118058487767;1.0970537621443155;1.0970811477517273;0.761854433636005;0.11930525252110694;0.7711343050831052
43.811801;1.091067188680218;0.833324978439415;0.7637847467571339;0.11598529496939838;0.10630560180917657;1.0940292721908265;10.000012174541107;0.8335119584071227;1.0970536875499706;1.0970812096633844;0.7618544692884258;0.11930526450897912;0.7711342020817249
43.821801;1.0910675257632427;0.8333250350735114;0.7637848084303929;0.11598529098221916;0.10630558788803218;1.0940294827929296;10.000013249483539;0.8335121104033344;1.097053616170227;1.0970812618958916;0.7618545099684995;0.11930527593623497;0.7711341050289449
43.831801;1.0910678665328881;0.8333250995397071;0.7637848672402127;0.11598528699364116;0.10630557346527303;1.0940296920681638;10.000014347974881;0.8335122611966461;1.09705354852251;1.0970813038691658;0.7618545550841151;0.11930528676514385;0.7711340140621665
43.841801;1.0910682104434124;0.8333251713398637;0.7637849230320974;0.11598528295545305;0.10630555858114962;1.0940298993467081;10.000015470020953;0.8335124100500202;1.0970534851567428;1.0970813351550006;0.7618546041116497;0.11930529698263147;0.7711339292292307
43.851801;1.091068557095207;0.8333252500750209;0.7637849757371069;0.11598527882104175;0.10630554327662091;1.0940301040409373;10.000016616157955;0.8335125562202275;1.0970534266289969;1.0970813555103085;0.7618546566533806;0.1193053065957944;0.7711338505188918
43.861801;1.0910689062407755;0.8333253354642789;0.7637850253553802;0.11598527454447728;0.10630552758681991;1.0940303057565683;10.000017787751625;0.8335126990337786;1.0970533734365822;1.0970813648525384;0.7618547123593574;0.11930531561511278;0.771133777839623
43.871801;1.0910692577283447;0.8333254273052503;0.7637850718594539;0.11598527007970637;0.10630551153730157;1.0940305042869944;10.000018986573341;0.8335128379330587;1.0970533260271562;1.0970813631987997;0.76185477083664;0.11930532404421801;0.7711337109760859
43.881801;1.0910696114718441;0.8333255254421429;0.763785115110422;0.11598526538216204;0.10630549514349921;1.094030699562711;10.000020213390219;0.8335129724884245;1.0970532847933867;1.0970813506421182;0.7618548316550628;0.11930533188358838;0.7711336496475901
43.891801;1.0910699674198274;0.8333256297410314;0.7637851548549103;0.11598526041130794;0.10630547841540289;1.0940308916209416;10.000021466806192;0.8335131023336032;1.0970532500018637;1.0970813273530982;0.7618548944016891;0.11930533913406215;0.7711335936146355
43.901801;1.0910703254532976;0.8333257400837113;0.7637851908098221;0.11598525513388429;0.10630546136740934;1.094031080579857;10.000022743382916;0.8335132270688609;1.097053221829282;1.09708129353474;0.7618549587175453;0.119305345787129;0.7711335427047934
43.911801;1.091070685306334;0.8333258564087261;0.7637852227633511;0.115985249530445;0.10630544402538375;1.094031266619064;10.000024038479062;0.8335133462410493;1.0970532005054374;1.0970812493918642;0.7618550243128114;0.11930535181100431;0.7711334967660868
43.921801;1.0910710465731006;0.8333259787251878;0.7637852506009203;0.1159852435975273;0.10630542642574005;1.0940314499821522;10.000025347013015;0.8335134594406086;1.0970531863615423;1.0970811951739727;0.7618550909395628;0.11930535715103482;0.7711334556132766
43.931801;1.0910714086708015;0.833326107065108;0.7637852743021074;0.11598523734072769;0.10630540861127673;1.0940316309928808;10.00002666419693;0.8335135664300408;1.097053179798453;1.0970811312299282;0.7618551583449601;0.11930536174277324;0.7711334189952754
43.941801;1.0910717707733526;0.8333262414724879;0.7637852939526941;0.11598523077269295;0.10630539062883393;1.0940318100522721;10.000027985774851;0.8335136671979925;1.0970531812719113;1.0970810579899508;0.7618552262947922;0.11930536552289034;0.771133386584154
43.951801;1.0910721318516277;0.8333263820511764;0.7637853097001633;0.1159852239171516;0.10630537253226335;1.0940319875717814;10.000029307157439;0.8335137619293366;1.097053191281736;1.097080975891211;0.7618552946537539;0.1193053684360402;0.7711333579975008
43.961801;1.091072490786046;0.8333265289931124;0.7637853216588705;0.1159852168038241;0.10630535439071842;1.0940321638985402;10.000030622687213;0.8335138509269391;1.0970532103506279;1.097080885350768;0.7618553633893066;0.11930537043811958;0.7711333328386292
43.971801;1.091072846479863;0.8333266825530027;0.7637853298127316;0.11598520945904482;0.10630533629057874;1.0940323393534477;10.000031925709868;0.8335139345485432;1.097053239018817;1.0970807867837622;0.7618554324956064;0.11930537149314527;0.7711333107199572
43.981801;1.0910731979036752;0.8333280054313759;0.7637863993919303;0.11598554591569867;0.10630563362055433;1.0940325143312266;10.00003320820387;0.8335140132289865;1.0970532779055389;1.097080680612576;0.7618555019402838;0.11930537156937915;0.7711332912592289
43.991801;1.0910735440314805;0.8333281728276535;0.763786399205362;0.11598553816459334;0.10630561586097974;1.0940326893263463;10.0000344603046;0.8335140875366788;1.0970533277832646;1.0970805672720263;0.7618555716248822;0.1193053706424441;0.7711332740630703
44.001801;1.091073883817068;0.8333283472193079;0.7637863944434092;0.11598553022805257;0.10630559836600727;1.094032864889921;10.000035671243232;0.8335141581652333;1.0970533895127699;1.0970804471769213;0.7618556413404965;0.11930536870430052;0.7711332587784886
44.011801;1.091074216299171;0.8333285285571879;0.7637863850458463;0.115985522115111;0.10630558117334263;1.094033041572957;10.00003683107581;0.8335142258977312;1.097053463845493;1.0970803206310729;0.7618557107797386;0.11930536576767223;0.7711332451990709
44.021801;1.0910745406742275;0.8333287167396538;0.7637863711307016;0.11598551384030939;0.10630556431681426;1.0940332198711151;10.000037931487801;0.8335142915804324;1.097053551271424;1.0970801877778693;0.761855779622253;0.11930536185922676;0.7711332332941266
44.031801;1.0910748562068342;0.8333289115733225;0.7637863529536799;0.11598550542843189;0.1063055478430415;1.0940334001772676;10.000038965283151;0.8335143560390286;1.0970536519989766;1.0970800486643992;0.7618558476007107;0.1193053570091072;0.7711332231571394
44.041801;1.0910751620742494;0.8333291127939143;0.7637863308637683;0.11598549691357882;0.10630553181591765;1.0940335827495171;10.000039925592215;0.8335144200003264;1.097053766001355;1.097079903317357;0.7618559144988553;0.11930535124691516;0.7711332149335852
44.051801;1.091075457315352;0.8333293201537629;0.7637863052093797;0.11598548833215157;0.10630551630521397;1.0940337677338896;10.000040806054;0.8335144841350576;1.097053893069332;1.0970797517516888;0.7618559801776822;0.11930534460299565;0.7711332087445644
44.061801;1.0910757409061909;0.833329533430978;0.7637862762411788;0.11598547971526128;0.10630550137187862;1.0940339552288658;10.000041601805568;0.8335145491317866;1.0970540328339027;1.0970795939829383;0.7618560446437735;0.11930533710724389;0.7711332046531948
44.071801;1.0910760118713334;0.8333297523378942;0.7637862440964635;0.11598547108844093;0.10630548706463193;1.0940341453205942;10.00004230972505;0.8335146156846482;1.0970541847656357;1.0970794300694164;0.7618561080500418;0.1193053287811944;0.7711332026912178
44.081801;1.091076269376119;0.8333299764671523;0.7637862088301755;0.11598546248096947;0.10630547342888436;1.0940343380938202;10.00004292749561;0.8335146844475625;1.097054348233095;1.0970792601054666;0.7618561705952415;0.11930531963167883;0.771133202881865
44.091801;1.09107651277518;0.8333302053301543;0.763786170432683;0.11598545393585527;0.1063054605141399;1.0940345336083448;10.000043452975646;0.8335147560412757;1.0970545225795323;1.097079084154009;0.7618562324006218;0.1193053096619879;0.7711332052278225
44.101801;1.0910767416249605;0.8333304384147573;0.7637861288555671;0.1159854455096114;0.10630544836999882;1.0940347318257;10.0000438846481;0.8335148311028652;1.09705470713877;1.0970789022443521;0.7618562934573099;0.11930529889213581;0.7711332097102096
44.111801;1.091076955680575;0.8333306752107374;0.7637860840753392;0.11598543726391664;0.10630543703854926;1.0940349326097305;10.000044222227302;0.8335149103059261;1.0970549012823219;1.097078714486857;0.7618563536232622;0.11930528735812776;0.7711332163136329
44.121801;1.0910771548536133;0.8333309152292788;0.7637860361370561;0.11598542926019337;0.1063054265502228;1.0940351358411289;10.000044466899006;0.8335149943094763;1.0970551044900605;1.0970785211559746;0.7618564126049397;0.11930527509392916;0.7711332250521894
44.131801;1.0910773391366935;0.8333311580197201;0.7637859851061407;0.11598542155927416;0.10630541692092327;1.0940353414788746;10.000044621148763;0.8335150836872848;1.0970553163216665;1.097078322664349;0.761856469941607;0.11930526212493954;0.7711332360109189
44.141801;1.0910775085198667;0.8333314031450931;0.7637859310038632;0.11598541422135848;0.10630540815428297;1.0940355494923313;10.000044687746877;0.833515178889397;1.0970555363524706;1.0970781195325683;0.7618565250135273;0.11930524847017424;0.7711332494085769
44.151801;1.0910776629042143;0.8333316501287507;0.7637858738297941;0.11598540730479967;0.10630540024970973;1.0940357597787196;10.000044668777056;0.8335152802091048;1.0970557641501082;1.0970779123925543;0.7618565770863356;0.11930523414049057;0.7711332656233004
44.161801;1.091077802075728;0.8333318984236308;0.7637858136279558;0.11598540086049501;0.10630539320538106;1.0940359721293451;10.000044566139428;0.8335153877445247;1.0970559992525566;1.0970777019427398;0.7618566254123282;0.11930521913966606;0.7711332851268518
44.171801;1.0910779258259817;0.8333321474189765;0.7637857505304809;0.11598539492659789;0.10630538701772316;1.0940361862209744;10.000044382648394;0.8335155013732793;1.0970562411858271;1.0970774888308195;0.7618566693538106;0.11930520347180619;0.7711333083659729
44.181801;1.0910780341815052;0.8333323964586273;0.7637856847454841;0.11598538953538119;0.10630538168813673;1.0940364016359945;10.000044122381833;0.833515620754687;1.0970564895335606;1.097077273558927;0.761856708470713;0.11930518715138812;0.7711333356991066
44.191801;1.0910781275301182;0.8333326448666066;0.7637856164663193;0.11598538472235402;0.1063053772329818;1.094036617867358;10.0000437905407;0.8335157453829689;1.0970567439707117;1.097077056523852;0.761856742539125;0.11930517020598284;0.7711333674283211
44.201801;1.0910782064810856;0.833332892010956;0.76378554579781;0.11598538052153815;0.10630537368478009;1.0940368343132914;10.000043392834947;0.8335158746785959;1.0970570042575467;1.097076838170016;0.7618567714834094;0.11930515266619209;0.771133403843408
44.211801;1.091078271593225;0.8333331373800903;0.7637854727806164;0.11598537695734279;0.1063053710810567;1.094037050359071;10.000042934389334;0.8335160080544557;1.0970572702716974;1.0970766190832624;0.7618567952681771;0.11930513455933772;0.7711334452062616
44.221801;1.0910783232563144;0.8333333805984081;0.7637853974312933;0.115985374045172;0.10630536945218344;1.0940372654846797;10.000042419410072;0.833516144927157;1.0970575420725643;1.0970763999404805;0.7618568138399303;0.11930511591454217;0.7711334917088634
44.231801;1.0910783617864666;0.833333621395233;0.7637853197445384;0.11598537179041728;0.10630536881879656;1.094037479283514;10.00004185165913;0.8335162847218562;1.0970578198795777;1.097076181400539;0.7618568271259448;0.11930509676717006;0.7711335434465244
44.241801;1.0910783875539727;0.8333338595764296;0.763785239695437;0.11598537018133104;0.1063053691936908;1.0940376914148817;10.00004123457277;0.8335164269197447;1.097058103952193;1.0970759640052334;0.7618568350633578;0.11930507715964968;0.7711336003906334
44.251801;1.0910784010427386;0.8333340950041654;0.7637851572441113;0.11598536918815415;0.10630537058301844;1.0940379015394888;10.000040571391798;0.8335165711312004;1.0970583945171453;1.0970757481473283;0.7618568376713435;0.11930505714069822;0.7711336623520308
44.261801;1.0910784028487135;0.8333343275935244;0.7637850723319467;0.11598536876898484;0.10630537298608234;1.0940381092667133;10.000039865476607;0.8335167171461584;1.0970586917895337;1.0970755341152258;0.7618568351138602;0.11930503676101756;0.7711337289698018
44.271801;1.0910783936355448;0.8333345573153228;0.7637849848854391;0.11598536887025815;0.10630537638933865;1.0940383141329475;10.000039120098997;0.8335168649304107;1.0970589959917592;1.0970753220950595;0.7618568276888397;0.11930501607122285;0.771133799766938
44.281801;1.0910783741004604;0.8333347841984754;0.7637848948255027;0.11598536942071962;0.10630538075587068;1.0940385156256138;10.00003833846807;0.833517014556977;1.0970593073002992;1.0970751121600253;0.7618568157763165;0.11930499512912628;0.7711338742530824
44.291801;1.0910783449354196;0.8333350083462143;0.7637848020860828;0.11598537033042271;0.10630538602292282;1.0940387132569334;10.000037524571402;0.8335171661111221;1.0970596257608332;1.0970749043827899;0.7618567997724542;0.11930497400757593;0.7711339519789818
44.301801;1.091078306778845;0.8333352299391188;0.7637847066397274;0.11598537150257958;0.10630539211337782;1.0940389066314908;10.00003668368039;0.833517319624585;1.0970599512887969;1.0970746989843434;0.7618567800243382;0.11930495279086654;0.7711340325020289
44.311801;1.0910782602524516;0.8333354492165743;0.763784608483096;0.1159853728478975;0.10630539894702858;1.094039095425426;10.00003582167831;0.8335174750425728;1.0970602837581427;1.09707449639112;0.7618567568019001;0.11930493156449164;0.7711341153394938
44.321801;1.0910782060558826;0.8333356664401222;0.7637845075947888;0.11598537428690127;0.10630540644115744;1.0940392792541487;10.00003494398563;0.8335176322416018;1.0970606230504498;1.0970742971843166;0.7618567303045903;0.11930491040781975;0.7711341999585052
44.331801;1.0910781449970985;0.833335881790346;0.7637844039350403;0.11598537574779286;0.10630541450824137;1.094039457528989;10.000034055424567;0.8335177910839113;1.0970609690370667;1.097074101981577;0.7618567006957864;0.11930488939145134;0.7711342857924232
44.341801;1.0910780779326694;0.8333360952365338;0.7637842974786092;0.11598537716922748;0.10630542305653426;1.0940396294677615;10.00003316081599;0.8335179514140753;1.0970613215588387;1.0970739113570012;0.7618566681559115;0.11930486857792387;0.7711343722905021
44.351801;1.0910780056778095;0.8333363065092724;0.7637841882116388;0.11598537849735409;0.10630543199186916;1.0940397942844515;10.000032265251388;0.8335181129819506;1.0970616804172777;1.097073725798256;0.7618566329158287;0.11930484802426397;0.7711344589645168
44.361801;1.0910779289787222;0.8333365152106542;0.7637840760989129;0.11598537967441025;0.10630544121733138;1.0940399513796857;10.000031374176116;0.8335182753828055;1.097062045363977;1.0970735456393013;0.761856595284797;0.11930482778341281;0.7711345453635076
44.371801;1.091077848565279;0.8333367209702813;0.7637839610979704;0.11598538063457509;0.10630545062758422;1.0940401003724343;10.000030493395291;0.8335184380722703;1.0970624160859404;1.0970733710351988;0.7618565556929251;0.11930480790027992;0.7711346310370819
44.381801;1.0910777652119807;0.833336923518973;0.7637838432117477;0.11598538131407038;0.10630546010403578;1.0940402410318661;10.000029628204926;0.833518600409857;1.0970627921700455;1.0970732020070961;0.7618565146580377;0.11930478840826239;0.7711347155816609
44.391801;1.09107767976761;0.8333371226422058;0.7637837224994434;0.11598538166220353;0.1063054695204915;1.0940403732359443;10.00002878186086;0.8335187616926595;1.097063173086421;1.0970730384761083;0.7618564726617447;0.11930476933639914;0.771134798667945
44.401801;1.0910775931383907;0.8333373181246367;0.763783599046057;0.1159853816369257;0.10630547875716302;1.0940404969476352;10.000027954909907;0.8335189211869538;1.0970635582401131;1.0970728802789493;0.7618564300969584;0.11930475071523303;0.7711348799603299
44.411801;1.0910775061906453;0.8333375097817203;0.7637834729611266;0.1159853811873943;0.10630548771661556;1.0940406121810118;10.000027145907229;0.8335190781648989;1.097063946997909;1.0970727272490244;0.7618563873318186;0.11930473256596558;0.7711349590585405
44.421801;1.0910774195916983;0.833337697517196;0.7637833443963814;0.1159853802457369;0.1063054963399743;1.094040719010714;10.000026352956477;0.833519231959593;1.0970643386798602;1.0970725793419418;0.7618563447463238;0.11930471488318348;0.7711350355329161
44.431801;1.0910773336842057;0.8333378813273373;0.7637832135143031;0.1159853787415441;0.10630550461342327;1.0940408175804515;10.000025574991128;0.8335193819817381;1.0970647326335383;1.0970724366280125;0.7618563026813427;0.11930469763083904;0.771135108947655
44.441801;1.0910772484886002;0.83333806123597;0.7637830804644954;0.11598537662077785;0.10630551255501682;1.0940409080030153;10.0000248111842;0.8335195276799825;1.0970651283062318;1.0970722991028885;0.7618562613808302;0.11930468075782498;0.7711351788347276
44.451801;1.0910771638027015;0.8333382371876829;0.7637829454391938;0.11598537384817108;0.10630552019440317;1.0940409902281507;10.000024059084506;0.8335196685351575;1.097065525211473;1.0970721665623537;0.7618562209894675;0.1193046642150805;0.7711352447121089
44.461801;1.0910770792826225;0.8333384090119073;0.7637828087261911;0.11598537040360733;0.10630552756120824;1.0940410640025355;10.000023313932786;0.8335198040875003;1.0970659228931419;1.097072038704796;0.7618561815748442;0.11930464795813456;0.7711353061895869
44.471801;1.0910769945092802;0.8333385764833076;0.7637826706961;0.11598536628486793;0.10630553468154712;1.0940411289083205;10.000022569849813;0.8335199339443959;1.0970663209111347;1.0970719152855908;0.7618561431511826;0.11930463194752573;0.7711353630669499
44.481801;1.0910769090694494;0.8333387393462451;0.763782531748889;0.11598536150551753;0.10630554157621655;1.094041184446211;10.000021821861745;0.8335200577821055;1.0970667187920224;1.0970717961501704;0.7618561057647814;0.11930461615303178;0.7711354153119636
