time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.491801;1.0910768226232175;0.8333388972824644;0.763782392251337;0.11598535608516725;0.10630554826143977;1.0940412301171338;10.000021067202386;0.833520175340467;1.09706711600805;1.0970716811902002;0.7618560696168135;0.11930460055275947;0.771135462937639
44.501801;1.0910767349574768;0.8333390499095343;0.7637822525213619;0.11598535004595813;0.10630555475964988;1.0940412654474503;10.000020304445298;0.8335202864156868;1.0970675120444437;1.0970715703004923;0.7618560350791673;0.11930458512957388;0.7711355059017752
44.511801;1.091076645973468;0.8333391968026619;0.7637821128855921;0.11598534341349483;0.10630556111278582;1.0940412899978142;10.000019531134342;0.833520390906612;1.0970679065161963;1.0970714633216267;0.7618560025684765;0.11930456986836449;0.7711355441009304
44.521801;1.091076555604236;0.8333393375259435;0.7637819737452045;0.11598533621088727;0.10630556738129814;1.0940413033752767;10.000018742823013;0.8335204888813121;1.0970682992264205;1.0970713599937127;0.7618559724215059;0.11930455475485931;0.7711355774248914
44.531801;1.0910764637805286;0.833339471687297;0.7637818355914912;0.1159853284478456;0.10630557362948415;1.094041305194694;10.000017934475096;0.8335205805640529;1.097068690098332;1.0970712600323893;0.7618559449001759;0.11930453977640394;0.7711356058068162
44.541801;1.0910763704785793;0.8333395989463979;0.7637816989967643;0.1159853201127231;0.10630557990874918;1.0940412949990475;10.00001710198976;0.8335206662570774;1.0970690790733078;1.097071163261053;0.7618559202636812;0.11930452491917316;0.7711356292351871
44.551801;1.0910762757608246;0.8333397189738803;0.7637815645908607;0.1159853111744731;0.10630558624887274;1.0940412722125998;10.000016242636082;0.8335207462619573;1.097069466075318;1.0970710696527741;0.7618558988136761;0.11930451016655232;0.7711356477479943
44.561801;1.0910761797692483;0.8333398314697804;0.7637814329952124;0.11598530159571424;0.10630559266016476;1.0940412362081193;10.000015354537094;0.8335208208281955;1.0970698510180603;1.0970709793282236;0.7618558809140338;0.11930449550470504;0.7711356614399448
44.571801;1.0910760827264125;0.8333399362192444;0.7637813047357429;0.1159852913451277;0.10630559914003557;1.0940411864852535;10.000014435297999;0.833520890157023;1.0970702338160696;1.0970708925248984;0.7618558669541942;0.11930448092531692;0.7711356704526012
44.581801;1.0910759849461835;0.8333400330785783;0.7637811801825527;0.1159852804000977;0.1063056056809362;1.0940411227868572;10.000013481244784;0.8335209544047306;1.097070614388837;1.0970708094879096;0.7618558572665308;0.1193044664235109;0.7711356749280189
44.591801;1.0910758867735295;0.8333401218975753;0.7637810595686255;0.11598526874649483;0.10630561228103955;1.0940410450523064;10.000012488070636;0.8335210136114768;1.097070992648513;1.0970707303748564;0.7618558520718096;0.11930445199914128;0.7711356749819022
44.601801;1.0910757884554396;0.8333402024900181;0.7637809430866562;0.1159852563817328;0.10630561895307322;1.094040953366413;10.000011451778729;0.8335210676576118;1.0970713685055349;1.097070655248251;0.7618558514827392;0.11930443766385619;0.7711356707190796
44.611801;1.0910756900592253;0.8333402746884329;0.7637808309681373;0.11598524331700824;0.1063056257257815;1.0940408479916006;10.000010369598948;0.8335211163323647;1.097071741916526;1.0970705840909805;0.7618558555720151;0.11930442344845914;0.7711356622419729
44.621801;1.091075591514959;0.8333403383610141;0.7637807234941032;0.11598522957775412;0.10630563263895251;1.0940407293393497;10.000009240602541;0.8335211594068904;1.0970721128986998;1.0970705167923904;0.7618558644156956;0.11930440939903908;0.7711356496446863
44.631801;1.0910754927191615;0.8333403933676191;0.7637806209686255;0.11598521520319914;0.10630563973285176;1.0940405978362755;10.00000806501016;0.8335211966477651;1.097072481452933;1.0970704531617728;0.7618558780264063;0.11930439556372942;0.7711356330176085
44.641801;1.0910753936086697;0.8333404395539672;0.7637805236903471;0.11598520024126573;0.10630564703461869;1.0940404538273836;10.000006843074171;0.8335212278374701;1.0970728474739624;1.097070393016057;0.7618558962858182;0.11930438198609097;0.7711356124415983
44.651801;1.0910752941855972;0.8333404767632846;0.7637804319627057;0.11598518474066791;0.10630565455367971;1.0940402975941421;10.000005575090306;0.8335212528217032;1.0970732107354269;1.097070336242196;0.7618559189897351;0.11930436870761153;0.7711355879706854
44.661801;1.0910751945034824;0.833340504837499;0.7637803461256881;0.1159851687453665;0.1063056622913522;1.0940401294601276;10.000004262101335;0.8335212715310347;1.0970735709148611;1.0970702827444487;0.7618559459400243;0.119304355766041;0.7711355596335792
44.671801;1.0910750946733976;0.8333405236527578;0.7637802665192448;0.11598515229093685;0.10630567025067987;1.094039949930074;10.00000290653114;0.8335212839372913;1.0970739276158963;1.0970702323737893;0.7618559769870877;0.11930434318407195;0.7711355274658579
44.681801;1.0910749948917697;0.8333405331831049;0.763780193389225;0.11598513540574372;0.10630567843299471;1.0940397597437674;10.000001512333688;0.8335212899729377;1.0970742804372402;1.097070185001028;0.7618560120070624;0.11930433096006011;0.7711354915574408
44.691801;1.0910748953968354;0.8333405335395647;0.7637801268493523;0.115985118118198;0.10630568682856044;1.0940395597861212;10.000000084149375;0.8335212895073627;1.0970746290968751;1.0970701406941321;0.7618560508462343;0.11930431907313983;0.7711354520573438
44.701801;1.0910747964264182;0.833340524936541;0.7637800669095469;0.11598510046076721;0.10630569541750723;1.0940393509560755;9.99999862578984;0.8335212824070527;1.0970749735183645;1.0970700997577587;0.7618560933120512;0.11930430749563697;0.7711354091471672
44.711801;1.091074698266615;0.8333405076175158;0.7637800135015017;0.11598508247131466;0.10630570418197632;1.0940391340938749;9.999997138876438;0.8335212686283718;1.0970753138012643;1.0970700626069532;0.7618561392123452;0.11930429619851328;0.7711353630615732
44.721801;1.0910746012714916;0.8333404818361794;0.7637799664707023;0.11598506419778597;0.10630571311674704;1.0940389099870154;9.999995622580355;0.8335212483103831;1.0970756501085444;1.0970700297179987;0.7618561883466644;0.11930428515299073;0.7711353141282039
44.731801;1.0910745058131135;0.8333404478994246;0.7637799255409125;0.11598504569783973;0.1063057222284291;1.0940386794405172;9.999994074810727;0.8335212217724587;1.0970759826032828;1.0970700016428798;0.7618562404583545;0.11930427433379195;0.7711352627679825
44.741801;1.09107441223446;0.8333404062091699;0.7637798903166387;0.11598502702929117;0.10630573152627819;1.0940384433659351;9.99999249367318;0.8335211893656101;1.097076311483568;1.0970699788815097;0.7618562952195909;0.11930426371763964;0.7711352094699051
44.751801;1.0910743208233722;0.8333403572717469;0.7637798603596632;0.11598500823962618;0.10630574101457717;1.0940382027990243;9.999990878049209;0.8335211513557578;1.0970766369996185;1.0970699617223176;0.7618563522453645;0.1193042532766058;0.7711351547679999
44.761801;1.0910742318338071;0.8333403016524084;0.763779835238184;0.11598498936321056;0.10630575069178523;1.094037958821825;9.999989227574414;0.8335211079674296;1.097076959393651;1.0970699502368333;0.7618564111122195;0.11930424297445445;0.7711350992257944
44.771801;1.0910741455254211;0.833340239894241;0.7637798144756955;0.11598497043060073;0.10630576055804349;1.0940377125013578;9.999987542456562;0.8335210594668176;1.0970772788258218;1.0970699443524912;0.7618564714104001;0.1193042327709466;0.7711350434096842
44.781801;1.0910740621473138;0.8333401724891731;0.7637797975364058;0.11598495148214902;0.10630577062580775;1.0940374648899498;9.999985822950284;0.8335210061608771;1.0970775953451444;1.097069943911869;0.7618565328338418;0.11930422263502427;0.7711349878538508
44.791801;1.0910739818945883;0.8333400999335667;0.7637797839499092;0.11598493257401259;0.10630578091947283;1.0940372170111157;9.999984068731655;0.8335209483397278;1.0970779089377833;1.0970699487244637;0.7618565952198026;0.11930421255877009;0.771134933062424
44.801801;1.091073904880562;0.8333400227883818;0.7637797734063956;0.11598491377843775;0.10630579145868706;1.0940369698217904;9.999982278750219;0.8335208862484051;1.0970782196008273;1.0970699585991623;0.7618566585142378;0.11930420255723789;0.7711348795540335
44.811801;1.0910738310917933;0.8333399416598375;0.7637797657048009;0.11598489518261093;0.10630580224207543;1.0940367242128044;9.999980451784754;0.8335208201347842;1.0970785273155819;1.0970699733387508;0.7618567227377543;0.11930419265574818;0.771134827869117
44.821801;1.0910737603340908;0.8333398570971818;0.7637797606869162;0.11598487688443503;0.10630581324995841;1.0940364810142411;9.999978587517617;0.8335207503373845;1.0970788319071307;1.097069992742763;0.7618567879667751;0.11930418288147167;0.7711347785182251
44.831801;1.0910736922701558;0.8333397695029182;0.7637797582362976;0.11598485898762248;0.10630582445820272;1.0940362409462883;9.999976687251735;0.8335206773107744;1.0970791329848173;1.0970700166632479;0.7618568543113265;0.11930417326199122;0.7711347319505432
44.841801;1.0910736265517669;0.8333396791662914;0.7637797582720464;0.11598484159755806;0.10630583584357385;1.0940360046017352;9.999974753643775;0.8335206015551;1.0970794300919837;1.0970700450491702;0.7618569218768692;0.11930416381937245;0.7711346885700865
44.851801;1.0910735628949781;0.8333395863785369;0.7637797607334488;0.11598482481593238;0.10630584737970507;1.0940357724974974;9.999972789963868;0.8335205235544748;1.0970797228409617;1.0970700779239404;0.7618569907181493;0.1193041545608317;0.7711346487908294
44.861801;1.091073501053382;0.8333394914808936;0.7637797655966996;0.11598480873125458;0.10630585903437642;1.0940355451067232;9.999970799814232;0.8335204437674981;1.0970800108616827;1.0970701153387756;0.7618570608332912;0.1193041454791645;0.7711346131036374
44.871801;1.0910734408035339;0.8333393948033637;0.7637797729119509;0.11598479340550562;0.10630587077094886;1.0940353228960555;9.999968787887633;0.8335203625991702;1.097080293777813;1.097070157316924;0.7618571321705053;0.11930413656371824;0.7711345820866284
44.881801;1.0910733819770655;0.8333392966129655;0.7637797828472943;0.11598477887071292;0.10630588255172321;1.0940351064025562;9.99996676081514;0.8335202803639753;1.0970805713038374;1.0970702037762394;0.7618572046065915;0.11930412780935865;0.771134556344682
44.891801;1.0910733244690944;0.8333391971370671;0.7637797956843837;0.11598476514213843;0.10630589433956726;1.094034896225648;9.99996472660915;0.8335201972970847;1.097080843272755;1.0970702545062567;0.7618572779343538;0.11930411921941483;0.7711345364311316
44.901801;1.0910732682490079;0.8333390965612149;0.763779811718807;0.11598475223367376;0.10630590609520255;1.0940346928764564;9.999962693584388;0.8335201136087823;1.097081109568684;1.097070309250096;0.7618573518550642;0.11930411080709605;0.7711345228193669
44.911801;1.0910732134051564;0.8333389949923143;0.7637798311679239;0.1159847401656213;0.1063059177771458;1.094034496622158;9.999960670284715;0.8335200295161888;1.0970813700910937;1.0970703677695124;0.7618574259873252;0.1193041025916889;0.7711345159212002
44.921801;1.0910731601306403;0.8333388924849954;0.7637798541889871;0.11598472896436027;0.1063059293465871;1.094034307477748;9.99995866593703;0.833519945193407;1.097081624759847;1.0970704297931309;0.7618574999365412;0.11930409459024975;0.77113451607141
44.931801;1.0910731086534413;0.8333387891084001;0.7637798809447447;0.11598471865627084;0.10630594076840981;1.0940341253629209;9.999956690524327;0.8335198607123028;1.0970818735114563;1.0970704949423455;0.7618575733636331;0.11930408681608316;0.771134523478164
44.941801;1.0910730591648972;0.8333386849995629;0.7637799116397747;0.11598470926241947;0.10630595201123424;1.0940339502966845;9.999954754226238;0.8335197760529408;1.0970821163188493;1.097070562718809;0.7618576459983314;0.11930407928096069;0.7711345382236742
44.951801;1.0910730117436367;0.8333385803771527;0.7637799465464489;0.11598470079670381;0.10630596305393912;1.0940337824660071;9.999952866441554;0.8335196911528071;1.0970823532608898;1.0970706325213544;0.7618577175934931;0.11930407199099824;0.771134560293995
44.961801;1.091072966398723;0.8333384754926138;0.7637799859975356;0.11598469326628746;0.10630597389170564;1.0940336221170965;9.999951035092709;0.8335196059815103;1.0970825845714502;1.0970707036891403;0.7618577878078407;0.11930406494486563;0.7711345895637582
44.971801;1.0910729232821113;0.8333383705761314;0.7637800302848247;0.11598468667247445;0.10630598453849165;1.094033469403469;9.999949266572628;0.8335195205906307;1.0970828105836163;1.0970707755832416;0.7618578561524539;0.11930405814684852;0.7711346257787549
44.981801;1.0910728828290701;0.8333382658337569;0.7637800795292944;0.11598468101130753;0.10630599502898172;1.0940333243753604;9.999947565987984;0.8335194350554131;1.0970830315782094;1.0970708476798134;0.7618579221301832;0.11930405162165553;0.7711346685816362
44.991801;1.0910728456580512;0.8333381614715492;0.763780133643439;0.1159846762731451;0.1063060054140223;1.0940331870813282;9.999945937455156;0.8335193493891997;1.0970832476706713;1.0970709196099782;0.7618579853918207;0.1193040454056886;0.7711347175523191
45.001801;1.0910728123933695;0.8333380576919547;0.7637801924275306;0.11598467243863864;0.10630601575094963;1.0940330576143198;9.999944384599878;0.83351926356124;1.0970834588397775;1.0970709910891532;0.7618580457421696;0.11930403952068466;0.7711347722184423
45.011801;1.0910727836006464;0.8333379546378897;0.7637802557377169;0.1159846694756262;0.10630602609663915;1.094032936103796;9.999942911109756;0.8335191775721292;1.0970836650390148;1.0970710617987427;0.761858103084683;0.11930403396307497;0.7711348320091406
45.021801;1.0910727597632437;0.8333378523505265;0.7637803235781154;0.1159846673422722;0.10630603650093631;1.0940328227560299;9.99994152104796;0.8335190914551415;1.0970838662601399;1.097071131332163;0.7618581573571591;0.11930402871918677;0.7711348962225947
45.031801;1.0910727411915788;0.8333377507975979;0.7637803960708499;0.11598466599149375;0.10630604699808924;1.094032717895013;9.999940218923975;0.8335190052192062;1.0970840625074898;1.0970711992556852;0.76185820843015;0.11930402378076976;0.77113496410551
45.041801;1.0910727279255794;0.8333376499133986;0.7637804733954575;0.11598466537121592;0.106306057599047;1.0940326219380379;9.99993900937361;0.8335189188277852;1.0970842537428396;1.0970712652370267;0.7618582560360714;0.11930401914193768;0.7711350350043258
45.051801;1.091072719717126;0.8333375496160963;0.7637805557285082;0.1159846654213077;0.10630606828774138;1.0940325353588025;9.999937896515553;0.8335188322069798;1.0970844398442476;1.0970713291314675;0.7618582997990556;0.11930401479085265;0.7711351084563726
45.061801;1.0910727161247835;0.8333374498482362;0.7637806431794999;0.11598466607029118;0.10630607902315382;1.0940324586444838;9.999936883412182;0.8335187452565688;1.097084620604792;1.0970713910138434;0.7618583393104037;0.11930401071178229;0.7711351841876476
45.071801;1.0910727166598064;0.8333373506186093;0.7637807357824264;0.11598466723209355;0.10630608975038254;1.0940323922075867;9.999935972012368;0.8335186578533663;1.0970847957831933;1.0970714511968678;0.7618583741486915;0.11930400688962887;0.7711352620965753
45.081801;1.0910727208516382;0.8333372519716215;0.7637808335552477;0.11598466880510579;0.10630610042017438;1.0940323362901594;9.999935163554717;0.8335185698564872;1.09708496515356;1.0970715102277755;0.7618584038703087;0.1193040033089057;0.7711353422537346
45.091801;1.0910727282030261;0.8333371539113275;0.7637809365423626;0.11598467068020714;0.10630611100205044;1.0940322909450597;9.99993445842483;0.8335184811496055;1.0970851285016388;1.0970715688475272;0.7618584280933861;0.11930399995585857;0.7711354248503439
45.101801;1.09107273812199;0.8333370563894723;0.763781044802216;0.1159846727567488;0.10630612148202849;1.094032256115142;9.999933855153193;0.833518391677262;1.0970852855746889;1.097071627886638;0.7618584466446001;0.11930399682575549;0.771135510086504
45.111801;1.0910727499047466;0.8333369593768619;0.7637811583764565;0.11598467495527201;0.10630613185738984;1.094032231718256;9.999933349918754;0.8335183014152288;1.0970854360332443;1.0970716881407006;0.7618584595945581;0.1193039939244857;0.771135598129575
45.121801;1.0910727627719907;0.833336862924808;0.7637812772586673;0.11598467721597927;0.10630614213467707;1.0940322176611657;9.99993293703465;0.8335182103104893;1.0970855794524936;1.0970717503333671;0.7618584671586686;0.11930399126432494;0.7711356891712043
45.131801;1.091072775903349;0.8333367671700139;0.7637814013668127;0.11598467948733444;0.10630615232179617;1.0940322138203695;9.999932609854953;0.8335181182656737;1.0970857153852136;1.0970718151744798;0.7618584696190881;0.11930398886365966;0.7711357834436536
45.141801;1.0910727884432352;0.8333366723096767;0.7637815305112119;0.11598468172169152;0.10630616241535;1.094032220040853;9.999932361899662;0.8335180251785057;1.0970858434576758;1.0970718833978321;0.7618584673315312;0.11930398675348634;0.7711358811743819
45.151801;1.09107279955117;0.833336578573893;0.7637816643463022;0.11598468388115382;0.10630617239553279;1.094032236104381;9.999932187353973;0.833517930949388;1.0970859634522956;1.0970719557091968;0.7618584607275604;0.1193039849841422;0.7711359825712455
45.161801;1.0910728085117878;0.8333364862120706;0.7637818023529169;0.11598468594333192;0.10630618223135324;1.094032261634447;9.999932080259084;0.8335178353974144;1.0970860753583802;1.0970720327127874;0.7618584502491952;0.1193039836247304;0.7711360878455926
45.171801;1.0910728147840045;0.8333363955056836;0.7637819438864076;0.11598468790178795;0.10630619188716034;1.0940322960502014;9.999932033675;0.8335177381765813;1.0970861793823126;1.0970721148684563;0.7618584362648273;0.11930398275052734;0.771136197195514
45.181801;1.0910728179720541;0.8333363068113903;0.7637820882157789;0.1159846897621678;0.1063062013261438;1.094032338592373;9.999932039982232;0.8335176388119812;1.0970862759145477;1.097072202473868;0.7618584190694058;0.11930398242386259;0.7711363107119616
45.191801;1.0910728177837494;0.8333362205830892;0.7637822345069819;0.11598469153965638;0.10630621051370803;1.0940323883174856;9.999932091352415;0.8335175368377064;1.0970863654785459;1.0970722957314323;0.761858398979638;0.1193039826896021;0.7711364283061503
45.201801;1.0910728139604013;0.8333361372923712;0.7637823818209051;0.11598469326223544;0.10630621941800719;1.0940324441630382;9.999932179714039;0.8335174318873222;1.0970864486245762;1.0970723948886296;0.7618583764033979;0.11930398358625878;0.7711365497619062
45.211801;1.0910728062012593;0.8333360572838733;0.7637825291516125;0.11598469497228066;0.10630622800516602;1.0940325051255677;9.999932296904683;0.8335173236585764;1.0970865257729703;1.0970725002573913;0.7618583518122581;0.11930398514721015;0.7711366748540585
45.221801;1.091072794167007;0.8333359807283234;0.7637826754653649;0.11598469671442174;0.1063062362361844;1.094032570325225;9.999932435123046;0.8335172118793385;1.0970865971672534;1.097072612070189;0.7618593256851433;0.1193039873894562;0.7711377913639259
45.231801;1.091072777561088;0.8333359077246119;0.7637828197373224;0.11598469851457979;0.10630624407095396;1.094032638955529;9.999932587748768;0.8335170963408537;1.0970866629547806;1.0970727303657852;0.7618592984815419;0.11930399030930104;0.7711379232008337
45.241801;1.0910727561720643;0.8333358383695976;0.7637829609947651;0.11598470037039231;0.10630625147454906;1.0940327102717946;9.999932750432707;0.8335169768974968;1.0970867232545374;1.0970728549905087;0.7618592706055964;0.11930399389147142;0.7711380581085473
45.251801;1.0910727298401368;0.8333357726985937;0.7637830983637341;0.1159847022583377;0.10630625842063814;1.094032783596571;9.999932921268535;0.8335168534364132;1.0970867781821063;1.0970729856990307;0.7618592423608197;0.11930399812527753;0.7711381958434503
45.261801;1.091072698455434;0.8333357106501693;0.7637832311128953;0.11598470414088181;0.1063062648923908;1.0940328583238856;9.999933099857646;0.8335167258880308;1.0970868278136006;1.0970731222842212;0.7618592139631329;0.11930400301698957;0.7711383361900258
45.271801;1.091072661983251;0.8333356521040147;0.7637833586863224;0.11598470596733096;0.10630627088025921;1.0940329339467665;9.999933286354;0.8335165942476889;1.0970868721102858;1.0970732645607393;0.7618591855898981;0.11930400858622711;0.7711384789708579
45.281801;1.0910726204209737;0.8333355968855831;0.7637834807037757;0.1159847076823073;0.10630627637908542;1.0940330100773152;9.999933480923607;0.833516458585906;1.0970869109603196;1.0970734122320827;0.7618591573997568;0.11930401484812037;0.7711386240251978
45.291801;1.0910725737370754;0.8333355447464583;0.763783596926457;0.11598470924245767;0.10630628139208878;1.0940330864153167;9.999933683185585;0.8335163190598243;1.09708694430803;1.0970735648344787;0.76185912952469;0.11930402180102032;0.7711387712297417
45.301801;1.0910725219042992;0.8333354953737521;0.7637837072157645;0.11598471062529071;0.10630628593932898;1.0940331626709183;9.99993389136307;0.8335161758894457;1.0970869722039482;1.0970737217340587;0.7618591020208219;0.11930402943265052;0.7711389205457996
45.311801;1.0910724650116763;0.833335448422487;0.763783811485657;0.1159847118257878;0.10630629005657155;1.094033238509773;9.999934101877438;0.8335160293117957;1.0970869948264652;1.097073882151458;0.7618590747904721;0.11930403772860974;0.7711390720366852
45.321801;1.0910724033023527;0.8333354035359889;0.763783909673598;0.11598471285184105;0.10630629378518891;1.0940333135477776;9.999934310089856;0.8335158795865343;1.0970870125095478;1.0970740452898982;0.7618590475812905;0.11930404666353042;0.7711392258493566
45.331801;1.0910723370920472;0.8333353603087836;0.7637840017721312;0.11598471372702851;0.10630629716776513;1.094033387368021;9.99993451157613;0.8335157270136576;1.0970870256822651;1.0970742104393134;0.7618590200717149;0.11930405618902692;0.771139382185944
45.341801;1.0910722667518333;0.8333353182313716;0.7637840878666433;0.115984714491571;0.10630630024660628;1.0940334595565966;9.999934702951297;0.8335155718868036;1.0970870347846085;1.0970743769498592;0.7618589919539881;0.11930406623705751;0.7711395413079362
45.351801;1.091072192791613;0.8333352767176382;0.7637841680969824;0.11598471519566296;0.10630630305644678;1.0940335296965398;9.999934881939899;0.8335154143982849;1.0970870402565718;1.0970745441980092;0.7618589630196811;0.119304076729004;0.771139703554631
45.361801;1.0910721158511834;0.8333352352047517;0.7637842425704491;0.11598471589579483;0.10630630561882536;1.0940335972616282;9.999935047121049;0.8335152545570675;1.0970870425584942;1.0970747116253368;0.7618589332157966;0.11930408757981205;0.7711398693109794
45.371801;1.0910720365705433;0.8333351932339177;0.7637843113079653;0.11598471665207687;0.10630630794626064;1.094033661532237;9.999935198082172;0.8335150922004512;1.0970870421644645;1.0970748788157192;0.7618589025681711;0.1193040987014275;0.7711400389315877
45.381801;1.0910719554877903;0.8333351504939261;0.7637843742607254;0.11598471752388267;0.10630631005161088;1.0940337216836393;9.999935336153902;0.833514927088303;1.0970870395071655;1.097075045541581;0.7618588710460131;0.11930411000898249;0.7711402126619206
45.391801;1.0910718730663531;0.8333351068434052;0.763784431384395;0.11598471857315511;0.10630631195088391;1.094033776959223;9.999935464831186;0.833514758985004;1.097087034940953;1.097075211747491;0.7618588385205517;0.1193041214260023;0.7711403906004208
45.401801;1.0910717898072582;0.8333350623016944;0.7637844826846256;0.1159847198631383;0.10630631365543187;1.094033826725647;9.999935588657612;0.8335145877109835;1.097087028787153;1.09707537751927;0.7618588048036488;0.11930413288541444;0.7711405727256808
45.411801;1.091071706289248;0.8333350170052793;0.7637845281767436;0.11598472144260225;0.10630631516233957;1.0940338704378654;9.999935711187355;0.8335144131635026;1.0970870213747026;1.0970755430321315;0.7618587697058112;0.1193041443261501;0.7711407589225391
45.421801;1.0910716230946347;0.8333349711431108;0.7637845678442815;0.11598472333642515;0.1063063164517599;1.0940339076765373;9.999935834074979;0.8335142352820385;1.0970870130417643;1.0970757084384193;0.761858733106246;0.11930415568523532;0.7711409489735278
45.431801;1.091071540706844;0.8333349249181042;0.7637846016409545;0.11598472555075749;0.10630631749091102;1.0940339382245186;9.999935957632992;0.8335140539887965;1.0970870041509735;1.097075873777355;0.761858694988327;0.11930416689563658;0.7711411425733969
45.441801;1.0910714594174584;0.833334878541685;0.7637846294861886;0.11598472808440369;0.10630631824131875;1.0940339620352406;9.999936081525401;0.8335138691597895;1.097086995076984;1.0970760390078018;0.7618586554249949;0.11930417789821991;0.7711413393827871
45.451801;1.0910713792797981;0.833334832198646;0.7637846512585804;0.11598473094280538;0.10630631866828828;1.0940339791012117;9.99993620492742;0.833513680635943;1.097086986133807;1.0970762040986755;0.7618586145316849;0.11930418864802737;0.7711415390949976
45.461801;1.0910713001570327;0.8333347859668085;0.7637846667794288;0.11598473414332892;0.10630631875005635;1.094033989376592;9.999936326593751;0.8335134882491502;1.097086977499587;1.0970763690483831;0.7618585723780452;0.1193041991004639;0.7711417414582432
45.471801;1.091071221832813;0.833334739768177;0.7637846757807578;0.11598473770949755;0.10630631847953964;1.0940339927904155;9.999936445066908;0.8335132918425298;1.0970869691890268;1.0970765338937283;0.7618585289313948;0.11930420919946502;0.7711419462117791
45.481801;1.0910711441092091;0.8333346934369548;0.7637846779643988;0.11598474166570272;0.10630631785587731;1.0940339892394015;9.999936558665812;0.8335130912682128;1.0970869610591516;1.097076698789487;0.7618584840847548;0.11930421888296995;0.7711421530146096
45.491801;1.0910710668185013;0.8333346468344858;0.7637846731747684;0.11598474603313157;0.10630631687498339;1.0940339785698778;9.999936665349699;0.833512886391797;1.0970869528295124;1.0970768640095057;0.7618584376819241;0.11930422809051029;0.7711423614593068
45.501801;1.0910709897459512;0.8333345998532214;0.763784661494665;0.11598475082673683;0.10630631552617582;1.0940339606429499;9.999936762938338;0.833512677178395;1.0970869441114768;1.097077029855151;0.7618583895111511;0.1193042367672678;0.7711425711449885
45.511801;1.0910709126022584;0.8333345523237595;0.7637846431639622;0.11598475605786275;0.10630631379160174;1.0940339354366653;9.999936849585982;0.8335124638110701;1.097086934409456;1.0970771966511352;0.7618583393413396;0.11930424487447788;0.7711427817089838
45.521801;1.0910708351328493;0.833334503976324;0.7637846184773535;0.11598476174197762;0.10630631164668489;1.0940339030814124;9.99993692411127;0.8335122466779092;1.0970869231482077;1.0970773647547247;0.7618582869809717;0.11930425239729753;0.771142992778782
45.531801;1.0910707571992002;0.8333344544914322;0.7637845877926479;0.11598476790570661;0.10630630906498852;1.0940338638133367;9.999936986345705;0.8335120262358405;1.0970869098522247;1.0970775344612609;0.7618582322970069;0.11930425933666289;0.7711432039129867
45.541801;1.091070678673524;0.8333344035478297;0.7637845516161674;0.11598477458299657;0.1063063060274211;1.0940338179066973;9.999937037701347;0.8335118029126376;1.0970868943681242;1.0970777059707417;0.7618581752156216;0.11930426569583878;0.7711434145953282
45.551801;1.0910705993001892;0.8333343508410513;0.7637845106404416;0.11598478180516028;0.10630630252766068;1.094033765654817;9.99993708135553;0.8335115771038916;1.0970868768692477;1.0970778795093916;0.7618581157119638;0.11930427147442287;0.7711436242756686
45.561801;1.0910705187132832;0.8333342960655579;0.7637844656424317;0.11598478959966611;0.106306298573557;1.0940337073931734;9.999937121153689;0.8335113492326804;1.0970868576427089;1.0970780554009003;0.7618580537900628;0.11930427666764137;0.7711438324157244
45.571801;1.0910704365277357;0.8333342388515703;0.7637844173346547;0.11598479798946008;0.10630629418972966;1.0940336434901543;9.999937159665173;0.8335111198131895;1.097086836904891;1.0970782339647243;0.7618579894783521;0.1193042812729027;0.7711440384935385
45.581801;1.0910703523935423;0.8333341787550169;0.7637843663021947;0.11598480698263554;0.10630628941122026;1.0940335742946767;9.999937197184806;0.8335108894426715;1.0970868147958766;1.0970784153966993;0.7618579227991704;0.11930428530144764;0.771144241981871
45.591801;1.0910702660088305;0.8333341153283602;0.7637843129992394;0.11598481656415166;0.10630628426688568;1.0940335001097854;9.999937232149955;0.8335106587303155;1.0970867914383036;1.0970785997290953;0.761857853722152;0.11930428877751477;0.771144442381171
45.601801;1.0910701771021456;0.8333340481915789;0.7637842577472531;0.11598482669749649;0.1063062787710426;1.0940334212153702;9.999937261739626;0.8335104282410996;1.0970867668820599;1.0970787868495613;0.7618577821979747;0.11930429172879146;0.7711446392765587
45.611801;1.0910700854536868;0.8333339771125073;0.7637842007807776;0.11598483732982699;0.10630627292802534;1.0940333378985359;9.999937281853542;0.8335101984997969;1.0970867409529848;1.0970789765697881;0.7618577082424772;0.11930429418677092;0.771144832305211
45.621801;1.091069990952635;0.8333339020939513;0.7637841423392183;0.11598484839727709;0.10630626674175865;1.0940332504742976;9.999937286849084;0.8335099700288148;1.0970867131492037;1.0970791686725512;0.7618576319756072;0.11930429618643103;0.7711450211011528
45.631801;1.091069893592042;0.8333338233764395;0.7637840827063102;0.11598485983625674;0.10630626022457292;1.0940331593020183;9.999937270042377;0.8335097433525722;1.0970866826863575;1.0970793629592204;0.7618575536074442;0.11930429775487539;0.7711452053301903
45.641801;1.0910697934236753;0.8333337413754242;0.7637840221713023;0.11598487159837682;0.1063062533948074;1.0940330647777206;9.999937224926041;0.8335095189593832;1.0970866486373136;1.0970795593858724;0.7618574733805384;0.1193042989063286;0.7711453847616295
45.651801;1.0910696905147557;0.8333336566395307;0.7637839609682169;0.11598488365769967;0.10630624626090789;1.0940329673150755;9.999937145792675;0.8335092972854029;1.0970866100156553;1.0970797581456815;0.7618573915188896;0.11930429964880002;0.7711455593132659
45.661801;1.0910695848661898;0.8333335697992734;0.7637838992414808;0.11598489600768896;0.1063062388109909;1.0940328673354438;9.999937027640453;0.8335090787450836;1.0970865657740443;1.0970799595686942;0.7618573082566891;0.11930429998784559;0.7711457290377022
45.671801;1.0910694763559128;0.8333334814972237;0.7637838370279326;0.11598490865299636;0.10630623102153905;1.0940327652448605;9.99993686588058;0.8335088637641934;1.0970865148144655;1.097080163977844;0.7618572238991315;0.1193042999263202;0.7711458940420496
45.681801;1.0910693647960148;0.8333333923762535;0.7637837742626727;0.11598492160458498;0.10630622287236664;1.0940326614028377;9.999936655300745;0.8335086527753218;1.0970864560838998;1.0970803716444824;0.7618571388211018;0.11930429946595794;0.7711460544198203
45.691801;1.091069250033429;0.8333333031117441;0.7637837108456864;0.11598493487897016;0.1063062143522346;1.0940325561074549;9.999936389124194;0.8335084461763186;1.0970863886950302;1.097080582813445;0.7618570533984838;0.11930429860517133;0.7711462102493759
45.701801;1.0910691319816745;0.8333332144353277;0.7637836466895265;0.11598494849104221;0.10630620545676422;1.0940324496198295;9.999936059775054;0.8335082442945815;1.0970863119513268;1.0970807976928671;0.7618569679392065;0.1193042973306878;0.7711463616290963
45.711801;1.0910690105528702;0.8333334711487933;0.7637838970220429;0.11598379997825907;0.10630513075112634;1.094032342231634;9.999935660447248;0.833508047385464;1.097086225288986;1.0970810164073235;0.7618568826677309;0.1193042956129765;0.7711465087039873
45.721801;1.0910688855852206;0.8333333860177009;0.7637838312495088;0.11598381425730823;0.10630512112145518;1.0940322343377817;9.999935186044905;0.8335078556497217;1.0970861282301965;1.0970812389937394;0.7618567977404345;0.11930429341219793;0.7711466516602409
45.731801;1.0910687568848951;0.83333330378557;0.7637837647874816;0.1159838288448672;0.1063051111625625;1.0940321264896602;9.999934633225491;0.8335076692657923;1.0970860203729302;1.097081465430685;0.7618567132482451;0.11930429068609576;0.7711467907087592
45.741801;1.0910686243479963;0.8333332251661951;0.763783697812859;0.11598384371839841;0.10630510091990124;1.0940320194267052;9.99993399987818;0.8335074884053795;1.0970859014064904;1.0970816956605212;0.7618566292467791;0.11930428739169689;0.7711469260963718
45.751801;1.0910684880302242;0.833333150877983;0.7637836305253667;0.11598385885424349;0.1063050904413237;1.0940319140687071;9.999933285241264;0.833507313189769;1.0970857711527788;1.0970819295995067;0.7618565458359592;0.11930428348587481;0.771147058114998
45.761801;1.0910683481045604;0.83333308153956;0.7637835631738675;0.11598387423561492;0.1063050797671379;1.0940318114554102;9.99993249096103;0.8335071436607707;1.097085629599639;1.0970821671227202;0.7618564631908632;0.11930427893040188;0.7711471870551024
45.771801;1.0910682047776092;0.8333330175981989;0.7637834960538209;0.11598388985341945;0.10630506892351238;1.094031712664154;9.999931621322935;0.8335069798488662;1.0970854768711176;1.0970824080450643;0.7618563815190879;0.11930427369999454;0.771147313139412
45.781801;1.0910680582546917;0.833332959360598;0.7637834294535287;0.11598390569539245;0.1063050579220858;1.0940316187329273;9.999930681830467;0.8335068218593508;1.0970853131450427;1.097082652163776;0.7618563010236304;0.11930426778464182;0.7711474364945725
45.791801;1.091067908755528;0.8333340694601686;0.763784429052098;0.11598426574943772;0.10630536206555903;1.0940315305613502;9.999929677884188;0.8335066698743828;1.0970851386067775;1.097082899336175;0.761856221881728;0.11930426118391822;0.7711475571888183
45.801801;1.0910677564963356;0.8333340229645408;0.7637843641879559;0.11598428195850023;0.10630535075970662;1.0940314488190477;9.999928614638307;0.8335065241044392;1.0970849534936353;1.097083149476181;0.7618561442217534;0.11930425390467579;0.7711476753210423
45.811801;1.0910676016133194;0.833333982200377;0.7637843005182546;0.11598429830702855;0.10630533930701705;1.0940313739508063;9.999927497603865;0.8335063847269589;1.0970847581518433;1.097083402493073;0.7618560681153339;0.11930424596200791;0.771147791025448
45.821801;1.0910674441351336;0.8333339469974081;0.7637842382950278;0.11598431478176398;0.10630532771851645;1.0940313062584504;9.999926333882435;0.8335062518243945;1.0970845530127282;1.0970836582728747;0.7618559935901456;0.11930423737473674;0.771147904366779
45.831801;1.09106728402321;0.8333339171870937;0.7637841777841118;0.1159843313861148;0.10630531600992;1.0940312459889485;9.99992513275454;0.8335061254162092;1.09708433855382;1.0970839166314852;0.7618559206584796;0.11930422816058801;0.7711480153132028
45.841801;1.0910671212179102;0.833333892574543;0.7637841192241092;0.11598434814079528;0.10630530418838488;1.0940311934282876;9.999923904514992;0.8335060055673841;1.0970841153360387;1.0970841771852002;0.761855849365908;0.11930421833541241;0.7711481237993116
45.851801;1.091066955672863;0.8333338729777813;0.7637840628181866;0.1159843650821622;0.106305292244971;1.0940311490055858;9.999922659212977;0.8335058924376364;1.0970838840448915;1.0970844393071135;0.7618557798440783;0.11930420791211124;0.7711482297431568
45.861801;1.091066787357827;0.8333338582819966;0.7637840087777592;0.11598438225586268;0.10630528016223818;1.094031113353696;9.99992140670184;0.8335057862628817;1.0970836454430215;1.097084702251411;0.7618557123486032;0.11930419689835983;0.771148333027833
45.871801;1.0910666162791125;0.8333338483819371;0.7637839573569716;0.1159843997114975;0.10630526792531234;1.094031087277167;9.99992015714825;0.8335056872874322;1.0970834002851908;1.0970849652504262;0.7618556472415642;0.11930418529414558;0.7711484335144578
45.881801;1.0910664425307917;0.8333338430767235;0.7637839088465352;0.115984417499531;0.10630525552757834;1.0940310716673929;9.999918920547362;0.8335055956625431;1.0970831492654511;1.097085227480785;0.7618555848739046;0.11930417309038883;0.7711485310931754
45.891801;1.0910662662925164;0.8333338420126788;0.7637838635695192;0.11598443566258093;0.10630524297056262;1.094031067418038;9.999917705383872;0.8335055113941607;1.0970828929832381;1.0970854880771121;0.7618555254944779;0.1193041602716371;0.7711486257244897
45.901801;1.0910660877677159;0.8333338446807353;0.7637838218852995;0.11598445422446065;0.1063052302579356;1.0940310753503035;9.999916518438138;0.8335054343692793;1.0970826319524845;1.097085746282843;0.7618554693041836;0.11930414682212509;0.771148717436197
45.911801;1.091065907114806;0.8333338504805237;0.7637837841200864;0.11598447319234852;0.10630521739143202;1.0940310961635407;9.999915366116895;0.8335053644308824;1.0970823666570808;1.0970860015684085;0.7618554165209521;0.11930413272944879;0.7711488063054477
45.921801;1.0910657244343973;0.8333338587981249;0.7637837504730133;0.11598449257230929;0.1063052043761829;1.0940311304079215;9.999914255399895;0.833505301431476;1.0970820975598146;1.0970862536115278;0.7618553673539342;0.11930411798705513;0.7711488924304949
45.931801;1.091065539833759;0.8333338690059954;0.7637837210711095;0.11598451237774489;0.10630519122923489;1.0940311784804628;9.999913193832063;0.8335052452232121;1.097081825110994;1.0970865022278362;0.7618553219668704;0.1193041025984638;0.7711489758928972
45.941801;1.0910653534793082;0.8333338804255537;0.763783696070699;0.11598453262095709;0.10630517797888903;1.094031240659086;9.99991218920951;0.8335051956678416;1.0970815498246183;1.097086747295986;0.7618552804999599;0.11930408657612623;0.7711490567585305
45.951801;1.09106516556662;0.8333338923139078;0.7637836756252362;0.11598455330449405;0.1063051646528356;1.0940313171435638;9.999911248994806;0.8335051527023025;1.0970812723091954;1.097086988637769;0.7618552430943567;0.11930406993961576;0.771149135101686
45.961801;1.0910649762429523;0.8333339038500279;0.7637836598226937;0.11598457442104947;0.10630515126971214;1.0940314080524784;9.99991037985547;0.833505116351272;1.0970809932322954;1.0970872259352429;0.761855209832092;0.11930405272159807;0.7711492109928142
45.971801;1.0910647855564028;0.8333339141467755;0.7637836486571518;0.11598459595307596;0.10630513784372891;1.0940315133500738;9.999909587720827;0.833505086648562;1.0970807132841471;1.0970874588068036;0.7618551806706155;0.11930403496810495;0.7711492844651555
45.981801;1.0910645934556784;0.8333339223411882;0.763783642010229;0.11598461787301048;0.10630512439172755;1.094031632808049;9.99990887764872;0.8335050636089029;1.0970804331083657;1.0970876869500494;0.761855155468872;0.11930401672449786;0.7711493554964327
45.991801;1.0910643998016392;0.8333339276906386;0.7637836396939914;0.11598464014610936;0.10630511093479486;1.09403176612048;9.999908253305335;0.8335050473009546;1.0970801532240628;1.09708791017878;0.7618551340278255;0.1193039980188055;0.7711494239962884
46.001801;1.0910642044213852;0.8333339295927199;0.7637836415248807;0.11598466273051264;0.10630509749797751;1.0940319129948939;9.99990771698391;0.8335050378539671;1.0970798740773933;1.0970881283662528;0.7618551160903636;0.11930397885680374;0.7711494898123532
46.011801;1.0910640072365516;0.8333339275757528;0.763783647373894;0.11598468557492526;0.10630508410791743;1.0940320730368491;9.999907270311745;0.8335050353616871;1.0970795962019473;1.097088341382562;0.7618551013235187;0.1193039592315557;0.7711495527891237
46.021801;1.0910638083364557;0.8333339213150458;0.7637836571957641;0.11598470861951642;0.10630507078725329;1.0940322456202718;9.99990691486175;0.8335050398330859;1.0970793202399338;1.0970885490494846;0.7618550893169322;0.11930393913331314;0.7711496128624977
46.031801;1.0910636079468987;0.8333339106414679;0.7637836710193687;0.11598473180674838;0.10630505754965587;1.0940324299329556;9.999906652423114;0.8335050512145195;1.0970790467652494;1.0970887511350358;0.7618550796495395;0.11930391855134008;0.771149670104044
46.041801;1.091063406410985;0.8333338955051565;0.7637836888982565;0.11598475509628081;0.10630504440021482;1.0940326250894172;9.999906484917995;0.8335050694118235;1.0970787761365033;1.0970889474020131;0.761855071984441;0.11930389747412609;0.771149724634171
46.051801;1.091063204176687;0.8333338759402533;0.7637837108404534;0.11598477846226218;0.10630503134099104;1.094032830190415;9.999906413590848;0.8335050943103082;1.0970785084736105;1.0970891377025054;0.761855066087214;0.11930387588829532;0.7711497765022697
46.061801;1.0910630017302465;0.833333852068128;0.7637837367359288;0.11598480187312156;0.1063050183768259;1.0940330443266961;9.999906438132676;0.8335051258092775;1.0970782436765163;1.0970893220334137;0.7618550617834075;0.11930385377612097;0.7711498256963848
46.071801;1.091062799531549;0.8333338240906021;0.763783766321716;0.1159848252816944;0.10630500551961175;1.0940332665703345;9.999906556939115;0.8335051637981981;1.0970779814915508;1.097089500431687;0.7618550589720122;0.11930383111935514;0.7711498722283633
46.081801;1.09106259801797;0.8333337922538863;0.763783799214293;0.11598484863375355;0.1063049927912158;1.0940334959918954;9.99990676798525;0.8335052080436749;1.097077721643311;1.0970896727984958;0.7618550576695203;0.11930380791029621;0.7711499161736652
46.091801;1.0910623976468241;0.833333756836001;0.7637838349950554;0.11598487187806542;0.10630498021914099;1.0940337316952709;9.99990706913221;0.8335052581532555;1.0970774639544885;1.0970898388304136;0.7618550579726304;0.11930378415902472;0.7711499576795493
46.101801;1.0910621988527798;0.8333337181781258;0.763783873270836;0.11598489496618736;0.10630496782113202;1.0940339728867765;9.999907457802706;0.8335053137018223;1.097077208380875;1.0970899980861992;0.7618550600041327;0.11930375988805267;0.771149996941136
46.111801;1.0910620019611188;0.8333336766942345;0.7637839136388299;0.11598491784155435;0.10630495559317807;1.094034218924404;9.999907930670023;0.8335053743770535;1.097076954928028;1.0970901501385282;0.7618550638955477;0.1193037351251282;0.7711500341255428
46.121801;1.0910618072509757;0.8333336328244288;0.7637839556246315;0.11598494043059415;0.10630494351523986;1.0940344692481212;9.999908483835332;0.8335054400365108;1.0970767035278364;1.097090294673568;0.7618550697278468;0.11930370990482185;0.7711500693336645
46.131801;1.0910616150561154;0.8333335870067665;0.7637839986800028;0.11598496264871969;0.10630493156208556;1.0940347233016394;9.999909113386707;0.8335055106826209;1.0970764540433973;1.0970904314353993;0.7618550774547704;0.11930368426966899;0.7711501026360039
46.141801;1.091061425713999;0.8333335396988535;0.7637840422028541;0.11598498441668668;0.10630491970485963;1.094034980556212;9.999909816024045;0.833505586391398;1.0970762063578048;1.0970905601672558;0.7618550869138077;0.11930365826516283;0.7711501340925861
46.151801;1.0910612395191566;0.8333334913858012;0.7637840855543749;0.11598500567912191;0.10630490791168129;1.094035240525081;9.999910589633433;0.8335056672493681;1.0970759603992013;1.0970906806472058;0.7618550979312945;0.11930363193852431;0.7711501637389805
46.161801;1.0910610567824948;0.8333334425449763;0.763784128120406;0.11598502641700743;0.10630489615504249;1.0940355026998063;9.999911433596996;0.8335057533296689;1.097075716149762;1.0970907926606757;0.7618551104189694;0.11930360534777094;0.7711501916023048
46.171801;1.091060877828688;0.8333333935952844;0.7637841694044231;0.11598504664415556;0.1063048844172121;1.0940357664794247;9.999912348345509;0.8335058446923485;1.0970754736553943;1.0970908959200978;0.7618551243767365;0.11930357856761473;0.7711502177040426
46.181801;1.0910607028580774;0.8333333448680097;0.7637842090481209;0.11598506639328662;0.10630487268348757;1.0940360311379094;9.99991333418335;0.833505941394285;1.0970752329809026;1.0970909900948869;0.76185513985509;0.1193035516785442;0.7711502419804348
46.191801;1.0910605318287236;0.8333332966024383;0.7637842467517884;0.11598508570377658;0.10630486093252434;1.0940362958849856;9.999914390434643;0.8335060434877909;1.0970749941536346;1.0970910748714957;0.7618551569750285;0.11930352475090249;0.7711502642188532
46.201801;1.0910603644855261;0.8333332489253319;0.7637842822291366;0.1159851046132512;0.10630484913968828;1.0940365600203719;9.999915515538685;0.8335061509855458;1.0970747571308563;1.097091149923525;0.7618551759696284;0.11930349784059052;0.7711502840874257
46.211801;1.0910604842303016;0.8333333166333768;0.7637842218460735;0.11598588570532613;0.10630550853653765;1.0940368229995656;9.999916707438716;0.8335062638223661;1.0970745218290343;1.0970912148755405;0.7618551971687;0.1193034709935716;0.7711503011967994
46.221801;1.0910603231139897;0.8333332700284364;0.7637842523818328;0.11598590392137101;0.10630549659602946;1.0940370843387426;9.999917963805581;0.8335063818514948;1.0970742882015927;1.097091269310454;0.7618552209572529;0.11930344424635025;0.7711503151468774
46.231801;1.0910601645119076;0.8333332238011122;0.7637842804318449;0.1159859218606174;0.10630548454046411;1.0940373435324933;9.999919282402482;0.8335065048808926;1.0970740562172676;1.097091312782003;0.7618552477390654;0.11930341761904309;0.7711503255268709
46.241801;1.0910600081395534;0.8333331778720928;0.7637843060647793;0.1159859395836408;0.10630547232765765;1.0940376000555476;9.99992066118863;0.8335066327486667;1.097073825749688;1.097091344858825;0.7618552778778945;0.11930339111123074;0.7711503318760297
46.251801;1.0910598538644922;0.833333132244913;0.7637843293792826;0.11598595715316261;0.1063054599062886;1.0940378533422652;9.99992209735655;0.8335067654011274;1.097073596552898;1.0970913651852872;0.7618553116726029;0.11930336470689576;0.7711503336906712
46.261801;1.0910597016480328;0.8333330870137412;0.7637843504691797;0.11598597462809974;0.10630544722069153;1.09403810275355;9.999923586400147;0.8335069028696129;1.0970733683248086;1.0970913735045058;0.7618553494223466;0.11930333837899805;0.7711503305123472
46.271801;1.0910595514602992;0.8333330422982297;0.7637843693735218;0.1159859920641398;0.10630543421580825;1.0940383476151108;9.999925122826077;0.8335070450961596;1.0970731407585315;1.0970913696856521;0.7618553914489024;0.11930331208907509;0.7711503220486999
46.281801;1.0910594032451073;0.8333329981542992;0.7637843860731547;0.11598600951073486;0.10630542084546185;1.0940385872621938;9.99992670151067;0.8335071917849612;1.0970729135696644;1.0970913537909557;0.761855438004555;0.11930328579419526;0.7711503082311266
46.291801;1.0910592569208528;0.8333329545108015;0.763784400556065;0.11598602700726404;0.10630540708007752;1.0940388210330785;9.999928318242157;0.8335073424590951;1.0970726865033906;1.097091326124186;0.7618554892213136;0.11930325946304582;0.7711502891244334
46.301801;1.0910591123589326;0.8333329111745915;0.7637844128876515;0.11598604458789703;0.1063053929099516;1.094039048293774;9.99992996984479;0.833507496594395;1.0970724593142818;1.097091287163309;0.7618555451533026;0.11930323308361808;0.7711502647975252
46.311801;1.0910589693816932;0.8333328678812566;0.763784423211349;0.11598606228410809;0.10630537834658323;1.0940392684974622;9.99993165420339;0.8335076536806842;1.0970722317605202;1.097091237388283;0.7618556057981613;0.11930320665407959;0.771150235314845
46.321801;1.0910588278813285;0.8333328243452531;0.7637844317181536;0.11598608012041772;0.10630536342186105;1.0940394811950152;9.999933369874082;0.83350781326921;1.097072003646594;1.097091177143054;0.7618556710743467;0.11930318016982142;0.7711502007616657
46.331801;1.091058687993655;0.8333327803229728;0.763784438627968;0.11598609811422435;0.10630534818398427;1.094039686007954;9.999935115191045;0.8335079750264124;1.0970717748599665;1.0970911066124762;0.7618557408040665;0.11930315361961512;0.7711501612041389
46.341801;1.0910585501710162;0.8333327356726224;0.7637844441523511;0.11598611627864938;0.1063053326906282;1.0940398826067657;9.999936887204392;0.8335081387584323;1.097071545340557;1.0970910259089721;0.7618558147012874;0.11930312698832532;0.7711501166760524
