time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.351801;1.091058415145699;0.8333326903770059;0.763784448482776;0.11598613462341058;0.10630531700145755;1.0940400706978795;9.999938681443608;0.8335083044191937;1.0970713150465474;1.0970909351985525;0.7618558923614012;0.11930310025952898;0.7711500672230897
46.361801;1.0910582838497482;0.8333326445486853;0.7637844518340577;0.11598615315654512;0.1063053011755088;1.094040250032719;9.999940493025461;0.8335084720732112;1.097071083984335;1.0970908347315285;0.7618559733024802;0.11930307341540519;0.7711500129382068
46.371801;1.0910581573298772;0.833332598417159;0.7637844544495613;0.11598617188589572;0.10630528527496513;1.0940404204610619;9.999942318067458;0.8335086417975854;1.0970708522486976;1.0970907247475579;0.7618560570702024;0.11930304643911437;0.7711499539621289
46.381801;1.0910580366850737;0.8333325522794338;0.763784456540082;0.11598619081481751;0.10630526936708512;1.0940405819657923;9.999944154059028;0.8335088135885678;1.0970706200434865;1.0970906054001919;0.7618561433034929;0.11930301932511932;0.7711498904353271
46.391801;1.0910579229672435;0.8333325064404027;0.7637844582410094;0.11598620993335135;0.10630525352025778;1.0940407346167724;9.999945999215502;0.8335089873392691;1.0970703877020902;1.097090476791738;0.7618562316918526;0.11930299208611292;0.7711498224693755
46.401801;1.0910578170251186;0.8333324611719238;0.7637844596460499;0.11598622921674379;0.10630523779959279;1.0940408785697613;9.999947851812975;0.8335091628977142;1.0970701556864664;1.097090339037069;0.7618563219251456;0.11930296474892259;0.7711497502146227
46.411801;1.0910577194412487;0.8333324166848054;0.7637844608739824;0.11598624863600329;0.10630522226503049;1.094041014168205;9.999949710048535;0.8335093401289538;1.097069924553021;1.0970901922929859;0.7618564137299084;0.11930293735025456;0.7711496739199715
46.421801;1.091057630619199;0.8333323731104879;0.7637844620873876;0.11598626816435158;0.10630520697239025;1.094041141973623;9.99995157212007;0.8335095189189952;1.0970696949163927;1.0970900367551115;0.7618565069004736;0.11930290993694459;0.7711495939159309
46.431801;1.0910575509014222;0.8333323305251229;0.763784463475658;0.11598628777171609;0.10630519197272888;1.0940412626637046;9.999953436324262;0.8335096991583626;1.0970694674207286;1.0970898726218925;0.761856601259586;0.11930288256535328;0.7711495106033036
46.441801;1.0910574806166724;0.8333322890104198;0.7637844652497651;0.115986307420392;0.10630517730625141;1.0940413769136608;9.999955301534886;0.8335098807364307;1.097069242681529;1.097089700066611;0.7618566966549654;0.1193028553008596;0.7711494244621174
46.451801;1.0910574200518226;0.8333322486820208;0.76378446763031;0.11598632706617075;0.10630516300026405;1.0940414853441922;9.999957167509935;0.8335100635406236;1.097069021197712;1.0970895192567247;0.7618567930148117;0.11930282821905382;0.7711493360550407
46.461801;1.0910573694379204;0.8333322096698714;0.7637844708088902;0.11598634665492238;0.10630514907490021;1.094041588518195;9.999959034320616;0.8335102474713167;1.097068803295555;1.097089330404028;0.7618568903585504;0.11930280140454741;0.7711492460168973
46.471801;1.0910573290060763;0.8333321720837636;0.7637844749281588;0.11598636611341218;0.10630513555096947;1.0940416869119112;9.999960901784014;0.8335104324725054;1.0970685891532075;1.0970891337785749;0.7618569887499923;0.11930277494758613;0.7711491549935826
46.481801;1.0910572990561256;0.8333321359789971;0.7637844801131989;0.11598638534742559;0.10630512245899942;1.0940417809246654;9.999962769531972;0.8335106185371459;1.0970683788833782;1.0970889296295931;0.7618570882575787;0.11930274894270958;0.7711490635661886
46.491801;1.0910572799902054;0.8333321013170801;0.7637844864805393;0.11598640425311889;0.10630510984158158;1.094041871003246;9.99996463725834;0.8335108056476913;1.0970681726185951;1.0970887181064914;0.7618571889468659;0.11930272348811165;0.7711489722415348
46.501801;1.0910572722922363;0.8333320679103924;0.7637844940838785;0.11598642273145923;0.10630509774317272;1.0940419577058942;9.999966504621225;0.8335109936939027;1.0970679705748496;1.097088499303682;0.7618572908920505;0.11930269867933763;0.7711488814861671
46.511801;1.091057276443048;0.8333320353995844;0.7637845028971177;0.11598644069799824;0.10630508620037339;1.0940420416038543;9.999968370840609;0.833511182430759;1.0970677730636182;1.0970882733494653;0.7618573941842529;0.11930267460188648;0.7711487917204596
46.521801;1.0910572928236302;0.8333320033322249;0.7637845128773307;0.11598645809017397;0.10630507524236159;1.09404212317315;9.999970234923689;0.8335113714865524;1.0970675804253724;1.097088040384582;0.7618574989155917;0.11930265133250006;0.7711487032872539
46.531801;1.0910573216772184;0.8333319713176561;0.7637845240201385;0.11598647487029447;0.10630506489612271;1.0940422027696002;9.999972096653003;0.8335115604610158;1.0970673929229093;1.0970878004927092;0.7618576051664838;0.11930262894185531;0.7711486164578965
46.541801;1.0910573631442646;0.8333319391328677;0.7637845363624308;0.11598649101673465;0.10630505518989702;1.0940422806528887;9.999973957171411;0.8335117490777558;1.0970672106606985;1.0970875537665536;0.7618577130147363;0.11930260749388016;0.771148531439918
46.551801;1.0910574173164438;0.8333319066921263;0.7637845499336956;0.11598650651228953;0.10630504615153323;1.0940423570119744;9.999975818686302;0.8335119371941297;1.0970670335702462;1.0970873004459838;0.7618578225176035;0.11930258704870081;0.7711484483607104
46.561801;1.0910574842553782;0.8333318739570653;0.7637845646824394;0.11598652134944196;0.10630503780374609;1.0940424319741067;9.999977683607835;0.8335121246645015;1.0970668614732153;1.0970870409137705;0.7618579336862908;0.11930256766919374;0.771148367281968
46.571801;1.0910575639908093;0.8333318408749568;0.7637845804496116;0.1159865355449099;0.10630503016283019;1.0940425056179743;9.999979553306858;0.8335123112758857;1.0970666941952738;1.097086775593077;0.7618580464981927;0.11930254942834953;0.7711482882492163
46.581801;1.0910576564934409;0.833331807349532;0.7637845969912613;0.11598654913912816;0.10630502323792299;1.094042578003937;9.999981426982751;0.8335124967637042;1.0970665316498602;1.097086504946591;0.7618581609075606;0.11930253240954015;0.7711482113270939
46.591801;1.0910577615987542;0.8333317732806907;0.7637846139995249;0.11598656218098116;0.10630501702520215;1.094042649226453;9.999983301432186;0.8335126807925255;1.0970663738175002;1.0970862295294919;0.7618582768405463;0.1193025166963399;0.7711481365851478
46.601801;1.091057878986096;0.8333317386470713;0.763784631114402;0.11598657471378691;0.10630501150661728;1.0940427194536013;9.999985171458475;0.8335128629427897;1.0970662206412318;1.0970859499197099;0.7618583941930035;0.1193025023664283;0.7711480640214667
46.611801;1.0910580083049874;0.8333317034903894;0.7637846479349595;0.11598658676980254;0.10630500665824837;1.094042788885248;9.999987030349416;0.8335130427456613;1.0970660719380942;1.0970856665937752;0.7618585128315206;0.11930248949297029;0.7711479934868732
46.621801;1.0910581493350457;0.83333166781368;0.7637846640444476;0.11598659837347594;0.10630500245641761;1.0940428576535106;9.999988870742575;0.8335132197092204;1.0970659273833712;1.097085379934883;0.7618586326020457;0.11930247814347965;0.7711479247128188
46.631801;1.091058302058699;0.8333316315560174;0.7637846790585672;0.11598660954892952;0.10630499887764949;1.0940429257565345;9.999990685479965;0.8335133933154946;1.0970657865328612;1.0970850903239737;0.761858753334182;0.11930246837847146;0.7711478574117484
46.641801;1.0910584666776277;0.8333315946295851;0.7637846926481964;0.11598662032563778;0.10630499590019861;1.0940429930803226;9.999992467882418;0.8335135630470317;1.097065648827848;1.097084798140099;0.7618588748265624;0.11930246025331903;0.7711477913419332
46.651801;1.0910586435708354;0.8333315569265985;0.7637847044900629;0.11598663074017898;0.1063049935074993;1.0940430594892048;9.999994211790419;0.8335137284723644;1.0970655135727434;1.0970845037050643;0.7618589968535046;0.11930245381679318;0.7711477263040255
46.661801;1.0910588331243187;0.8333315183582197;0.7637847142105015;0.11598664083387118;0.10630499168882937;1.0940431248769502;9.999995911488504;0.8335138893180507;1.0970653799533148;1.0970842072777311;0.7618591192401519;0.11930244910555471;0.7711476620669646
46.671801;1.091059035545556;0.8333314789239649;0.7637847213942746;0.11598665065036166;0.10630499043636886;1.0940431891403568;9.999997561725287;0.8335140454408563;1.0970652471287534;1.0970839090549582;0.7618592419332749;0.11930244614223433;0.7711475982851489
46.681801;1.0910592508795995;0.8333314387183662;0.7637847256200202;0.11598666023844793;0.10630498974275693;1.0940432521670775;9.999999157843783;0.8335141967304752;1.0970651142703454;1.09708360917997;0.7618593649643233;0.11930244494126124;0.7711475345114747
46.691801;1.0910594791626058;0.8333313979109354;0.7637847265003594;0.11598666965584961;0.10630498960612478;1.094043313849789;10.000000695515237;0.8335143430256963;1.0970649804985326;1.0970833078199096;0.7618594883583404;0.11930244551611661;0.7711474703076507
46.701801;1.091059720462633;0.8333313567314131;0.763784723732948;0.11598667897098858;0.10630499003890377;1.0940433741053766;10.000002170646205;0.833514484054324;1.097064844889244;1.0970830052122331;0.7618596120744433;0.1193024478758752;0.7711474053576916
46.711801;1.0910599747945415;0.8333313154210461;0.7637847170856191;0.11598668826497915;0.10630499106849356;1.0940434329239475;10.00000358010466;0.8335146194024162;1.0970647065668724;1.0970827016078768;0.7618597359556818;0.11930245201458327;0.7711473394904823
46.721801;1.0910602420760631;0.8333312741854341;0.7637847063029841;0.11598669762501339;0.10630499272764828;1.094043490365609;10.000004921969346;0.8335147485507387;1.0970645647061354;1.097082397266198;0.7618598597182075;0.11930245791177865;0.771147272635616
46.731801;1.0910605221452156;0.8333312331754824;0.763784691058247;0.11598670713309689;0.10630499503997227;1.0940435464924918;10.000006194527193;0.8335148709484036;1.0970644184663476;1.0970820925324314;0.7618599830585766;0.11930246554481044;0.7711472047943724
46.741801;1.0910608147503713;0.8333311924693241;0.7637846709838038;0.11598671686753653;0.10630499800689577;1.0940436013962362;10.000007395610707;0.8335149860628585;1.0970642670223092;1.0970817878157373;0.7618601057724218;0.1193024748930404;0.7711471360059817
46.751801;1.0910611195008875;0.8333311520864937;0.7637846456993651;0.11598672690398855;0.10630500160123331;1.0940436552922368;10.000008523188054;0.833515093419366;1.0970641096611382;1.0970814834693958;0.7618602277041941;0.11930248592663482;0.7711470662931293
46.761801;1.0910614358322577;0.8333311120413284;0.7637846147926279;0.11598673730292516;0.10630500576626598;1.094043708493874;10.00000957596957;0.8335151926651058;1.0970639458359581;1.0970811797439528;0.7618603485966677;0.11930249859713142;0.7711469956301577
46.771801;1.0910617630282935;0.833331072374245;0.7637845777806929;0.11598674810279266;0.10630501041880072;1.0940437612651264;10.00001055281255;0.8335152835990755;1.0970637752153136;1.097080876846225;0.7618604680599467;0.11930251284334256;0.7711469239148656
46.781801;1.0910621002855054;0.8333310331407378;0.7637845341481385;0.11598675932834294;0.10630501546129537;1.0940438136916004;10.00001145151052;0.8335153660845279;1.0970635977244054;1.0970805750199732;0.7618605856814606;0.11930252860286206;0.7711468509309046
46.791801;1.0910624467538212;0.8333309943774347;0.7637844834496657;0.11598677099913471;0.10630502079899898;1.094043865637469;10.00001226849245;0.8335154399339155;1.0970634135040351;1.097080274607461;0.7618607011225321;0.11930254581290986;0.7711467763590105
46.801801;1.0910628015505919;0.8333309560994251;0.7637844253209332;0.1159867831294744;0.10630502634655271;1.0940439167730822;10.000012999699214;0.8335155049032716;1.097063222827545;1.0970799760463625;0.7618608141301395;0.11930256439991216;0.7711466998437152
46.811801;1.0910631638130903;0.8333309183561275;0.763784359410329;0.11598679572661011;0.10630503202695793;1.0940439667006938;10.000013641772908;0.8335155607698549;1.0970630260408416;1.097079679785426;0.7618609245195396;0.1193025842763441;0.771146621038926
46.821801;1.091063532733597;0.833330881272837;0.7637842853925809;0.11598680879067948;0.10630503777344871;1.0940440151475297;10.000014192781979;0.8335156073988914;1.097062823551106;1.0970793862505532;0.7618610321778052;0.11930260535803687;0.7711465395774494
46.831801;1.0910639075145394;0.8333308450268003;0.7637842030643736;0.11598682231279185;0.10630504352535193;1.0940440620764185;10.00001465222779;0.8335156447347919;1.097062615846643;1.0970790959212156;0.7618611370449018;0.1193026275882049;0.7711464550147228
46.841801;1.0910642873313456;0.833330809799494;0.7637841124026123;0.11598683627138277;0.10630504921691093;1.0940441076487495;10.000015020656573;0.83351567273931;1.0970624034811;1.0970788093758104;0.7618612390392748;0.11930265094838756;0.771146366829235
46.851801;1.0910646713039893;0.8333307757741328;0.7637840135639739;0.11598685063296033;0.10630505477601744;1.0940441520852886;10.000015298877653;0.8335156913552214;1.097062187031401;1.0970785272065915;0.7618613380067967;0.1193026754527683;0.7711462744596222
46.861801;1.091065058412339;0.8333307432002123;0.7637839068659741;0.11598686535519019;0.1063050601333707;1.0940441955325788;10.000015487015279;0.8335157005154269;1.097061967144751;1.0970782498983733;0.7618614337407866;0.11930270113249694;0.77114617729884
46.871801;1.091065447445413;0.8333307124674567;0.7637837927430009;0.11598688038229327;0.10630506522617106;1.0940442380356672;10.00001558460215;0.8335157002020777;1.097061744664034;1.0970779778071618;0.7618615260011361;0.11930272801707534;0.7711460746609159
46.881801;1.0910658370994943;0.8333306841125463;0.7637836717013793;0.11598689564279707;0.1063050699907109;1.0940442795412089;10.000015591596176;0.8335156905462018;1.097061520625662;1.0970777112231478;0.7618616145239011;0.11930275611978318;0.7711459658143872
46.891801;1.091066226129492;0.8333306587422711;0.7637835443387047;0.11598691106038883;0.10630507435223578;1.0940443198240848;10.000015508709271;0.8335156718865064;1.0970612960696513;1.0970774504617293;0.761861699081697;0.1193027854361338;0.7711458500869925
46.901801;1.0910666133788436;0.8333306369051714;0.7637834113934147;0.1159869265615362;0.10630507822395412;1.0940443584690507;10.000015337005156;0.833515644730804;1.097061071858042;1.0970771959637637;0.7618617795210912;0.1193028159520585;0.7711457269698017
46.911801;1.0910669977156442;0.8333306189911206;0.7637832737359166;0.11598694207379377;0.10630508152076457;1.094044395045172;10.000015077954732;0.8335156096603976;1.0970608486454991;1.0970769482836624;0.761861855702527;0.11930284764579864;0.7711455961591623
46.921801;1.0910673779568423;0.8333306052474858;0.76378313232349;0.11598695752728318;0.10630508417638462;1.0940444293023586;10.00001473398986;0.8335155672293292;1.0970606269548646;1.0970767079337933;0.7618619274372294;0.11930288048421757;0.771145457489498
46.931801;1.0910677528053334;0.8333305958515332;0.7637829881831795;0.1159869728558878;0.10630508614625267;1.0940444611725018;10.00001430873665;0.833515517870599;1.0970604072732466;1.0970764752921005;0.7618619944867672;0.1193029144213165;0.7711453108055074
46.941801;1.091068120882966;0.8333305909475076;0.7637828423920932;0.11598698798996145;0.1063050874008115;1.094044490644969;10.00001380672684;0.8335154618417577;1.097060190103835;1.0970762506693352;0.7618630565662178;0.1193029493950908;0.7711461438630925
46.951801;1.0910684808543978;0.8333305906942395;0.7637826960150282;0.11598700285467543;0.10630508791983254;1.094044517706595;10.00001323278585;0.8335153992398266;1.0970599759284692;1.0970760344347765;0.7618631133450722;0.119302985330365;0.7711459805567132
46.961801;1.091068831544679;0.8333305953209325;0.7637825500668691;0.11598701738763546;0.10630508768557682;1.0940445423673077;10.000012591046913;0.8335153300382862;1.0970597651696716;1.0970758271052614;0.761863164514692;0.11930302215588162;0.7711458088014467
46.971801;1.091069172041724;0.8333306051206182;0.7637824055632498;0.11598703155863552;0.10630508667997224;1.094044564695025;10.000011884347446;0.8335152541119016;1.0970595582793592;1.0970756293304478;0.7618632098836209;0.11930305981771516;0.7711456287613131
46.981801;1.0910695017607421;0.8333306203802374;0.7637822635525348;0.11598704536991747;0.10630508488854665;1.0940445848744758;10.000011114782188;0.8335151712922938;1.0970593558521895;1.0970754418132185;0.7618632493807667;0.11930409827499795;0.7711455954698793
46.991801;1.0910698203893223;0.8333306412982688;0.7637821250065574;0.11598705884202182;0.10630508230446116;1.094044603295595;10.000010284653436;0.8335150814537504;1.0970591585671654;1.0970752652600169;0.7618632829681892;0.11930413748741836;0.7711453998735585
47.001801;1.0910701277395158;0.8333306679633771;0.7637819906689779;0.11598707200090931;0.10630507892933264;1.0940446205558205;10.000009396797752;0.8335149845645491;1.0970589670470592;1.09707510033656;0.7618633105690321;0.11930417740260123;0.7711451970728291
47.011801;1.0910704236279851;0.8333307003870049;0.7637818610118143;0.11598708486968969;0.10630507476669415;1.0940446373305426;10.000008453716816;0.8335148806718841;1.0970587818261894;1.0970749475952726;0.761863332091988;0.11930421794505355;0.7711449875335242
47.021801;1.091070707867482;0.8333307385255778;0.7637817362955965;0.11598709745898642;0.10630506981485856;1.0940446542659024;10.00000745615972;0.8335147698480593;1.0970586033542207;1.0970748073980356;0.7618633475347867;0.11930425901361373;0.7711447718103244
47.031801;1.0910709803390979;0.8333307823092212;0.7637816166757144;0.11598710976160462;0.10630506406920019;1.094044671993202;10.000006403018942;0.8335146521541307;1.097058431950891;1.0970746798803164;0.7618633570370195;0.11930430049168513;0.7711445505303083
47.041801;1.091071241033573;0.8333308316814775;0.763781502298112;0.11598712176087071;0.10630505752810884;1.0940446911109798;10.00000529266381;0.8335145276654559;1.0970582678147678;1.0970745650161295;0.7618633608335384;0.11930434225930264;0.7711443243924011
47.051801;1.091071490031421;0.8333308866231721;0.7637813933208898;0.1159871334412056;0.1063050502006522;1.0940447120252144;10.000004124132579;0.8335143965486546;1.097058111101402;1.0970744627356133;0.761863359185191;0.1193043841954536;0.7711440941412662
47.061801;1.0910717274480455;0.8333309471650487;0.7637812898750983;0.11598714479164376;0.10630504211642144;1.0940447348057503;10.000002897290356;0.8335142591090625;1.0970579619759215;1.0970743729888033;0.7618633523268082;0.11930442617474643;0.7711438605182269
47.071801;1.0910719533378725;0.8333310133869322;0.7637811920254567;0.11598715581072541;0.10630503332984571;1.0940447592103413;10.000001612211426;0.8335141157579021;1.0970578206345485;1.0970742957346369;0.7618633404596993;0.11930446806484235;0.7711436242173171
47.081801;1.0910721676391664;0.8333310853959359;0.763781099750858;0.1159871665143614;0.10630502391995912;1.0940447848220145;10.000000268859209;0.8335139669555536;1.0970576873146918;1.0970742308983668;0.7618633238156169;0.11930450972582494;0.7711433858552288
47.091801;1.091072370222013;0.8333311632483374;0.7637810129496277;0.11598717693856239;0.10630501399006442;1.094044811145821;9.99999886723386;0.8335138132252733;1.0970575622694434;1.0970741783429208;0.7618633027230537;0.11930455101190694;0.7711431459627486
47.101801;1.0910725609426872;0.8333312468604385;0.7637809314644581;0.11598718713254295;0.10630500365819574;1.0940448375791365;9.999997407102304;0.8335136552447976;1.097057445700977;1.097074137858587;0.7618632775811379;0.11930459177306384;0.7711429049991513
47.111801;1.091072739673041;0.8333313360325715;0.7637808551052707;0.115987197147012;0.10630499303591617;1.0940448633319595;9.99999588751393;0.8335134938782444;1.0970573376952983;1.0970741091813163;0.7618632488047749;0.11930463185753203;0.7711426633770658
47.121801;1.091072906363268;0.8333314305470231;0.7637807836750004;0.11598720702684816;0.10630498221297514;1.094044887417173;9.999994306774017;0.8335133300433163;1.0970572382188788;1.0970740920375335;0.7618632168308711;0.11930467111984155;0.7711424214790934
47.131801;1.0910730611074704;0.8333315302241118;0.7637807170011881;0.11598721680920711;0.1063049712558033;1.0940449087196267;9.999992663058917;0.8335131645227275;1.0970571471752117;1.0970740861396913;0.7618631821262289;0.11930470942972918;0.7711421796650213
47.141801;1.0910732041912792;0.8333316349185301;0.7637806549442809;0.11598722652520613;0.10630496021110274;1.0940449261160543;9.999990955525591;0.8335129978941146;1.0970570644618085;1.097074091133705;0.7618631451758593;0.11930474667790972;0.7711419382567914
47.151801;1.0910733361089757;0.8333317444874193;0.7637805973634634;0.11598723620464822;0.10630494910856422;1.094044938635048;9.999989185166777;0.8335128306070072;1.0970569900052796;1.0970741066088525;0.761863106500599;0.11930478277955556;0.7711416975016987
47.161801;1.0910734574756422;0.8333318587624103;0.7637805440772986;0.11598724587842157;0.10630493796129303;1.0940449455662593;9.999987355033602;0.8335126630955954;1.0970569237684797;1.0970741322079334;0.7618630666678152;0.11930481766871458;0.7711414575710255
47.171801;1.0910735688987;0.8333319775374445;0.7637804948696014;0.11598725557705218;0.10630492676682242;1.0940449464239357;9.999985469979032;0.8335124957887354;1.0970568657041588;1.0970741677209248;0.761863026230393;0.11930485128865655;0.7711412186108834
47.181801;1.0910736709340678;0.833332100575699;0.76378044953201;0.11598726532731289;0.10630491551425006;1.094044940830759;9.99998353578832;0.8335123290022118;1.097056815681624;1.0970742130589515;0.7618629856371495;0.11930488359361499;0.7711409807954558
47.191801;1.091073764100649;0.8333322276165817;0.7637804079098975;0.11598727515040948;0.10630490419699092;1.0940449284755305;9.999981557758307;0.833512162866901;1.0970567734733878;1.0970742681938879;0.7618629451858706;0.11930491455390081;0.7711407443477718
47.201801;1.0910738488956597;0.8333323583672385;0.7637803699240546;0.11598728506898913;0.10630489282243108;1.0940449092255675;9.999979539647692;0.8335119973868842;1.0970567388181904;1.0970743331355404;0.761862904984433;0.11930494415171011;0.771140509539774
47.211801;1.0910739258081463;0.8333324925321958;0.7637803355701738;0.1159872951166002;0.10630488141184266;1.0940448833066154;9.999977484060741;0.8335118325266702;1.0970567114725982;1.0970744078878123;0.7618628649559461;0.11930497237840383;0.77114027670907
47.221801;1.0910739953202822;0.833332629853576;0.7637803049051236;0.11598730533527911;0.10630486999808916;1.0940448512974263;9.999975393879673;0.8335116682445206;1.0970566912063733;1.0970744923639637;0.761862825005994;0.11930499923891875;0.7711400462831168
47.231801;1.0910740578834666;0.8333327700497357;0.7637802779942365;0.11598731576154844;0.10630485862511273;1.0940448138519636;9.999973273240522;0.8335115045107849;1.097056677802755;1.0970745863063551;0.7618627852174843;0.11930502475329419;0.7711398187340381
47.241801;1.0910741139050912;0.8333329127352987;0.7637802548188727;0.11598732641346682;0.10630484733777072;1.0940447714331039;9.999971127145784;0.8335113413420118;1.09705667110809;1.0970746892643346;0.7618627458434714;0.11930504895477155;0.7711395944488736
47.251801;1.0910741637460264;0.8333330574595742;0.7637802351973458;0.11598733729103469;0.1063048361669552;1.094044724303588;9.999968960499157;0.8335111788476159;1.0970566710472414;1.0970748006276998;0.7618627071784738;0.11930507188780383;0.771139373643031
47.261801;1.0910742077140503;0.8333332037705943;0.7637802187959127;0.11598734838709121;0.1063048251269007;1.0940446726745363;9.999966778099429;0.8335110172530287;1.0970566775424464;1.0970749196911667;0.7618626695033472;0.11930509360386818;0.7711391563936256
47.271801;1.0910742461074876;0.8333333512078058;0.7637802052282134;0.11598735969148422;0.10630481422003787;1.0940446168117035;9.99996458524017;0.8335108568305654;1.0970566904462236;1.0970750457573022;0.7618626331000979;0.1193051141599787;0.77113894273263
47.281801;1.0910742792591726;0.8333334993182645;0.763780194149289;0.11598737118386195;0.1063048034411225;1.0940445570628023;9.999962387664201;0.8335106977746239;1.0970567095751165;1.0970751782067325;0.7618625982465177;0.1193051336212559;0.7711387327424027
47.291801;1.0910743075050269;0.8333336477372223;0.7637801852750994;0.1159873828302067;0.10630479278261819;1.0940444938416831;9.999960191384519;0.8335105401762535;1.0970567347596158;1.0970753164809293;0.7618625652006966;0.11930515205636003;0.7711385265897159
47.301801;1.0910743311563713;0.8333337962112776;0.7637801783309869;0.1159873945916623;0.10630478223677198;1.0940444275726215;9.999958002928171;0.8335103841239503;1.097056765841405;1.097075460067945;0.761862534209235;0.1193051695267599;0.7711383245030844
47.311801;1.09107435048299;0.833333944538243;0.7637801730051126;0.11598740643740194;0.10630477179145363;1.0940443586423276;9.999955829030952;0.8335102297537071;1.097056802639286;1.097075608492428;0.7618625054624975;0.11930518608260869;0.7711381267793301
47.321801;1.0910743656437663;0.8333340925141711;0.7637801689625727;0.11598741835232944;0.10630476142734932;1.0940442874142655;9.99995367561438;0.8335100771530063;1.097056844900081;1.0970757612387576;0.7618624789880534;0.11930520176612554;0.7711379337730468
47.331801;1.0910743766593753;0.8333342399028967;0.7637801658775771;0.11598743033599689;0.10630475111822894;1.0940442142659532;9.999951547126502;0.8335099262585125;1.09705689228029;1.0970759177140312;0.7618624546413867;0.11930521661739996;0.7711377458155243
47.341801;1.0910743835007777;0.8333343864030309;0.7637801634347694;0.11598744239464326;0.1063047408308067;1.0940441395776546;9.999949446509563;0.8335097769039913;1.097056944383074;1.0970760773133734;0.7618624322402784;0.11930523068029016;0.7711375631450206
47.351801;1.0910743861800472;0.8333345316013231;0.763780161302612;0.11598745453381058;0.10630473052724687;1.0940440636858977;9.999947375824794;0.8335096289605444;1.0970570008160265;1.097076239488039;0.7618624116825381;0.11930524400532741;0.7711373858777167
47.361801;1.0910743847249227;0.8333346749483315;0.7637801591000468;0.11598746675161926;0.10630472017130722;1.0940439868552854;9.999945337767494;0.8335094823871213;1.0970570612491133;1.0970764037783578;0.7618623929571359;0.11930525664951752;0.7711372139675658
47.371801;1.0910743790946789;0.8333348158532227;0.7637801564186001;0.1159874790289579;0.10630470973331595;1.0940439092471423;9.999943336861893;0.8335093371739452;1.0970571254312511;1.0970765697791431;0.7618623761557495;0.11930526867486389;0.7711370471576687
47.381801;1.0910743691967957;0.8333349538850306;0.7637801529210695;0.11598749132273413;0.10630469919198042;1.0940438308700826;9.99994137889331;0.8335091933282425;1.0970571931616468;1.097076737044613;0.7618623615063357;0.11930528014156101;0.7711368850207082
47.391801;1.0910743549938322;0.8333350888914429;0.7637801484053721;0.11598750356693058;0.1063046885340129;1.0940437515920562;9.999939469637495;0.8335090509290646;1.0970572642818808;1.0970769050704772;0.7618623493156821;0.11930529109298574;0.7711367271119566
47.401801;1.0910743365365558;0.8333352209180601;0.7637801427569478;0.11598751567870996;0.10630467775072547;1.0940436712475088;9.999937614591268;0.8335089101270571;1.09705733869061;1.0970770733492623;0.7618623398716431;0.11930530154494272;0.7711365730881886
47.411801;1.0910743139200227;0.8333353500655666;0.7637801358514075;0.11598752756614669;0.1063046668295811;1.0940435897399114;9.999935819021866;0.8335087710864886;1.097057416324114;1.097077241372706;0.761862333425435;0.1193053114951029;0.7711364227187902
47.421801;1.0910742872723411;0.8333354764224639;0.763780127505049;0.11598753913395699;0.10630465574575489;1.094043507026597;9.999934087272495;0.8335086340023614;1.0970574971342233;1.0970774086027255;0.7618623302062212;0.11930532094876466;0.7711362758393058
47.431801;1.0910742567454472;0.8333356000384171;0.7637801175044598;0.11598755028250622;0.10630464446290788;1.094043423004321;9.99993242221943;0.8335084991594963;1.0970575811238192;1.0970775744894228;0.7618623303824;0.11930532993498835;0.7711361322805945
47.441801;1.0910742224571601;0.8333357209141866;0.7637801056766952;0.115987560903246;0.1063046329404375;1.094043337438441;9.999930825701144;0.8335083668573161;1.0970576683717264;1.0970777385373016;0.7618623340257108;0.11930533849521698;0.7711359918217747
47.451801;1.0910741844421368;0.8333358390326155;0.7637800919535157;0.11598757088137093;0.10630462113817227;1.0940432500273067;9.999929299171699;0.8335082372474809;1.0970577590301642;1.0970779003603524;0.76186234115786;0.11930534666572992;0.7711358541907193
47.461801;1.0910741426365125;0.8333359544217059;0.7637800763920796;0.11598758010491139;0.10630460901826258;1.094043160542519;9.999927843875977;0.8335081102794423;1.0970578533591233;1.0970780596559977;0.7618623518146986;0.1193053544782516;0.7711357190667899
47.471801;1.0910740968656591;0.8333360671914499;0.763780059128918;0.11598758847157535;0.10630459654867215;1.0940430689128697;9.999926460769645;0.8335079857547982;1.0970579517129075;1.0970782161139832;0.7618623660291592;0.11930536196556875;0.7711355860614278
47.481801;1.0910740468393194;0.8333361775120608;0.7637800402777313;0.11598759589150932;0.10630458370852505;1.0940429752026464;9.999925150534269;0.8335078633912213;1.0970580544065909;1.097078369380722;0.7618623837589275;0.11930536915596987;0.7711354546968404
47.491801;1.0910739922063608;0.8333362855847;0.7637800198472565;0.11598760228871936;0.10630457049149637;1.0940428795796555;9.99992391334027;0.8335077428747842;1.0970581615912551;1.0970785191595598;0.7618624048595728;0.11930537606526449;0.7711353244158649
47.501801;1.0910739326733752;0.8333363916424953;0.7637799977564659;0.11598760760044473;0.10630455690533712;1.0940427823159709;9.999922748190176;0.8335076238708202;1.0970582732651784;1.0970786653176867;0.761862429132021;0.11930538269968051;0.771135194639505
47.511801;1.091073868071307;0.8333364959494992;0.7637799738982541;0.11598761177116035;0.1063045429698581;1.094042683735879;9.999921652850643;0.833507505935123;1.0970583893707462;1.0970788078293536;0.7618624563857854;0.11930538906688865;0.7711350648550186
47.521801;1.0910737983099499;0.8333365987694543;0.7637799481653005;0.11598761474648267;0.10630452871583054;1.0940425841349863;9.999920624494779;0.8335073884245104;1.0970585098932069;1.097078946667901;0.7618624864657351;0.1193053951840054;0.7711349347055929
47.531801;1.0910737233204342;0.8333367003269507;0.7637799204341746;0.11598761647272329;0.10630451418481879;1.0940424837783387;9.999919660020929;0.8335072705810429;1.0970586349149969;1.0970790818097307;0.7618625192436883;0.11930540107822206;0.7711348040411368
47.541801;1.091073643063364;0.8333368007526262;0.7637798905651227;0.11598761690092046;0.10630449943104238;1.0940423829290702;9.99991875597974;0.8335071517193667;1.0970587645322165;1.097079213283604;0.7618625546257347;0.11930540678105972;0.7711346729085212
47.551801;1.0910735575705302;0.8333369000214645;0.7637798584632066;0.11598761599933782;0.10630448452414082;1.0940422818046929;9.999917908122967;0.8335070313460647;1.0970588986751506;1.0970793411980022;0.7618625925468996;0.1193054123211041;0.77113454152878
47.561801;1.0910734669313822;0.8333369979825155;0.7637798241224756;0.11598761377134742;0.10630446954734955;1.0940421804812008;9.99991711068884;0.8335069091988038;1.0970590370494282;1.0970794657410832;0.7618626328770538;0.11930541771955941;0.7711344102776995
47.571801;1.0910733712071903;0.8333370944740577;0.7637797875595103;0.11598761025716195;0.10630445459248794;1.0940420788521665;9.999916356509502;0.833506785242781;1.0970591792417526;1.0970795871277663;0.7618626753291915;0.11930542298791708;0.7711342796177887
47.581801;1.0910732703925425;0.8333371893929787;0.7637797487381817;0.11598760551454798;0.10630443975756412;1.0940419767420573;9.999915638163282;0.8335066596324784;1.0970593248056233;1.0970797055245105;0.7618627194835139;0.11930542812924286;0.7711341500255813
47.591801;1.0910731644679508;0.8333372826593151;0.7637797076247114;0.115987599601479;0.10630442514391482;1.0940418741020401;9.999914949226062;0.8335065326640347;1.097059473238064;1.0970798210235;0.761862764880153;0.11930543314052817;0.7711340219604946
47.601801;1.0910730535036113;0.833337374149659;0.7637796643040891;0.11598759256979814;0.10630441084813445;1.0940417710685075;9.999914284717338;0.8335064047359756;1.0970596239506016;1.0970799336953307;0.7618628110603933;0.11930543800595014;0.7711338957941292
47.611801;1.0910729377646151;0.8333374637097934;0.7637796190069275;0.11598758446278473;0.10630439695509224;1.0940416678290161;9.999913640491863;0.8335062763035812;1.097059776264136;1.0970800436536425;0.7618628575153964;0.11930544268623025;0.7711337717286121
47.621801;1.0910728176842928;0.8333375512016118;0.7637795720724412;0.11598757531625273;0.10630438353894194;1.0940415644845227;9.999913012395027;0.8335061478342219;1.097059929383335;1.0970801510292403;0.7618629036632442;0.11930544712027799;0.7711336498336535
47.631801;1.0910726937084623;0.8333376364569206;0.7637795239690828;0.11598756516079618;0.10630437066952905;1.094041461071739;9.99991239592027;0.8335060197849044;1.0970600824559626;1.0970802558585695;0.761862948902722;0.11930545123967608;0.7711335301656658
47.641801;1.0910725661807061;0.8333377192031227;0.7637794753197807;0.11598755402649807;0.10630435842058682;1.0940413577004007;9.999911785965752;0.8335058926081652;1.0970602347266016;1.0970803580011468;0.7618629926345093;0.11930545498549669;0.7711334128389732
47.651801;1.0910724353269652;0.8333377990922604;0.7637794268237832;0.11598754195488054;0.10630434687633573;1.0940412546565903;9.999911176711322;0.8335057667663851;1.097060385565536;1.0970804571620365;0.7618630342455587;0.11930545831597453;0.7711332980182439
47.661801;1.0910723012640584;0.8333378757659986;0.7637793791577212;0.1159875290047575;0.10630433613045945;1.094041152394374;9.999910562704555;0.8335056426978219;1.0970605343210362;1.0970805529706757;0.7618630731349704;0.11930546120008445;0.771133185883924
47.671801;1.0910721640136813;0.8333379488449789;0.763779332969203;0.11598751524381026;0.10630432627621898;1.094041051419427;9.999909940753783;0.8335055207739598;1.0970606801899587;1.0970806450302655;0.761863108763211;0.1193054636026602;0.7711330766240398
47.681801;1.0910720235971123;0.8333380179066296;0.7637792889145676;0.11598750074008128;0.10630431739727046;1.0940409521252157;9.999909310487642;0.8335054013484541;1.097060822215984;1.0970807328932046;0.7618631406532804;0.11930546547559989;0.7711329704499148
47.691801;1.0910718801543824;0.8333380825463803;0.7637792476503722;0.11598748556197637;0.10630430956729389;1.094040854711277;9.999908673198874;0.8335052848134317;1.0970609593747358;1.0970808159887022;0.761863168370505;0.11930546676942372;0.7711328675982035
47.701801;1.0910717339674196;0.8333381424575461;0.7637792098080097;0.11598746978040449;0.10630430284905006;1.0940407592333006;9.999908030650323;0.8335051715441244;1.0970610907262148;1.0970808936170937;0.761863191571091;0.1193054674499667;0.771132768317879
47.711801;1.0910715854057251;0.8333381974302416;0.7637791760029569;0.11598745346628135;0.10630429728896534;1.0940406656847328;9.999907384625292;0.8335050618244682;1.097061215549302;1.0970809650366244;0.7618632100676884;0.11930546749795169;0.7711326728444089
47.721801;1.0910714348375814;0.8333382472856862;0.7637791468289996;0.11598743668699275;0.1063042929184356;1.094040574027632;9.999906736858948;0.8335049558501586;1.0970613333265675;1.097081029531319;0.7618632237930082;0.11930546690270562;0.7711325813805544
47.731801;1.0910712825570097;0.8333382918277542;0.7637791228354701;0.11598741950510151;0.10630428976099918;1.0940404841617732;9.999906088857907;0.8335048537718437;1.0970614436621375;1.0970810864439915;0.7618632327196994;0.1193054656623616;0.771132494145279
47.741801;1.0910711288002823;0.833338330891377;0.7637791045525976;0.11598740197595331;0.10630428783955978;1.0940403958769307;9.999905441286371;0.8335047557026364;1.0970615462669964;1.0970811352294751;0.7618632368564766;0.11930546378624915;0.7711324114382216
47.751801;1.0910709738469622;0.833338364439648;0.7637790925129915;0.1159873841464115;0.10630428718000318;1.0940403088936768;9.999904793420583;0.8335046616418978;1.0970616409561806;1.097081175477519;0.7618632362728671;0.1193054613004493;0.771132333615118
47.761801;1.0910708180849829;0.8333383925635615;0.7637790871897657;0.11598736605645703;0.10630428780845055;1.094040223002413;9.99990414327536;0.8335045714091233;1.0970617275890922;1.0970812068847895;0.7618632310819621;0.11930545825009203;0.7711322610414938
47.771801;1.091070661937934;0.8333384153965879;0.7637790888947474;0.1159873477382805;0.10630428974736074;1.094040138129538;9.999903488157656;0.833504484699732;1.0970618059982182;1.097081229245843;0.7618632214277855;0.1193054546846702;0.7711321941009035
47.781801;1.0910705057745054;0.8333384330547637;0.7637790977269032;0.11598732921545675;0.10630429301205753;1.0940400542585846;9.999902825409638;0.8335044011939767;1.097061875971291;1.0970812424488614;0.7618632074933922;0.11930545063850846;0.7711321332154264
47.791801;1.0910703499377066;0.833338445598813;0.7637791135989419;0.1159873105108276;0.10630429760980727;1.0940399713871625;9.99990215328739;0.8335043205981217;1.09706193729817;1.097081246461394;0.7618631894842676;0.11930544612844696;0.7711320788642945
47.801801;1.0910701948073585;0.8333384529787785;0.7637791362765843;0.11598729165501281;0.1063043035438037;1.0940398895864294;9.999901471297989;0.833504242618733;1.0970619898070169;1.0970812413407351;0.7618631675598097;0.11930544116450217;0.7711320315800204
47.811801;1.0910700408389489;0.8333384550330634;0.7637791653981963;0.11598727268578438;0.10630431081317974;1.094039808988366;9.999900779521756;0.8335041669699125;1.0970620333438361;1.0970812272456252;0.7618631417497823;0.11930543575865388;0.7711319918872866
47.821801;1.0910698886324586;0.8333384515999382;0.7637792005223445;0.1159872536495761;0.10630431940511953;1.0940397296838538;9.99990007764031;0.8335040934389113;1.0970620677838374;1.0970812044461138;0.7618631119543833;0.1193054299289719;0.7711319602335959
47.831801;1.0910697389497916;0.8333384426349878;0.7637792411752282;0.1159872346071575;0.10630432928476011;1.0940396516857385;9.999899364762117;0.8335040219246044;1.0970620930832886;1.0970811733417456;0.7618630780368788;0.11930542370334554;0.7711319369544569
47.841801;1.0910695925831302;0.8333384282507874;0.7637792868814397;0.11598721563084081;0.10630434038835672;1.0940395749482614;9.999898640326345;0.8335039524051232;1.09706210927382;1.0970811344520148;0.7618630399026212;0.11930541712281724;0.7711319222582752
47.851801;1.0910694501993887;0.8333384087044997;0.763779337244649;0.1159871968004477;0.10630435262750518;1.0940394993586267;9.999897904657345;0.83350388487911;1.0970621164431829;1.0970810883806925;0.7618629974996034;0.11930541023625091;0.7711319162347943
47.861801;1.0910693123208517;0.8333383843530786;0.7637793920114327;0.11598717820716764;0.10630436590554956;1.094039424720967;9.999897157753047;0.8335038193260789;1.0970621147843922;1.0970810358069807;0.7618629507874639;0.11930540308873065;0.7711319188774345
47.871801;1.0910691794022902;0.8333383555976462;0.7637794510231718;0.11598715995211584;0.10630438013435622;1.094039350762554;9.999896397916173;0.8335037557029794;1.0970621046186941;1.0970809774993149;0.7618628997469452;0.11930539572090472;0.7711319300800635
47.881801;1.0910690518790125;0.8333394852631503;0.7637805795550826;0.11598748614698934;0.106304710544218;1.094039277155582;9.999895622437021;0.8335036939979413;1.0970620863042284;1.0970809142917848;0.7618628444156669;0.11930538817800233;0.7711319496459167
47.891801;1.0910689301577492;0.8333394486106765;0.7637806465008732;0.11598746885135434;0.10630472648831063;1.0940392035978002;9.999894829162907;0.8335036343039997;1.0970620601118835;1.0970808470397853;0.7618627849029014;0.11930538051047825;0.771131977343103
47.901801;1.0910688145654686;0.8333394080479188;0.7637807169788984;0.1159874521528641;0.10630474322573716;1.0940391299866916;9.99989401688806;0.8335035768276197;1.0970620261429977;1.0970807765853658;0.761862721374697;0.11930537276367932;0.7711320129358277
47.911801;1.0910687052632688;0.8333393633291152;0.7637807906315456;0.11598743611384463;0.10630476070683653;1.094039056534979;9.999893185147082;0.8335035218398131;1.0970619843276537;1.0970807037129486;0.7618626540186744;0.11930536496812742;0.7711320561774792
47.921801;1.0910686022017526;0.8333393141719617;0.7637808671098006;0.1159874207829117;0.10630477886626775;1.0940389836924305;9.99989233442864;0.8335034696398885;1.097061934544218;1.0970806291250932;0.7618625829983119;0.11930535713938328;0.771132106805915
47.931801;1.0910685051693787;0.8333392604329743;0.7637809461073438;0.11598740619739518;0.10630479762717722;1.0940389120447958;9.999891466211338;0.8335034205700268;1.0970618767362332;1.0970805534617052;0.7618625084259025;0.11930534928535777;0.7711321645231716
47.941801;1.0910684138774531;0.8333392022148427;0.7637810273731064;0.11598739238560007;0.10630481691032637;1.094038842317607;9.99989058247469;0.8335033750513715;1.097061810897564;1.0970804773507374;0.7618624303911922;0.11930534141060535;0.7711322289691801
47.951801;1.0910683280252158;0.8333391397953653;0.7637811106775473;0.1159873793672949;0.10630483664192995;1.0940387753348497;9.999889685320298;0.8335033335561559;1.0970617370400186;1.0970804014649131;0.7618623489924653;0.1193053335165833;0.7711322997288159
47.961801;1.0910682473247126;0.8333390734349401;0.7637811957710618;0.11598736715833148;0.10630485675464642;1.0940387119169022;9.999888777105996;0.8335032965244143;1.0970616552449624;1.0970803265011646;0.761862264304779;0.11930532560582538;0.7711323763735569
47.971801;1.0910681715154904;0.8333390032794707;0.7637812824001349;0.11598735577662178;0.10630487718566498;1.0940386528456674;9.999887860804757;0.8335032643341626;1.0970615657111011;1.09708025309121;0.7618621763705172;0.11930531768807975;0.7711324585068196
47.981801;1.0910681004134994;0.8333389294141762;0.7637813703347343;0.11598734524154232;0.10630489787561583;1.0940385988494725;9.999886940329336;0.8335032373664664;1.0970614687424587;1.0970801818095708;0.7618620852793021;0.11930530978077913;0.7711325457696497
47.991801;1.091068033948162;0.83333885194406;0.7637814593289507;0.11598733556873667;0.10630491876906603;1.0940385505639172;9.999886020636945;0.8335032160769213;1.0970613647301537;1.0970801133022237;0.7618619912456801;0.11930530190361066;0.7711326378246276
48.001801;1.091067972149047;0.8333387710275073;0.7637815490858677;0.11598732676707056;0.10630493981749613;1.0940385085292343;9.999885106847463;0.8335032009732214;1.0970612541425202;1.09708004833819;0.7618618946045451;0.11930529407311148;0.7711327343863471
48.011801;1.0910679151451166;0.8333386868727692;0.7637816393054147;0.1159873188401913;0.10630496098014733;1.0940384732054906;9.999884202454915;0.8335031925628553;1.0970611374749486;1.0970799877082822;0.7618617957380459;0.11930528630286114;0.7711328352692763
48.021801;1.0910678631912305;0.8333385997226153;0.7637817297155899;0.1159873117926206;0.10630498222019394;1.0940384449877831;9.999883308412612;0.8335031913349411;1.0970610151531868;1.0970799321112312;0.7618616949890816;0.11930527860992297;0.771132940359646
48.031801;1.0910678166296413;0.8333385098348554;0.763781820006707;0.11598730563479676;0.10630500350127423;1.09403842423922;9.999882423770448;0.833503197704316;1.0970608874802614;1.0970798821285148;0.7618615925978689;0.11930527102220552;0.7711330495339936
48.041801;1.091067775777957;0.8333384174446232;0.7637819097480999;0.11598730038212043;0.10630502478621194;1.0940384112493848;9.999881546665911;0.8335032119426605;1.0970607546932467;1.0970798382400146;0.7618614886436972;0.11930526358124752;0.7711331626197978
48.051801;1.0910677408548715;0.8333383227351904;0.7637819983816834;0.11598729605130942;0.10630504603789256;1.0940384061308104;9.999880674951646;0.8335032341725528;1.0970606170388757;1.0970798008260276;0.7618613830246477;0.1193052563386706;0.7711332794142192
48.061801;1.0910677119981909;0.8333382258814181;0.7637820853084282;0.1159872926550525;0.10630506722636304;1.094038408847802;9.999879806414421;0.8335032644009526;1.0970604747847932;1.097079770165221;0.7618612755572234;0.11930524934691823;0.771133399728898
48.071801;1.0910676893330813;0.8333381271281429;0.7637821699976228;0.11598729019607597;0.10630508833770626;1.0940384193473605;9.999878938698885;0.8335033025325048;1.097060328211143;1.0970797464311806;0.7618611661266055;0.11930524265267128;0.7711335234360092
48.081801;1.0910676730199014;0.833338026800813;0.7637822520359608;0.1159872886672272;0.10630510937241706;1.0940384375993886;9.999878069347513;0.8335033483184011;1.0970601776328428;1.0970797296861796;0.7618610547360846;0.11930523629880928;0.7711336504734954
48.091801;1.0910676632558196;0.833337925255679;0.763782331114551;0.11598728805827692;0.10630513033660813;1.0940384635266436;9.999877196157406;0.8335034013141962;1.0970600234303516;1.097079719869904;0.7618609414828528;0.11930523032540932;0.7711337808197009
48.101801;1.091067660251661;0.8333378228328722;0.7637824070055873;0.11598728836236843;0.10630515123687077;1.0940384969335932;9.999876317855586;0.8335034609621349;1.0970598660196393;1.097079716807032;0.7618608265608633;0.11930522476340884;0.7711339144789319
48.111801;1.0910676641531523;0.8333377198285972;0.7637824795789091;0.11598728957407502;0.10630517207654858;1.0940385375162907;9.999875434823966;0.8335035267566485;1.0970597057935958;1.0970797202766576;0.761860710260605;0.11930521963052142;0.7711340514410792
48.121801;1.0910676749150883;0.8333376165086406;0.7637825488539055;0.11598729168080839;0.10630519285367529;1.0940385848784755;9.999874549105348;0.8335035983541883;1.0970595431045675;1.0970797301283044;0.7618605929259511;0.11930521493985717;0.7711341916168518
48.131801;1.0910676922927405;0.8333375131408223;0.7637826150104832;0.11598729465612077;0.10630521356268378;1.0940386384888285;9.999873663767534;0.8335036755334099;1.097059378246199;1.0970797463448847;0.7618604749063235;0.1193052107094786;0.7711343348032579
48.141801;1.0910677160020243;0.8333374099696755;0.7637826783179141;0.1159872984546598;0.10630523419278495;1.094038697697599;9.999872782694768;0.833503758058886;1.0970592114436535;1.0970797689288199;0.7618603565351796;0.11930520695441865;0.7711344806638516
48.151801;1.0910677458406626;0.8333373071923929;0.7637827390503595;0.11598730301161247;0.10630525472396181;1.0940387617948508;9.999871910686577;0.8335038456181658;1.0970590428939762;1.0970797977234108;0.7618602381470535;0.11930520367516026;0.7711346287429959
48.161801;1.0910677816400756;0.8333372050245734;0.7637827974554483;0.11598730825398403;0.10630527512430464;1.0940388299616048;9.999871052967316;0.8335039378639014;1.0970588728283037;1.0970798323968092;0.761860120115984;0.11930520086041575;0.7711347785633516
48.171801;1.0910678231781443;0.8333371037485473;0.7637828537535551;0.11598731411655751;0.10630529534528092;1.094038901214119;9.999870214409288;0.8335040344550715;1.097058701565301;1.097079872564507;0.7618600028781334;0.11930519849107848;0.7711349297330126
48.181801;1.0910678701816723;0.8333370036469846;0.7637829081465607;0.11598732054909525;0.10630531531915391;1.0940389744730308;9.999869399298392;0.8335041350856481;1.0970585294951984;1.0970799179156363;0.7618598869424382;0.11930519653604266;0.7711350819734896
48.191801;1.0910679224093554;0.8333369049132617;0.7637829608445769;0.11598732750886659;0.10630533496577504;1.0940390486601181;9.99986861169061;0.8335042395204815;1.0970583569836714;1.0970799682725259;0.7618597728692712;0.11930519494831568;0.7711352350837977
48.201801;1.0910679797540692;0.833336807627978;0.7637830120745485;0.11598733494885832;0.10630535420712457;1.0940391227494433;9.999867855638843;0.8335043476010555;1.0970581843187275;1.0970800236013463;0.7618596611725797;0.11930519366547633;0.7711353888787539
