time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.211801;1.091068042230604;0.8333367117769106;0.7637830620336115;0.1159873428154125;0.10630537298247639;1.0940391958018871;9.999867134730977;0.8335044592126473;1.0970580117591553;1.0970800840117778;0.7618595522042483;0.11930519261240856;0.7711355431311961
48.221801;1.0910681098210346;0.833336617259104;0.7637831108789037;0.11598735104937373;0.10630539125451074;1.0940392670130639;9.99986645141117;0.833504574242511;1.0970578395695718;1.0970801496907927;0.7618594461305204;0.11930519170516729;0.7711356975289022
48.231801;1.0910681823657602;0.8333365238713201;0.76378315881185;0.11598735958824657;0.10630540900304995;1.0940393357922145;9.999865806772416;0.8335046925450796;1.097057667999631;1.0970802207710926;0.7618593430103399;0.11930519085851227;0.7711358516341419
48.241801;1.0910682595780725;0.8333364313281204;0.7637832061023263;0.11598736837258837;0.10630542621673983;1.0940394018057684;9.999865200814405;0.8335048139129818;1.0970574973099458;1.097080297214434;0.7618592428983553;0.11930518999834198;0.771136004880371
48.251801;1.0910683410868691;0.8333363393663832;0.7637832530004985;0.11598737734398938;0.10630544289080475;1.0940394649071123;9.999864632886661;0.833504938081022;1.0970573278290527;1.0970803787293297;0.7618591459009229;0.11930518906671102;0.771136156649821
48.261801;1.0910684264450277;0.833336247821248;0.7637832996844931;0.11598738643570983;0.1063054590269348;1.0940395250377315;9.999864102016852;0.8335050647607612;1.0970571599627064;1.0970804647053245;0.7618590521803111;0.11930518801086237;0.7711363063999854
48.271801;1.0910685151441375;0.8333361565638533;0.7637833462899593;0.11598739557341524;0.10630547463302836;1.0940395821999953;9.999863607065045;0.8335051936426661;1.0970569941679729;1.097080554186285;0.7618589619416852;0.11930518677341691;0.7711364537463393
48.281801;1.0910686066803703;0.8333360654272811;0.763783392947605;0.11598740468137485;0.10630548972450753;1.0940396364720961;9.999863146899958;0.8335053243850178;1.0970568309118982;1.0970806459820284;0.7618588753779764;0.11930518529340473;0.7711365984482742
48.291801;1.0910687005925654;0.8333359742537795;0.7637834397873703;0.11598741368174935;0.10630550432330775;1.0940396880672223;9.999862720353041;0.8335054566447905;1.097056670653777;1.0970807389182582;0.7618587925664551;0.11930518350766459;0.7711367403578093
48.301801;1.0910687964629344;0.8333358829664582;0.7637834869454909;0.11598742249312034;0.10630551845160548;1.0940397373907256;9.999862325761615;0.8335055901152618;1.097056513832042;1.0970808320084782;0.7618587134068104;0.11930518135363526;0.771136879392513
48.311801;1.0910688939480515;0.8333357915499647;0.7637835345730299;0.11598743103216065;0.10630553212765965;1.0940397849559134;9.999861960809236;0.8335057245183005;1.0970563607937904;1.0970809244243;0.7618586376653234;0.11930517877823851;0.7711370155159296
48.321801;1.0910689927712138;0.8333356999689443;0.7637835827937399;0.11598743921383385;0.10630554536991217;1.0940398312580135;9.99986162308519;0.8335058595368707;1.0970562117765303;1.097081015387742;0.7618585650908601;0.11930517574870993;0.7711371487050359
48.331801;1.0910690926640694;0.83333560807642;0.7637836316739375;0.1159874469547744;0.10630555820076676;1.0940398768229842;9.999861310642475;0.83350599476197;1.0970560670062623;1.0970811041447333;0.7618584954729439;0.11930517226470551;0.7711372789218808
48.341801;1.0910691933245913;0.8333355155665537;0.7637836812414449;0.11598745418119275;0.10630557064189781;1.0940399223620756;9.999861021870764;0.833506129731826;1.0970559267533089;1.097081190043252;0.761858428587848;0.11930516836479962;0.7711374061334244
48.351801;1.0910692943410951;0.8333354220454711;0.7637837314593724;0.11598746083370495;0.1063055827065285;1.094039968802122;9.999860755138007;0.8335062639855986;1.097055791296317;1.097081272585794;0.7618583641739484;0.11930516411123308;0.7711375303657394
48.361801;1.0910693950858021;0.83333532715989;0.7637837821722467;0.11598746686836223;0.1063055943959231;1.0940400171279692;9.999860508933958;0.8335063970702726;1.097055660908153;1.09708135139971;0.7618583019602364;0.1193051595628154;0.7711376517236025
48.371801;1.0910694947045765;0.8333352306549887;0.7637838331438689;0.11598747225571157;0.10630560570411474;1.0940400681984817;9.999860282032282;0.8335065285528854;1.0970555358696756;1.0970814262260238;0.7618582416052729;0.11930515476764772;0.7711377703737968
48.381801;1.0910695922592628;0.8333351323809653;0.7637838841605549;0.11598747697919745;0.10630561662564511;1.094040122712449;9.99986007335973;0.8335066580486881;1.0970554164731605;1.0970814969463878;0.761858182611848;0.11930514977384446;0.7711378865109285
48.391801;1.0910696869521301;0.8333350322740009;0.763783935058167;0.11598748103492805;0.10630562715398531;1.094040181310512;9.999859882727913;0.8335067852093966;1.0970553030537247;1.0970815635725322;0.7618581243858128;0.1193051446298246;0.7711380003011984
48.401801;1.0910697782863326;0.8333349302672649;0.7637839856711531;0.11598748443088495;0.10630563727328375;1.0940402446370814;9.999859712189634;0.8335069096548889;1.0970551960239883;1.0970816261698193;0.761858066369598;0.11930513937593515;0.7711381118482112
48.411801;1.0910698660931648;0.8333348262334661;0.7637840358290061;0.11598748718401015;0.10630564695978485;1.0940403132565222;9.999859565816854;0.8335070309218262;1.0970550958475749;1.097081684784984;0.761858008084987;0.1193051340475158;0.7711382212136275
48.421801;1.0910699504738335;0.8333347200577457;0.7637840853870558;0.11598748931527834;0.1063056561932025;1.0940403875473539;9.999859448000283;0.8335071484913043;1.0970550029706156;1.0970817394582575;0.7618579491024768;0.11930512868097284;0.7711383284684031
48.431801;1.0910700316733102;0.8333346116954004;0.7637841341921748;0.11598749084219905;0.10630566495768293;1.094040467702244;9.99985936253412;0.8335072618632342;1.097054917764961;1.0970817902718741;0.7618578890327127;0.11930512331120016;0.7711384337561072
48.441801;1.0910701099202527;0.8333345011105396;0.7637841820478888;0.11598749177267839;0.10630567323028085;1.0940405537905673;9.999859313022768;0.8335073705794886;1.0970548405126157;1.0970818373775224;0.761857827541199;0.11930511797194085;0.7711385373329793
48.451801;1.0910701853025766;0.833334388233766;0.7637842287891131;0.11598749210683804;0.10630568097774812;1.0940406458397853;9.999859303648753;0.8335074741485953;1.0970547714093803;1.0970818810001712;0.76185776436381;0.11930511270070579;0.7711386395532741
48.461801;1.09107025772624;0.833334273027332;0.763784274375737;0.1159874918430354;0.10630568816467754;1.0940407439024264;9.999859339390252;0.8335075719868598;1.0970547105512691;1.097081921373708;0.761857699297889;0.11930510754158806;0.7711387408234905
48.471801;1.0910703270245503;0.833334155564006;0.763784318869999;0.11598749098184041;0.10630569475746568;1.0940408480138433;9.999859425307479;0.8335076634820991;1.0970546579068114;1.0970819586400142;0.7618576321624331;0.1193051025493864;0.7711388415505479
48.481801;1.091070393139968;0.833334036058029;0.763784362356054;0.11598748953309322;0.10630570072287868;1.0940409580853614;9.999859565473322;0.8335077480828295;1.097054613281214;1.0970819928202438;0.7618575627877325;0.11930509779140733;0.7711389420942324
48.491801;1.0910704561713174;0.8333339148711625;0.7637844049034866;0.11598748752273402;0.10630570603381796;1.094041073866557;9.99985976219411;0.8335078252831891;1.0970545762926691;1.097082023859316;0.7618574910649117;0.11930509334169176;0.7711390427353668
48.501801;1.0910705162758159;0.8333337924832774;0.7637844465551411;0.11598748498590213;0.10630571068126854;1.0940411949534725;9.999860015547481;0.8335078945737047;1.0970545464100365;1.0970820516878967;0.7618574170253544;0.11930508927389302;0.7711391436643834
48.511801;1.0910705735646158;0.8333336694402974;0.7637844873075162;0.11598748195127138;0.10630571467981952;1.094041320867282;9.999860323364228;0.8335079554785348;1.097054523039902;1.097082076266397;0.7618573408811325;0.11930508565439427;0.7711392449867144
48.521801;1.0910706280403084;0.8333335463442609;0.7637845270878574;0.11598747843361507;0.10630571806295944;1.094041451225487;9.999860681914097;0.8335080075878586;1.0970545055843672;1.0970820975872289;0.7618572629771551;0.11930508252974863;0.7711393467437259
48.531801;1.0910706795401306;0.83333342384665;0.7637845657350101;0.11598747443746438;0.10630572087238002;1.0940415858004173;9.999861086989752;0.8335080504787417;1.09705449344552;1.097082115653887;0.7618571837003052;0.11930507991495982;0.7711394489375771
48.541801;1.091070727725028;0.8333333025896275;0.763784603028033;0.11598746995951335;0.106305723148081;1.09404172441086;9.999861534763804;0.8335080836386298;1.0970544860056002;1.0970821304634846;0.7618571034241649;0.11930507779491115;0.7711395515429319
48.551801;1.0910707721747752;0.8333331831760856;0.7637846387659144;0.11598746498509423;0.10630572492621505;1.094041866826267;9.999862021955861;0.8335081065139601;1.0970544825773265;1.0970821420333645;0.7618570225211693;0.1193050761339267;0.7711396545101832
48.561801;1.0910708124871724;0.8333330661786283;0.7637846728243477;0.1159874594894786;0.1063057262412265;1.0940420127396044;9.999862545553835;0.8335081186172151;1.0970544823518606;1.0970821505104669;0.7618569413740759;0.11930507488633052;0.7711397577503067
48.571801;1.0910708482871143;0.8333329521104627;0.7637847051684044;0.11598745344383367;0.10630572712452994;1.0940421617501073;9.99986310305311;0.8335081195610226;1.0970544844076313;1.097082156278994;0.7618568603179092;0.11930507401086805;0.7711398611030734
48.581801;1.0910708792062072;0.833332841421749;0.763784735840103;0.11598744681576026;0.10630572760362274;1.094042313376994;9.999863692917494;0.8335081090436536;1.0970544877890842;1.0970821599680713;0.761856779574285;0.11930507348405046;0.7711399643205605
48.591801;1.091070904916085;0.8333327345500142;0.7637847649167581;0.11598743956774474;0.1063057277051363;1.094042467127964;9.999864313806583;0.833508086887666;1.097054491627622;1.097082162375576;0.7618566992378627;0.11930507330514076;0.7711400670631199
48.601801;1.0910709252092572;0.8333326319089974;0.763784792473306;0.11598743165586801;0.10630572745863394;1.0940426225139512;9.999864963435824;0.8335080530995709;1.0970544952247039;1.0970821643045934;0.7618566192864059;0.11930507349253403;0.7711401689234515
48.611801;1.09107094004492;0.8333325338280002;0.7637848185713229;0.11598742302383712;0.10630572690101833;1.0940427789651226;9.999865639233747;0.8335080078813842;1.0970544980790742;1.0970821663545907;0.7618565395806196;0.11930507407625265;0.7711402695074833
48.621801;1.0910709495056836;0.8333324405449456;0.7637848432575413;0.11598741359908228;0.10630572607545366;1.0940429357941113;9.999866340046896;0.8335079515898205;1.0970544999200114;1.0970821688669679;0.7618564598526008;0.11930507509538552;0.7711403685219511
48.631801;1.0910709536944654;0.8333323522408429;0.763784866597731;0.11598740329909296;0.10630572501917143;1.0940430922813364;9.999867066627091;0.8335078846606868;1.0970545006802643;1.0970821720827106;0.7618563797294934;0.11930507659786145;0.7711404658107096
48.641801;1.0910709526730547;0.8333322690450009;0.763784888706744;0.11598739204244111;0.10630572375529555;1.094043247766565;9.999867820422864;0.8335078075278298;1.0970545003873298;1.0970821762895213;0.761856298822089;0.11930507863150977;0.7711405613426322
48.651801;1.0910709464849546;0.8333321909819734;0.7637849096932844;0.11598737975673394;0.10630572230256344;1.094043401688167;9.999868602230366;0.8335077205542605;1.0970544991082058;1.097082181807341;0.7618562168155381;0.11930508123096911;0.7711406552026755
48.661801;1.0910709351645083;0.8333321179221282;0.7637849296084039;0.11598736638265807;0.1063057206891772;1.0940435536213258;9.999869412478764;0.8335076240004585;1.0970544969808795;1.0970821888994329;0.7618561334961237;0.11930508441802576;0.7711407476069746
48.671801;1.0910709186867698;0.8333320496196878;0.7637849484823191;0.1159873518808681;0.10630571895383792;1.0940437033046562;9.999870252608783;0.8335075180682868;1.0970544942458995;1.0970821977267355;0.7618560487335266;0.11930508821422084;0.7711408388620636
48.681801;1.091070896921346;0.8333319858172196;0.7637849663774697;0.1159873362424668;0.10630571713653317;1.0940438506166863;9.999871125564615;0.8335074029769621;1.0970544912050229;1.0970822083488123;0.7618559624677489;0.11930509264287248;0.7711409292562402
48.691801;1.091070869676141;0.8333319263589953;0.7637849834272474;0.11598731948784531;0.10630571527196603;1.0940439955151144;9.99987203493555;0.8335072789791843;1.0970544881308617;1.0970822207241904;0.7618558746863713;0.1193050977184719;0.7711410189802769
48.701801;1.0910708368534212;0.833331871264857;0.7637849998709562;0.11598730165516732;0.1063057133963526;1.094044137941108;9.999872983695253;0.833507146334516;1.09705448522365;1.09708223473846;0.7618557853708239;0.119305103442688;0.7711411080962586
48.711801;1.0910707985538532;0.8333318207029805;0.7637850160341194;0.11598728279861671;0.1063057115603509;1.0940442776981336;9.999873973316902;0.8335070052851741;1.0970544826082154;1.0970822502861293;0.7618556944762259;0.11930510980919071;0.7711411965762142
48.721801;1.091070755027475;0.8333317748951297;0.7637850322427079;0.1159872629928896;0.10630570983244547;1.0940444144032526;9.999875003471166;0.8335068560102221;1.0970544803052409;1.0970822673033065;0.761855601969338;0.11930511680924277;0.7711412844561524
48.731801;1.0910707065694574;0.8333317340493144;0.7637850487623509;0.11598724232894111;0.10630570829396212;1.0940445475680658;9.999876072390075;0.8335066985974219;1.0970544782319744;1.0970822856845246;0.7618555078668764;0.11930512443709021;0.7711413719515494
48.741801;1.0910706534093868;0.8333316983219862;0.7637850658340987;0.1159872209038399;0.10630570703336306;1.094044676724336;9.999877177973804;0.8335065330770435;1.0970544762850476;1.0970823052109098;0.7618554122672276;0.11930513268964783;0.771141459380001
48.751801;1.0910705956457343;0.8333316677911219;0.7637850837342155;0.1159871988158788;0.10630570614142248;1.094044801487269;9.999878318637272;0.8335063594560254;1.0970544744207877;1.097082325619747;0.7618553153840174;0.11930514155812254;0.7711415470266322
48.761801;1.09107053330476;0.8333316424766748;0.7637851027677055;0.11598717617080347;0.10630570570563476;1.0940449215379668;9.999879492585034;0.8335061777206482;1.0970544726404918;1.0970823467417774;0.7618552175296812;0.11930515102412202;0.7711416351197142
48.771801;1.0910704664740876;0.8333316223831236;0.763785123253666;0.11598715309191623;0.10630570580266141;1.0940450366031984;9.999880696288123;0.8335059878559643;1.097054470890339;1.09708236854376;0.7618551190125057;0.11930516106681273;0.7711417238804407
48.781801;1.0910703953785972;0.8333316075048333;0.7637851455652547;0.11598712972222856;0.1063057064954712;1.0940451464976324;9.999881924090634;0.8335057899058502;1.0970544690105153;1.0970823910451892;0.761855020020632;0.11930517167221498;0.7711418135392849
48.791801;1.091070320324631;0.8333315978109403;0.763785170154289;0.11598710621412123;0.10630570783908024;1.0940452511720606;9.999883169777421;0.8335055840102813;1.0970544668333675;1.0970824142638056;0.7618549206029042;0.11930518283333273;0.7711419043023744
48.801801;1.0910702416016795;0.833331593243509;0.763785197513713;0.1159870827098044;0.10630570988596258;1.0940453506572545;9.99988442878853;0.8335053703735701;1.0970544642929785;1.097082438298525;0.7618548207280227;0.11930519453996091;0.7711419963319865
48.811801;1.0910701594571603;0.8333315937319188;0.7637852281188331;0.11598705932727753;0.10630571268156463;1.0940454449509842;9.999885698717772;0.8335051492480291;1.0970544614041497;1.0970824634345249;0.7618547203205133;0.11930520676974599;0.7711420897588517
48.821801;1.0910700741381447;0.833331599204963;0.7637852623569789;0.11598703616355201;0.10630571625363398;1.0940455340189208;9.999886978237495;0.8335049209965488;1.0970544582250892;1.0970824901394203;0.7618546192635622;0.11930521948931655;0.7711421846910818
48.831801;1.0910699859753976;0.8333316095956659;0.7637853004754629;0.11598701330610162;0.10630572060887733;1.0940456178803049;9.999888266494862;0.8335046861587547;1.0970544548999819;1.0970825189577142;0.7618545174179356;0.11930523266327725;0.7711422812138313
48.841801;1.0910698954620925;0.8333316248530812;0.7637853426071919;0.11598699083716126;0.10630572573792875;1.0940456965961542;9.99988956308267;0.8335044454408478;1.0970544516593084;1.0970825503964583;0.7618544146341415;0.119305246262926;0.7711423794103146
48.851801;1.0910698032649644;0.833331644963924;0.7637853888364962;0.1159869688308197;0.10630573162163723;1.0940457701975983;9.999890867404662;0.8335041996245373;1.097054448708826;1.0970825848835073;0.7618543107118588;0.11930526026231741;0.7711424793874132
48.861801;1.0910697102127986;0.8333316699764933;0.7637854392350616;0.11598694735163165;0.10630573823778848;1.0940458387363963;9.999892177573786;0.8335039494254505;1.0970544461024985;1.0970826227857617;0.7618542053389997;0.11930527462145425;0.7711425812489058
48.871801;1.0910696173127439;0.8333316999841965;0.7637854938681926;0.11598692645273477;0.10630574556295384;1.0940459023805384;9.999893489799916;0.8335036953746496;1.0970544437150638;1.0970826644456326;0.7618540981011139;0.11930528927714626;0.7711426850599892
48.881801;1.0910695257087786;0.833331735070038;0.7637855528140052;0.11598690616898964;0.10630575356885741;1.094045961355469;9.999894798713433;0.8335034378455719;1.0970544413307506;1.097082710202729;0.7618549885956946;0.11930530415246177;0.7711437787960038
48.891801;1.0910694365153684;0.833331775281611;0.763785616189416;0.11598688651250867;0.10630576222264015;1.094046015813635;9.999896098782921;0.8335031772306724;1.097054438740741;1.097082760405687;0.7618548765481227;0.11930531917331257;0.7711438864551241
48.901801;1.0910693506610196;0.8333318206346529;0.7637856841381274;0.11598686748098343;0.10630577149122468;1.0940460658310975;9.999897386123147;0.8335029140749711;1.0970544357869605;1.0970828154504184;0.761854761817539;0.1193053342791696;0.7711439957667072
48.911801;1.0910692688451271;0.8333318711300977;0.763785756793945;0.11598684907565422;0.10630578134046957;1.0940461114889473;9.999898659156164;0.8335026490720625;1.0970544323632585;1.0970828757809392;0.7618546443423305;0.11930534942218138;0.7711441063762554
48.921801;1.0910691915494832;0.8333319268142528;0.7637858342569158;0.11598683130951183;0.10630579172799734;1.0940461528690628;9.999899917962406;0.8335023830157728;1.0970544283719594;1.0970829418204708;0.7618545241118511;0.11930536455957058;0.7711442178706714
48.931801;1.0910691191188122;0.8333319878283519;0.7637859165862966;0.11598681420109984;0.10630580260206252;1.0940461899465939;9.999901163170652;0.833502116757818;1.0970544236940563;1.0970830139309489;0.7618544011181251;0.11930537965020438;0.7711443298299209
48.941801;1.0910690518739323;0.8333320543641977;0.7637860037820673;0.11598679776950616;0.10630581390928988;1.0940462224717513;9.999902394939944;0.8335018511734247;1.097054418222946;1.0970830924218788;0.7618542752725024;0.11930539465646017;0.7711444418202743
48.951801;1.0910689901194535;0.833332126558383;0.7637860957536687;0.11598678203379725;0.1063058255966925;1.0940462499428567;9.999903612631009;0.8335015871589974;1.0970544119072254;1.0970831775703895;0.7618541463938778;0.11930540954470911;0.771144553325033
48.961801;1.0910689341178847;0.8333322044112731;0.763786192339999;0.11598676701637246;0.10630583760740117;1.0940462717178943;9.999904814854652;0.8335013256675483;1.0970544047772979;1.0970832696367205;0.7618540142761104;0.11930542427905365;0.7711446636969913
48.971801;1.0910688841607536;0.8333322877846361;0.7637862933699046;0.11598675275160851;0.10630584988226756;1.0940462871624108;9.999905999189695;0.8335010677025052;1.0970543969589117;1.097083368815745;0.761853878728622;0.11930543881516804;0.7711447722198083
48.981801;1.091068840642672;0.8333323765064441;0.7637863986677805;0.11598673928859517;0.10630586236585175;1.0940462957399095;9.999907162404266;0.8335008142196288;1.0970543886469208;1.0970834751366358;0.7618537395674315;0.11930545311094852;0.7711448782340129
48.991801;1.0910688040442948;0.8333324705239651;0.7637865080382793;0.11598672668530113;0.10630587501121534;1.0940462970389442;9.999908301733761;0.8335005660647901;1.0970543800545733;1.0970835884182655;0.7618535966193173;0.11930546714461998;0.771144981226616
49.001801;1.0910687748995382;0.8333325699399656;0.7637866213179682;0.11598671500383206;0.10630588778394687;1.0940462907395758;9.999909415832304;0.8335003240063035;1.0970543713468266;1.0970837082962202;0.7618534497412603;0.11930548091187877;0.7711450808772791
49.011801;1.0910687537773063;0.8333326748897479;0.7637867384116807;0.11598670430535293;0.10630590066448659;1.094046276562628;9.999910504514661;0.8335000887433861;1.0970543626322744;1.0970838342770675;0.7618532988205007;0.11930549440711295;0.7711451770649839
49.021801;1.0910687412442963;0.833332785441819;0.7637868592229593;0.11598669463852615;0.10630591364263996;1.0940462542365341;9.999911568094777;0.8334998608869484;1.0970543541020332;1.0970839658278364;0.7618531437755723;0.11930550761491283;0.7711452698053951
49.031801;1.0910687378295487;0.8333329016192417;0.7637869835763919;0.11598668602908131;0.10630592670464602;1.0940462234844315;9.999912606819912;0.8334996409846654;1.0970543461146631;1.0970841024695592;0.7618529845498783;0.11930552051053095;0.7711453591822786
49.041801;1.0910687439967683;0.8333330234260036;0.7637871112370404;0.11598667848270554;0.10630593982572037;1.094046184040382;9.999913620243426;0.8334994295349903;1.09705433906221;1.0970842437866335;0.7618528210798532;0.11930553305388318;0.7711454453685533
49.051801;1.0910687600984923;0.8333331508154843;0.7637872419606335;0.11598667199197225;0.10630595297210271;1.0940461356897897;9.999914607208353;0.8334992269705851;1.0970543332407623;1.0970843893410107;0.7618526532860823;0.11930554518250015;0.7711455286683988
49.061801;1.0910687862805524;0.8333332836608187;0.7637873754894362;0.11598666653279763;0.10630596610678958;1.094046078300097;9.999915566760679;0.8334990336804834;1.0970543289002375;1.0970845385789976;0.761852481119135;0.1193055568147216;0.7711456094587317
49.071801;1.0910688224064726;0.8333334217848511;0.7637875115469818;0.1159866620633882;0.1063059791956021;1.0940460118175679;9.999916498677646;0.8334988500548965;1.0970543263240289;1.0970846908295278;0.7618523046330749;0.11930556786024077;0.7711456880983346
49.081801;1.0910688681537577;0.8333335650500567;0.7637876498807087;0.11598665853485858;0.10630599220877895;1.094045936261692;9.999917402878006;0.8334986765027678;1.0970543258193257;1.097084845350714;0.7618521240115989;0.11930557823091745;0.7711457649003522
49.091801;1.0910689231852426;0.8333337134029075;0.7637877902846106;0.11598665590087054;0.10630600511868497;1.094045851702604;9.99991827868932;0.8334985134487644;1.0970543277308602;1.0970850013220956;0.761851939501648;0.11930558784609228;0.7711458401331125
49.101801;1.0910689871689465;0.8333338667918444;0.7637879325471633;0.11598665412319126;0.10630601789929457;1.0940457582153198;9.99991912470266;0.8334983613171879;1.097054332510224;1.0970851578601195;0.7618517513247668;0.11930559663203345;0.7711459140410963
49.111801;1.091069059703383;0.8333340250573029;0.763788076372146;0.11598665317299474;0.10630603052796621;1.094045655915357;9.999919938860891;0.833498220494518;1.097054340719566;1.0970853141290788;0.7618515596402721;0.11930560452081636;0.7711459868907666
49.121801;1.091069140312033;0.8333341878983875;0.7637882213569337;0.11598665302416113;0.10630604298915204;1.0940455450691995;9.999920718668283;0.8334980912912102;1.0970543529712626;1.0970854694718501;0.7618513645506131;0.11930561144857034;0.7711460589733087
49.131801;1.091069228490982;0.8333343548897915;0.7637883670412401;0.11598665365015387;0.1063060552758142;1.0940454261521289;9.999921461795882;0.8334979739441041;1.0970543698576587;1.0970856234765916;0.761851166134352;0.11930561735540984;0.7711461305318268
49.141801;1.091069323753015;0.8333345254781352;0.7637885129504967;0.1159866550319572;0.10630606738145688;1.0940452997912407;9.999922166580012;0.8334978686414029;1.0970543918853912;1.0970857759657966;0.7618509645094326;0.11930562219208213;0.7711462016647542
49.151801;1.0910694256787878;0.8333346989445791;0.7637886586002558;0.11598665716160543;0.10630607929263;1.0940451666595252;9.999922831622463;0.8334977754901699;1.097054419452615;1.0970859269600608;0.7618507599002124;0.11930562592512267;0.7711462722625614
49.161801;1.091069533921039;0.8333348744090089;0.7637888035088005;0.11598666003505632;0.10630609099515144;1.09404502745133;9.999923455039228;0.8334976944248033;1.0970544528515567;1.0970860765835548;0.7618505526646863;0.11930562853202974;0.7711463420318976
49.171801;1.0910696481393016;0.8333350509015612;0.7637889472147552;0.1159866636487557;0.10630610248362331;1.0940448829124718;9.999924034485543;0.8334976251772432;1.0970544922324192;1.0970862248979165;0.7618503432742498;0.11930562999685165;0.7711464106289101
49.181801;1.0910697680162762;0.8333352274217625;0.7637890892617921;0.11598666800147488;0.10630611376338797;1.0940447338378014;9.999924567807188;0.8334975673526276;1.09705453752534;1.097086371811398;0.7618501322817612;0.11930563031418877;0.7711464777841005
49.191801;1.0910698933922118;0.8333354029503259;0.7637892291734505;0.11598667309237753;0.10630612485210689;1.0940445810799269;9.999925053786182;0.8334975204924577;1.0970545884042577;1.0970865170981332;0.7618499203178145;0.11930562948905848;0.771146543298374
49.201801;1.0910700243306763;0.8333355764502219;0.7637893664317363;0.11598667891999821;0.10630613578057396;1.094044425568528;9.99992549285441;0.8334974840469209;1.0970546443409843;1.0970866604277798;0.7618497081047798;0.11930562752924719;0.7711466069772973
49.211801;1.0910701610516278;0.8333357468883374;0.7637895004647342;0.11598668548412991;0.10630614658319788;1.094044268253504;9.999925887335738;0.8334974573545821;1.0970547047050974;1.097086801393588;0.7618494964213279;0.11930562444126518;0.771146668613869
49.221801;1.0910703038634446;0.8333359132715719;0.7637896306849751;0.1159866927791743;0.1063061572840371;1.0940441099936578;9.999926240853535;0.8334974397340794;1.0970547688979884;1.0970869395685399;0.7618492860300938;0.11930562023097042;0.7711467280162837
49.231801;1.0910704531283073;0.8333360746632397;0.7637897565340855;0.11598670078289369;0.10630616789190186;1.0940439515188884;9.999926557219279;0.8334974305869854;1.0970548364653152;1.0970870745439136;0.7618490776572354;0.11930561490511514;0.7711467850300107
49.241801;1.091070609182712;0.8333362301650379;0.7637898774523637;0.1159867094546305;0.10630617840455976;1.0940437934933376;9.999926839443887;0.8334974293802441;1.097054907061828;1.097087205891889;0.7618488719969116;0.11930560847280974;0.7711468395255279
49.251801;1.0910707722329929;0.8333363788741655;0.7637899928362579;0.11598671873778994;0.10630618881186858;1.094043636578473;9.99992708922332;0.8334974355683952;1.097054980331858;1.0970873331298068;0.7618486696971147;0.11930560094733977;0.7711468913514526
49.261801;1.0910709422947438;0.8333365198674861;0.7637901020665231;0.11598672856122186;0.10630619909393761;1.094043481447733;9.999927306972959;0.833497448559932;1.0970550558572634;1.0970874558070625;0.7618484713769348;0.11930559234761258;0.7711469403096571
49.271801;1.0910711191592146;0.8333366522820155;0.763790204571057;0.11598673884670219;0.10630620921909184;1.0940433287755214;9.999927492172104;0.8334974677431083;1.0970551331680654;1.0970875736204186;0.7618482776457296;0.1193055826978848;0.7711469862206151
49.281801;1.0910713023798746;0.8333367754266221;0.7637902998708042;0.11598674951942223;0.10630621914322454;1.0940431792079848;9.999927643959126;0.8334974925481055;1.097055211778582;1.0970876864076644;0.761848089066028;0.11930557202744671;0.7711470290343558
49.291801;1.091071491341526;0.8333368887756275;0.7637903875965921;0.11598676051022092;0.1063062288100365;1.0940430333258988;9.999927762322494;0.8334975224956948;1.0970552912096176;1.0970877941042492;0.761847906111718;0.11930556037022612;0.7711470688744478
49.301801;1.0910716854261582;0.8333369918823247;0.7637904674977599;0.11598677175126895;0.10630623815278845;1.0940428916223097;9.999927848615103;0.8334975571938844;1.0970553709725817;1.0970878967379054;0.7618477291642418;0.11930554776525644;0.7711471060045396
49.311801;1.091071884199324;0.8333370843636715;0.7637905394571992;0.11598678317346262;0.1063062470966122;1.0940427545005034;9.99992790420026;0.8334975963107881;1.0970554505913501;1.097087994362319;0.7618475585197946;0.11930553425700954;0.7711471407886467
49.321801;1.0910720875100082;0.833337165929924;0.763790603489111;0.11598679470877894;0.1063062555641948;1.0940426223004684;9.999927929157996;0.8334976395440045;1.097055529646134;1.0970880869575084;0.7618473943789372;0.11930551988573442;0.7711471736641975
49.331801;1.0910722954745864;0.833337236363392;0.7637906597244853;0.11598680630010498;0.10630626348551298;1.094042495353272;9.999927922280147;0.8334976865754555;1.097055607773505;1.0970881744406615;0.7618472368374146;0.11930550467103716;0.7711472050974404
49.341801;1.091072508390035;0.8333372954603451;0.7637907083756112;0.11598681790891929;0.1063062708037678;1.0940423739908463;9.999927881317952;0.8334977370345369;1.097055684673336;1.09708825674865;0.7618470859150775;0.11930548861286948;0.7711472355243549
49.351801;1.0910727266086462;0.8333373430004909;0.7637907496552586;0.1159868295050877;0.10630627747304339;1.094042258486217;9.999927803688037;0.8334977905173864;1.0970557601151096;1.0970883338611994;0.7618469416016405;0.11930547171296745;0.7711472652996794
49.361801;1.0910729504271761;0.8333373788152109;0.7637907837169547;0.1159868410480008;0.10630628345448108;1.094042149012375;9.99992768799588;0.8334978466684917;1.097055833906039;1.097088405772022;0.7618468038569103;0.119305453989639;0.7711472946426023
49.371801;1.091073180045751;0.8333374029270706;0.7637908106689175;0.11598685248247384;0.10630628871794845;1.0940420456620006;9.999927534840705;0.8334979052611381;1.0970559058399922;1.0970884724612786;0.7618466725618249;0.11930543547540938;0.7711473236147437
49.381801;1.0910734155659614;0.8333374156057847;0.7637908306209721;0.11598686375030638;0.10630629324187789;1.0940419484755273;9.999927346065146;0.8334979662407144;1.097055975606076;1.0970885338658194;0.7618465475127946;0.11930541620563606;0.7711473522014747
49.391801;1.0910736569789379;0.833337417297068;0.7637908437357688;0.11598687479874928;0.1063062970056322;1.0940418574031843;9.999927123696754;0.8334980297537152;1.0970560427265599;1.0970885898584688;0.7618464285030805;0.11930539620837395;0.7711473804194942
49.401801;1.0910739041717006;0.8333374085388708;0.7637908502635914;0.11598688558156789;0.10630629998548649;1.0940417722228761;9.999926869327608;0.8334980961444924;1.0970561066437405;1.0970886402773778;0.761846315394813;0.11930537551097146;0.7711474083043144
49.411801;1.091074156980566;0.8333373899323752;0.7637908505133936;0.11598689606234688;0.10630630215673727;1.0940416924896579;9.999926583461658;0.8334981658825068;1.0970561668796002;1.0970886850289294;0.7618462080773718;0.11930535415929838;0.7711474358286349
49.421801;1.0910744152342489;0.8333373621301842;0.7637908447920516;0.11598690621640441;0.10630630349490246;1.0940416175356589;9.999926264932478;0.8334982394749371;1.0970562231157823;1.0970887241692664;0.7618461063566511;0.11930533223224926;0.7711474629017104
49.431801;1.09107467871215;0.8333373258035617;0.7637908333957796;0.1159869160229646;0.10630630398359506;1.0940415465231121;9.999925911132085;0.8334983174527159;1.0970562751708661;1.0970887578504238;0.7618460099399829;0.11930530984561918;0.7711474894174809
49.441801;1.0910749470531078;0.8333372816115509;0.7637908166396377;0.11598692545697775;0.10630630362756953;1.094041478517799;9.99992551933447;0.833498400374476;1.0970563229380523;1.0970887862765308;0.7618459185314607;0.1193052871435474;0.7711475152590507
49.451801;1.0910752197350813;0.8333372301956621;0.7637907948855158;0.1159869344910457;0.10630630245225672;1.094041412556383;9.999925088252173;0.8334984887611036;1.0970563663559463;1.0970888097688503;0.7618458319022137;0.11930526428310077;0.7711475403048972
49.461801;1.0910754961494706;0.8333371721948869;0.7637907685733044;0.1159869430998446;0.10630630049287995;1.0940413477040933;9.999924618636497;0.8334985830421854;1.0970564054539562;1.0970888287057905;0.7618457499053389;0.11930524141789865;0.7711475644731446
49.471801;1.0910757756714538;0.8333371082551561;0.7637907382208355;0.11598695126203351;0.10630629778858502;1.094041283078429;9.999924112757522;0.8334986835624809;1.0970564403995322;1.0970888433072188;0.7618456724707225;0.11930521868267965;0.7711475877355746
49.481801;1.091076057681683;0.8333370390264518;0.7637907043651468;0.11598695896203988;0.10630629437889497;1.0940412178765107;9.999923573265633;0.8334987905662804;1.0970564714660047;1.0970888535388559;0.7618455995970649;0.11930519618854091;0.7711476100620749
49.491801;1.0910763415809683;0.8333369651865217;0.763790667504152;0.1159869661880839;0.10630629029852187;1.0940411513922448;9.999923002375702;0.8334989041774385;1.0970564989685576;1.0970888591969825;0.7618455313402865;0.11930517403011519;0.7711476313830012
49.501801;1.091076626807775;0.8333368874594689;0.7637906280952999;0.1159869729293798;0.10630628557587013;1.0940410829641007;9.999922402211574;0.8334990244369265;1.0970565232326317;1.0970888600317144;0.7618454677759506;0.11930515229149388;0.7711476516309688
49.511801;1.0910769128268851;0.8333368065658538;0.7637905865761888;0.1159869791786451;0.10630628023535908;1.0940410119769421;9.999921775361686;0.8334991513626417;1.0970565446149898;1.0970888558390617;0.7618454089664501;0.11930513104521716;0.7711476707433315
49.521801;1.0910771990995576;0.8333367231595666;0.7637905433758826;0.11598698493989197;0.1063062742986873;1.0940409379630711;9.999921124335872;0.8334992849938184;1.0970565634972023;1.0970888465098911;0.7618453550018973;0.11930511035127919;0.7711476885644775
49.531801;1.0910774850665654;0.8333366378268026;0.7637904989388374;0.11598699024000012;0.10630626778309137;1.0940408606324534;9.999920450600301;0.833499425411858;1.0970565801769105;1.0970888320256975;0.7618453060686422;0.11930509025752341;0.7711477047988515
49.541801;1.0910777701197474;0.8333365511138257;0.7637904537327148;0.11598699513072454;0.1063062606997038;1.0940407798131953;9.999919754570863;0.8334995727280664;1.0970565947960047;1.0970888124073586;0.7618452624172006;0.11930507079197455;0.7711477190959781
49.551801;1.0910780535862157;0.833336463519063;0.7637904082146172;0.11598699967536535;0.1063062530559418;1.0940406953824537;9.999919036635104;0.8334997270243413;1.097056607369099;1.0970887876447075;0.7618452242696928;0.11930505195385738;0.7711477311676784
49.561801;1.0910783347900892;0.8333363754759789;0.7637903628007301;0.11598700393961248;0.10630624485992983;1.094040607175465;9.99991829810457;0.8334998882937987;1.0970566178019185;1.0970887576909858;0.7618451918068895;0.11930503372215455;0.7711477408637394
49.571801;1.0910786131185914;0.8333362873706771;0.7637903178490267;0.11598700798944073;0.10630623612474129;1.0940405149236512;9.999917541556522;0.8335000565012035;1.0970566258953722;1.0970887225370807;0.7618451652058439;0.11930501607181732;0.7711477481814103
49.581801;1.0910788880335713;0.8333361995693988;0.7637902736307416;0.11598701188238043;0.10630622687326734;1.0940404182995527;9.999916770688438;0.8335002317018814;1.097056631369809;1.0970886822210586;0.7618451446268476;0.11930499897858934;0.771147753204493
49.591801;1.0910791590857511;0.8333361124384934;0.7637902303057936;0.1159870156617225;0.10630621713777282;1.0940403170000166;9.999915989583455;0.833500414020107;1.0970566338868937;1.097088636766187;0.7618451301822634;0.11930498242123942;0.7711477560544188
49.601801;1.0910794259185883;0.8333360263326678;0.7637901879393533;0.11598701936424262;0.10630620695210209;1.0940402107513132;9.999915201728145;0.8335006035478618;1.0970566330855096;1.0970885861769912;0.7618451219581803;0.1193049663878471;0.7711477568663042
49.611801;1.0910796882148575;0.8333359415435407;0.7637901465474365;0.11598702302716304;0.10630619634817819;1.0940400992650443;9.999914409548193;0.8335008003390585;1.0970566286752812;1.0970885304667848;0.7618451200470725;0.11930495087654752;0.7711477557330051
49.621801;1.0910799455998756;0.8333358582774116;0.7637901061059605;0.11598702668126414;0.10630618536021631;1.094039982273228;9.999913614661574;0.8335010044470713;1.0970566205416625;1.0970884696453231;0.7618451245455996;0.11930493589164215;0.7711477526681421
49.631801;1.09108019758563;0.8333357766789732;0.7637900665341777;0.11598703034171301;0.10630617402573789;1.0940398596375769;9.999912818257805;0.8335012159037364;1.0970566087988987;1.0970884036840038;0.7618451355484627;0.11930492144253814;0.7711477476439303
49.641801;1.091080443674096;0.833335696854279;0.7637900277285526;0.11598703401413081;0.10630616237936762;1.0940397313874894;9.999912021194342;0.8335014346615878;1.097056593813388;1.0970883325297867;0.7618451531495588;0.11930490754614313;0.7711477406775004
49.651801;1.0910806835434814;0.8333356188885145;0.7637899896209345;0.11598703770945701;0.10630615044854992;1.0940395976427266;9.99991122415544;0.8335016605504807;1.0970565761820192;1.0970882562048596;0.7618451774696053;0.11930489422784465;0.7711477318766456
49.661801;1.0910809170940783;0.8333355428573306;0.7637899521827827;0.11598704144934334;0.10630613825907324;1.0940394585084783;9.999910428122451;0.8335018932937276;1.0970565566121055;1.0970881748552666;0.7618452087166511;0.1193048815152625;0.7711477214022566
49.671801;1.091081144343028;0.8333354688149075;0.7637899153996112;0.11598704526084842;0.10630612584779837;1.094039314023374;9.999909634668946;0.8335021325837447;1.0970565357478665;1.0970880886702443;0.7618452471941601;0.11930486942851787;0.7711477094458966
49.681801;1.0910813653446516;0.8333353967788759;0.7637898792757594;0.11598704917100408;0.10630611327109331;1.0940391642051444;9.99990884538837;0.8335023781272569;1.0970565140903417;1.0970879978342531;0.7618452932245479;0.11930485797936582;0.7711476962381296
49.691801;1.0910815802028595;0.8333353267184878;0.7637898438576695;0.11598705320367034;0.1063061006023975;1.094039009130756;9.999908061222966;0.8335026296291794;1.0970564920568848;1.0970879025584992;0.7618453470611464;0.11930484718027276;0.771147681994281
49.701801;1.091081789091159;0.8333352585229937;0.7637898092242354;0.11598705737381461;0.1063060879252263;1.0940388489539916;9.99990728339792;0.8335028867945551;1.097056470048536;1.097087803082194;0.761845408834725;0.11930483705033401;0.7711476668351166
49.711801;1.091081992219601;0.8333351919764923;0.7637897754305415;0.11598706168204803;0.10630607532659077;1.094038683927233;9.999906514802726;0.8335031493405651;1.0970564484638088;1.0970876996422942;0.7618454785419961;0.11930482761445732;0.7711476507567376
49.721801;1.0910821897891385;0.8333351267734711;0.7637897424562485;0.11598706611436775;0.10630606289368952;1.0940385144504312;9.999905759059185;0.8335034169613642;1.097056427678604;1.0970875924585222;0.7618455560975347;0.11930481890004511;0.7711476336519238
49.731801;1.0910823819756719;0.8333350625707872;0.7637897102048191;0.11598707064054163;0.10630605071630247;1.0940383410343297;9.999905018698387;0.8335036893090493;1.0970564080091882;1.0970874817638947;0.7618456414243168;0.11930481092930835;0.771147615364665
49.741801;1.0910825689201384;0.8333349990551441;0.7637896785549134;0.11598707521285746;0.10630603888609774;1.0940381642170014;9.999904295305358;0.8335039660383331;1.0970563897080767;1.0970873678777506;0.7618457344784312;0.11930480371407146;0.7711475957080115
49.751801;1.0910827507076992;0.8333349359994173;0.7637896474143994;0.11598707978020319;0.10630602748614992;1.0940379845283876;9.99990359039989;0.8335042468372826;1.097056372982538;1.097087251246868;0.7618458351876664;0.11930479726087355;0.7711475744317736
49.761801;1.0910829273773153;0.833334873297512;0.7637896166906631;0.11598708430704832;0.10630601658078158;1.0940378024588375;9.9999029053566;0.8335045314166589;1.097056358008932;1.0970871324084326;0.7618459433925321;0.11930479157208608;0.7711475512302317
49.771801;1.0910830989792295;0.833334810966869;0.7637895862071336;0.11598708876943048;0.10630600621688861;1.0940376184070284;9.999902241059829;0.8335048195246392;1.097056344936249;1.0970870119043772;0.7618460588015985;0.11930478663568436;0.7711475258063445
49.781801;1.0910832656020855;0.8333347491146575;0.7637895556914795;0.1159870931327353;0.10630599643537068;1.0940374326554638;9.999901597964666;0.8335051109685646;1.0970563338566381;1.0970868902020479;0.7618461809727702;0.11930478242215774;0.7711474979309242
49.791801;1.0910834273081556;0.8333346878872603;0.7637895248334727;0.1159870973386632;0.10630598728497029;1.0940372453634128;9.99990097681701;0.8335054055798996;1.097056324771999;1.0970867676646239;0.7618463094004256;0.11930477889130049;0.7711474674777123
49.801801;1.0910835840826647;0.8333346274097563;0.7637894933226979;0.11598710131236242;0.10630597882910628;1.0940370565172017;9.999900379598001;0.8335057031473371;1.0970563176118335;1.0970866445697964;0.7618464436583561;0.1193047759935024;0.7711474344471537
49.811801;1.091083735901769;0.8333345677293349;0.7637894608413666;0.11598710498308434;0.10630597114034618;1.0940368658991164;9.999899809137572;0.8335060033854961;1.0970563123169765;1.0970865211586223;0.7618465834734899;0.11930477367007433;0.7711473989456048
49.821801;1.0910838827930105;0.8333345087908093;0.7637894270569487;0.11598710830052279;0.10630596428847126;1.0940366731735993;9.999899267483697;0.8335063059859421;1.097056308902096;1.0970863977044991;0.7618467287217207;0.11930477185914731;0.771147361105078
49.831801;1.0910840248058462;0.8333344504530295;0.7637893916358005;0.11598711123387931;0.10630595833030848;1.0940364779924134;9.999898755076218;0.8335066107021208;1.097056307395277;1.097086274547994;0.761846879383579;0.11930477049627762;0.771147321032646
49.841801;1.0910841620164327;0.8333343925381808;0.7637893542396909;0.11598711376501848;0.10630595330350767;1.0940362800203474;9.999898271539616;0.8335069173601051;1.0970563077219775;1.0970861520689315;0.7618470354730613;0.11930476951012181;0.7711472788383322
49.851801;1.0910842945655708;0.8333343348610416;0.7637893145368027;0.11598711588437888;0.10630594922502534;1.0940360789532702;9.99989781723142;0.8335072257724999;1.0970563096637775;1.0970860306735566;0.7618471969997183;0.11930476882499279;0.7711472346559249
49.861801;1.0910844226485938;0.8333342771903497;0.7637892722753914;0.11598711758294042;0.10630594609694656;1.094035874554997;9.999897394004062;0.8335075356001665;1.097056312939177;1.0970859108093276;0.7618473639942789;0.11930476836561445;0.7711471885922832
49.871801;1.0910845465103645;0.8333342192129548;0.7637892273475132;0.11598711884470918;0.10630594391530271;1.0940356666865445;9.999897004073466;0.8335078462450594;1.09705631734626;1.0970857929085807;0.761847536508998;0.11930476805498019;0.7711471406679807
49.881801;1.0910846664577416;0.8333341605918254;0.7637891797861065;0.11598711964795262;0.10630594267257151;1.094035455347314;9.9998966479181;0.8335081568650227;1.0970563228232217;1.097085677300849;0.7618477145712498;0.1193047678172868;0.771147090818331
49.891801;1.0910847828377452;0.8333341010573909;0.7637891297120657;0.11598711997480193;0.10630594235679465;1.0940352406633245;9.999896323430248;0.8335084664931117;1.0970563294335522;1.0970855642399722;0.7618478981555726;0.11930476759381564;0.771147038935334
49.901801;1.0910848960194328;0.8333340404243579;0.7637890772385101;0.11598711982355829;0.10630594295012723;1.0940350227982374;9.999896027332964;0.833508774193618;1.097056337392855;1.0970854540043053;0.7618480871664374;0.11930476735623917;0.7711469849059086
49.911801;1.0910850063913964;0.8333339785290214;0.7637890223829701;0.11598711921287368;0.10630594442541609;1.0940348019075363;9.999895757230245;0.8335090791881613;1.097056347047026;1.097085346899773;0.7618482814126353;0.11930476710900174;0.7711469286228926
49.921801;1.0910851143147597;0.8333339151371895;0.7637889650800653;0.11598711817611486;0.10630594674833449;1.094034578081056;9.999895511978167;0.8335093808473559;1.0970563587223758;1.0970852431793072;0.7618484805934551;0.11930476688404064;0.7711468699656274
49.931801;1.0910852201080599;0.8333338499320952;0.7637889052690734;0.11598711675605479;0.10630594988299845;1.0940343512197839;9.999895290390214;0.8335096785831985;1.097056372614792;1.0970851430192827;0.7618486843190041;0.11930476673051335;0.7711468087727207
49.941801;1.091085324113775;0.8333337826333601;0.7637888429510913;0.11598711500442527;0.1063059537907189;1.0940341210720474;9.999895089980278;0.8335099718057785;1.097056388784854;1.097085046537108;0.7618488921716983;0.11930476670639382;0.7711467448414266
49.951801;1.0910854266735373;0.8333337130724152;0.7637887782103251;0.11598711297782277;0.10630595842507533;1.0940338874293163;9.999894906759168;0.8335102599258616;1.0970564071498183;1.0970849537552898;0.7618491037798808;0.11930476687578513;0.7711466779380848
49.961801;1.0910855279720222;0.8333336411254815;0.7637887112067067;0.11598711072674427;0.106305963732115;1.0940336501949095;9.999894735960599;0.8335105423421187;1.0970564275000414;1.0970848645284836;0.7618493188695203;0.11930476730706224;0.7711466077934706
49.971801;1.0910856279633705;0.8333335666578217;0.7637886421156859;0.11598710828835701;0.10630596965759888;1.0940334093416564;9.999894573240057;0.8335108184808274;1.0970564495871125;1.0970847785239242;0.7618495372896227;0.11930476806558242;0.7711465341284369
49.981801;1.0910857264925777;0.8333334895422683;0.7637885710807638;0.11598710568120656;0.10630597615645442;1.0940331649499189;9.999894415638177;0.8335110878118324;1.0970564731747965;1.0970846952688438;0.7618497589856248;0.11930476920403028;0.7711464567047358
49.991801;1.0910858234944738;0.8333334096733155;0.7637884982262391;0.11598710289719594;0.1063059831975418;1.0940329172708407;9.999894261612118;0.8335113497629588;1.0970564980046307;1.0970846141841115;0.7618499838978431;0.11930477076089066;0.7711463753351512
50.001801;1.0910859190973832;0.8333333269536819;0.763788423683334;0.11598709990533855;0.1063059907642913;1.0940326667206541;9.99989411046519;0.833511603692278;1.0970565237806431;1.0970845345846578;0.7618502118822921;0.11930477277128616;0.771146289891789
50.011801;1.0910860135269425;0.8333332412646406;0.763788347617963;0.11598709666651574;0.10630599885465786;1.0940324138492945;9.999893962222457;0.8335118489793499;1.0970565502557346;1.097084455713502;0.7618504427373178;0.11930477528180095;0.7711462003489356
50.021801;1.0910861068966573;0.8333331524765755;0.7637882702476214;0.11598709313722215;0.1063060074756283;1.0940321593175366;9.9998938183483;0.8335120851100717;1.0970565773292387;1.0970843768664813;0.7618506762680752;0.11930477835527901;0.7711461067947122
50.031801;1.0910861991259555;0.8333330605112962;0.7637881917905371;0.11598708926561303;0.10630601663150875;1.0940319038590565;9.999893682305034;0.8335123117036456;1.0970566050331452;1.0970842975189432;0.7618509123336006;0.11930478206260378;0.7711460094046246
50.041801;1.0910862900088591;0.8333329653588577;0.7637881123743543;0.11598708499999259;0.10630602631604089;1.0940316481946168;9.999893558780864;0.8335125285048939;1.0970566334846346;1.0970842173066129;0.7618511508618854;0.11930478647181164;0.7711459084242359
50.051801;1.0910863792686931;0.8333328670339342;0.7637880319833188;0.11598708030068984;0.10630603651474757;1.0940313929259489;9.999893452606257;0.8335127353425885;1.0970566629057819;1.097084135934022;0.7618513918036983;0.11930479164361385;0.7711458041463196
50.061801;1.091086466592946;0.8333327655466559;0.763787950469933;0.11598707513501004;0.10630604720791033;1.094031138471067;9.999893368914487;0.8335129320653795;1.0970566936310042;1.0970840531381314;0.7618516350730952;0.11930479763420285;0.7711456968764027
