time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.071801;1.0910855927979985;0.8333318983779107;0.7637878399757094;0.11598718426793066;0.10630625701045808;1.0940308851048606;9.999893313705952;0.8335131185032038;1.0970567260783868;1.0970839686671716;0.7618518805326207;0.11930480449967777;0.7711455869252882
50.081801;1.091085675429604;0.8333317907329275;0.763787755630225;0.1159871780588881;0.10630626857780669;1.094030633122602;9.999893293757188;0.8335132944675575;1.0970567607723025;1.0970838822358482;0.7618521279987347;0.11930481229427248;0.7711454746211103
50.091801;1.091085755382584;0.833331680276755;0.7637876697435322;0.11598717129439107;0.10630628049852751;1.0940303829459912;9.999893316227089;0.8335134597925867;1.0970567983469863;1.0970837934546336;0.7618523772188162;0.11930482106106419;0.7711453603037584
50.101801;1.0910858324263266;0.8333315673292009;0.7637875824066797;0.1159871639874418;0.10630629271684952;1.094030135027108;9.999893388213886;0.8335136144196317;1.0970568394331308;1.097083701758763;0.7618526278043878;0.11930483081882293;0.7711452442911744
50.111801;1.0910859063219431;0.8333314522493875;0.7637874938126741;0.11598715616937405;0.10630630518086277;1.094029889747141;9.999893516304764;0.8335137584435459;1.0970568845466913;1.0970836064569855;0.761852879201425;0.11930484154943026;0.7711451268343982
50.121801;1.0910859768977166;0.833331335349693;0.7637874042151239;0.1159871478787958;0.10630631783905975;1.0940296474782163;9.999893706193449;0.8335138920919257;1.0970569341029917;1.0970835068944083;0.7618531307738602;0.11930485319741177;0.7711450081096198
50.131801;1.0910860440946701;0.8333312168793747;0.7637873138769281;0.11598713915920121;0.10630633064162422;1.0940294086571143;9.99989396228648;0.8335140157036217;1.0970569884744354;1.0970834025370835;0.7618533819260689;0.11930486568605965;0.7711448882628085
50.141801;1.091086107885048;0.8333310970714275;0.7637872230780135;0.11598713005272392;0.10630634355075541;1.0940291737596015;9.999894287356696;0.8335141296835428;1.0970570479807369;1.0970832929296794;0.7618536321576403;0.11930487893614056;0.7711447674588849
50.151801;1.0910861681068635;0.8333309761616489;0.7637871321598632;0.11598712059067731;0.10630635655431248;1.0940289432568693;9.99989468258437;0.8335142344124308;1.0970571128569653;1.097083177672582;0.7618538810356595;0.11930489287698953;0.7711446459078318
50.161801;1.0910862244108317;0.8333308543424484;0.7637870414863116;0.1159871107949144;0.10630636967161389;1.094028717585944;9.999895148182377;0.8335143301744269;1.0970571832796165;1.0970830564528455;0.7618541281366465;0.11930490744791838;0.771144523885094
50.171801;1.0910862763823397;0.8333307317068483;0.7637869513385267;0.11598710068534342;0.10630638294779493;1.094028497104933;9.999895684229815;0.8335144171326276;1.0970572594211896;1.0970829290282629;0.761854373012106;0.11930492258956868;0.771144401767507
50.181801;1.0910863236485115;0.83333060826175;0.7637868618581816;0.11598709028150722;0.10630639644273879;1.0940282820398284;9.999896291432274;0.8335144953584135;1.0970573414534872;1.0970827951885236;0.761854615186606;0.1193049382376419;0.7711442800664021
50.191801;1.091086365872428;0.8333304839967237;0.7637867730868672;0.11598707960182487;0.10630641022330765;1.0940280724171494;9.999896971661755;0.8335145648918187;1.0970574294787239;1.0970826547731647;0.7618548541753586;0.11930495433112799;0.7711441593906843
50.201801;1.0910864027435945;0.8333303589144273;0.763786685057837;0.11598706866563671;0.10630642435768138;1.0940278680092201;9.999897727733826;0.8335146257716993;1.0970575234453994;1.0970825077089563;0.7618550895245536;0.11930497082613395;0.7711440403311874
50.211801;1.091086434034515;0.8333302330199037;0.7637865978478715;0.11598705749073172;0.10630643890488906;1.0940276683555266;9.99989856235688;0.8335146780356165;1.097057623133481;1.097082354009651;0.7618553208669769;0.11930498770128845;0.7711439233531181
50.221801;1.0910864596678118;0.8333301063328787;0.7637865115517182;0.11598704608825382;0.10630645390423256;1.0940274728274528;9.999899476965327;0.833514721750119;1.0970577282388212;1.0970821937716926;0.7618555479404954;0.11930500495260955;0.7711438087790737
50.231801;1.0910864797222855;0.8333299788969549;0.7637864262249932;0.11598703446587767;0.1063064693730673;1.0940272806978177;9.999900471281702;0.8335147570613275;1.0970578384339833;1.0970820272089208;0.7618557705509522;0.1193050225819253;0.7711436968581472
50.241801;1.091086494391423;0.8333298507586535;0.7637863418548193;0.11598702262783497;0.10630648531118612;1.0940270912407997;9.99990154393135;0.8335147841746692;1.097057953301489;1.0970818546331587;0.7618559885487902;0.11930504058711254;0.7711435878306696
50.251801;1.0910865039376905;0.8333297219792075;0.763786258393063;0.11598701056375292;0.10630650170932346;1.0940269037996244;9.999902693451558;0.8335148032601599;1.0970580722582273;1.0970816763461033;0.7618562018612061;0.11930505896029302;0.7711434819513803
50.261801;1.091086508636231;0.8333295926837403;0.7637861758376058;0.11598699824644094;0.10630651855823217;1.0940267177770189;9.99990391894622;0.8335148144081905;1.0970581945757112;1.0970814925750574;0.7618564105271279;0.11930507768906731;0.7711433795020894
50.271801;1.091086508686557;0.8333294630738087;0.7637860942754251;0.11598698564039066;0.10630653584876702;1.0940265326492653;9.999905219998958;0.8335148176713951;1.0970583194393637;1.0970813034439517;0.761856614684095;0.11930509675767448;0.7711432807679662
50.281801;1.0910865041037232;0.8333293334055834;0.7637860138376599;0.11598697270603962;0.10630655356533673;1.0940263479878554;9.999906595852647;0.8335148130598413;1.0970584460084605;1.097081108893627;0.7618568145201717;0.11930511615091038;0.7711431859533332
50.291801;1.091086494661016;0.8333292039855694;0.7637859346451988;0.11598695940518132;0.1063065716840508;1.094026163367707;9.999908044848933;0.833514800472384;1.0970585734670748;1.0970809086839153;0.7618570102213594;0.11930513585897444;0.7711430950925494
50.301801;1.0910864799357474;0.8333290751799847;0.7637858567980986;0.11598694570967209;0.1063065901750476;1.0940259782503852;9.999909565044957;0.8335147797152358;1.0970587010443498;1.0970807025914528;0.7618572019432809;0.11930515587629514;0.7711430080307328
50.311801;1.091086459420626;0.8333301098583226;0.7637868457994003;0.11598727561795534;0.10630692430234374;1.0940257919966452;9.99991115560507;0.8335147506018433;1.0970588280682931;1.097080490596381;0.7618573898229285;0.11930517618866854;0.771142924500616
50.321801;1.0910864326334233;0.8333299834937901;0.7637867707920015;0.11598726109862897;0.10630694342357529;1.0940256039892204;9.999912817385948;0.8335147130020719;1.0970589540529054;1.0970802728465017;0.7618575740074088;0.1193051967586618;0.7711428442229035
50.331801;1.0910863992055952;0.8333298589462018;0.7637866971849528;0.11598724616535079;0.10630696278472822;1.0940254137193208;9.999914551844569;0.8335146668671097;1.0970590786698688;1.0970800495002762;0.7618577546507272;0.11930521752877003;0.7711427669540432
50.341801;1.091086358956357;0.8333297366534176;0.7637866249383582;0.11598723082513596;0.10630698231719984;1.094025220733316;9.999916359636446;0.8335146122839435;1.0970592015901337;1.0970798206177947;0.761857931855826;0.11930523844027449;0.7711426925248702
50.351801;1.091086311861117;0.8333296170727691;0.7637865540251659;0.11598721509980865;0.1063070019384902;1.0940250245375736;9.999918240037616;0.8335145494694539;1.0970593223563123;1.0970795861293776;0.7618581056465137;0.1193052594468352;0.7711426208616428
50.361801;1.0910862578614862;0.8333295006081111;0.7637864844358399;0.11598719902712876;0.10630702156607509;1.094024824578028;9.999920190913354;0.8335144787195817;1.0970594404311726;1.0970793458518215;0.7618582760345278;0.11930528051508231;0.771142551924077
50.371801;1.091086196701549;0.8333293875773582;0.763786416155248;0.11598718265602974;0.1063070411332756;1.0940246203123996;9.99992220927104;0.8335144004251107;1.0970595553788867;1.0970790995227289;0.7618584430743921;0.11930530162268724;0.7711424856694212
50.381801;1.0910861279860695;0.8333292782271952;0.7637863491277275;0.11598716604545717;0.10630706059483554;1.0940244113668256;9.99992429245887;0.8335143150815044;1.0970596669670434;1.097078846859344;0.7618586068192622;0.11930532276095139;0.7711424220988783
50.391801;1.091086051400041;0.8333291727793337;0.7637862832266877;0.11598714926291077;0.1063070799245674;1.094024197634815;9.999926439105181;0.8335142232253996;1.0970597751207674;1.0970785876405722;0.7618587672625459;0.11930534393879892;0.7711423612093017
50.401801;1.0910859668868342;0.8333290714776562;0.7637862182529015;0.1159871323797931;0.10630709910975437;1.0940239792127238;9.999928648659289;0.8335141253844164;1.0970598798267825;1.097078321758346;0.7618589243429761;0.11930536518381123;0.771142302858587
50.411801;1.091085874675337;0.8333289745722853;0.7637861539673578;0.11598711546963997;0.10630711814207448;1.0940237563056356;9.999930920266513;0.8335140220504766;1.0970599810483908;1.0970780492039736;0.7618590779459964;0.11930538653538496;0.7711422467846463
50.421801;1.091085775188747;0.8333288822201412;0.7637860901300352;0.1159870986091613;0.10630713700908402;1.0940235292059863;9.999933252617295;0.833513913642384;1.097060078677331;1.0970777699943375;0.7618592278799222;0.11930540802994093;0.7711421927611258
50.431801;1.091085668929478;0.8333287944046188;0.7637860265362881;0.11598708187611116;0.10630715569294712;1.0940232982796818;9.999935644270884;0.833513800523248;1.0970601725390288;1.0970774840828748;0.7618593739158291;0.11930542969224135;0.7711421406737479
50.441801;1.0910855563889772;0.8333287110049491;0.7637859630513905;0.11598706534514013;0.10630717417591086;1.094023063937369;9.999938093629874;0.8335136830720732;1.0970602624608008;1.0970771913440387;0.7618595158416539;0.1193054515410383;0.7711420904832759
50.451801;1.0910854379863717;0.8333286319399774;0.7637858996134802;0.1159870490871375;0.1063071924487429;1.094022826627715;9.999940598912298;0.8335135617004711;1.0970603483715797;1.0970768916756037;0.7618596534331875;0.119305473595571;0.7711420421704321
50.461801;1.0910853140569627;0.8333285572197126;0.7637858361892944;0.11598703316771837;0.10630721051474454;1.094022586828446;9.999943157827136;0.8335134368170687;1.0970604303156444;1.0970765851412494;0.7618597864290759;0.11930549587521908;0.7711419957114991
50.471801;1.0910851848740177;0.8333284868944361;0.7637857727462638;0.11598701763896581;0.10630722838472988;1.094022345045395;9.999945767058538;0.8335133088118992;1.0970605083677156;1.0970762720206173;0.7618599145726449;0.11930551840183028;0.7711419510838875
50.481801;1.0910850506473808;0.833328420963425;0.7637857092922508;0.11598700253622622;0.10630724607149312;1.0940221018584384;9.999948422629387;0.8335131780526266;1.0970605825822835;1.0970759527618037;0.7618600376475811;0.11930554120483425;0.7711419082895199
50.491801;1.0910849114872179;0.833328359294324;0.7637856459032744;0.11598698788786323;0.10630726358843465;1.0940218579203136;9.999951120945513;0.8335130448919356;1.09706065299041;1.097075627948078;0.7618601555042507;0.1193055643213481;0.7711418673765074
50.501801;1.0910847673963826;0.8333283016083749;0.7637855826700926;0.11598697372456421;0.1063072809491572;1.0940216138246113;9.999953859126894;0.8335129097081472;1.0970607196175075;1.097075298265377;0.76186026811089;0.11930558779475363;0.7711418284356328
50.511801;1.091084618306375;0.8333282475352989;0.7637855196456373;0.11598696007949531;0.10630729817049712;1.0940213699615493;9.999956634225843;0.8335127729532117;1.0970607825304013;1.0970749643972402;0.7618603755668155;0.11930561166798351;0.7711417915818288
50.521801;1.0910844640665136;0.8333281966911894;0.7637854568619761;0.11598694698357263;0.10630731527539494;1.0940211265191615;9.99995944257632;0.8335126351640371;1.0970608418459187;1.0970746269466092;0.761860478053241;0.11930563596438194;0.7711417569579492
50.531801;1.0910843044389027;0.8333281487251883;0.7637853943589731;0.11598693445974038;0.10630733228752462;1.09402088357906;9.999962279897266;0.8335124969231287;1.0970608977447533;1.0970742864862437;0.7618605758044354;0.11930566067437592;0.7711417247526611
50.541801;1.091084139165915;0.8333281033126377;0.7637853321893008;0.1159869225197425;0.10630734922546822;1.0940206411216649;9.999965141123404;0.8335123588376979;1.0970609505223257;1.0970739436479024;0.7618606691155881;0.11930568576063047;0.7711416951858046
50.551801;1.0910839679600424;0.833328060149259;0.7637852704358323;0.11598691116536979;0.10630736610260501;1.0940203989692237;9.999968020046019;0.8335122215837832;1.0970610005647274;1.0970735991554557;0.7618607583183843;0.11930571116733445;0.771141668463502
50.561801;1.0910837904505253;0.833328018985233;0.7637852092440812;0.11598690038970909;0.10630738292604616;1.094020156856666;9.999970909810697;0.8335120859124887;1.0970610482980168;1.0970732538135541;0.7618608437189295;0.11930573682516052;0.7711416447150102
50.571801;1.091083606269833;0.8333279796472994;0.7637851488020451;0.11598689017323266;0.1063073996954138;1.0940199146136476;9.999973803689695;0.8335119525671837;1.0970610941698757;1.0970729084331352;0.7618609255688619;0.11930576265557939;0.7711416239215227
50.581801;1.0910834151919333;0.8333279420326866;0.7637850892550037;0.11598688047900675;0.10630741640626128;1.0940196723098996;9.999976695310332;0.8335118222165726;1.097061138581247;1.0970725637020742;0.7618610040839954;0.11930578857263242;0.7711416059018313
50.591801;1.0910832171758644;0.8333279061069011;0.7637850306666308;0.11598687125636177;0.10630743305500134;1.0940194302817619;9.999979578574134;0.8335116954427487;1.097061181783886;1.0970722201450467;0.7618610794584251;0.11930581448034158;0.7711415903808361
50.601801;1.0910830123310797;0.8333278718837013;0.7637849730592583;0.11598686245042766;0.10630744964159121;1.0940191890237436;9.999982447427758;0.8335115727298832;1.09706122384945;1.0970718782146374;0.7618611518699516;0.11930584027162332;0.7711415770790382
50.611801;1.0910828008696243;0.8333278393808374;0.7637849164633487;0.11598685400924152;0.10630746617207468;1.0940189490426027;9.99998529558268;0.8335114544708238;1.097061264779186;1.097071538346154;0.7618612214713598;0.11930586583177226;0.7711415657418178
50.621801;1.0910825830753155;0.8333278086078016;0.7637848609749249;0.11598684588613324;0.10630748266031478;1.0940187108053094;9.999988116357326;0.8335113410086045;1.0970613046865725;1.0970712009207142;0.7618612883494295;0.11930589104438491;0.7711415561095806
50.631801;1.0910823592710892;0.8333277796109015;0.7637848068163919;0.1159868380349325;0.1063074991227284;1.0940184747733985;9.999990902842935;0.8335112326268522;1.0970613438596186;1.0970708662555086;0.7618613524937091;0.11930591579638504;0.7711415478933724
50.641801;1.0910821297730773;0.8333277525346933;0.7637847543341346;0.11598683040218814;0.10630751556917997;1.094018241431754;9.999993648441952;0.8335111295117146;1.0970613826666493;1.097070534621814;0.761861413806162;0.11930593997813073;0.7711415407542708
50.651801;1.091081894866519;0.8333277276595493;0.7637847039229678;0.11598682292637857;0.10630753200209862;1.0940180112913203;9.999996347047539;0.8335110318331518;1.0970614214650996;1.0970702062107967;0.7618614721269003;0.1193059634809767;0.7711415342715856
50.661801;1.0910816548613775;0.8333277053983982;0.763784655935383;0.11598681554268087;0.10630754842476373;1.094017784885496;9.999998992443578;0.8335109398582111;1.09706146056957;1.0970698811225892;0.761861527258733;0.11930598619714795;0.7711415279466044
50.671801;1.0910814102104018;0.8333276862173521;0.763784610633876;0.1159868081880287;0.10630756484744137;1.0940175627340218;10.000001577567673;0.8335108538894754;1.0970615002538622;1.0970695594637836;0.7618615790067391;0.11930600801709547;0.7711415212752211
50.681801;1.0910811615382026;0.8333276705123877;0.7637845682066515;0.11598680081134087;0.10630758128691667;1.094017345274854;10.00000409451262;0.8335107741152387;1.097061540777205;1.0970692414514553;0.7618616272004655;0.11930602882374125;0.7711415138424116
50.691801;1.091080909548472;0.8333276585734596;0.7637845288001134;0.1159867933873667;0.1063075977635098;1.094017132830502;10.000006535649932;0.8335107005621896;1.0970615823592442;1.0970689274156817;0.761861671666056;0.11930604849719231;0.7711415053716725
50.701801;1.0910806549810586;0.8333276506431454;0.7637844925344611;0.11598678591832132;0.1063076142978315;1.094016925657144;10.00000889467942;0.8335106331073874;1.0970616251473335;1.0970686177049107;0.7618617122177186;0.11930606692699611;0.771141495723263
50.711801;1.091080398618305;0.8333276469595966;0.7637844595284788;0.11598677841920464;0.10630763090635413;1.0940167240473047;10.000011166225182;0.8335105714970968;1.0970616692868085;1.0970683125537124;0.7618617487003033;0.1193060840127533;0.7711414848516374
50.721801;1.0910801411851725;0.8333276477722873;0.7637844299184162;0.11598677090282554;0.10630764759602383;1.09401652840435;10.000013344905733;0.8335105154413674;1.0970617149827244;1.0970680119843712;0.7618617810315326;0.11930609965547082;0.7711414727406705
50.731801;1.0910798831748239;0.8333276533500785;0.7637844038194123;0.11598676337846502;0.10630766436585656;1.094016339247315;10.00001542527247;0.8335104646890572;1.09706176248433;1.0970677157557909;0.7618618092184072;0.11930611375806369;0.7711414593633291
50.741801;1.0910796247846557;0.8333276639470891;0.7637843812730055;0.11598675585927161;0.10630768121914237;1.0940161571948637;10.000017402316647;0.8335104189928775;1.0970618121099476;1.0970674233777946;0.7618618333242366;0.11930612624353289;0.7711414446742264
50.751801;1.0910793660581668;0.8333276797323086;0.7637843622422898;0.11598674836659605;0.10630769817083129;1.0940159829891045;10.000019271582092;0.8335103780818898;1.0970618643066472;1.0970671342415192;0.7618618534009519;0.11930613707832471;0.771141428616351
50.761801;1.091079107058679;0.8333277007491315;0.7637843465884964;0.11598674093226231;0.10630771524017767;1.0940158175123584;10.000021028569783;0.8335103416719284;1.09706191964162;1.0970668478263206;0.7618618694805912;0.11930614627387182;0.7711414111412843
50.771801;1.0910788478700264;0.8333277269456416;0.763784334022783;0.11598673359850087;0.10630773244210316;1.094015661717376;10.00002266788763;0.8335103094628974;1.0970619787340978;1.0970665638525858;0.7618618816234128;0.11930615385726857;0.7711413922355326
50.781801;1.091078588514239;0.8333277582359003;0.7637843241508512;0.11598672640987624;0.1063077497874686;1.0940155165153156;10.000024182743864;0.8335102811283068;1.0970620422105204;1.0970662822591382;0.7618618899127838;0.11930615983939799;0.7711413719455145
50.791801;1.0910783289360413;0.8333277945292029;0.7637843165973086;0.11598671940920549;0.1063077672865314;1.0940153827239176;10.000025565023982;0.833510256297643;1.0970621107080751;1.09706600303876;0.7618618943850921;0.1193061642117589;0.7711413504069111
50.801801;1.0910780690339832;0.8333278357352576;0.7637843110871525;0.11598671264509113;0.10630778494953548;1.094015261113971;10.000026805944216;0.8335102345642785;1.0970621848564301;1.0970657261316132;0.7618618949852086;0.1193061669635329;0.7711413278507261
50.811801;1.0910778087025037;0.8333278817834736;0.7637843074432753;0.11598670617640897;0.10630780278317575;1.0940151524891322;10.000027897451943;0.8335102155093235;1.0970622651934177;1.0970654514674063;0.7618618915994857;0.11930616809285254;0.7711413045482416
50.821801;1.0910775479174313;0.8333279326357537;0.7637843055612327;0.11598670007138202;0.10630782078699261;1.0940150576761243;10.000028833806715;0.8335101986774399;1.0970623520670548;1.0970651790393233;0.7618618841237976;0.11930616760697763;0.7711412807490273
50.831801;1.0910772867977856;0.833327988261563;0.7637843054359296;0.11598669440580207;0.10630783895654841;1.0940149773986456;10.000029611843853;0.8335101835596694;1.097062445589713;1.0970649089086624;0.7618618724920413;0.11930616551550566;0.771141256667993
50.841801;1.0910770255107638;0.8333283926034809;0.7637846224946099;0.11598552678700241;0.10630679185197996;1.0940149121790192;10.000030230048175;0.833510169615944;1.0970625456888274;1.0970646411669547;0.761861856660039;0.11930616181934167;0.7711412324826338
50.851801;1.0910767641419632;0.8333284574851616;0.7637846263447918;0.11598552218915852;0.10630681033884797;1.0940148623957306;10.000030687900846;0.8335101562910956;1.0970626522006879;1.0970643758901537;0.7618618365839008;0.11930615650349075;0.7711412083218572
50.861801;1.0910765027361693;0.833328526682221;0.7637846324683115;0.1159855181704081;0.10630682896990683;1.0940148283894755;10.000030986029845;0.8335101430784794;1.0970627648856595;1.0970641130637342;0.7618618122085894;0.11930614953516025;0.7711411842668593
50.871801;1.0910762413896584;0.8333285998981058;0.7637846409683542;0.11598551473542679;0.10630684773955916;1.0940148104793712;10.00003112697677;0.8335101295994727;1.0970628834131957;1.0970638525338636;0.7618617834862456;0.1193061408660607;0.7711411603849359
50.881801;1.091075980265963;0.833328676820013;0.7637846518856092;0.11598551187735508;0.10630686665310583;1.0940148089361572;10.00003111575494;0.8335101155873645;1.0970630074370453;1.0970635940692177;0.7618617504071968;0.11930613044265853;0.77114113680321
50.891801;1.0910757196405332;0.8333287571286089;0.7637846652211355;0.11598550957970805;0.10630688571668659;1.0940148239543956;10.000030959351994;0.8335101008577074;1.097063136668134;1.097063337458801;0.7618617129774067;0.11930611821697192;0.7711411137659483
50.901801;1.0910754599177814;0.8333288405112252;0.7637846809378949;0.11598550782233216;0.10630690492780467;1.0940148556443703;10.000030665152725;0.8335100853148405;1.0970632708009762;1.0970630825669216;0.7618616711504986;0.11930610415390099;0.7711410916143859
50.911801;1.0910752015052814;0.8333289267059527;0.7637846990086651;0.11598550658803426;0.10630692427319237;1.0940149040856297;10.000030239106774;0.833510068922203;1.0970634094116887;1.0970628293746554;0.7618616248106271;0.11930608823653832;0.7711410707024555
50.921801;1.0910749446814751;0.8333290154902685;0.7637847195082084;0.11598550586711304;0.1063069437284517;1.0940149693589774;10.000029685075871;0.833510051676231;1.097063552003072;1.0970625779749483;0.761861573829003;0.11930607046259661;0.771141051333603
50.931801;1.091074689561242;0.8333291066300739;0.7637847426440502;0.11598550566323056;0.10630696326224724;1.0940150514788076;10.000029005383373;0.8335100336193259;1.097063698111662;1.0970623284688785;0.761861518093838;0.11930605084175958;0.7711410337909544
50.941801;1.0910744361176834;0.8333291999039447;0.7637847686971069;0.11598550599384704;0.10630698284017889;1.094015150308849;10.000028201686812;0.8335100148413865;1.097063847358088;1.097062080822372;0.7618614575032643;0.11930602940358383;0.7711410184095422
50.951801;1.0910741842232208;0.8333292951741726;0.7637847979481766;0.11598550687876127;0.10630700242095674;1.0940152655132447;10.000027276163241;0.8335099954326272;1.0970639994598033;1.0970618348050554;0.7618613920006697;0.11930600619932198;0.7711410055728811
50.961801;1.09107393370632;0.8333293923875116;0.763784830633868;0.11598550833333031;0.10630702195358507;1.0940153965162296;10.000026232411125;0.8335099754139149;1.0970641541952568;1.0970615900766691;0.7618613216045417;0.11930598129347049;0.771140995627298
50.971801;1.0910736844423268;0.8333294914999427;0.7637848669197393;0.11598551037531572;0.10630704137933686;1.094015542561863;10.000025075372156;0.8335099547185038;1.0970643113370975;1.0970613463440178;0.7618612463840112;0.11930595475949897;0.7711409888141927
50.981801;1.0910734364056074;0.8333295924292876;0.7637849068939503;0.11598551302658208;0.10630706063434935;1.0940157028844024;10.000023810713923;0.8335099331988722;1.0970644706264643;1.097061103464312;0.7618611664449196;0.11930592668249132;0.7711409852543014
50.991801;1.0910731896113888;0.8333296950631836;0.763784950603531;0.11598551630467271;0.10630707965553618;1.094015876748266;10.000022444167756;0.8335099105964638;1.097064631726146;1.0970608614542612;0.7618610819337404;0.11930589716194766;0.7711409849775291
51.001801;1.0910729440595306;0.8333297992518878;0.7637849980989169;0.11598552021744452;0.1063070983844505;1.0940160633444302;10.000020981476155;0.8335098865291882;1.0970647940808518;1.0970606204037603;0.7618609930189806;0.1193058663078112;0.7711409880133556
51.011801;1.0910726997495388;0.8333299047868695;0.7637850494112051;0.11598552476442256;0.10630711676331378;1.0940162618062708;10.00001942922642;0.8335098605246427;1.0970649568281259;1.09706038031793;0.7618608998547645;0.11930583423107456;0.7711409944617095
51.021801;1.0910724567260237;0.8333300114263457;0.763785104493399;0.11598552994094602;0.10630713473586861;1.0940164713483902;10.000017795456461;0.8335098320417075;1.097065118919078;1.09706014098112;0.7618608025360768;0.11930580103881995;0.7711410044704512
51.031801;1.091072215162314;0.8333301189375881;0.7637851632352717;0.11598553573382217;0.10630715225755435;1.0940166913420417;10.00001608921956;0.8335098004673828;1.0970652793322089;1.0970599019088838;0.7618607010864811;0.1193057668310541;0.7711410181898947
51.041801;1.0910719753848062;0.8333302270915526;0.7637852255527894;0.11598554210818013;0.106307169300549;1.0940169212872208;10.000014319422773;0.8335097651148393;1.0970654371787738;1.0970596623873878;0.7618605955096116;0.119305731693182;0.7711410357574454
51.051801;1.0910717377312766;0.8333303356518345;0.7637852914328322;0.11598554900615712;0.1063071858499164;1.094017160752275;10.000012494055209;0.8335097252522753;1.097065591732844;1.0970594216134257;0.7618604858482254;0.11930569569618564;0.7711410572819811
51.061801;1.0910715023898998;0.83333044437924;0.7637853608819122;0.11598555635792653;0.10630720189726116;1.0940174093116888;10.000010620718173;0.8335096801713823;1.0970657424984755;1.0970591788779946;0.7618603722116765;0.11930565890852532;0.7711410828248026
51.071801;1.091071269385674;0.8333305529958429;0.7637854338571017;0.11598556408673683;0.10630721743209563;1.0940176665043821;10.000008707233635;0.8335096292506796;1.0970658892635672;1.0970589336791514;0.7618602547611408;0.11930562140251545;0.7711411124227654
51.081801;1.091071038679772;0.8333306611510334;0.7637855102350618;0.11598557210844586;0.10630723243460113;1.0940179318777101;10.000006761231436;0.8335095719934731;1.0970660320492496;1.0970586857560483;0.7618601336443613;0.11930558324905538;0.7711411461567192
51.091801;1.0910708102416575;0.8333307684600495;0.7637855898353572;0.11598558033602444;0.10630724687530932;1.094018205055418;10.000004789944295;0.8335095080282641;1.0970661710322822;1.0970584350550001;0.7618600089548518;0.11930554451032774;0.7711411841900526
51.101801;1.091070584004878;0.8333308745593516;0.7637856724822717;0.11598558868745712;0.10630726071901284;1.0940184857162598;10.00000280104308;0.8335094370673998;1.097066306547975;1.097058181610547;0.7618598807598722;0.11930550523756518;0.7711412267434535
51.111801;1.091070359785305;0.8333309791290229;0.7637857580113427;0.11598559708682972;0.10630727392794892;1.094018773476853;10.00000080350881;0.8335093589123572;1.0970664390896385;1.0970579254475399;0.7618597491209266;0.11930546547571862;0.7711412740299426
51.121801;1.0910701372827203;0.8333310819064607;0.7637858462261714;0.11598560545611422;0.10630728646329579;1.0940190677682113;9.999998807369918;0.8335092734979003;1.097066569194544;1.097057666604211;0.7618596140867993;0.11930542526982733;0.7711413261665875
51.131801;1.0910699161603374;0.833331182666465;0.7637859369037255;0.11598561371150316;0.10630729828817193;1.0940193678971029;9.999996822597298;0.8335091808667923;1.0970666972672805;1.097057405185292;0.7618594756989003;0.11930538466797559;0.7711413831488682
51.141801;1.0910696961469335;0.8333312811639637;0.7637860298279658;0.11598562177474538;0.10630730937488087;1.094019673247794;9.999994858425293;0.8335090811245007;1.0970668234971854;1.0970571413727832;0.7618603339721571;0.11930534372428821;0.7711424329178009
51.151801;1.0910694770880767;0.8333313771055311;0.7637861247978412;0.11598562958432707;0.1063073197126656;1.0940199833371567;9.999992923676492;0.83350897444421;1.0970669479185031;1.0970568754407595;0.7618601888506339;0.11930530250192949;0.7711424996342229
51.161801;1.0910692588718467;0.8333314701585071;0.7637862216107002;0.11598563709149916;0.10630732930689388;1.0940202977180458;9.99999102727961;0.833508861097041;1.0970670704643553;1.0970566078042745;0.7618600402169211;0.11930526107276278;0.7711425714424555
51.171801;1.0910690413074087;0.8333315599804714;0.763786320027865;0.11598564425208321;0.10630733817067907;1.0940206159262753;9.99998917747882;0.8335087414817469;1.097067190940954;1.0970563390937187;0.7618598879753549;0.11930521951659025;0.7711426485929571
51.181801;1.0910688241375517;0.8333316462449973;0.7637864197599461;0.11598565102668332;0.10630734631898564;1.0940209374987702;9.999987380070229;0.8335086161031274;1.0970673090281438;1.097056070168481;0.7618597321508074;0.11930517791934551;0.7711427313187007
51.191801;1.091068607185136;0.8333317286412235;0.7637865205004868;0.11598565738688052;0.10630735376521683;1.094021261979717;9.999985637962709;0.8335084855031311;1.0970674243838257;1.0970558020225791;0.7618595729183364;0.11930513637016109;0.7711428196887363
51.201801;1.091068390428759;0.8333318068753711;0.7637866219583206;0.11598566331996407;0.10630736051972782;1.094021588903848;9.999983952567677;0.833508350211639;1.0970675367681344;1.0970555356792526;0.7618594105346774;0.11930509496149817;0.7711429135316181
51.211801;1.0910681739194308;0.8333318806859487;0.7637867238559654;0.11598566882567139;0.10630736659266132;1.0940219178078887;9.999982325328661;0.8335082107373329;1.0970676460605557;1.0970552721295588;0.7618592452721175;0.11930505378930094;0.7711430124921913
51.221801;1.0910679576574787;0.8333319498837073;0.7637868259237751;0.1159856739067365;0.1063073719919356;1.0940222482261652;9.999980758036124;0.8335080675929487;1.0970677522264083;1.0970550123080405;0.7618590774637701;0.1193050129546964;0.7711431161184276
51.231801;1.0910677415666559;0.8333320144027563;0.763786927891138;0.11598567856120234;0.10630737671439919;1.094022579625595;9.999979251998756;0.8335079213182457;1.0970678553251088;1.0970547570645475;0.7618589075864031;0.11930497256936869;0.7711432239000022
51.241801;1.0910675255776556;0.8333320742976185;0.7637870294726714;0.11598568277749349;0.1063073807451311;1.094022911396047;9.999977807653563;0.8335077724416631;1.0970679554749987;1.0970545070443554;0.7618587362506289;0.11930493275347186;0.7711433352813732
51.251801;1.0910673096965473;0.8333321296837489;0.7637871303574126;0.11598568653329805;0.10630738406637366;1.0940232429099583;9.999976425061842;0.8335076214074272;1.0970680527520402;1.0970542625760318;0.761858564120343;0.1193048936249573;0.7711434496791315
51.261801;1.0910670939863636;0.8333321806521153;0.7637872301860062;0.11598568980170831;0.10630738666283032;1.0940235735397197;9.99997510375277;0.8335074685722156;1.0970681471569432;1.0970540237332518;0.7618583918312071;0.1193048552912609;0.7711435665184104
51.271801;1.0910668785225117;0.8333322272031222;0.7637873285515085;0.11598569256160293;0.10630738852300828;1.094023902676503;9.999973842019212;0.833507314258186;1.097068238689625;1.097053790439835;0.7618582199507238;0.11930481784455334;0.7711436852978107
51.281801;1.0910666633529404;0.8333322692631425;0.7637874250517593;0.11598569480480485;0.10630738964258578;1.0940242297736829;9.999972636932416;0.8335071587610148;1.0970683274352753;1.0970535624760784;0.7618580489897155;0.11930478135877311;0.7711438056111407
51.291801;1.091066448424902;0.833332306752642;0.7637875193435569;0.1159856965302778;0.10630739002462931;1.094024554313973;9.999971484814306;0.8335070023430704;1.0970684135594178;1.0970533394872373;0.7618578794173236;0.11930474588892252;0.7711439270824932
51.301801;1.0910662335055326;0.8333323396395143;0.7637876111846278;0.11598569773320194;0.10630738967359263;1.0940248757229587;9.999970381378212;0.833506845260791;1.0970684972400555;1.0970531210496657;0.7618577116884403;0.11930471146721028;0.771144049331417
51.311801;1.0910660181772218;0.8333323679626988;0.7637877004860755;0.11598569840946522;0.10630738859421865;1.094025193346858;9.999969321450893;0.8335066877898705;1.0970685786808498;1.0970529067239883;0.7618575463037762;0.11930467809899822;0.7711441720394038
51.321801;1.0910660856741605;0.8333325066240697;0.7637876939188287;0.11598646111982022;0.1063080580546594;1.0940255065106983;9.999968298882491;0.8335065302328194;1.09706865818192;1.0970526960743863;0.7618573838304925;0.11930464577029676;0.7711442950105375
51.331801;1.0910658678861365;0.8333325261626052;0.7637877785710372;0.11598646079289876;0.10630805557293567;1.0940258145690076;9.999967307059793;0.8335063728916188;1.0970687360978104;1.0970524887085786;0.7618572248576224;0.11930461445972142;0.771144418159415
51.341801;1.0910656480728238;0.833332541609537;0.7637878612549917;0.11598646003285176;0.10630805244634615;1.0940261168778176;9.999966339675568;0.8335062160217704;1.0970688127036639;1.0970522843464587;0.7618570699329075;0.11930458414374392;0.7711445414630553
51.351801;1.0910654259060513;0.8333325532999568;0.763787942131619;0.1159864589028568;0.10630804872997608;1.0940264127351929;9.999965391310909;0.833506059837186;1.09706888813247;1.097052082857973;0.7618569194920487;0.11930455479887137;0.7711446648833961
51.361801;1.091065201323138;0.8333325616250298;0.7637880213440297;0.11598645745728511;0.10630804448604937;1.0940267013913725;9.999964457518962;0.8335059045655605;1.0970689624142047;1.0970518842343517;0.761856773806467;0.11930452640255419;0.771144788302563
51.371801;1.091064974456294;0.8333325669759923;0.7637880991056507;0.11598645573442361;0.10630803977627999;1.0940269821342075;9.999963534640703;0.8335057504757517;1.097069035536932;1.0970516885135515;0.7618566329971173;0.11930449893411782;0.7711449115378479
51.381801;1.0910647455030988;0.8333325697334466;0.7637881756712709;0.11598645376408222;0.10630803465900518;1.0940272543586542;9.999962620197477;0.8335055978192959;1.0970691074807708;1.097051495710311;0.7618564971003287;0.11930447237691327;0.7711450344018504
51.391801;1.0910645147076514;0.8333325702692953;0.7637882512530871;0.11598645158145647;0.10630802919179429;1.094027517564574;9.999961713444392;0.8335054467509797;1.0970691782603412;1.0970513057752407;0.7618563661489552;0.11930444671960844;0.7711451567696235
51.401801;1.0910642823656556;0.8333325689678295;0.7637883259837553;0.11598644923768014;0.1063080234319739;1.0940277713491031;9.999960814490278;0.8335052973390311;1.0970692479918915;1.097051118609228;0.7618562402346208;0.11930442196020209;0.771145278639758
51.411801;1.0910640487579673;0.8333325662430284;0.7637883999142772;0.11598644680204238;0.10630801743301822;1.0940280154354387;9.999959922453831;0.8335051496461198;1.0970693168856624;1.0970509341332682;0.7618561195028097;0.11930439811006904;0.7711454001170742
51.421801;1.0910638140880144;0.8333325624967721;0.763788473010496;0.11598644435712961;0.10630801124199674;1.094028249661926;9.99995903497071;0.8335050038049272;1.09706938513027;1.0970507523213497;0.7618560040894656;0.11930437518841051;0.7711455213158176
51.431801;1.0910635784372429;0.8333325580401205;0.7637885451539049;0.11598644199206051;0.10630800489756717;1.0940284739269301;9.999958149312551;0.8335048600693741;1.0970694527492773;1.097050573157117;0.761855894075633;0.11930435321154621;0.7711456422904435
51.441801;1.091063341755824;0.8333325530537078;0.7637886162076792;0.11598643979550913;0.10630799842560026;1.094028688161863;9.999957263408989;0.8335047188211995;1.0970695194576447;1.0970503965658083;0.7618557894858514;0.11930433218707819;0.7711457630620145
51.451801;1.0910631039286287;0.8333325476322243;0.7637886861493999;0.11598643784587316;0.10630799183582079;1.0940288923055492;9.99995637620586;0.833504580508304;1.0970695845633032;1.0970502223796474;0.7618556902967537;0.11930431211387031;0.7711458837330732
51.461801;1.0910628648340535;0.8333325418805945;0.7637887551576286;0.11598643620457723;0.10630798512727872;1.0940290862520416;9.99995548773506;0.8335044455448398;1.0970696470179562;1.0970500503799163;0.7618555964424615;0.1193042929851504;0.7711460046056396
51.471801;1.0910626243503792;0.8333325360012168;0.7637888235870656;0.11598643492336318;0.10630797829897037;1.0940292698574579;9.999954598948921;0.8335043142301246;1.097069705601582;1.0970498803426907;0.7618555078042456;0.11930427479404764;0.7711461261963852
51.481801;1.0910623823607377;0.8333325303184808;0.7637888918659744;0.11598643406115387;0.1063079713505648;1.094029443014954;9.999953711415035;0.8335041867445167;1.0970697591160241;1.0970497120194833;0.7618554241851606;0.1193042575436712;0.7711462491428273
51.491801;1.0910621387745314;0.833332525243897;0.7637889603695888;0.115986433692023;0.10630796427353185;1.094029605704808;9.999952827105496;0.8335040632251483;1.0970698064873599;1.0970495451333528;0.76185534532274;0.1193042412579199;0.7711463740642174
51.501801;1.091061893542725;0.8333325212634508;0.76378902931089;0.11598643389726099;0.10630795704552337;1.0940297580133667;9.999951948454378;0.833503943818291;1.097069846768675;1.0970493793875906;0.7618552709645536;0.11930422598123112;0.7711465014400622
51.511801;1.0910616466276162;0.8333325189508266;0.763789098711643;0.11598643475234775;0.10630794963611456;1.094029900158809;9.999951078516526;0.8335038286462809;1.0970698791418008;1.0970492144272246;0.7618552009440814;0.11930421176547838;0.771146631571934
51.521801;1.091061397955207;0.8333325189173014;0.7637891684973054;0.11598643631915928;0.10630794202108593;1.0940300325143983;9.999950220910137;0.83350371774847;1.0970699029444357;1.0970490498658145;0.7618551352027653;0.11930419865647618;0.7711467646239085
51.531801;1.0910611474574348;0.8333325216936142;0.7637892385973362;0.1159864386463788;0.10630793419145643;1.0940301555816498;9.999949379732792;0.8335036110699658;1.0970699176923726;1.097048885427385;0.7618550737545774;0.11930418668775675;0.7711469006779127
51.541801;1.0910608951905485;0.8333325276488168;0.7637893089267396;0.11598644177381778;0.10630792615097875;1.0940302699119444;9.999948559772902;0.8335035085140252;1.0970699231249932;1.0970487210380593;0.7618550165975068;0.11930417587984479;0.7711470397846153
51.551801;1.091060641395364;0.8333325370308546;0.7637893793502426;0.11598644573423958;0.10630791790779699;1.0940303760796828;9.999947766520247;0.833503409991781;1.0970699191877176;1.0970485568080817;0.7618549636411517;0.11930416624212832;0.7711471819831308
51.561801;1.0910603864679407;0.8333325500828608;0.7637894497275333;0.1159864505537174;0.1063079094686411;1.094030474733195;9.999947005354297;0.8335033154301504;1.097069905909794;1.0970483929907366;0.7618549147256253;0.11930415777379244;0.7711473272894751
51.563032;1.0910601309041512;0.833332567104783;0.7637895199557587;0.11598645624758258;0.10630790084034024;1.094030566606231;9.999946280768121;0.8335032247735985;1.0970698833430124;1.097048229927103;0.7618548696760793;0.11930415046594163;0.7711474757000987
51.563032;1.091059875226919;0.8333325884154972;0.7637895899478923;0.11598646280899921;0.10630789203057882;1.0940306524677963;9.999945596651092;0.8335031379834132;1.097069851596992;1.0970480679978272;0.7618548283120358;0.11930414430902776;0.7711476271824849
51.563033;1.0910596199117994;0.8333326142987979;0.7637896596104802;0.11598647020393517;0.10630788304316287;1.094030733089687;9.999944956953;0.8335030550383171;1.0970698108326924;1.0970479076380548;0.7618547904204311;0.11930413929641787;0.7711477816234941
51.563034;1.0910593653582072;0.8333326450135933;0.7637897288620805;0.11598647837728782;0.10630787387630485;1.094030809202175;9.999944365920571;0.833502975948809;1.0970697612093985;1.0970477493683952;0.7618547557423532;0.11930413541518704;0.7711479387780217
51.563036;1.0910591118926467;0.8333326808331006;0.7637897976401355;0.11598648725648662;0.10630786452428122;1.0940308813918678;9.999943827881363;0.8335029007570542;1.0970697028972791;1.0970475937595563;0.7618547240096627;0.11930413263552044;0.7711480982758678
51.56304;1.0910588597837494;0.8333327220332026;0.7637898658638066;0.11598649675129216;0.10630785497913105;1.0940309500424075;9.999943346641304;0.8335028295207042;1.0970696361308372;1.097047441339157;0.7618546950170378;0.11930413091202156;0.7711482597055345
51.563048;1.0910586092641033;0.8333327688383636;0.7637899333986301;0.11598650676075381;0.10630784523598336;1.0940310154220263;9.999942925174784;0.8335027623057714;1.0970695612199004;1.0970472925224848;0.7618546686744564;0.11930413018969274;0.7711484226964522
51.563064;1.0910583605640494;0.8333328213853745;0.7637900000641927;0.11598651718884635;0.10630783529840956;1.0940310778453215;9.999942566025975;0.8335026991756007;1.097069478557991;1.097047147629059;0.7618546450086986;0.11930413040261496;0.7711485869221828
51.563096;1.0910581139584203;0.8333328797066251;0.7637900656774044;0.11598652795839641;0.10630782517828913;1.0940311377670149;9.999942271395794;0.8335026401756935;1.0970693886518843;1.0970470069607232;0.7618546241239054;0.11930413146795915;0.771148752064429
51.56316;1.091057869787195;0.833332943707212;0.7637901301054416;0.1159865390142534;0.10630781489454023;1.0940311957544322;9.99994204231615;0.8335025853416016;1.097069292101892;1.0970468708363295;0.7618546061270968;0.11930413328817258;0.7711489177768726
51.563288;1.0910576284378153;0.8333330131656816;0.7637901932828537;0.11598655032029775;0.10630780447171644;1.0940312523831528;9.999941877856221;0.833502534709608;1.097069189509959;1.0970467395359147;0.7618545910436342;0.11930413576615347;0.7711490836457284
51.563544;1.091057390284806;0.8333330877831688;0.7637902551802161;0.11598656185923943;0.10630779393471552;1.094031308162669;9.99994177529525;0.8335024883318641;1.0970690814153383;1.0970466132330785;0.7618545788067548;0.11930413882002948;0.7711492492052504
51.564056;1.0910571556266915;0.8333331672559777;0.763790315743292;0.11598657363457801;0.10630778330431061;1.0940313635456236;9.999941730931923;0.8335024463151429;1.0970689683561392;1.0970464919885283;0.761854569353725;0.11930414238682753;0.7711494140335573
51.56508;1.0910569247533364;0.833333251342836;0.7637903747918459;0.1159865856679209;0.10630777259751108;1.0940314189875144;9.999941740688364;0.8335024088096351;1.0970688509618929;1.0970463758088458;0.7618545627356053;0.11930414642092174;0.7711495778360463
51.567128;1.0910566981224357;0.8333333398969199;0.763790431954309;0.1159865979897849;0.1063077618310657;1.094031474992086;9.999941800484295;0.8335023759524476;1.0970687298992166;1.0970462647465982;0.7618545591295364;0.11930415088977343;0.7711497404430373
51.571224;1.091056476424879;0.8333334328384705;0.7637904867258318;0.11598661063036556;0.10630775102747611;1.094031532070263;9.999941906522457;0.8335023478882643;1.0970686057362844;1.0970461589669944;0.7618545587490599;0.11930415576224801;0.7711499017450415
51.579416;1.091056260460712;0.833333530092159;0.7637905385714635;0.11598662361394574;0.10630774021787814;1.0940315906308522;9.999942055368566;0.8335023248141975;1.0970684789307958;1.0970460586737933;0.7618545617455701;0.11930416099793574;0.7711500616211947
51.589416;1.0910560509876026;0.833333631548738;0.7637905869922479;0.11598663695723548;0.10630772943957142;1.094031650885916;9.999942243844039;0.8335023069107166;1.0970683499178024;1.0970459639513817;0.7618545681814378;0.11930416654796412;0.7711502199160007
51.599416;1.0910558486761592;0.8333337370762218;0.7637906315328818;0.11598665067322245;0.10630771873333636;1.094031712796595;9.999942468728248;0.8335022942467841;1.0970682191290764;1.0970458747173437;0.7618545780849745;0.11930417235952795;0.7711503764753912
51.609416;1.0910556541211396;0.8333338465593202;0.7637906717316497;0.1159866647776142;0.10630770814229794;1.0940317760881602;9.9999427269059;0.8335022867816397;1.0970680869036784;1.0970457908270193;0.7618545915296432;0.11930417837824536;0.7711505311888086
51.619416;1.0910554678234896;0.8333339598993763;0.7637907071108886;0.11598667929217862;0.10630769771317539;1.094031840355528;9.999943016195118;0.8335022844066121;1.097067953384878;1.0970457122101898;0.761854608664084;0.11930418455247593;0.7711506840307425
51.629416;1.0910552901529025;0.8333340769323356;0.7637907372433278;0.11598669424155507;0.10630768749430658;1.094031905161201;9.999943335889801;0.8335022869596116;1.0970678185211429;1.0970456389240153;0.7618546296711276;0.11930419083346054;0.7711508350874913
51.639416;1.0910551213121584;0.8333341973643373;0.7637907617574842;0.11598670964681088;0.1063076775277944;1.0940319700200125;9.999943686814905;0.83350229420792;1.0970676821875738;1.0970455710993954;0.7618546546891878;0.11930419716680289;0.7711509844930736
51.649416;1.0910549613157265;0.8333343208073661;0.7637907802597461;0.1159867255213935;0.10630766784564365;1.0940320343235033;9.99994407086668;0.8335023058319381;1.0970675442955868;1.0970455088498556;0.7618546837797664;0.119304203487328;0.7711511323277142
51.659416;1.0910548100429316;0.8333344468470272;0.7637907923029627;0.11598674186924667;0.10630765846816281;1.0940320973486204;9.999944489692508;0.8335023214252751;1.097067404803712;1.0970454522484376;0.7618547169616829;0.11930420972379181;0.7711512785858329
51.669416;1.0910546673524755;0.8333345751077742;0.7637907974266277;0.11598675868519007;0.10630764940239293;1.0940321583492008;9.999944943736843;0.8335023404759107;1.0970672637392846;1.0970454014174684;0.7618547542129859;0.11930421580699153;0.7711514231840768
51.679416;1.0910545331397714;0.8333347053265893;0.7637907952539728;0.11598677595401777;0.1063076406496917;1.094032216593073;9.999945432674666;0.8335023623547263;1.0970671213047012;1.0970453566327942;0.7618547954313315;0.11930422167911793;0.7711515659812722
51.689416;1.091054407305139;0.8333348373854129;0.7637907855985839;0.11598679364326281;0.10630763221234406;1.0940322713080397;9.999945956356479;0.8335023863416807;1.0970669779383369;1.0970453183579187;0.7618548404520311;0.11930422730625155;0.7711517068189385
51.699416;1.0910542896961695;0.8333349712993534;0.763790768445577;0.11598681169888818;0.10630762408826497;1.0940323216229126;9.999946515596248;0.8335024116618467;1.097066834247238;1.097045287192514;0.7618548891204652;0.11930423268784014;0.7711518455200421
51.709416;1.0910541801031637;0.8333351071876373;0.7637907438489093;0.1159868300504441;0.10630761626673287;1.0940323665861644;9.999947112948933;0.8335024375509814;1.0970666909000975;1.0970452637327266;0.7618549413203242;0.119304237851868;0.7711519818558787
51.719416;1.0910540783611815;0.8333352452097665;0.7637907118926368;0.11598684861995344;0.10630760872882099;1.0940324052341435;9.999947753449131;0.8335024633442004;1.097066548565226;1.097045248507782;0.7618549969470046;0.11930424283449047;0.7711521155692305
51.729416;1.0910539844350369;0.8333353854856569;0.7637906726911011;0.1159868673326493;0.1063076014466502;1.0940324366552472;9.99994844428388;0.8335024885120037;1.097066407919108;1.0970452421130317;0.7618550558978175;0.11930424766086142;0.7711522463891213
51.739416;1.0910538983197307;0.833335528040079;0.7637906263727143;0.1159868861287611;0.10630759438611649;1.0940324600469358;9.999949192684708;0.8335025126566353;1.0970662696967124;1.0970452453176274;0.7618551180753249;0.1193042523476933;0.7711523739589332
51.749416;1.09105381986975;0.8333356727973258;0.7637905731013569;0.11598690496951762;0.10630758751116046;1.0940324747258097;9.999950003978448;0.8335025355352064;1.0970661347073438;1.0970452589696655;0.7618551833813082;0.11930425692288918;0.7711524977918649
51.759416;1.091053748759529;0.833335819645927;0.7637905131368581;0.11598692382819303;0.10630758078545471;1.0940324801143158;9.999950881418263;0.8335025570512157;1.0970660038106261;1.0970452838598233;0.761855251716739;0.11930426143426669;0.7711526173530374
51.763032;1.0910536845392764;0.8333359685402525;0.763790446821275;0.11598694267061653;0.10630757417819525;1.0940324757506692;9.999951826520244;0.8335025771730619;1.097065877896692;1.0970453207079254;0.7618553229457075;0.11930426593657324;0.7711527321944986
