time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.763032;1.0910536266632886;0.8333361195480484;0.7637903744962953;0.115986961448434;0.1063075676726218;1.0940324612600203;9.999952839088296;0.8335025958812353;1.0970657578468548;1.0970453702272147;0.761855396817868;0.1193042704738492;0.771152842010786
51.763033;1.0910535744969807;0.8333362727800696;0.7637902965057576;0.11598698011164965;0.10630756127004641;1.094032436304156;9.99995391745951;0.8335026131529397;1.097065644473909;1.0970454331706043;0.7618554729260143;0.1193042750767482;0.7711529465647016
51.763034;1.0910535273832056;0.8333364282673978;0.763790213280598;0.11598699861744838;0.10630755498713274;1.094032400581644;9.999955058814445;0.8335026289192247;1.097065538494068;1.0970455103122188;0.7618555507151221;0.11930427977470631;0.7711530455885698
51.763036;1.0910534847462512;0.833336585903187;0.7637901253469213;0.11598701692344086;0.10630754884459856;1.0940323538469932;9.99995625938762;0.8335026430480206;1.0970654405250533;1.0970456023961088;0.7618556295253917;0.11930428459922855;0.7711531387973276
51.76304;1.0910534461077408;0.8333367454549268;0.7637900332510615;0.11598703498021719;0.1063075428571543;1.0940322959204691;9.999957514910228;0.8335026554042105;1.0970653511142134;1.0970457101097555;0.7618557086721384;0.11930428957004131;0.7711532259614536
51.763048;1.091053411020802;0.833336906604273;0.7637899375311719;0.11598705273372045;0.10630753703539565;1.094032226688977;9.99995882145219;0.8335026659252355;1.097065270788147;1.0970458340754865;0.7618557875613887;0.11930429469083498;0.7711533069094102
51.763064;1.091053379029756;0.8333370689957231;0.7637898387351421;0.1159870701289409;0.10630753138934614;1.0940321461134799;9.999960176181174;0.8335026746249083;1.0970652000329355;1.097045974854496;0.7618558658109034;0.11930429996205537;0.7711533814879631
51.763096;1.0910533496588004;0.8333372322644981;0.763789737426738;0.11598708710932622;0.10630752592663856;1.0940320542860096;9.999961577056332;0.8335026815454468;1.0970651392266635;1.0970461329403605;0.7618559432660612;0.11930430538454559;0.771153449570237
51.76316;1.0910533224026593;0.83333739603677;0.7637896342206075;0.11598710361604025;0.10630752065564107;1.0940319514867818;9.999963021713109;0.8335026867536928;1.097065088651848;1.0970463087186086;0.7618560198740851;0.11930431094978479;0.7711535110886132
51.763288;1.0910532967578432;0.8333375599179054;0.763789529813283;0.11598711958973351;0.1063075155946345;1.0940318381445784;9.999964506599614;0.8335026903634155;1.0970650485585884;1.0970465024398197;0.7618560955786728;0.11930431663440774;0.7711535660451548
51.763544;1.091053272306519;0.833337723480183;0.7637894249121792;0.11598713497516627;0.10630751077583023;1.0940317147341465;9.999966026646234;0.8335026925002832;1.0970650191582278;1.0970467142329712;0.7618561703321152;0.11930432240146796;0.7711536145248963
51.764056;1.0910532487200242;0.833337886262105;0.7637893201255521;0.1159871497274824;0.10630750624029771;1.094031581716128;9.999967575771802;0.8335026932603947;1.0970650005740517;1.0970469441334514;0.7618562441112169;0.11930432820265811;0.7711536567162753
51.76508;1.0910532256414427;0.8333380477927372;0.7637892159323237;0.11598716381723918;0.10630750202622206;1.094031439560541;9.999969148144558;0.8335026927256842;1.0970649928166547;1.0970471920621567;0.7618563168686554;0.11930433397979237;0.7711536928844637
51.767128;1.0910532026431974;0.8333382076628302;0.7637891127043963;0.11598717722917497;0.10630749815745584;1.094031288790965;9.999970739025018;0.833502690987198;1.0970649957492369;1.0970474577662466;0.7618563885062379;0.11930433966640885;0.7711537232751313
51.771224;1.0910531792904774;0.8333383655957765;0.7637890106907813;0.11598718995335375;0.10630749464384101;1.0940311299295824;9.9999723446622;0.8335026881689003;1.0970650090564957;1.0970477408194717;0.7618564589051527;0.11930434519248755;0.7711537480261916
51.779416;1.0910531551834888;0.8333385214408506;0.7637889099829422;0.11598720197634271;0.10630749149232097;1.0940309633502976;9.99997396180708;0.833502684480204;1.0970650322610178;1.097048040659562;0.7618565279764389;0.11930435049242952;0.7711537671772274
51.789416;1.0910531299714485;0.8333386751367513;0.7637888105461785;0.11598721328065963;0.10630748871503938;1.0940307892325152;9.999975587327988;0.8335026802551957;1.09706506474439;1.097048356610971;0.7618565957180052;0.11930435550821905;0.7711537807223893
51.799416;1.0910531033600628;0.8333388266982276;0.7637887123143512;0.11598722385366904;0.10630748632531954;1.0940306077113553;9.999977217961495;0.833502675935495;1.0970651058012109;1.0970486879113632;0.7618566622221664;0.11930436018520034;0.771153788623355
51.809416;1.091053075118667;0.8333389761761456;0.7637886152745094;0.11598723369833308;0.10630748432630598;1.0940304190418495;9.999978850079444;0.8335026720224857;1.0970651547664494;1.0970490337020655;0.7618567275894316;0.11930436447472723;0.7711537908056767
51.819416;1.0910530450568088;0.8333391236005323;0.7637885194733348;0.11598724283181652;0.1063074827077503;1.0940302236349568;9.999980479889537;0.8335026690479976;1.0970652110924475;1.0970493929873746;0.7618567918244773;0.11930436834647319;0.7711537871544872
51.829416;1.0910530129407359;0.8333392689788562;0.7637884249393099;0.11598725127081289;0.10630748145692982;1.094030022053275;9.99998210406331;0.8335026675668202;1.0970652743060478;1.0970497646391852;0.7618568548239663;0.11930437179409227;0.7711537774991936
51.839416;1.0910529784231964;0.8333394123526362;0.7637883316295059;0.11598725902546898;0.10630748057060413;1.0940298149881547;9.999983719539488;0.8335026681391255;1.097065343956521;1.0970501474430057;0.7618569164420856;0.11930437482656521;0.7711537616109447
51.849416;1.0910529410978391;0.833339553851021;0.7637882394821496;0.11598726611321179;0.10630748005333795;1.0940296031626113;9.99998532255805;0.8335026712941701;1.0970654196083458;1.097050540161586;0.7618569765165226;0.1193043774534974;0.7711537392363214
51.859416;1.0910529006880916;0.8333396936607712;0.7637881484888569;0.11598727257297205;0.10630747990541532;1.094029387244952;9.999986908876844;0.8335026775190667;1.097065500806152;1.0970509416069507;0.7618570348536399;0.11930437967911883;0.7711537101413305
51.869416;1.091052857199393;0.8333398318947993;0.7637880586966727;0.11598727846164697;0.10630748011775625;1.094029167852275;9.999988475324438;0.8335026872805475;1.0970655870336692;1.0970513507031143;0.7618570912853843;0.11930438150653827;0.7711536741162576
51.879416;1.0910528108867035;0.833339968465565;0.7637879701760231;0.11598728383835022;0.10630748067879511;1.094028945600506;9.999990020465804;0.8335027010013861;1.0970656777375665;1.0970517665221018;0.7618571457730312;0.11930438294302048;0.7711536309593865
51.889416;1.091052762117763;0.8333401030696558;0.7637878830048503;0.11598728875261062;0.10630748157916534;1.0940287211493012;9.999991543656236;0.8335027190090359;1.0970657723446318;1.0970521882942423;0.7618571984259815;0.11930438400735051;0.7711535804976704
51.899416;1.0910527112873991;0.8333402352789394;0.763787797258962;0.11598729324592902;0.10630748280947915;1.09402849518357;9.999993043787049;0.8335027415479636;1.0970658702390161;1.097052615445428;0.7618572494411215;0.11930438473969454;0.771153522629108
51.909416;1.0910526588201455;0.8333403646796975;0.7637877129998858;0.11598729736036052;0.10630748436380554;1.094028268291683;9.999994518665932;0.8335027688168791;1.0970659707942092;1.0970530476076816;0.7618572990516246;0.11930438520317717;0.7711534573196003
51.919416;1.091052605199588;0.833340490964191;0.7637876302835168;0.11598730113906734;0.10630748624748881;1.0940280408576264;9.999995965293685;0.8335028009847112;1.0970660734508373;1.0970534845104027;0.761857347472216;0.11930438547598446;0.7711533845686921
51.929416;1.09105255097948;0.8333406138917527;0.7637875491892204;0.11598730461947152;0.10630748847338208;1.094027813120808;9.999997380579359;0.833502838217871;1.0970661777141844;1.0970539258733958;0.7618573948299424;0.11930438564800279;0.7711533044204908
51.939416;1.0910524967939013;0.8333407331949897;0.7637874698344691;0.11598730783428879;0.10630749104791486;1.0940275853425292;9.999998761828131;0.8335028806852133;1.097066283093081;1.097054371416887;0.76185744114871;0.11930438582095232;0.7711532170092003
51.949416;1.0910524434010302;0.8333408485494712;0.7637873923570999;0.1159873108157934;0.10630749396447726;1.09402735789107;10.000000106829553;0.8335029284829489;1.0970663891420505;1.097054820894077;0.76185748639019;0.11930438609630913;0.7711531225870241
51.959416;1.0910523917274269;0.833340959562669;0.7637873168907089;0.11598731358986682;0.10630749721005557;1.0940271311702405;10.00000141336406;0.8335029815617481;1.0970664955521567;1.0970552740492596;0.7618575305045796;0.1193043865572955;0.7711530215143102
51.969416;1.0910523428749657;0.8333410657268503;0.7637872435506161;0.11598731617036404;0.10630750076986513;1.094026905506097;10.000002678766464;0.8335030397849107;1.0970666021023656;1.0970557305475677;0.7618575734841573;0.11930438726572412;0.7711529141915003
51.979416;1.091052298101591;0.8333411664449265;0.7637871724165082;0.11598731856042517;0.10630750462125943;1.0940266811445827;10.000003900666519;0.8335031030476886;1.0970667085579406;1.0970561899631626;0.7618576154015261;0.11930438827246102;0.7711528009866446
51.989416;1.0910522587500162;0.8333412612001412;0.7637871035314584;0.1159873207499294;0.10630750872940621;1.094026458299688;10.00000507798309;0.8335031712956258;1.0970668146778733;1.0970566518347697;0.761857656403302;0.11930438962620374;0.7711526822374406
51.999416;1.0910522261523656;0.8333413497344925;0.7637870369263904;0.1159873227123129;0.10630751305026487;1.0940262371412497;10.000006210458498;0.8335032444656857;1.0970669202494672;1.0970571157257025;0.7618576966590879;0.11930439138160723;0.7711525582758642
52.009416;1.0910522015891186;0.8333414320851645;0.7637869726613944;0.11598732441052599;0.10630751753045478;1.0940260178137937;10.000007297630663;0.8335033224648403;1.0970670250463417;1.0970575812272048;0.7618577362967204;0.11930439360623601;0.7711524294222688
52.019416;1.0910521863038223;0.8333415084744923;0.7637869108910781;0.11598732580655056;0.10630752210173294;1.0940258005024799;10.000008339133455;0.8335034051888319;1.0970671287564713;1.0970580479021144;0.7618577753771009;0.11930439637111893;0.771152296000961
52.029416;1.091052181517477;0.8333415791547136;0.7637868518763852;0.11598732686761151;0.10630752668078669;1.0940255854293885;10.000009335456344;0.8335034925272357;1.097067230951616;1.097058515204246;0.7618578139111684;0.11930439973528037;0.7711521583767492
52.039416;1.0910521883709772;0.8333416443406837;0.7637867958981805;0.11598732756881591;0.10630753117755241;1.0940253728361637;10.000010287345058;0.8335035843292051;1.0970673311090864;1.0970589824478387;0.7618578518815605;0.11930440374472964;0.771152016954071
52.049416;1.0910522078319873;0.8333417042595125;0.7637867431767847;0.11598732788727972;0.1063075355022346;1.0940251630278415;10.000011194730634;0.8335036803267006;1.0970674286942361;1.0970594489111059;0.7618578892752466;0.11930440843325073;0.7711518721472217
52.059416;1.0910522406913896;0.8333417592089508;0.7637866938641706;0.11598732779057408;0.10630753956522244;1.094024956408097;10.000012056732672;0.8335037801046172;1.0970675233128722;1.0970599139842496;0.761857926109947;0.11930441381337827;0.7711517243359148
52.069416;1.0910522876211595;0.8333418095785179;0.7637866480761405;0.11598732723532212;0.10630754328007508;1.0940247534830898;10.00001287222299;0.8335038832042416;1.0970676148274614;1.0970603771658098;0.7618579624238321;0.11930441986963161;0.7711515738059331
52.079416;1.0910523491371473;0.8333418558687271;0.76378660591007;0.11598732617197138;0.10630754657474571;1.0940245548272827;10.000013640176723;0.833503989229017;1.0970677033078868;1.0970608379385802;0.7618579982371382;0.11930442656383038;0.7711514207072566
52.089416;1.0910524254951246;0.8333418987056189;0.7637865674415878;0.11598732454324459;0.1063075493984735;1.0940243609913267;10.00001436004138;0.833504097825973;1.0970677888702143;1.097061295693685;0.7618580334695834;0.11930443384825141;0.7711512650282148
52.099416;1.0910525167336356;0.8333419388378505;0.7637865327384549;0.11598732228886673;0.10630755171991048;1.0940241724589617;10.000015032072337;0.8335042086380159;1.0970678715345026;1.09706174971943;0.7618580678700043;0.11930444167496854;0.771151106595873
52.109416;1.0910526228643433;0.8333419770861288;0.7637865018674199;0.11598731935980999;0.10630755351887006;1.094023989716645;10.000015657170422;0.8335043213197282;1.0970679511524233;1.0970621992387417;0.7618581010771376;0.11930444999547837;0.7711509451593833
52.119416;1.091052743962338;0.8333420142452841;0.7637864748702727;0.11598731572146267;0.10630755477211819;1.0940238133074702;10.000016236483834;0.8335044355787247;1.097068027448861;1.0970626435209978;0.761858132768517;0.11930445875303741;0.771150780532062
52.129416;1.0910528800881827;0.8333420510237312;0.7637864517555728;0.11598731134592791;0.10630755544783352;1.0940236438086133;10.000016771327957;0.8335045511668393;1.0970681001555087;1.097063081956286;0.7618581627501103;0.1193044678737085;0.7711506126607638
52.139416;1.0910530312132853;0.8333420880450341;0.7637864325186944;0.1159873062105104;0.10630755551681308;1.0940234818242125;10.000017263572923;0.8335046678011535;1.0970681690967297;1.0970635139663591;0.7618581909594464;0.11930447726762526;0.7711504415759494
52.149416;1.0910531972211097;0.8333421258455396;0.763786417142514;0.11598730029872531;0.10630755495831674;1.0940233280109408;10.00001771642609;0.8335047851004079;1.0970682342116251;1.0970639388626748;0.7618582174562776;0.1193044868454379;0.7711502673526622
52.159416;1.0910533779179499;0.8333421648368309;0.7637864055325415;0.11598729359174677;0.10630755374788155;1.0940231830840244;10.000018134466417;0.8335049026228913;1.0970682955856212;1.0970643558197761;0.7618582424074078;0.11930449653317507;0.7711500901288411
52.169416;1.0910535730338267;0.833342205252661;0.7637863974531871;0.11598728605886836;0.10630755184765492;1.0940230478070168;10.000018521961842;0.8335050199524495;1.097068353412419;1.0970647639404703;0.7618582660318916;0.11930450626987645;0.771149910091295
52.179416;1.0910537822429347;0.8333422471127454;0.7637863925860258;0.11598727766059225;0.10630754920999876;1.094022922978921;10.0000188812182;0.833505136704694;1.0970684078280368;1.097065162341602;0.7618582885225159;0.11930451599849456;0.7711497274307011
52.189416;1.0910540051972328;0.8333422902391678;0.7637863906228083;0.11598726835871187;0.1063075457816513;1.0940228093907731;10.000019212810411;0.8335052524458091;1.097068458782305;1.097065550258273;0.7618583099879079;0.11930452566051002;0.7711495423267494
52.199416;1.0910542415413607;0.8333423343145264;0.763786391262941;0.11598725812235067;0.10630754150686027;1.0940227077417604;10.000019516775511;0.8335053666706935;1.097068506098649;1.0970659271052967;0.7618583304916766;0.11930453519161138;0.77114935496672
52.209416;1.0910544908981124;0.8333423789142113;0.7637863941967348;0.11598724692927952;0.10630753633180454;1.0940226185460664;10.000019793270532;0.8335054789062104;1.0970685496074897;1.0970662924623233;0.7618583501535341;0.11930454452526588;0.7711491655444818
52.219416;1.091054752846317;0.8333424235028806;0.7637863990917778;0.1159872347669667;0.10630753019952123;1.0940225420839056;10.000020042617088;0.8335055888215056;1.097068589177999;1.097066646061155;0.7618583691488472;0.11930455360188849;0.7711489742177466
52.229416;1.091055026925804;0.8333424674652783;0.7637864055321955;0.11598722163294402;0.10630752304260255;1.0940224784661194;10.00002026504887;0.833505696253202;1.0970686246984966;1.0970669877771373;0.7618583876389978;0.11930456236858811;0.7711487810989069
52.239416;1.0910553126466171;0.8333425102010722;0.7637864130351775;0.11598720753084539;0.10630751479050532;1.094022427733386;10.000020460062743;0.8335058011599753;1.0970686560925347;1.0970673175819543;0.7618584057818131;0.11930457077524129;0.7711485863284498
52.249416;1.09105560945676;0.8333425512331021;0.7637864211766574;0.11598719246631958;0.10630750538034212;1.0940223898545314;10.000020625983682;0.8335059035726835;1.0970686832788015;1.0970676355110442;0.7618584237815217;0.11930457877575035;0.7711483901593473
52.259416;1.0910559166594525;0.8333425902367336;0.7637864296683468;0.11598717644512443;0.10630749475882718;1.0940223647131222;10.000020760581856;0.8335060036058934;1.0970687060318258;1.097067941675435;0.7618584418828602;0.11930458632925385;0.7711481929858026
52.269416;1.0910562332909473;0.8333426269765906;0.7637864383322188;0.11598715947253309;0.106307482885096;1.0940223521548544;10.000020861626195;0.8335061014693108;1.097068723879227;1.0970682362699358;0.7618584603082795;0.11930459340203353;0.7711479953180611
52.279416;1.0910565580410967;0.8333426612691902;0.7637864470388539;0.11598714156217228;0.10630746973916037;1.094022352004787;10.000020926360213;0.8335061974183626;1.0970687361490035;1.0970685195976138;0.7618584792014882;0.11930459997422015;0.7711477977167903
52.289416;1.091056889312125;0.8333426929949435;0.763786455673551;0.11598712274901021;0.1063074553265947;1.0940223640549582;10.000020951297579;0.8335062917158605;1.097068742122523;1.0970687921468458;0.7618584986726411;0.11930460604302005;0.7711476007316601
52.299416;1.091057225402744;0.8333427220783156;0.763786464135973;0.11598710308894088;0.10630743967266493;1.0940223880865478;10.00002093256544;0.8335063846201288;1.0970687411741449;1.09706905458189;0.7618585189268788;0.1193046116148005;0.7711474048955805
52.309416;1.0910575646767455;0.8333427484717567;0.7637864723263297;0.11598708265036439;0.10630742280808653;1.0940224239114569;10.000020865664917;0.833506476365999;1.0970687328627788;1.0970693075591276;0.761858540329931;0.11930461669806065;0.7711472107663039
52.319416;1.091057905629655;0.833342772177236;0.7637864801328763;0.1159870615083773;0.10630740475872796;1.094022471396612;10.000020745964406;0.8335065671642071;1.0970687169678235;1.0970695515763171;0.7618585633663112;0.11930462130641688;0.7711470189697769
52.329416;1.0910582469655516;0.8333427932479704;0.7637864874721875;0.11598703973347196;0.10630738554917965;1.094022530454886;10.000020570459686;0.8335066572427023;1.0970686934168936;1.097069786978176;0.7618585885731016;0.11930462545757219;0.7711468301984493
52.339416;1.0910585876967636;0.8333428117828996;0.7637864943418662;0.11598701737792368;0.106307365208831;1.0940226010105065;10.000020338184447;0.8335067468894501;1.0970686621807952;1.0970700139647422;0.7618586164999456;0.11930462916180312;0.7711466451424696
52.349416;1.0910589271231923;0.8333428279499083;0.7637865008148844;0.11598699447757929;0.10630734376672273;1.0940226829902808;10.00002004916206;0.8335068364267447;1.0970686232773135;1.0970702325485078;0.7618586476873196;0.11930463241402045;0.771146464405464
52.359416;1.091059264710869;0.8333428419749392;0.7637865069884717;0.11598697106512297;0.10630732124264078;1.094022776341021;10.000019704614807;0.8335069261593088;1.0970685768340094;1.0970704425702538;0.7618586826213226;0.11930463519475087;0.771146288498073
52.369416;1.091059600013457;0.8333428540777942;0.7637865129590478;0.11598694717645681;0.1063072976483226;1.0940228809882906;10.000019307961082;0.8335070163592697;1.0970685230784638;1.0970706438048714;0.7618587216682043;0.11930463747291711;0.7711461179007114
52.379416;1.0910599326850268;0.8333428644496579;0.7637865188434104;0.11598692284860197;0.10630727299827811;1.0940229967591717;10.000018864153425;0.8335071072277216;1.097068462280615;1.0970708360606491;0.761858765077382;0.11930463921211278;0.7711459530968461
52.389416;1.0910602625216759;0.8333428732898617;0.76378652478418;0.11598689811673393;0.10630724732110201;1.094023123371422;10.000018377773994;0.8335071988314299;1.097068394753724;1.0970710191951183;0.7618588130476952;0.11930464038471879;0.7711457945522094
52.399416;1.0910605894578689;0.8333428808192652;0.7637865309072838;0.11598687301013519;0.10630722066838214;1.0940232604595341;10.000017851789202;0.8335072911011223;1.0970683209227718;1.097071193111554;0.7618588657199645;0.11930464098392707;0.7711456426879095
52.409416;1.091060913497026;0.8333428872626203;0.7637865372485442;0.11598684754932924;0.10630719311687498;1.0940234075822002;10.000017287587605;0.8335073838825363;1.0970682413755604;1.0970713577875335;0.7618589230923493;0.11930464102512035;0.7711454978611232
52.419416;1.0910612346527868;0.8333428928487105;0.76378654367593;0.11598682175246806;0.10630716475829523;1.0940235642449196;10.000016685959162;0.8335074769869398;1.0970681568442584;1.0970715132890128;0.7618589849950181;0.11930464054407061;0.7711453603541047
52.429416;1.0910615529929886;0.8333428978061093;0.7637865498820354;0.11598679564629528;0.10630713568744307;1.0940237299431528;10.000016048116526;0.8335075702256618;1.0970680681300737;1.0970716597482553;0.7618590511233101;0.11930463959846661;0.771145230371585
52.439416;1.0910618687108826;0.8333429023300687;0.7637865554836559;0.11598676926750956;0.10630710599848762;1.0940239041584814;10.000015375927664;0.833507663386722;1.097067975984059;1.0970717973342237;0.7618591210509311;0.11930463826660902;0.7711451080162275
52.449416;1.0910621821015447;0.8333429065622454;0.7637865601393914;0.11598674265532756;0.10630707578166199;1.0940240862947084;10.000014671189868;0.8335077561516399;1.0970678810055992;1.0970719262515565;0.7618591942648227;0.11930463663731534;0.7711449932967145
52.459416;1.0910624935145683;0.8333429106121464;0.763786563574799;0.11598671584538861;0.10630704511730345;1.0940242756477732;10.00001393455122;0.8335078480435717;1.0970677836644342;1.0970720467491706;0.7618592702671854;0.11930463479682453;0.7711448862172441
52.469416;1.091062803334946;0.8333429146250976;0.7637865655237723;0.11598668886715181;0.1063070140752721;1.0940244714559793;10.000013165361876;0.8335079384638824;1.09706768441569;1.0970721591237413;0.7618593486719896;0.11930463282295158;0.771144786818739
52.479416;1.091063111886511;0.8333429188554741;0.7637865657012478;0.11598666174460054;0.10630698272338161;1.0940246729827028;10.00001236255928;0.8335080267710121;1.0970675837400083;1.0970722637403472;0.7618594292183657;0.1193046307878902;0.7711446951313591
52.489416;1.091063419313314;0.8333429236321249;0.7637865638681058;0.1159866344988147;0.10630695113790149;1.0940248795773169;10.000011525493361;0.8335081123410345;1.0970674820680768;1.097072360989079;0.7618595117101236;0.11930462876028428;0.7711446111528639
52.499416;1.0910637256092532;0.8333429292214761;0.7637865599121516;0.11598660714700915;0.10630691940661147;1.0940250906776638;10.000010654453547;0.8335081946180432;1.097067379755281;1.0970724511335617;0.7618595959431707;0.11930462680287285;0.7711445348510474
52.509416;1.0910640307364783;0.8333429357492276;0.7637865538475489;0.11598657969814112;0.10630688762677074;1.0940253057673899;10.000009750697528;0.833508273151379;1.0970672771615368;1.0970725342202272;0.7618596816939005;0.11930462497580226;0.7711444661517874
52.519416;1.0910643346652593;0.8333429432158288;0.7637865457623048;0.11598655215245897;0.10630685590299406;1.094025524329386;10.000008815725137;0.8335083476061952;1.0970671746816474;1.097072610130254;0.7618597687556018;0.11930462334839445;0.7711444049590167
52.529416;1.091064637332046;0.8333429515110119;0.7637865357851475;0.11598652450645902;0.10630682433988645;1.0940257458168259;10.000007851128123;0.8335084177694103;1.09706707267938;1.097072678620876;0.7618598569330902;0.1193046220050647;0.7711443511896083
52.539416;1.0910649386226776;0.8333429604154144;0.7637865240595507;0.11598649675566779;0.10630679303471649;1.0940259696717718;10.00000685954154;0.8335084835249689;1.097066971446015;1.097072739329345;0.7618599460198253;0.11930462103736866;0.7711443047656853
52.549416;1.0910652384402297;0.8333429696437243;0.7637865107023794;0.11598646889321326;0.10630676208025883;1.0940261953795185;10.00000584477204;0.8335085447815371;1.0970668712406075;1.097072791867336;0.7618600358277285;0.11930462053493246;0.7711442656020999
52.559416;1.0910655367756856;0.8333429789337529;0.7637864957568256;0.11598644091313874;0.1063067315679396;1.0940264224814795;10.000004810642066;0.8335086014104937;1.0970667723305783;1.097072835952866;0.7618601262051059;0.11930462058739574;0.7711442336201297
52.569416;1.0910658336646835;0.8333429881034501;0.7637864791706818;0.11598641282220237;0.10630670158322722;1.094026650534868;10.000003760473843;0.8335086532332391;1.0970666749602391;1.0970728714540534;0.7618602169878359;0.11930462128921031;0.7711442087512559
52.579416;1.0910661291050872;0.8333429970346918;0.7637864608267141;0.1159863846472697;0.10630667220181635;1.0940268790967846;10.000002697600715;0.8335087000387041;1.0970665792958516;1.0970728983680564;0.7618603079671795;0.1193046227351774;0.7711441909001342
52.589416;1.0910664230603022;0.8333430056493947;0.7637864406027458;0.11598635642884736;0.10630664349249402;1.0940271077636596;10.000001625869528;0.8335087415995934;1.0970664854005818;1.0970729168239761;0.7618603989405478;0.11930462501243966;0.771144179880469
52.599416;1.091066715510454;0.8333430139013441;0.7637864184072116;0.11598632821050715;0.10630661552224817;1.094027336220041;10.0000005498484;0.8335087776895511;1.097066393240415;1.0970729271385942;0.7618604897577319;0.11930462820090679;0.7711441753781246
52.609416;1.0910670064998238;0.8333430217485444;0.7637863941537799;0.11598630003129098;0.10630658835820397;1.0940275642514052;9.999999474478502;0.8335088081341562;1.0970663027296865;1.0970729298284452;0.7618605802706645;0.11930463237863397;0.7711441769649622
52.619416;1.0910672961845942;0.8333430291457088;0.7637863677208726;0.11598627191835602;0.106306562064976;1.094027791672827;9.999998404423046;0.8335088328754604;1.097066213800103;1.097072925480861;0.7618606702589634;0.11930463762003882;0.7711441841607162
52.629416;1.0910675848387161;0.8333430360725261;0.7637863389564654;0.11598624388516995;0.10630653669800377;1.0940280182042998;9.999997343880318;0.8335088519788746;1.0970661264429857;1.0970729145659455;0.7618607594501314;0.11930464398327112;0.7711441965137874
52.639416;1.0910678727819885;0.8333430425267803;0.7637863077075638;0.11598621593842019;0.10630651229853447;1.0940282434665485;9.99999629664286;0.8335088655958225;1.0970660407234523;1.097072897359733;0.7618608476370038;0.11930465149688556;0.7711442136412523
52.649416;1.0910681603018149;0.8333430485004455;0.7637862738657596;0.1159861880848207;0.10630648889785843;1.0940284671079963;9.999995266151354;0.8335088739340561;1.0970659567885948;1.097072874045086;0.761860934760876;0.11930466015907766;0.7711442352235173
52.659416;1.0910684476511532;0.833343053974946;0.7637862374261469;0.11598616033126895;0.10630646652670937;1.0940286888505597;9.99999425551539;0.8335088772175488;1.097065874811474;1.097072844850378;0.7618610208522208;0.11930466994684752;0.7711442609827783
52.669416;1.0910687350735062;0.8333430588838726;0.7637861984885409;0.1159861326791363;0.10630644521835869;1.0940289084204873;9.999993267342917;0.8335088756205207;1.0970657949057996;1.0970728100123897;0.7618611059129612;0.11930468082550584;0.7711442906534113
52.679416;1.0910690227776754;0.8333430630776059;0.7637861571829262;0.11598610512196468;0.10630642500764778;1.0940291254929677;9.999992303731;0.8335088692221848;1.0970657171362075;1.097072769650246;0.7618611898754676;0.11930469275730203;0.7711443239318243
52.689416;1.0910693109054967;0.8333430663694669;0.7637861136212706;0.11598607765218598;0.10630640593292787;1.0940293396828948;9.999991366194319;0.8335088580321148;1.097065641542819;1.097072723803716;0.7618612726442939;0.11930470570522485;0.7711443604242514
52.699416;1.0910695995809219;0.8333430686334146;0.763786067933062;0.11598605026539094;0.10630638803453497;1.0940295505695692;9.999990454990836;0.8335088420618729;1.0970655680752992;1.0970726725511286;0.7618613541694431;0.11930471962414824;0.7711443996591798
52.709416;1.0910698890045858;0.833343069869764;0.7637860203043375;0.11598602295498939;0.10630637134773996;1.0940297577294282;9.999989568828516;0.8335088213788859;1.097065496536595;1.0970726160164996;0.7618614344864494;0.11930473444485884;0.7711444411666241
52.719416;1.0910701794268622;0.8333430701901677;0.7637859709459511;0.11598599570849717;0.10630635589710152;1.094029960723347;9.999988705670534;0.8335087961225895;1.0970654266313637;1.0970725543507809;0.7618615136632063;0.119304750072593;0.7711444845375394
52.729416;1.0910704709616812;0.8333430697531746;0.7637859200116203;0.11598596851344507;0.10630634169392528;1.0940301590396686;9.999987863609817;0.8335087665142409;1.0970653580776348;1.097072487771915;0.7618615917095078;0.11930476640656565;0.7711445293898415
52.739416;1.0910707634410362;0.8333430687216473;0.7637858675439607;0.11598594136508075;0.10630632873658169;1.0940303520382364;9.999987041266753;0.8335087328607057;1.0970652906783875;1.0970724166098622;0.7618616685571031;0.11930478335301883;0.771144575293559
52.749416;1.0910710564152166;0.8333430672519534;0.76378581350785;0.115985914272534;0.1063063170127273;1.0940305389895097;9.999986237821386;0.8335086955178126;1.0970652243144252;1.0970723413504169;0.7618617440909817;0.11930480081643342;0.7711446217798741
52.759416;1.091071349214631;0.8333430654764109;0.7637857578663032;0.11598588726660986;0.10630630650359;1.0940307192610497;9.999985452346078;0.833508654850366;1.0970651589282503;1.0970722626511737;0.7618618181696888;0.11930481869229892;0.7711446684075426
52.769416;1.0910716410707184;0.8333430634948766;0.7637857006248064;0.11598586040251532;0.10630629719187104;1.0940308924486957;9.999984683022136;0.8335086112347586;1.0970650945119471;1.0970721812514117;0.7618618906662402;0.11930483687201299;0.7711447147775554
52.779416;1.0910719312879835;0.8333430614038749;0.7637856418251805;0.11598583375385846;0.10630628906313912;1.0940310583030097;9.999983927361551;0.8335085650556152;1.0970650310700065;1.0970720978693107;0.7618619615114166;0.1193048552443348;0.7711447605066989
52.789416;1.0910722193471114;0.8333430593160808;0.7637855814960857;0.11598580740281517;0.10630628209073359;1.0940312166270478;9.999983182996521;0.8335085166655137;1.097064968607134;1.097072013212781;0.7618620306714953;0.11930487369701857;0.7711448052021698
52.799416;1.0910725049280772;0.833343057336017;0.7637855196054815;0.11598578143355191;0.10630627621885422;1.0940313672961326;9.999982448209314;0.8335084663755581;1.0970649071314165;1.0970719280040786;0.7618620981026281;0.11930489212748956;0.7711448484652186
52.809416;1.0910727879188487;0.8333430555358824;0.7637854560580328;0.11598575593550062;0.10630627136306371;1.0940315103518985;9.999981722375692;0.8335084144888396;1.0970648466527884;1.0970718429415074;0.761862163734624;0.11930491045325778;0.7711448899567772
52.819416;1.09107306838692;0.8333430539446949;0.7637853907257242;0.11598573100767247;0.10630626742283948;1.0940316460272672;9.999981006087891;0.8335083613035721;1.0970647872374715;1.0970717586609018;0.761862227494044;0.11930492861624377;0.7711449294527634
52.829416;1.0910733465070177;0.8333430525332264;0.7637853234902527;0.11598570675489867;0.1063062642917799;1.094031774665961;9.999980300628904;0.8335083070711058;1.0970647290895328;1.0970716756874592;0.761862289371084;0.1193049465784334;0.7711449668118229
52.839416;1.0910736224932551;0.8333430512525666;0.763785254279016;0.11598568328307142;0.10630626186137303;1.094031896688778;9.99997960747252;0.8335082519523195;1.0970646725476434;1.0970715943671492;0.7618623494574561;0.11930496430937293;0.7711450019313955
52.849416;1.0910738965102842;0.8333430501303906;0.7637851830789408;0.11598566069273035;0.10630626002149739;1.0940320126312197;9.999978928095604;0.833508196023209;1.0970646179737353;1.0970715148627108;0.7618624078717069;0.11930498177438326;0.7711450347601713
52.859416;1.091074168569449;0.8333430493082566;0.7637851099310772;0.11598563906647753;0.10630625866380229;1.0940321231072405;9.99997826353517;0.8335081393080755;1.0970645656686588;1.0970714372284407;0.7618624646462009;0.11930499893045558;0.7711450653193523
52.869416;1.0910744385574693;0.8333430489625961;0.7637850349218622;0.11598561845798153;0.10630625768638136;1.0940322287130404;9.999977613628452;0.8335080817799367;1.0970645159052883;1.0970713614747036;0.7618625197406543;0.11930501572990403;0.7711450936932924
52.879416;1.091074706401795;0.8333430491982992;0.7637849581713533;0.11598559888813684;0.10630625699090324;1.094032330008612;9.99997697651169;0.8335080233642078;1.0970644689439861;1.0970712875857775;0.7618625731562223;0.11930503212564648;0.7711451200199547
52.889416;1.0910749721414912;0.833343050038608;0.7637848797901619;0.11598558035050266;0.106306256478192;1.094032427568734;9.999976348814412;0.8335079639664826;1.0970644249646995;1.0970712155070839;0.7618626249739383;0.11930504807655355;0.7711451445120943
52.899416;1.091075235847263;0.8333430514682555;0.7637847998216627;0.1159855628297171;0.10630625605443181;1.0940325220371134;9.99997572654624;0.8335079034749473;1.097064384057624;1.0970711451403399;0.7618626753171338;0.11930506355269607;0.7711451674596876
52.909416;1.0910754976083104;0.8333430534305851;0.7637847182418716;0.11598554632035865;0.10630625564036576;1.0940326141620302;9.999975105864701;0.8335078417478521;1.097064346278418;1.097071076423968;0.7618627243540659;0.1193050785299388;0.7711451891840916
52.919416;1.091075757617166;0.8333430558544852;0.7637846350307879;0.11598553082526783;0.10630625517440641;1.0940327047426024;9.999974483192897;0.8335077786056303;1.097064311636682;1.0970710094280538;0.7618627723235954;0.11930509297280024;0.7711452100224161
52.929416;1.091076016147727;0.8333430587490538;0.7637845502475225;0.11598551633892842;0.10630625461491254;1.094032794510698;9.999973855424576;0.8335077138016306;1.0970642800585426;1.0970709443059277;0.7618628195048581;0.11930510682326163;0.7711452303520595
52.939416;1.091076273434932;0.8333430622405016;0.7637844640450626;0.11598550283531034;0.10630625394163208;1.0940328840640094;9.999973220678607;0.8335076469996621;1.0970642514299265;1.0970708812034795;0.7618628661484557;0.1193051200050131;0.7711452505892198
52.949416;1.0910765296279554;0.8333430665300845;0.7637843766277439;0.11598549026377511;0.1063062531499973;1.0940329738803711;9.999972578970697;0.8335075778165729;1.0970642256859542;1.0970708202964392;0.7618629124336272;0.11930513243315036;0.7711452711926454
52.959416;1.0910767848374672;0.8333430718722509;0.7637842882083972;0.11598547855277859;0.10630625224087048;1.0940330644190335;9.999971931887236;0.833507505915239;1.0970642028717945;1.0970707618682398;0.7618629584767903;0.11930514401853554;0.7711452926930698
52.969416;1.0910770391639821;0.8333430785740416;0.7637841990085446;0.11598546762377797;0.10630625121589644;1.0940331562126504;9.999971281534556;0.8335074310806282;1.097064183140383;1.0970707062911258;0.7618630043836375;0.11930515466870281;0.771145315674106
52.979416;1.0910772926292047;0.8333430869782676;0.7637841092696499;0.11598545740701123;0.1063062500830906;1.0940332498099445;9.999970630104604;0.833507353237625;1.0970641666986327;1.0970706539478525;0.7618630503179195;0.11930516429239466;0.7711453406954375
52.989416;1.0910775450980972;0.8333430974565812;0.7637840192174185;0.115985447847226;0.1063062488651457;1.0940333456785922;9.999969980059177;0.833507272433767;1.0970641537644907;1.0970706051910215;0.7618630965325361;0.11930517280884627;0.7711453682199191
52.999416;1.091077796296415;0.83334311040323;0.7637839290232755;0.11598543890007741;0.10630624759705128;1.0940334442293147;9.999969334005392;0.8335071888268387;1.0970641445393987;1.0970705603455557;0.7618631433052286;0.11930518015973236;0.7711453985899439
53.009416;1.0910780458436526;0.8333431262236798;0.7637838387927786;0.11598543052871887;0.10630624631087203;1.0940335458760446;9.999968694316802;0.8335071026858057;1.0970641391633795;1.09707051971776;0.7618631908337622;0.11930518632093143;0.7711454320555823
53.019416;1.0910782932178875;0.8333431453443918;0.7637837485013327;0.11598542270629088;0.1063062450229343;1.094033651016426;9.99996806303322;0.8335070143908454;1.097064137700527;1.0970704835981646;0.7618632392117984;0.11930519130491596;0.7711454688029915
53.029416;1.09107853772807;0.8333431682063012;0.7637836579403062;0.11598541542041617;0.1063062437349783;1.0940337599633032;9.99996744228241;0.8335069243835559;1.0970641401745984;1.097070452258751;0.7618632884902912;0.11930519515101165;0.7711455089689133
53.039416;1.0910787785370675;0.8333431952159628;0.7637835668119524;0.11598540867235904;0.1063062424447313;1.094033872898383;9.999966834780182;0.8335068330466984;1.0970641466001838;1.0970704259469712;0.761863338761075;0.11930519791534107;0.7711455526613149
53.049416;1.0910790146906242;0.8333432266977561;0.7637834748697916;0.11598540247210971;0.1063062411527874;1.0940339898938103;9.99996624388522;0.8335067406023661;1.0970641569821573;1.097070404836971;0.7618633901800751;0.11930519966677053;0.771145599963143
53.059416;1.091079245158146;0.8333432629070994;0.7637833819512345;0.11598539683635302;0.10630623985834722;1.094034110969807;9.999965673260022;0.8335066470897843;1.0970641712891782;1.0970703889664735;0.7618634428809895;0.11930520048477651;0.7711456509062335
53.069416;1.0910794688807435;0.8333433040749942;0.7637832879367203;0.11598539179069828;0.1063062385544805;1.0940342361020812;9.999965125772855;0.8335065524072053;1.0970641894334678;1.0970703782791782;0.761863496898978;0.11930520045572965;0.7711457054427469
53.079416;1.0910796847902422;0.833343350358222;0.7637831927294683;0.11598538736952542;0.10630623722990468;1.0940343651389617;9.999964601951344;0.8335064564258133;1.0970642112936997;1.0970703726928095;0.7618635521959026;0.11930519966791014;0.7711457634194947
53.089416;1.0910798918346314;0.8333434017269842;0.7637830962831326;0.11598538360696463;0.10630623586611476;1.0940344976903291;9.999964099931722;0.8335063591228363;1.0970642367649264;1.0970703720495574;0.7618636087043266;0.11930519820854339;0.7711458245457528
53.099416;1.091080089051082;0.8333434579590256;0.7637829986186836;0.11598538052500407;0.10630623443172077;1.0940346330959567;9.999963617060379;0.8335062606455097;1.097064265798832;1.0970703760754423;0.7618636663315869;0.11930519616159337;0.7711458883881557
53.109416;1.0910802756293179;0.833343518731948;0.763782899785151;0.11598537812731653;0.1063062328884703;1.0940347704649696;9.999963151230682;0.8335061613008196;1.0970642984160612;1.097070384430785;0.761863724930817;0.11930519360209232;0.771145954399719
53.119416;1.0910804509037262;0.8333435836915194;0.7637827998088824;0.11598537639846845;0.1063062312081868;1.094034908730186;9.999962701572226;0.8335060614996679;1.0970643346669646;1.0970703967285362;0.7618637842708739;0.11930519059091257;0.7711460219569537
53.129416;1.0910806143211558;0.8333436524913994;0.7637826986708736;0.11598537530694439;0.10630622938792861;1.094035046737855;9.9999622687791;0.8335059616795416;1.0970643745690372;1.0970704125038848;0.761863844071657;0.11930518717345377;0.7711460904073374
53.139416;1.0910807654298385;0.8333437248241933;0.7637825962899596;0.11598537480917868;0.10630622744960815;1.094035183337539;9.99996185485588;0.8335058622127576;1.0970644180869886;1.097070431207111;0.761863904082525;0.11930518338079349;0.7711461591167017
53.149416;1.091080903852088;0.833343800430769;0.7637824925434424;0.115985374858216;0.10630622542707416;1.094035317413123;9.999961462695406;0.8335057633322012;1.0970644651498676;1.097070452256449;0.761863964103649;0.11930517923485993;0.771146227534594
53.159416;1.0910810292600792;0.8333438791232735;0.7637823873722043;0.11598537541997815;0.10630622336165851;1.094035447903651;9.99996109554626;0.8335056651163616;1.0970645156572105;1.0970704751410456;0.7618640239576681;0.11930517475382635;0.7711462952872443
53.169416;1.0910811414290422;0.8333439607864233;0.7637822808437869;0.1159853764796424;0.10630622130499257;1.0940355738382581;9.999960756230966;0.8335055674894148;1.097064569445912;1.0970704994897515;0.7618640834767827;0.11930516995233705;0.7711463622255572
53.179416;1.0910812403184693;0.8333440452834444;0.7637821730608767;0.11598537803108737;0.10630621930699716;1.0940356943645893;9.99996044693772;0.8335054702325976;1.0970646262513772;1.097070525086965;0.7618641424815313;0.11930516484425883;0.7711464284144475
53.189416;1.0910813260688255;0.8333441323501012;0.7637820640387437;0.11598538006491792;0.10630621739213045;1.0940358087536386;9.999960169771931;0.833505373086335;1.0970646857285615;1.0970705518817065;0.7618642007456741;0.11930515945637563;0.7711464940927736
53.199416;1.0910813989367303;0.8333442215947624;0.7637819537000095;0.11598538256087094;0.10630621555128254;1.094035916346214;9.999959926992801;0.833505275887422;1.0970647475257196;1.0970705799688942;0.7618642580031216;0.11930515384245005;0.7711465595755741
53.209416;1.0910814592809681;0.8333443125985218;0.763781841971056;0.11598538548391187;0.10630621376094364;1.0940360165100564;9.999959720723348;0.8335051786183737;1.0970648113361265;1.0970706095480203;0.7618643139739394;0.11930514808031163;0.7711466251288085
53.219416;1.0910815076195173;0.8333444050116718;0.7637817288714838;0.11598538878528;0.10630621200801348;1.0940361086708479;9.999959552962366;0.8335050813803654;1.0970648768427147;1.0970706408909339;0.761864368366553;0.11930514225541665;0.7711466909062331
53.229416;1.0910815446275521;0.8333444985093652;0.763781614521516;0.11598539240465473;0.10630621029170605;1.0940361923223048;9.99995942590888;0.8335049843255546;1.0970649435826862;1.0970706742639555;0.7618644208919289;0.11930513644717879;0.7711467569605869
53.239416;1.0910815709804464;0.8333445926340329;0.7637814990848594;0.1159853962739284;0.10630620860675685;1.094036266960579;9.999959342263999;0.8335048875749074;1.0970650109314781;1.0970707098179135;0.7618644713173974;0.1193051307239741;0.7711468232748205
53.249416;1.0910815872143051;0.8333446867497093;0.7637813826940126;0.11598540032612248;0.1063062069344829;1.0940363320265747;9.99995930530082;0.8335047911954357;1.0970650782868456;1.0970707475804198;0.7618645195208882;0.11930512514403953;0.771146889785996
53.259416;1.0910815937922693;0.8333459426249435;0.7637823308327744;0.11598574851952101;0.10630652054796276;1.0940363869236933;9.999959318159792;0.8335046952448547;1.097065145238947;1.097070787518771;0.7618645655006084;0.11930511975834865;0.77114695643045
53.269416;1.0910815912180578;0.833346034670029;0.7637822126141025;0.11598575278635773;0.10630651881779349;1.0940364310677315;9.999959383035897;0.8335045998155165;1.0970652115185433;1.0970708295238167;0.7618646093420548;0.11930511461164099;0.7711470231913751
53.279416;1.0910815799950029;0.8333461247097619;0.7637820934615948;0.11598575712088979;0.1063065170245507;1.09403646391832;9.99995950140157;0.8335045050129936;1.097065276812359;1.0970708733263914;0.7618646511705086;0.11930510973721431;0.771147090067191
53.289416;1.0910815605303328;0.8333462121219504;0.7637819733755307;0.11598576151693991;0.10630651516367798;1.0940364849996635;9.999959674700433;0.8335044108848073;1.0970653406759594;1.0970709184283964;0.7618646911398548;0.11930510514582834;0.7711471570006158
53.299416;1.091081533153159;0.8333462963264898;0.7637818523144755;0.11598576597718921;0.10630651324369583;1.0940364939200014;9.999959904441956;0.8335043173992932;1.0970654025606448;1.0970709640713772;0.7618647294819574;0.1193051008214328;0.7711472238822625
53.309416;1.091081498215427;0.8333463768198824;0.7637817301508562;0.1159857705102739;0.10630651127925694;1.0940364903943267;9.999960191778117;0.8335042244766468;1.0970654618748616;1.0970710092598306;0.7618647665372452;0.11930509673202139;0.7711472906196677
53.319416;1.0910814561028102;0.8333464531777843;0.7637816066549278;0.11598577512771546;0.10630650928502382;1.0940364742682045;9.999960537777607;0.8335041320026777;1.0970655181082334;1.0970710528456615;0.7618648027063211;0.11930509284416864;0.7711473571726397
53.329416;1.0910814071242445;0.8333465250220368;0.7637814815079609;0.11598577983783166;0.10630650726469136;1.0940364455284457;9.999960944773287;0.8335040398671102;1.0970655709217807;1.0970710936095804;0.7618648383815884;0.11930508912832709;0.771147423521022
53.339416;1.0910813514599775;0.8333465920360963;0.7637813543855976;0.11598578463625;0.10630650520005064;1.0940364043004536;9.999961417194655;0.833503948043412;1.0970656201014533;1.0970711302752394;0.7618648739178923;0.1193050855564287;0.7711474896240863
53.349416;1.0910812892119963;0.8333466540142951;0.7637812250457404;0.11598578950329899;0.10630650305427353;1.094036350825389;9.999961960640936;0.8335038566073805;1.097065665524502;1.0970711614980482;0.7618649096703565;0.11930508209964658;0.7711475553704246
53.359416;1.091081220434008;0.8333467108403659;0.7637810932870267;0.11598579441284308;0.1063065007830482;1.0940362854232033;9.999962579859128;0.8335037656749729;1.0970657072352963;1.0970711859260152;0.7618649460680632;0.11930507872855141;0.7711476205060358
53.369416;1.0910811451384748;0.8333467624366803;0.7637809588575014;0.11598579934075764;0.10630649834148992;1.0940362084988722;9.999963277156917;0.8335036753668816;1.0970657454960366;1.0970712023682032;0.7618649836031528;0.11930507541370845;0.771147684652004
53.379416;1.0910810633363615;0.8333468087546196;0.763780821464473;0.11598580426921508;0.10630649569186011;1.0940361205536377;9.99996405205206;0.833503585861791;1.09706578070262;1.0970712099578983;0.7618650227275401;0.11930507212912116;0.7711477474462157
53.389416;1.0910809750953052;0.8333468497771432;0.7637806808411225;0.11598580919185776;0.10630649281442713;1.0940360220688843;9.99996490195104;0.8335034974560309;1.0970658132550084;1.0970712081719984;0.7618650637559032;0.11930506885751213;0.771147808661597
53.399416;1.0910808805746974;0.8333468854992979;0.7637805367907806;0.11598581411614393;0.10630648970977688;1.0940359133446933;9.99996582331876;0.8335034105335773;1.0970658435251004;1.0970711967483135;0.761865106822562;0.11930506558543608;0.7711478681724394
53.409416;1.0910807799900593;0.8333469158810695;0.7637803891622742;0.11598581905926009;0.10630648638814393;1.094035794528879;9.999966812518014;0.8335033255166773;1.0970658718746271;1.0970711756071674;0.7618651519122132;0.11930506228974987;0.7711479258105743
53.419416;1.0910806735487688;0.8333469408157154;0.763780237747238;0.11598582404252354;0.10630648286172663;1.094035665796003;9.999967865576206;0.8335032428615549;1.0970658986119681;1.0970711447953407;0.7618651989402617;0.11930505893520814;0.7711479812828621
53.429416;1.0910805614769425;0.8333469601407195;0.76378008223737;0.11598582909132141;0.10630647914866682;1.094035527414299;9.9999689773764;0.8335031630226982;1.0970659239615423;1.0970711044559711;0.7618652478545918;0.11930505548580392;0.7711480342310187
53.439416;1.0910804440942685;0.8333469736643572;0.7637799222948709;0.11598583423888145;0.10630647527447853;1.094035379698869;9.99997014157128;0.8335030863908437;1.0970659481309941;1.0970710548148623;0.7618652987296127;0.11930505191595421;0.771148084328766
53.449416;1.091080321797226;0.8333469812069046;0.7637797576157193;0.11598583952641701;0.10630647126790901;1.0940352230548918;9.999971351309476;0.8335030132883167;1.09706597135232;1.0970709961280563;0.7618653517542442;0.11930504821912033;0.7711481313209188
53.459416;1.0910801949803994;0.8333469826346735;0.7637795879543566;0.11598584500611572;0.10630646716172565;1.0940350580558502;9.999972599858719;0.8335029440028165;1.0970659937873095;1.0970709286156723;0.761865407115695;0.11930504441543703;0.7711481750126047
53.469416;1.091080064014438;0.8333469778569239;0.7637794131496066;0.11598585074841587;0.106306462993363;1.094034885398897;9.999973880719997;0.8335028787990544;1.0970660154285732;1.0970708524918003;0.7618654649303278;0.11930504054687568;0.7711482152470535
53.479416;1.0910799293175735;0.8333469668136347;0.7637792331354407;0.11598585683709871;0.10630645879886809;1.0940347058118494;9.999975187448992;0.8335028178991831;1.0970660361070663;1.0970707680725782;0.7618655252650294;0.11930503665675413;0.7711482519091413
