time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.489416;1.0910797914383688;0.8333469494410873;0.7637790479089236;0.11598586335803043;0.10630645460512687;1.0940345199994046;9.999976513698558;0.8335027614440618;1.0970660555427247;1.0970706757973299;0.7618655881397663;0.11930503277163763;0.7711482849507858
53.499416;1.091079651057993;0.8333469256108634;0.7637788574734123;0.11598587039833001;0.10630645042475009;1.0940343285981105;9.9999778534827;0.8335027094650231;1.0970660733834667;1.0970705761231914;0.7618656534857555;0.1193050288956351;0.771148314402142
53.509416;1.0910795089589758;0.8333468951269241;0.76377866180365;0.11598587804701219;0.1063064462568472;1.0940341321261755;9.999979201359395;0.8335026619290193;1.0970660892308812;1.097070469456329;0.7618657211373621;0.11930502501405037;0.771148340359654
53.519416;1.091079365989588;0.8333468578226099;0.7637784608612687;0.1159858863891913;0.10630644209199407;1.0940339309450873;9.999980553042285;0.8335026188392481;1.0970661026583726;1.0970703561634148;0.7618657908693601;0.11930502110093667;0.7711483629364091
53.529416;1.091079222949748;0.8333468136834883;0.7637782546587966;0.11598589550182294;0.1063064379167147;1.0940337252487973;9.999981906230525;0.8335025802577307;1.0970661132064004;1.097070236534439;0.761865862448363;0.11930501712087226;0.7711483821864271
53.539416;1.0910790804850994;0.8333467628761638;0.763778043327037;0.11598590545445132;0.10630643372238208;1.0940335150952882;9.999983260224115;0.8335025462176537;1.097066120392816;1.0970701107422978;0.7618659356672892;0.11930501302677471;0.7711483980898706
53.549416;1.091078939154264;0.833346705666496;0.76377782712819;0.11598591631177563;0.106306429516815;1.0940333004763925;9.999984614533114;0.8335025166516438;1.0970661238001662;1.0970699789273473;0.7618660103072729;0.11930500876565432;0.771148410602187
53.559416;1.0910787995591433;0.8333466423320663;0.7637776064066027;0.11598592813731505;0.10630642532401276;1.09403308136257;9.999985968357594;0.8335024914036002;1.0970661231456948;1.0970698413081044;0.7618660860498887;0.11930500429185478;0.771148419668358
53.569416;1.0910786623560198;0.8333465731546715;0.7637773815151112;0.11598594099577564;0.10630642117893788;1.0940328576802723;9.999987321086472;0.8335024702828816;1.097066118234751;1.0970696981581152;0.7618661624499442;0.11930499957324037;0.771148425183908
53.579416;1.0910785281864748;0.8333464984860922;0.7637771527703304;0.11598595495020585;0.10630641713338797;1.0940326293239861;9.999988672189284;0.8335024531265994;1.0970661088760008;1.0970695496955816;0.761866239003919;0.11930499457880478;0.7711484269900631
53.589416;1.0910783976197502;0.8333464187877848;0.7637769204613755;0.11598597005878995;0.10630641325948738;1.0940323962573486;9.99999002075506;0.8335024398543868;1.0970660948640132;1.0970693960492142;0.761866315256505;0.11930498926082418;0.7711484249675985
53.599416;1.0910782711393328;0.8333463345587622;0.7637766848792816;0.11598598637101694;0.10630640963747554;1.0940321585302717;9.999991366269121;0.8335024304982013;1.0970660760268414;1.0970692373259299;0.7618663908867559;0.11930498355449978;0.7711484191325707
53.609416;1.0910781491553387;0.8333462462314435;0.763776446348219;0.11598600391821212;0.10630640634152155;1.0940319161700514;9.999992709764193;0.8335024251930849;1.0970660522832731;1.0970690736948723;0.761866465721668;0.11930497739014921;0.7711484096077977
53.619416;1.0910780320027655;0.8333461541834432;0.763776205264626;0.11598602270842323;0.10630640343456715;1.0940316691649252;9.999994053486443;0.8335024241179723;1.0970660236679872;1.0970689054407798;0.7618665396685909;0.11930497070319646;0.7711483965394608
53.629416;1.0910779199694087;0.8333460588093143;0.7637759621010307;0.11598604272993537;0.10630640096455517;1.0940314175627908;9.99999539974255;0.8335024274181151;1.0970659903090811;1.0970687329658348;0.7618666126230978;0.11930496344577793;0.7711483800666569
53.639416;1.0910778133386654;0.8333459605183858;0.763775717370956;0.11598606395254685;0.10630639896082651;1.094031161524127;9.999996750565995;0.8335024351950804;1.0970659523469752;1.097068556722348;0.7618666844058315;0.11930495559740442;0.7711483603339874
53.649416;1.0910777123039324;0.8333458597076357;0.7637754716230564;0.11598608632864349;0.1063063974415839;1.0940309012961111;9.999998107783059;0.8335024475765885;1.0970659098168223;1.097068377058813;0.7618667547555842;0.11930494716169128;0.771148337514266
53.659416;1.0910776167957001;0.833345756770787;0.7637752254427501;0.11598610979885529;0.10630639642630943;1.0940306371543833;9.999999472530801;0.833502464742759;1.0970658626207497;1.0970681940828717;0.7618668233755898;0.11930493815466023;0.7711483118214552
53.669416;1.0910775264359645;0.8333456521347101;0.7637749794047607;0.11598613429105362;0.10630639593777;1.0940303693932047;10.000000845350552;0.8335024868353358;1.0970658106618896;1.0970680077069914;0.7618668900161129;0.11930492860004135;0.7711482835056737
53.679416;1.0910774406602266;0.8333455463028868;0.7637747340490618;0.11598615971627849;0.10630639599663519;1.0940300984026754;10.000002227459252;0.8335025138429848;1.0970657540382722;1.09706781782382;0.7618669545400484;0.11930491853003604;0.7711482528226149
53.689416;1.0910773588685037;0.8333454398168081;0.7637744899319096;0.11598618597654994;0.10630639661685952;1.0940298247387856;10.000003621244769;0.8335025455744026;1.097065693151486;1.0970676244634905;0.7618670168652268;0.11930490798144273;0.7711482199904066
53.699416;1.091077280530535;0.8333453331358267;0.7637742476497844;0.1159862129757915;0.10630639780440355;1.0940295491160412;10.000005029180693;0.833502581707207;1.0970656286340583;1.0970674278656714;0.76186707682907;0.11930489699138927;0.7711481851769353
53.709416;1.0910772052640967;0.8333452265884826;0.7637740077959395;0.11598624062305282;0.1063063995617647;1.0940292723408624;10.000006452872316;0.8335026218693994;1.0970655611602342;1.097067228430266;0.7618671341877142;0.11930488559491766;0.7711481485028125
53.719416;1.0910771328531828;0.833345120442633;0.7637737709230403;0.11598626883351083;0.10630640189115284;1.094028995189581;10.000007893111112;0.833502665750261;1.097065491360074;1.0970670265923357;0.761867188755123;0.11930487381367387;0.7711481100216917
53.729416;1.0910770632114595;0.833345014976313;0.7637735375385235;0.11598629752805781;0.10630640479205063;1.0940287183007782;10.000009350139232;0.833502713179141;1.0970654199073955;1.097066822703284;0.7618672404361818;0.11930486164418926;0.7711480696847548
53.739416;1.0910769963702973;0.8333449104474843;0.7637733081563012;0.11598632663176862;0.10630640826279761;1.0940284422231734;10.000010823723356;0.8335027641173972;1.0970653476188388;1.0970666169577434;0.7618672890992775;0.11930484906531169;0.7711480273335728
53.749416;1.0910769324459806;0.8333448070135442;0.7637730833742877;0.11598635607944348;0.10630641230371918;1.0940281675570946;10.000012313203902;0.8335028185954345;1.097065275459984;1.097066409417409;0.7618673344950133;0.11930483605438302;0.7711479827517246
53.759416;1.0910768715485908;0.8333447047190766;0.7637728638734501;0.11598638582269132;0.10630641691563618;1.0940278949827236;10.000013817312206;0.8335028766405347;1.097065204492877;1.0970662001254652;0.7618673762726217;0.1193048225896055;0.7711479357098877
53.769416;1.0910768137493916;0.8333446035385822;0.7637726503754233;0.1159864158306491;0.10630642209983822;1.0940276251695256;10.000015333613854;0.8335029382410796;1.0970651358028327;1.0970659892008139;0.7618674139995901;0.11930480864589033;0.7711478859600304
53.779416;1.0910767591517632;0.8333445034106378;0.7637724436429738;0.11598644608857452;0.10630642785635402;1.0940273587027811;10.000016857913161;0.8335030033489186;1.0970650704387803;1.0970657768437608;0.7618674472140067;0.11930479420148138;0.7711478332375061
53.789416;1.0910767079147559;0.8333444042635119;0.7637722444836351;0.11598647658564745;0.10630643417685898;1.0940270961120302;10.00001838428081;0.8335030718726651;1.0970650093771952;1.0970655632713617;0.7618674755356156;0.11930477924792354;0.7711477772845912
53.799416;1.091076660140792;0.8333443060090996;0.7637720536982653;0.11598650729295257;0.10630644103965894;1.0940268379835787;10.000019905747179;0.8335031436633104;1.0970649534420442;1.0970653486638782;0.7618674987479221;0.11930476379269073;0.771147717862714
53.809416;1.091076615813028;0.833344208509374;0.7637718719784335;0.11598653815532237;0.10630644840840116;1.0940265850072202;10.00002141468996;0.8335032185276273;1.097064903203865;1.097065133211182;0.7618675167863176;0.11930474785727316;0.7711476547586961
53.819416;1.0910765748851647;0.8333441115961285;0.7637716998320214;0.11598656909827032;0.10630645623460465;1.0940263379013189;10.000022902886109;0.8335032962638999;1.0970648590156618;1.0970649171738098;0.761868529662822;0.11930473147395687;0.7711485757380546
53.829416;1.091076537306908;0.8333440151329163;0.7637715375971553;0.1159866000368687;0.1063064644633113;1.0940260973424998;10.000024361941845;0.8335033766814447;1.0970648211708838;1.0970647008359635;0.7618685373951949;0.11930471468237444;0.7711485046980014
53.839416;1.091076502933818;0.8333439190278791;0.763771385492061;0.11598663088476725;0.10630647303954018;1.094025863967223;10.000025783948821;0.8335034595746091;1.097064790026818;1.097064484460635;0.7618685399672396;0.11930469752392407;0.7711484294840054
53.849416;1.0910764715363819;0.8333438232305794;0.7637712436606493;0.1159866615564558;0.10630648191484465;1.0940256383939575;10.000027162380393;0.8335035446755872;1.0970647660396085;1.0970642683376592;0.7618685373290649;0.11930468003271974;0.7711483501415556
53.859416;1.0910764428905582;0.8333437277456632;0.7637711122044915;0.1159866919595699;0.10630649104225251;1.0940254212153389;10.000028493011717;0.8335036316497204;1.0970647497244208;1.0970640528151137;0.7618685294185696;0.1193046622283684;0.771148266871174
53.869416;1.0910764167945883;0.833343632601135;0.7637709911346535;0.11598672199465741;0.10630650036258488;1.0940252129937629;10.00002977353162;0.8335037201260087;1.0970647416026016;1.097063838265279;0.7618685161555011;0.11930464411284387;0.7711481799380594
53.879416;1.0910763930423817;0.8333435378361949;0.7637708802738244;0.11598675156528196;0.10630650980489087;1.0940250142786658;10.000031001814639;0.8335038097147478;1.097064742199356;1.0970636250469081;0.761868497425145;0.11930462566822997;0.7711480896204521
53.889416;1.091076371425294;0.8333434435664637;0.763770779237678;0.11598678057710525;0.10630651929373369;1.094024825603619;10.00003217480939;0.8335039000307922;1.0970647520324908;1.0970634134993773;0.7618684730781646;0.11930460685923343;0.7711479962259269
53.899416;1.091076351780175;0.8333433500000781;0.7637706874871032;0.11598680892862646;0.10630652874639582;1.0940246474853292;10.00003328869703;0.833503990739398;1.097064771548151;1.0970632039689914;0.761868442961162;0.11930458764318991;0.7711479001087527
53.909416;1.091076334055692;0.8333432573777493;0.7637706043837255;0.11598683651501857;0.10630653807490253;1.0940244804369428;10.000034339120136;0.8335040815854015;1.097064801074155;1.0970629968604193;0.7618684070184284;0.11930456797903703;0.771147801676626
53.919416;1.0910763183096706;0.8333431659209519;0.7637705292567794;0.11598686324123711;0.1063065472027207;1.094024324922644;10.000035321327742;0.8335041723668769;1.0970648407783297;1.0970627926785137;0.7618683653945483;0.11930454783316015;0.771147701406963
53.929416;1.0910763046062428;0.833343075783191;0.7637704614942706;0.11598688902866318;0.10630655607529865;1.0940241812543041;10.000036230906323;0.8335042628772256;1.0970648906065161;1.0970625920011374;0.7618683184218745;0.11930452718562899;0.7711475998373785
53.939416;1.09107629291114;0.8333429870282165;0.7637704006090859;0.11598691381863739;0.10630656465110516;1.0940240495335447;10.000037064266188;0.8335043528929039;1.0970649502819574;1.0970623954007075;0.7618682665373928;0.1193045060291334;0.7711474974732099
53.949416;1.0910762830889984;0.8333428996621612;0.7637703462077757;0.11598693758600993;0.10630657288884278;1.0940239296553715;10.000037818002049;0.8335044421956784;1.0970650193502887;1.0970622033949917;0.7618682102298919;0.11930448435607027;0.7711473946719577
53.959416;1.0910762749269631;0.8333428136561526;0.763770297927166;0.11598696035463184;0.10630658074203612;1.0940238213353242;10.000038488471723;0.8335045305322664;1.097065097191397;1.0970620164761073;0.7618681500078338;0.11930446214925126;0.7711472916589363
53.969416;1.091076268101115;0.8333427289560084;0.7637702554454784;0.11598698218754257;0.10630658815682034;1.0940237241851976;10.000039072484983;0.8335046175413846;1.0970651830327214;1.097061835205204;0.7618680863576239;0.11930443938682006;0.7711471886285989
53.979416;1.0910762622351304;0.833342645512902;0.7637702185116498;0.11598700315864673;0.10630659507668698;1.0940236377801593;10.00003956797169;0.8335047027514063;1.0970652760458328;1.0970616602290717;0.7618680197278307;0.11930441604960086;0.7711470857625491
53.989416;1.0910762570731813;0.8333425633091239;0.7637701868950996;0.11598702334455169;0.10630660145084667;1.09402356164179;10.000039973903021;0.8335047856450596;1.0970653754801156;1.0970614921253494;0.7618679505536978;0.11930439212614725;0.7711469831804597
53.999416;1.0910762524963151;0.8333424823848954;0.7637701602826569;0.11598704283562095;0.10630660723422268;1.0940234952136247;10.00004028970555;0.8335048657368962;1.0970654807038507;1.0970613312479596;0.7618678792899781;0.1193043676173753;0.7711468809449081
54.009416;1.0910762483498455;0.8333424028737462;0.7637701382685834;0.11598706173782777;0.10630661238329445;1.0940234378978189;10.00004051483403;0.8335049426318618;1.097065591168891;1.0970611777187527;0.7618678064302441;0.11930434253237736;0.7711467791586055
54.019416;1.0910762443436146;0.8333423249889097;0.7637701205068934;0.11598708016460144;0.10630661685498279;1.0940233891397888;10.00004064881497;0.833505016059223;1.0970657063720373;1.097061031527834;0.7618677325244014;0.11930431688152415;0.7711466780704299
54.029416;1.0910762400935634;0.8333422489870059;0.763770106889335;0.11598709822803382;0.10630662061058546;1.094023348510439;10.000040691376816;0.8335050858764806;1.0970658258054415;1.097060892703299;0.7618676581971331;0.11930429067921096;0.7711465780781714
54.039416;1.091076235199564;0.8333421751871947;0.7637700975835295;0.11598711603241643;0.10630662362292964;1.094023315723889;10.00004064274088;0.8335051520423371;1.097065948914561;1.097060761444585;0.7618675841217513;0.11930426394888703;0.7711464796128724
54.049416;1.091076229327721;0.833342103994573;0.7637700929125841;0.11598713367412226;0.10630662587898838;1.0940232905715546;10.000040504083636;0.8335052145692595;1.0970660750800683;1.09706063807302;0.7618675109380646;0.11930423672186545;0.7711463830271607
54.059416;1.0910762222536068;0.8333420358422988;0.7637700932028814;0.11598715124259298;0.10630662737695502;1.0940232727957198;10.000040277555353;0.8335052734635165;1.0970662036076613;1.0970605228784291;0.7618674391798576;0.11930420903087846;0.7711462886276209
54.069416;1.0910762138068186;0.833341971056351;0.7637700987236762;0.11598716881505876;0.10630662812187515;1.0940232620186279;10.000039965698834;0.833505328687931;1.0970663337822861;1.0970604160603143;0.7618673692630147;0.11930418090267456;0.7711461967676649
54.079416;1.091076203803125;0.8333419097481307;0.7637701096950759;0.11598718645114336;0.1063066281210356;1.0940232578055842;10.000039570924857;0.8335053801651566;1.097066465004842;1.097060317759033;0.7618673015066391;0.1193041523579489;0.7711461078154074
54.089416;1.0910761920744914;0.8333418518329088;0.7637701262839055;0.11598720419047431;0.10630662737897001;1.0940232597536663;10.00003909561573;0.8335054277894132;1.0970665968912732;1.0970602280315613;0.7618672361373018;0.11930412342005996;0.7711460220444513
54.099416;1.0910761785077228;0.8333417971149426;0.7637701485823288;0.11598722204945477;0.10630662589289767;1.0940232675535762;10.000038542183624;0.8335054714261416;1.0970667292774032;1.0970601468051844;0.7618671732834474;0.11930409412151484;0.7711459395899234
54.109416;1.0910761630011172;0.8333417453679561;0.7637701766128794;0.11598724002555223;0.10630662365153809;1.0940232810863528;10.000037912687464;0.8335055109117407;1.0970668621789879;1.0970600739627405;0.7618671130241153;0.11930406450326199;0.7711458604609103
54.119416;1.091076145429059;0.8333416964269577;0.7637702103757862;0.11598725811060803;0.1063066206398879;1.0940233004959614;10.000037209268775;0.8335055460533903;1.0970669957280272;1.0970600094856837;0.7618670555069309;0.11930403461444508;0.7711457845648966
54.129416;1.0910761256715946;0.8333416502578146;0.7637702498823149;0.11598727629653507;0.10630661684700447;1.0940233261163013;10.000036435377996;0.8335055765858594;1.0970671300812695;1.0970599534781278;0.7618670010202455;0.11930400451309366;0.7711457117490724
54.139416;1.0910761036853038;0.8333416069397906;0.7637702951367381;0.11598729457347678;0.10630661226632562;1.0940233583082615;10.000035596246974;0.8335056021169832;1.0970672652936009;1.097059906087038;0.7618669499418685;0.11930397425779421;0.7711456418390696
54.149416;1.0910760795595393;0.8333415665945191;0.7637703461354678;0.11598731293227121;0.10630660688700988;1.0940233973956477;10.000034698654941;0.8335056221820691;1.0970674011990216;1.0970598673871965;0.7618669026536923;0.11930394389547004;0.7711455746580628
54.159416;1.0910760534707191;0.8333415293407956;0.7637704029185627;0.11598733136600016;0.10630660068961319;1.094023443702428;10.00003375062596;0.8335056363682253;1.0970675373947938;1.097059837268181;0.7618668595132828;0.11930391345927022;0.7711455100610681
54.169416;1.0910760255915999;0.8333414952584819;0.7637704655859991;0.11598734986598394;0.10630659364934404;1.0940234975275045;10.00003276070806;0.8335056443680731;1.0970676733097253;1.097059815419875;0.7618668208630334;0.11930388297115828;0.7711454479845209
54.179416;1.091075996104514;0.83334146434442;0.7637705342416191;0.11598736841643069;0.10630658573961002;1.094023559095634;10.000031737051296;0.8335056459829646;1.0970678082697238;1.0970598014104338;0.7618667870280862;0.1193038524432556;0.7711453884303866
54.189416;1.0910759653442812;0.8333414365263795;0.7637706089585895;0.11598738699084452;0.10630657693378362;1.0940236286114517;10.000030687139686;0.8335056411208235;1.0970679415774558;1.0970597947401113;0.7618667583163532;0.11930382188360117;0.7711453313814562
54.199416;1.091075933920464;0.8333414117308162;0.7637706897757796;0.1159874055555437;0.10630656720563607;1.0940237062952098;10.00002961787729;0.8335056297281415;1.0970680725933881;1.097059794901275;0.7618667350455725;0.11930379130230757;0.7711452767736088
54.209416;1.0910759025864507;0.8333413899225186;0.7637707766348704;0.11598742407468274;0.10630655653158637;1.0940237923138438;10.000028535512758;0.8335056116908546;1.0970682007610892;1.097059801444895;0.7618667175449765;0.11930376071398935;0.7711452245676957
54.219416;1.0910758719404121;0.8333413710811912;0.7637708693283949;0.1159874425106381;0.10630654489799714;1.0940238867515408;10.00002744572527;0.8335055868205921;1.09706832564353;1.0970598139286285;0.7618667061123023;0.11930373014152318;0.7711451748220393
54.229416;1.0910758423707783;0.8333413551470619;0.7637709675702453;0.11598746083099307;0.1063065323092973;1.094023989629283;10.000026353405017;0.8335055549084506;1.097068447021578;1.097059831834309;0.7618667009777619;0.119303699617385;0.7711451276894569
54.239416;1.0910758142936399;0.8333413419788595;0.7637710710856511;0.1159874790185636;0.10630651878732239;1.0940241008748413;10.000025261542687;0.8335055157693688;1.0970685649373215;1.0970598545800931;0.7618667022792193;0.11930366917475754;0.7711450833569427
54.249416;1.091075788324281;0.8333413313314031;0.7637711796214658;0.11598749706393453;0.10630650436352616;1.0940242202894288;10.000024170353393;0.8335054692565262;1.0970686795757232;1.0970598815588075;0.7618667100564449;0.11930363883583685;0.7711450419849294
54.259416;1.0910757652071343;0.8333413228595563;0.7637712929425043;0.11598751494312592;0.10630648907660122;1.0940243475691283;10.00002307785105;0.8335054152680946;1.0970687910863548;1.0970599121890547;0.7618667243003876;0.11930360860958031;0.7711450037038159
54.269416;1.0910757456356177;0.8333413161710285;0.7637714108323548;0.11598753260696851;0.10630647297398652;1.0940244823144971;10.00002198113207;0.8335053537758566;1.0970688995045044;1.0970599459901405;0.7618667450109222;0.11930357849701;0.7711449686602195
54.279416;1.0910757301833858;0.8333413109174895;0.7637715330460425;0.11598754999382625;0.10630645611252092;1.0940246239483382;10.00002087717681;0.8335052848508635;1.0970690047712355;1.0970599826072995;0.761866772173869;0.11930354849728052;0.7711449370242637
54.289416;1.0910757193548988;0.8333413068634664;0.7637716592581097;0.11598756704633405;0.10630643856236885;1.0940247716435334;10.00001976317871;0.8335052086970794;1.0970691067619363;1.0970600217804032;0.7618668056802307;0.11930351861392338;0.7711449089815702
54.299416;1.0910757135871825;0.8333413038606402;0.763771789079366;0.11598758372014542;0.10630642040925369;1.0940249244191365;10.000018636638396;0.8335051257129654;1.0970692052897262;1.0970600633336185;0.7618668453090687;0.11930348886089648;0.7711448847840608
54.309416;1.0910757132067226;0.8333413017570857;0.7637719221071934;0.11598759999473886;0.10630640175153232;1.0940250813297632;10.000017495305066;0.8335050364776806;1.0970693001317469;1.0970601071931765;0.7618668907977632;0.1193034592678785;0.7711448647709862
54.319416;1.0910757184418718;0.833341300351931;0.7637720579558943;0.11598761587885971;0.10630638269536172;1.0940252415581682;10.000016337006006;0.8335049416417525;1.0970693910870306;1.097060153373601;0.7618669419013833;0.11930342988307409;0.7711448492881128
54.329416;1.0910757294760194;0.8333412994188956;0.7637721962572969;0.11598763139762304;0.10630636334662365;1.094025404390918;10.000015159600572;0.8335048418717139;1.0970694779952894;1.097060201971945;0.7618669984148686;0.11930340077109959;0.7711448385521369
54.339416;1.091075746490162;0.8333412987639711;0.76377233663123;0.11598764657701222;0.10630634380434838;1.0940255691791838;10.000013961451717;0.8335047378678249;1.0970695607093124;1.0970602531813327;0.761867060180884;0.11930337200661739;0.7711448325385554
54.349416;1.0910757697051834;0.8333412982840305;0.7637724786847649;0.11598766144100714;0.10630632415617397;1.0940257353004808;10.000012742049597;0.8335046303552072;1.0970696390659376;1.0970603072205347;0.7618671270282731;0.11930334366294776;0.7711448309934825
54.359416;1.091075799427989;0.8333412979780414;0.7637726220812484;0.1159876760151551;0.10630630446766452;1.0940259020931447;10.000011502138554;0.8335045200972251;1.097069712864349;1.097060364228467;0.7618671986866454;0.11930331579911058;0.7711448335594484
54.369416;1.0910758360390982;0.8333412979096383;0.763772766614375;0.11598769032695166;0.10630628477486403;1.094026068816007;10.00001024303636;0.8335044079670023;1.0970697818713355;1.0970604242466195;0.7618672748322185;0.1193032884545178;0.7711448398706564
54.379416;1.091075879913579;0.8333412981580348;0.7637729122262882;0.11598770440244441;0.10630626509559273;1.0940262347054661;10.000008965655697;0.8335042949411476;1.097069845841167;1.0970604872344556;0.7618673551945936;0.11930326165525469;0.7711448495733199
54.389416;1.0910759313668665;0.8333412987848886;0.7637730589520855;0.11598771826420315;0.10630624545182918;1.0940263990888672;10.000007670617727;0.8335041820023767;1.0970699045156918;1.0970605530365647;0.761867439554584;0.11930323542478863;0.7711448623176255
54.399416;1.0910759906541636;0.8333412998440023;0.7637732068061518;0.11598773193128056;0.1063062258819092;1.094026561446533;10.000006359627399;0.8335040700914217;1.0970699576532539;1.097060621374207;0.7618675276997298;0.11930320978596776;0.7711448777263447
54.409416;1.0910760579715582;0.8333413014281104;0.7637733557025161;0.11598774541689645;0.10630620643504109;1.0940267213997232;10.000005036406874;0.8335039601046815;1.0970700050864781;1.0970606919318227;0.7618676194421572;0.1193031847517186;0.7711448954034753
54.419416;1.0910761334044952;0.8333413037184845;0.7637735054907833;0.11598775872497366;0.10630618715964527;1.0940268785993896;10.000003706208076;0.833503852861517;1.0970700467297607;1.0970607644229098;0.7618677146403255;0.1193031603138128;0.7711449150120471
54.429416;1.0910762168035006;0.8333413070098237;0.7637736560480368;0.11598777185175317;0.10630616809730108;1.094027032543612;10.000002374975942;0.8335037490625822;1.0970700825533806;1.0970608385339018;0.761867813155277;0.11930313643965687;0.7711449362879703
54.439416;1.0910763076993477;0.8333413116655274;0.7637738073224599;0.11598778478912991;0.10630614928434112;1.0940271825405514;10.00000104916483;0.8335036492816636;1.0970701125843847;1.0970609138638616;0.7618679147841859;0.11930311308144512;0.7711449589410702
54.449416;1.0910764053203417;0.8333413180189186;0.7637739593150085;0.1159877975222636;0.10630613075906545;1.094027327879302;9.999999735731253;0.8335035540186391;1.097070136900444;1.0970609899514823;0.7618680192729875;0.11930309018952573;0.7711449825752332
54.459416;1.0910765086421017;0.8333413263336066;0.7637741120298467;0.11598781002505532;0.10630611256731987;1.0940274679972453;9.999998442160841;0.8335034637751965;1.0970701555658036;1.0970610663082974;0.7618681264102651;0.11930306771959648;0.7711450066994158
54.469416;1.0910766165160393;0.8333413368592058;0.7637742654539541;0.11598782226117409;0.10630609475765362;1.0940276025255986;9.99999717705699;0.8335033790421043;1.0970701685343758;1.0970611424246013;0.7618682360839024;0.11930304563656623;0.7711450307594501
54.479416;1.0910767278718079;0.8333413498889911;0.7637744195958798;0.11598783419117316;0.10630607736982331;1.0940277312845814;9.999995950362393;0.83350330022504;1.0970701756126715;1.0970612177968935;0.7618683482511415;0.11930302391815381;0.771145054143788
54.489416;1.0910768418484635;0.8333413657469884;0.7637745744950886;0.11598784577585679;0.1063060604300458;1.0940278542937474;9.999994772380045;0.8335032276491107;1.0970701765366229;1.0970612919780336;0.7618684628939599;0.11930300255487036;0.771145076213088
54.499416;1.091076957825934;0.8333413847232778;0.7637747301674255;0.11598785697190112;0.10630604395699639;1.0940279717834567;9.999993652851344;0.833503161622376;1.0970701710493045;1.097061364617389;0.7618685800242403;0.11930298154811793;0.7711450963765702
54.509416;1.0910770753742638;0.8333414070102529;0.7637748865596646;0.11598786772900319;0.1063060279637144;1.0940280841718202;9.999992600858235;0.8335031024549872;1.0970701589077037;1.0970614354549013;0.7618686997320672;0.11930296090802538;0.7711451141360292
54.519416;1.0910771941380224;0.8333414326914511;0.7637750435340951;0.11598787798871504;0.10630601244741177;1.0940281919759927;9.999991624896564;0.8335030504561358;1.097070139913998;1.0970615042475305;0.7618688221957788;0.11930294064808647;0.7711451290811756
54.529416;1.0910773137304726;0.8333414617968324;0.7637752008664638;0.11598788768279188;0.1063059973846951;1.0940282956672691;9.99999073281576;0.8335030059460483;1.0970701139851629;1.0970615707039424;0.7618689476108679;0.11930292078166657;0.7711451409075712
54.539416;1.0910774336637876;0.8333414943777163;0.7637753582362977;0.11598789674064734;0.1063059827405545;1.0940283955767611;9.999989931763263;0.8335029692532322;1.0970700811798264;1.0970616345361253;0.761869076124745;0.1193029013270525;0.7711451494241421
54.549416;1.0910775533627761;0.8333415305517324;0.7637755152088642;0.11598790510504009;0.10630596847869862;1.0940284919313008;9.999989228230225;0.8335029407123165;1.0970700416795813;1.0970616955468486;0.7618692078467181;0.11930288231076291;0.7711451545162759
54.559416;1.0910776722502233;0.8333415704976773;0.7637756712642365;0.11598791274323696;0.10630595456808124;1.0940285849377271;9.999988628212988;0.8335029206876381;1.0970699957821746;1.0970617536310714;0.7618693428783668;0.11930286376067373;0.7711451561321125
54.569416;1.091077789728944;0.8333416144061409;0.763775825872986;0.1159879196458534;0.10630594098604976;1.0940286748368468;9.999988137439114;0.8335029095625031;1.097069943903798;1.0970618087434167;0.7618694812918355;0.11930284570079436;0.7711451542826596
54.579416;1.0910779050751547;0.8333416624155481;0.7637759785552348;0.11598792581137815;0.10630592771420175;1.0940287619301206;9.999987761569804;0.8335029076545863;1.0970698865224622;1.0970618608464877;0.7618696230810629;0.11930282815628036;0.7711451489917265
54.589416;1.0910780174273738;0.8333417145467379;0.7637761289182702;0.11598793122980468;0.10630591472703776;1.0940288465759351;9.99998750605215;0.833502915136081;1.0970698240746972;1.0970619098452548;0.7618697681296391;0.11930281115927062;0.7711451402415621
54.599416;1.0910781258901192;0.8333417706352341;0.763776276693619;0.11598793588628156;0.10630590198032455;1.0940289291833036;9.999987375427548;0.8335029320421683;1.0970697569250751;1.0970619555971244;0.761869916189458;0.11930279474491341;0.7711451279910796
54.609416;1.0910782296412616;0.833341830317002;0.7637764217451016;0.11598793977937107;0.10630588940795506;1.0940290101916705;9.999987372511807;0.8335029583450825;1.0970696854141022;1.0970619979555103;0.7618700669156357;0.11930277894354295;0.7711451122649177
54.619416;1.091078327963181;0.8333418931119212;0.7637765640356806;0.115987942932574;0.10630587693253012;1.0940290900044665;9.999987497869688;0.8335029940144699;1.0970696098836714;1.097062036787943;0.7618702199699887;0.11930276378122867;0.7711450932496043
54.629416;1.091078420252289;0.8333419585250877;0.7637767035937834;0.11598794539237946;0.10630586448140583;1.0940291689622244;9.999987749973334;0.8335030390265977;1.0970695306823244;1.0970620719837603;0.76187037506822;0.11930274928314151;0.7711450713044768
54.639416;1.0910785060411885;0.8333420260728175;0.7637768404858307;0.11598794721596421;0.10630585199107413;1.0940292473963107;9.999988126472385;0.8335030933629155;1.0970694481542638;1.0970621033837868;0.7618705319225544;0.1193027354670531;0.7711450468813381
54.649416;1.0910785849368332;0.833342095264682;0.7637769747617298;0.11598794845914599;0.10630583940168227;1.0940293257037332;9.99998862589272;0.8335031570263497;1.0970693625955443;1.0970621306692523;0.7618706901893909;0.1193027223335642;0.7711450204243139
54.659416;1.0910786564785446;0.8333421656253315;0.7637771063897758;0.11598794917200392;0.10630582665870071;1.0940294044143228;9.999989248271389;0.8335032300392561;1.097069274227445;1.0970621533802278;0.7618708494727613;0.11930270986677334;0.7711449922849304
54.669416;1.0910787200635412;0.8333422367464107;0.7637772352693388;0.11598794939472819;0.10630581372282694;1.094029484190412;9.999989994362416;0.8335033124194025;1.097069183181209;1.0970621710732844;0.7618710093173939;0.11930269804290904;0.7711449626856252
54.679416;1.091078775004345;0.8333423082883438;0.7637773613453971;0.11598794915746075;0.10630580057862682;1.0940295657309418;9.999990864627621;0.833503404156355;1.097069089457288;1.097062183466958;0.7618711691741465;0.1193026868403725;0.7711449317388029
54.689416;1.0910788206205009;0.8333423799237897;0.7637774846796821;0.11598794848717109;0.10630578723596855;1.0940296497019104;9.999991858884338;0.8335035051935162;1.0970689929227229;1.0970621904573474;0.7618713283951043;0.1193026762487431;0.7711448994843588
54.699416;1.0910788562807863;0.8333424512816576;0.763777605398587;0.11598794740731005;0.1063057737196165;1.0940297367342262;9.99999297614725;0.8335036154349011;1.0970688934268038;1.0970621920471;0.7618714862833101;0.1193026662697256;0.7711448659160344
54.709416;1.0910788814341321;0.8333425219388484;0.7637777236388638;0.11598794593153826;0.10630576005578714;1.0940298274159117;9.999994214677717;0.8335037347531025;1.0970687909723198;1.0970621883081193;0.7618716421558542;0.11930265690906465;0.7711448309768643
54.719416;1.0910788956862538;0.8333425914622452;0.7637778395368388;0.11598794406039467;0.10630574627145128;1.094029922301351;9.999995572600666;0.8335038629724414;1.0970686857880847;1.097062179405703;0.76187179536324;0.11930264816532266;0.7711447945855541
54.729416;1.0910788988638875;0.8333426594328528;0.7637779531862741;0.11598794178238138;0.10630573239759851;1.0940300219115133;9.999997048168769;0.8335039998699029;1.097068578248845;1.0970621656037718;0.761871945290051;0.11930264001956147;0.7711447567394805
54.739416;1.0910788909680929;0.8333427254351686;0.7637780645750616;0.11598793908054557;0.10630571846345453;1.0940301266787416;9.999998639338072;0.8335041451888755;1.0970684687896872;1.097062147206407;0.7618720913786863;0.11930263243380389;0.771144717560318
54.749416;1.0910788721202913;0.8333427890907075;0.7637781735728787;0.11598793593397862;0.1063057044938524;1.094030236914739;10.00000034360147;0.8335042986339046;1.097068357959584;1.0970621245285894;0.7618722331500245;0.119302625362247;0.771144677219048
54.759416;1.0910788426220008;0.8333428501133044;0.7637782799763798;0.11598793231038464;0.10630569051292041;1.0940303528118536;10.00000215804763;0.8335044598727523;1.0970682464821835;1.0970620979322732;0.7618723702117156;0.11930261876387957;0.7711446358826397
54.769416;1.0910788029883558;0.8333429083030093;0.7637783835678443;0.1159879281661075;0.10630567654120605;1.0940304744515068;10.000004079033236;0.8335046285194935;1.097068135140876;1.097062067849689;0.7618725022610421;0.11930261260590243;0.7711445937322198
54.779416;1.0910787538928985;0.8333429634965432;0.7637784841785502;0.11598792345655413;0.10630566259113887;1.094030601808495;10.000006101759208;0.8335048040701711;1.097068024560922;1.0970620347931963;0.7618726290817983;0.11930260686332123;0.7711445509877167
54.789416;1.091078696143979;0.8333430155238646;0.7637785817359074;0.11598791814339866;0.10630564867162678;1.0940307347042104;10.000008220373601;0.8335049858896914;1.0970679150747478;1.0970619993644897;0.7618727505376635;0.1193026015193951;0.771144507933936
54.799416;1.0910786306614186;0.8333430641978372;0.7637786762619888;0.11598791219673776;0.10630563479849585;1.094030872770414;10.000010428581922;0.8335051732913529;1.0970678067777553;1.097061962212265;0.7618728665654074;0.11930259656447395;0.7711444649015857
54.809416;1.0910785583635685;0.8333431093300375;0.7637787678600806;0.11598790560100082;0.10630562100076335;1.0940310154992798;10.000012720266175;0.8335053655886681;1.0970676997034805;1.0970619239445318;0.7618729771866554;0.11930259199393746;0.7711444221704348
54.819416;1.0910784800363353;0.8333431507456712;0.7637788566944511;0.11598789836513013;0.1063056073155482;1.0940311623318788;10.000015089864974;0.8335055620575723;1.0970675939046834;1.0970618850593667;0.7618730825140999;0.11930258780457234;0.7711443799165827
54.829416;1.091078396333699;0.8333431883110858;0.763778942923514;0.11598789052610711;0.10630559377695697;1.09403131269389;10.000017532683284;0.8335057618944112;1.09706748938827;1.097061845915734;0.7618731827062629;0.11930258398947353;0.7711443382399776
54.839416;1.0910783079182163;0.8333432219640984;0.7637790266353913;0.1159878821412837;0.1063055804124989;1.0940314659398527;10.000020045273246;0.8335059642370507;1.097067386038579;1.0970618067200468;0.761873277897678;0.1193025805362372;0.7711442971619956
54.849416;1.0910782155746428;0.8333432517002435;0.7637791078343636;0.1159878732782221;0.10630556725189172;1.0940316213008063;10.000022625632694;0.8335061682238023;1.0970672836029427;1.0970617675390828;0.7618733681530933;0.11930257742956009;0.7711442566110989
54.859416;1.0910781202133746;0.8333432775469756;0.7637791864439667;0.11598786400948347;0.10630555433620027;1.0940317778965025;10.000025272723578;0.833506373046194;1.0970671817477895;1.097061728354482;0.7618734534617244;0.11930257465453785;0.7711442165029174
54.869416;1.091078022809259;0.8333432995846781;0.7637792623445934;0.11598785441353213;0.10630554171175693;1.0940319347335152;10.000027985065381;0.8335065779731342;1.09706708017046;1.09706168911281;0.7618735337588671;0.11930257220010612;0.7711441768625291
54.879416;1.09107792430961;0.8333433179918449;0.7637793354619007;0.11598784457391352;0.10630552941433773;1.0940320907397811;10.000030759454784;0.8335067823347756;1.0970669787134282;1.0970616497584835;0.7618736089548367;0.1193025700627515;0.7711441378537929
54.889416;1.0910778255526055;0.8333433330595257;0.763779405832278;0.11598783456705825;0.10630551746111666;1.094032244940821;10.000033591292254;0.8335069854828894;1.0970668774203827;1.0970616102784163;0.7618736789834785;0.11930256824640549;0.7711440997344463
54.899416;1.0910777272367491;0.8333433451615645;0.7637794736091679;0.11598782444955351;0.10630550585441564;1.094032396597738;10.000036475641647;0.8335071867780027;1.0970667765091275;1.0970615707514233;0.7618737438345863;0.11930256676032482;0.7711440628348178
54.909416;1.0910776299204126;0.8333433547251998;0.7637795390211358;0.11598781425984704;0.10630549459334092;1.0940325451215132;10.000039407377939;0.8335073856114996;1.0970666762841328;1.0970615313432943;0.76187380350364;0.1193025656236671;0.7711440275553623
54.919416;1.0910775339865735;0.8333433622183485;0.7637796022873369;0.11598780402805704;0.1063054836872897;1.0940326899205803;10.000042381062949;0.8335075814158833;1.0970665770221042;1.0970614922536934;0.7618738579221734;0.11930256487580625;0.7711439943431873
54.929416;1.091077439568586;0.8333433681129442;0.7637796635159302;0.11598779378458807;0.10630547315825324;1.0940328303826587;10.000045391589328;0.8335077736518934;1.097066478887696;1.0970614537075014;0.7618739069671945;0.11930256457663392;0.771143963636739
54.939416;1.0910773465457824;0.8333433728489003;0.7637797226521122;0.11598778356592353;0.10630546302874481;1.0940329659778671;10.000048434899247;0.8335079618120232;1.0970663819607167;1.097061415933207;0.7618739505176163;0.1193025647924723;0.7711439357816369
54.949416;1.0910772546692096;0.8333433768451795;0.763779779538689;0.11598777341505345;0.10630545331133384;1.0940330963806884;10.00005150796297;0.8335081454536764;1.0970662863524474;1.0970613790862422;0.761873988495522;0.11930256558493028;0.7711439109912588
54.959416;1.0910771637451058;0.8333433805196875;0.7637798340289739;0.11598776337753469;0.1063054440087333;1.0940332214887227;10.000054608665948;0.8335083242443999;1.097066192244309;1.0970613432731653;0.7618740209143066;0.11930256700776976;0.7711438894011194
54.969416;1.091077073783302;0.8333433842743528;0.7637798860386569;0.11598775349764266;0.10630543511547262;1.0940333412754382;10.000057735690339;0.8335084979851289;1.0970660997790533;1.097061308664776;0.7618740479158718;0.11930256910336731;0.7711438711319722
54.979416;1.0910769850187605;0.8333433884872419;0.7637799355495857;0.11598774381683798;0.10630542661934277;1.0940334556293527;10.00006088742895;0.8335086665602001;1.0970660089721305;1.097061275503877;0.7618740697100393;0.11930257190544066;0.7711438562875955
54.989416;1.09107689781905;0.8333433935522769;0.7637799826249495;0.11598773437340511;0.10630541850761616;1.0940335643689516;10.000064061020918;0.8335088298603403;1.0970659197595436;1.097061244020842;0.7618740864715876;0.11930257545379576;0.7711438449123494
54.999416;1.0910768126402282;0.8333433998741541;0.7637800274172423;0.11598772520133457;0.10630541076935791;1.094033667346161;10.000067252931402;0.8335089877874694;1.0970658320596425;1.097061214389399;0.7618740983293378;0.11930257980273114;0.7711438369838122
55.009416;1.0910767300571604;0.8333434077772562;0.7637800701448011;0.11598771632859704;0.10630540338825702;1.0940337644424238;10.00007045985035;0.83350914030753;1.0970657457298632;1.0970611866910613;0.7618741054399066;0.1193025850093549;0.7711438324830884
55.019416;1.0910766507516567;0.8333434174412049;0.7637801110421373;0.1159877077734836;0.10630539633825106;1.0940338554959435;10.000073678622439;0.8335092874416923;1.0970656605169726;1.097061160866826;0.7618741080479375;0.11930259111716662;0.7711438314532828
55.029416;1.0910765754591982;0.8333434288899743;0.7637801503072478;0.11598769954017911;0.10630538959072758;1.0940339402873809;10.000076905636933;0.8335094292148457;1.0970655761592196;1.0970611367522534;0.7618741064712898;0.11930259815015104;0.7711438339469505
55.039416;1.0910765048963207;0.8333434419890573;0.7637801881039451;0.11598769161900764;0.10630538312417606;1.0940340185659754;10.000080136483824;0.8335095656403951;1.0970654925629642;1.097061114194372;0.7618741010659149;0.1193026061159489;0.7711438399312158
55.049416;1.0910764396304524;0.8333434564714507;0.7637802246333303;0.1159876839929897;0.10630537692324714;1.0940340900592311;10.000083365819842;0.8335096967349296;1.09706540983273;1.0970610931807174;0.7618740922533972;0.11930261501286786;0.771143849261234
55.059416;1.091076379944823;0.8333434720056049;0.7637802601993721;0.11598767664290831;0.10630537097253569;1.0940341544342942;10.000086587142608;0.8335098225136559;1.0970653281554392;1.097061073954584;0.7618740805359341;0.11930262483352556;0.7711438617086768
55.069416;1.0910763257883487;0.833343488251182;0.7637802951967887;0.11598766953892083;0.10630536525572182;1.0940342112509307;10.000089792935292;0.8335099429719769;1.0970652477251075;1.097061057066104;0.761874066430833;0.11930263556176157;0.7711438769914959
55.079416;1.0910762768360198;0.8333435048737409;0.7637803300355112;0.11598766262726719;0.1063053597516847;1.0940342599869577;10.000092975417973;0.8335100581111126;1.097065168754093;1.0970610432988954;0.7618740504147561;0.11930264717204173;0.7711438947985427
55.089416;1.0910762326228896;0.8333435215447988;0.7637803650761877;0.11598765583258705;0.10630535442452141;1.094034300079151;10.000096127479807;0.8335101680002674;1.0970650914730855;1.0970610335117283;0.7618740329026255;0.11930265963745251;0.7711439148116646
55.099416;1.0910761926409571;0.8333435379243351;0.763780400623881;0.11598764907110201;0.10630534922265053;1.0940343309463791;10.000099243257894;0.833510272798449;1.0970650160760311;1.0970610284855886;0.7618740142307812;0.11930267293764606;0.7711439367368019
55.109416;1.0910761563271378;0.8333435536420605;0.7637804369385502;0.11598764226060666;0.10630534409115328;1.0940343520669953;10.00010231808061;0.8335103727287451;1.0970649426585588;1.0970610287838576;0.7618739946898301;0.11930268706128888;0.7711439603318754
55.119416;1.0910761230319252;0.8333435683097677;0.76378047418921;0.11598763532834958;0.1063053389854015;1.0940343630535827;10.00010534780025;0.8335104680641644;1.0970648711966136;1.0970610346701817;0.7618739745900607;0.1193027020026547;0.7711439853838185
55.129416;1.091076092078362;0.8333435815271972;0.7637805123766568;0.11598762821554463;0.10630533387569542;1.0940343636171501;10.000108327604858;0.8335105591350804;1.097064801574335;1.0970610462000285;0.7618739542724072;0.11930271775169643;0.7711440116566222
55.139416;1.0910760628750003;0.8333435928693013;0.7637805513170214;0.11598762087483082;0.106305328743924;1.094034353445979;10.000111251132385;0.8335106463265896;1.0970647336598345;1.0970610633985545;0.761873934049062;0.11930273428730702;0.7711440388749077
55.149416;1.0910760349995512;0.8333436018943081;0.763780590723908;0.11598761327117815;0.1063053235785826;1.094034332117464;10.000114110818533;0.8335107300469572;1.0970646673827196;1.0970610863246342;0.7618739141556454;0.11930275158268382;0.7711440667494971
55.159416;1.0910760082096476;0.8333436081470876;0.7637806303258818;0.11598760539070178;0.10630531836876445;1.0940342991335594;10.000116899091113;0.8335108106442266;1.097064602769847;1.0970611150537626;0.7618738947719695;0.1193027696143663;0.7711440950053101
55.169416;1.0910759823584624;0.8333436111266531;0.7637806698966986;0.1159875972434362;0.10630531310009732;1.0940342540439276;10.000119609409731;0.8335108883394512;1.0970645399533743;1.097061149688078;0.7618738760429765;0.1193027883613389;0.7711441233701579
55.179416;1.09107595728839;0.8333436102663496;0.7637807091924951;0.11598758885915353;0.10630530775861577;1.0940341965464508;10.000122236252748;0.833510963263757;1.0970644791751603;1.0970611903225393;0.7618738580687386;0.11930280779499691;0.7711441515311667
55.189416;1.0910759328087742;0.8333436049464589;0.7637807479053828;0.11598758028402216;0.10630530233730208;1.0940341265043105;10.00012477380376;0.8335110354954948;1.0970644207911229;1.0970612369177473;0.7618738409268891;0.11930282786951432;0.7711441791180003
55.199416;1.091075908703258;0.8333435945171795;0.7637807856586822;0.11598757157039086;0.10630529683642105;1.0940340438777272;10.000127215177683;0.8335111050489784;1.0970643652047298;1.0970612892065088;0.761873824717155;0.11930284851862603;0.771144205746725
55.209416;1.0910758846847919;0.8333435783480937;0.763780822018831;0.11598756276196313;0.10630529125849354;1.0940339486189021;10.000129553932943;0.8335111719326744;1.0970643127167932;1.0970613467512271;0.7618738095750355;0.1193028696637677;0.7711442310786681
55.219416;1.0910758603553319;0.8333435558985036;0.7637808565312895;0.11598755389232197;0.1063052856040966;1.0940338406463896;10.000131785803626;0.833511236248322;1.0970642634467829;1.0970614090625506;0.7618737956572985;0.11930289122744;0.7711442548470249
55.229416;1.0910758352331267;0.8333435267701002;0.7637808887712839;0.115987544994265;0.10630527987146013;1.094033719933359;10.000133908177766;0.833511298199704;1.09706421738388;1.0970614756368862;0.7618737831313434;0.11930291313408263;0.7711442768741866
55.239416;1.091075808840722;0.8333434907328;0.7637809183672368;0.11598753610030321;0.10630527405729681;1.0940335865754993;10.000135918552084;0.8335113580184993;1.0970641744562895;1.0970615459462454;0.7618737721794316;0.11930293529629771;0.7711442970806298
55.249416;1.0910757807565161;0.8333434477106485;0.7637809449758534;0.11598752723676767;0.10630526815476675;1.094033440764813;10.000137814206509;0.8335114159006598;1.0970641345872507;1.0970616194394387;0.7618737629773968;0.11930295760578312;0.7711443154507974
55.259416;1.0910757505496764;0.8333433977312925;0.7637809682711755;0.11598751842813622;0.1063052621514677;1.0940332827532206;10.00013959301364;0.8335114719891937;1.0970640977962962;1.0970616955700692;0.7618737556172209;0.11930297994337026;0.7711443319860128
55.269416;1.0910757177173804;0.8333433408873889;0.7637809879808936;0.11598750970470262;0.10630525603316204;1.0940331128805858;10.000141253649813;0.8335115263675188;1.097064064289461;1.0970617738835897;0.7618737500547071;0.1193030021971893;0.7711443466818664
55.279416;1.0910756817374512;0.8333432773073634;0.7637810038999271;0.11598750110115899;0.10630524979197573;1.0940329316217918;10.000142794886843;0.8335115790430572;1.0970640344149623;1.0970618541145398;0.7618737461702162;0.11930302427066473;0.7711443595051899
55.289416;1.0910756421540273;0.833343207131072;0.7637810158616448;0.11598749265064086;0.10630524343734013;1.0940327395579714;10.000144215107294;0.8335116299558868;1.0970640084923275;1.0970619362165044;0.7618737438424757;0.1193030460798918;0.7711443703659698
55.299416;1.091075598579833;0.8333431305203769;0.7637810237177987;0.11598748437720892;0.10630523700419987;1.0940325373088886;10.000145512160463;0.8335116790230276;1.097063986644314;1.0970620203397206;0.7618737429175606;0.11930306754934102;0.7711443791039111
55.309416;1.0910755506276746;0.8333430476585141;0.76378102733875;0.11598747629071379;0.10630523054682414;1.0940323255464417;10.000146683091552;0.8335117261875794;1.0970639687591222;1.0970621068025121;0.7618737431776645;0.11930308861007323;0.7711443854918627
55.319416;1.091075497896822;0.8333429587074161;0.7637810266069296;0.11598746839141116;0.10630522411875193;1.0940321050701574;10.000147724069055;0.8335117714701996;1.0970639546082248;1.0970621960142206;0.761873744406917;0.11930310920273465;0.7711443892952625
55.329416;1.0910754400317129;0.8333428637793788;0.7637810213901084;0.11598746067850223;0.1063052177564431;1.09403187682566;10.000148630792236;0.8335118149909726;1.0970639439627836;1.0970622883200163;0.7618737464420363;0.1193031292854181;0.7711443903862923
55.339416;1.0910753767497618;0.8333427629639608;0.7637810115228919;0.11598745315362069;0.10630521148034706;1.0940316418443028;10.000149399165043;0.833511856896706;1.0970639365248196;1.0970623838618432;0.7618737491464255;0.1193031488388489;0.7711443888081414
