time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.349416;1.091075307855928;0.8333426563871797;0.7637809968299529;0.1159874458161685;0.10630520530291163;1.0940314011884786;10.000150025971944;0.8335118972619382;1.097063931785003;1.09706248251185;0.7618737524114153;0.11930316786327706;0.7711443847468251
55.359416;1.0910752332827525;0.8333425442266671;0.7637809771947275;0.11598743865083262;0.10630519922842725;1.094031155940924;10.000150508956411;0.8335119360814484;1.0970639290368658;1.0970625838648647;0.7618737562022736;0.11930318636921348;0.7711443784669825
55.369416;1.0910751530862732;0.8333424266845028;0.7637809526430779;0.11598743162141041;0.10630519325144468;1.0940309071696728;10.000150845953806;0.8335119733225684;1.0970639275109348;1.0970626873112495;0.7618737605647452;0.11930320436492857;0.7711443702624313
55.379416;1.0910750673889005;0.8333423040211797;0.7637809233607219;0.11598742468312684;0.10630518736723925;1.0940306558330686;10.000151034105476;0.8335120089722761;1.0970639264557673;1.0970627921651075;0.7618737655822898;0.11930322184679656;0.7711443604458339
55.389416;1.0910749763204233;0.8333421766194519;0.7637808896189683;0.1159874177986615;0.10630518158768185;1.0940304027332375;10.000151070367172;0.833512043082618;1.0970639251305982;1.097062897743744;0.7618737713218398;0.11930323880179108;0.7711443493541661
55.399416;1.0910748799596681;0.8333420449566846;0.7637808516968445;0.11598741094017984;0.10630517594107587;1.0940301486274364;10.00015095271145;0.8335120757975197;1.097063922785326;1.0970630033788913;0.7618737778024646;0.11930325521864829;0.7711443373488085
55.409416;1.0910747782887453;0.8333419095495194;0.763780809849831;0.11598740408455017;0.1063051704602978;1.0940298943993478;10.00015068090026;0.8335121073601931;1.0970639186586257;1.0970631084541713;0.7618737849841224;0.11930327109093282;0.7711443248206552
55.419416;1.0910746712248407;0.8333417709948031;0.7637807643069072;0.11598739721550827;0.10630516518219771;1.0940296410815993;10.000150257129313;0.8335121381301639;1.0970639120226855;1.0970632124826476;0.7618737927474748;0.11930328641117664;0.7711443121482765
55.429416;1.0910745587188118;0.8333416300276104;0.7637807152871512;0.11598739032940185;0.10630516015319419;1.0940293897350346;10.000149686552168;0.8335121685553128;1.0970639022939253;1.097063315126491;0.7618738009283379;0.11930330116911073;0.7711442996004129
55.439416;1.0910744408003936;0.8333414874652624;0.7637806630293664;0.11598738343516023;0.10630515542388881;1.094029141377043;10.000148976842727;0.8335121990703451;1.0970638891004172;1.0970634161486201;0.7618738094325328;0.11930331535289418;0.771144287287032
55.449416;1.0910743175627424;0.8333413440798633;0.7637806078321806;0.1159873765510719;0.10630515103696955;1.0940288970018819;10.000148137220426;0.8335122300202581;1.0970638722398325;1.0970635153858306;0.7618738182903605;0.119303328950081;0.7711442751841474
55.459416;1.0910741891784752;0.833341200512289;0.7637805500869311;0.11598736970179135;0.10630514702360921;1.0940286575906628;10.00014717772997;0.8335122616379362;1.097063851602746;1.0970636127499267;0.7618738276047494;0.11930334195346443;0.7711442631702916
55.469416;1.09107405594407;0.8333410572554806;0.763780490261081;0.11598736291124323;0.10630514340840158;1.0940284240929525;10.000146108609412;0.8335122940140004;1.0970638271090363;1.0970637081978853;0.7618738375012685;0.11930335436716187;0.7711442510544414
55.479416;1.0910739183070095;0.8333409146698713;0.7637804288544777;0.1159873561953574;0.10630514020960288;1.094028197423134;10.000144939841459;0.8335123270917826;1.0970637986557807;1.0970638017018737;0.7618738481200517;0.1193033662040023;0.7711442386195387
55.489416;1.091073776868725;0.8333407730244496;0.7637803664043461;0.11598734956243256;0.10630513743433287;1.0940279784280764;10.000143681175642;0.8335123607347947;1.0970637660709834;1.0970638932734393;0.7618738596289591;0.11930337747808355;0.7711442256616907
55.499416;1.0910736323584982;0.8333406325707347;0.763780303545879;0.11598734301439295;0.10630513507958471;1.0940277677870756;10.000142342371499;0.8335123947946079;1.0970637290858332;1.0970639829816953;0.7618738722102595;0.11930338819959273;0.7711442119528837
55.509416;1.0910734855324427;0.8333404935848656;0.763780241050335;0.11598733653940656;0.10630513314126273;1.0940275659448953;10.000140933433826;0.8335124291339215;1.0970636873978221;1.0970640709444017;0.7618738859767703;0.11930339837445701;0.7711441971818194
55.519416;1.0910733370004422;0.8333403563400464;0.7637801797682636;0.11598733010115989;0.10630513162120356;1.0940273731432721;10.000139464697476;0.8335124636422068;1.0970636408167447;1.0970641573629842;0.7618739009025466;0.11930340800868432;0.7711441809991756
55.529416;1.0910731871308987;0.8333402210846755;0.7637801205278918;0.11598732363779275;0.10630513052149682;1.0940271895040414;10.000137946506648;0.8335124982316543;1.0970635893197276;1.0970642425442416;0.7618739168686978;0.11930341710894705;0.771144163122465
55.539416;1.091073036143056;0.8333400880564341;0.7637800641129895;0.11598731707511718;0.1063051298343225;1.0940270151308935;10.000136388818254;0.8335125327900234;1.0970635329507619;1.097064326832416;0.7618739337607586;0.11930342567432065;0.7711441434055373
55.549416;1.0910728842728907;0.833339957469264;0.763780011293992;0.11598731034591588;0.10630512954326049;1.0940268501635924;10.000134801256541;0.8335125671225326;1.0970634717382224;1.097064410517266;0.7618739514932417;0.11930343369047833;0.7711441218593204
55.559416;1.091072731854826;0.8333398295006761;0.763779962803395;0.11598730340218205;0.1063051296295393;1.0940266947236796;10.000133193594461;0.8335126009223662;1.0970634057242588;1.0970644937761542;0.7618739699648075;0.11930344113507306;0.7711440986083041
55.569416;1.0910725792976783;0.8333397043531353;0.763779919287156;0.11598729621564999;0.10630513007080412;1.0940265488217986;10.00013157637879;0.8335126337935078;1.0970633350068757;1.097064576678547;0.7618739890163821;0.11930344798767806;0.7711440738282005
55.579416;1.0910724269767687;0.8333395823003363;0.7637798812983471;0.11598728877225323;0.1063051308389459;1.0940264123292376;10.000129960711064;0.8335126653149734;1.0970632597226149;1.097064659264881;0.7618740083915794;0.11930345423537943;0.7711440477316805
55.589416;1.0910722751141355;0.8333394636269507;0.7637798493165062;0.11598728106403063;0.10630513190688907;1.0940262850147886;10.000128356638797;0.8335126951032669;1.097063179967315;1.0970647416177701;0.7618740277161988;0.11930345987444484;0.7711440205463475
55.599416;1.091072123784005;0.8333393485596408;0.7637798237445341;0.1159872730815393;0.1063051332587907;1.0940261665807849;10.00012677194704;0.8335127228493324;1.0970630957233574;1.097064823841397;0.7618740465734775;0.11930346491154524;0.7711439924617848
55.609416;1.091071973029955;0.8333392372786145;0.7637798048706934;0.11598726481381756;0.10630513488912528;1.0940260566805844;10.000125213116217;0.8335127483189482;1.0970630068824736;1.0970649059993833;0.7618740646508729;0.11930346936142824;0.7711439636207691
55.619416;1.0910718229745817;0.8333391299645917;0.7637797928676207;0.11598725625362274;0.10630513679055041;1.0940259549398563;10.000123686938332;0.8335127713064892;1.0970629132997254;1.0970649880713703;0.7618740818256551;0.11930347324386596;0.771143934157821
55.629416;1.0910716738737583;0.8333390268009889;0.7637797878716915;0.11598724739870005;0.10630513894695456;1.0940258609504878;10.000122200442194;0.8335127916271053;1.0970628148065833;1.097065069935016;0.7618740981110441;0.1193034765859487;0.7711439042313177
55.639416;1.0910715260785875;0.8333389278948069;0.7637797900552163;0.11598723825152106;0.10630514133878129;1.0940257742485884;10.000120759957817;0.8335128092214085;1.0970627112363684;1.0970651514500793;0.7618741135156082;0.11930347942254196;0.7711438740200608
55.649416;1.0910713799378602;0.8333388331812546;0.7637797996048316;0.115987228824446;0.10630514395220271;1.094025694394898;10.000119370850333;0.8335128242242393;1.0970626024730563;1.09706523257408;0.7618741279600577;0.119303481789734;0.7711438436794041
55.659416;1.0910712357405894;0.833338742435735;0.7637798166593701;0.11598721914548459;0.10630514678584575;1.094025621134964;10.000118037133316;0.8335128368795246;1.0970624885209257;1.0970653133320862;0.7618741413289749;0.11930348371794045;0.77114381327993
55.669416;1.0910710937104942;0.8333386553946373;0.7637798413028597;0.11598720925690045;0.10630514985236478;1.094025554445537;10.000116760513661;0.8335128474435446;1.0970623696090953;1.0970653937207506;0.7618741535560205;0.11930348523153284;0.7711437827695226
55.679416;1.0910709540233785;0.8333385718390982;0.7637798736040241;0.11598719920811501;0.10630515317087065;1.0940254944257213;10.00011554005276;0.8335128561763844;1.0970622462105108;1.0970654736596834;0.761874164631292;0.11930348635389433;0.7711437519866506
55.689416;1.0910708167974876;0.8333384915578228;0.7637799136396083;0.11598718904627667;0.1063051567544802;1.0940254411769537;10.000114372631447;0.8335128633616775;1.0970621189034793;1.0970655529737474;0.7618741745804618;0.11930348711256913;0.7711437207170138
55.699416;1.0910706820443872;0.8333384142672192;0.7637799614844721;0.11598717880699924;0.10630516060534748;1.094025394769496;10.000113253432694;0.833512869359314;1.0970619882509791;1.0970656314131624;0.7618741834766285;0.11930348754217321;0.7711436887473617
55.709416;1.0910705497038047;0.8333383395955365;0.7637800172065139;0.11598716851164936;0.10630516472085844;1.094025355280042;10.000112176919192;0.8335128746877438;1.0970618548029807;1.0970657086757776;0.7618741914251106;0.11930348768509005;0.7711436558695315
55.719416;1.0910704197475498;0.8333382671181866;0.7637800808740446;0.1159871581675056;0.10630516909990272;1.0940253228275811;10.000111138599731;0.8335128799936171;1.097061719091165;1.0970657843804745;0.7618741985041544;0.1193034875887383;0.7711436218620168
55.729416;1.0910702921724122;0.83333819635971;0.7637801525317784;0.1159871477640884;0.1063051737410991;1.0940252975577467;10.000110135879236;0.8335128858930193;1.0970615815646139;1.0970658580623962;0.7618742047370539;0.11930348729587334;0.7711435865109297
55.739416;1.091070166918505;0.8333381267771365;0.7637802321664777;0.11598713727655088;0.10630517863915058;1.0940252795748338;10.000109166832091;0.8335128928888988;1.0970614425846081;1.0970659292818752;0.7618742101097792;0.11930348683719275;0.7711435496501977
55.749416;1.091070043858312;0.8333380578058598;0.7637803197038384;0.11598712668089296;0.10630518378653951;1.0940252688183814;10.000108228465086;0.8335129014283184;1.0970613024981961;1.0970659977765171;0.7618742145551063;0.11930348624149906;0.7711435111740473
55.759416;1.091069922835078;0.8333379889334305;0.7637804150143075;0.11598711596683732;0.10630518917622499;1.0940252649455122;10.000107316316242;0.833512911940784;1.0970611616937642;1.0970660634976157;0.7618742178724692;0.11930348555110472;0.7711434710477176
55.769416;1.0910698036636794;0.8333379197166414;0.7637805179226055;0.11598710513699319;0.1063051947977375;1.0940252673350102;10.000106424989154;0.8335129247913255;1.0970610206233236;1.0970661264918689;0.7618742197001631;0.11930348482196514;0.771143429313733
55.779416;1.0910696860794384;0.8333378497574481;0.7637806282244004;0.11598709419648189;0.1063052006316071;1.0940252752334843;10.000105548313048;0.8335129402538036;1.0970608798424624;1.0970661867489948;0.7618742196058453;0.11930348411363892;0.7711433860512613
55.789416;1.0910695697112847;0.8333377786756125;0.7637807456675529;0.11598708314896167;0.10630520665500336;1.0940252879554622;10.000104678862787;0.8335129585622986;1.0970607400758272;1.097066244160521;0.7618742171932886;0.11930348348099294;0.7711433413477979
55.799416;1.0910694541624244;0.8333377060897875;0.7637808699013348;0.11598707199942011;0.10630521285666442;1.0940253049850892;10.000103807937084;0.8335129799694411;1.0970606021990303;1.09706629856509;0.7618742121474409;0.11930348297020932;0.7711432953236627
55.809416;1.0910693391840351;0.833337631629628;0.7637810004768477;0.11598706074859115;0.10630521924031093;1.0940253259064026;10.000102926940238;0.8335130047409427;1.0970604670755462;1.0970663497486863;0.7618742042181282;0.11930348262327926;0.7711432481403179
55.819416;1.091069224814102;0.8333375549801837;0.763781136914377;0.11598704938426736;0.10630522581268136;1.0940253503101474;10.000102028984195;0.8335130331013051;1.0970603354350017;1.0970663974666661;0.7618741931701221;0.11930348248768277;0.7711431999629658
55.829416;1.0910691113545727;0.8333374759407876;0.7637812787482795;0.11598703787959437;0.1063052325762338;1.0940253778222853;10.000101109088689;0.8335130652168744;1.0970602079266545;1.0970664416098255;0.7618741787696862;0.11930348261394289;0.7711431508929136
55.839416;1.0910689992661484;0.8333373944503704;0.7637814255053296;0.115987026194313;0.1063052395327663;1.0940254081675391;10.000100163500923;0.8335131012574607;1.0970600852243175;1.09706648236105;0.7618741608317583;0.11930348304191819;0.771143100906342
55.849416;1.0910688891293685;0.8333373105282676;0.7637815766532855;0.11598701428341487;0.10630524669325334;1.0940254411392463;10.000099189228163;0.8335131414617813;1.0970599680416018;1.0970665201635195;0.7618741392625183;0.11930348379442937;0.7711430498630618
55.859416;1.0910687816084434;0.8333372241909547;0.7637817315872087;0.11598700211244922;0.10630525408315447;1.0940254765221216;10.000098183680509;0.8335131861322884;1.097059857071003;1.0970665555641164;0.7618741140826109;0.11930348487754137;0.7711429975812751
55.869416;1.0910686773411438;0.8333371354438901;0.7637818897072205;0.11598698966226602;0.10630526172907344;1.0940255141218018;10.000097144253418;0.8335132355890743;1.0970597529574353;1.0970665890754752;0.7618740854512573;0.11930348628003075;0.7711429439211579
55.879416;1.0910685768335917;0.8333370443232918;0.7637820505158074;0.11598697692053218;0.10630526964433351;1.0940255539211263;10.000096068298596;0.8335132901543326;1.0970596563345172;1.097066621110034;0.761874053640468;0.11930348797803464;0.771142888838194
55.889416;1.0910684804374897;0.83333695088533;0.7637822136371129;0.11598696387201168;0.10630527783312863;1.0940255961631271;10.000094953472313;0.8335133501341855;1.0970595678826087;1.0970666519600658;0.7618740189423574;0.11930348994461962;0.7711428323725346
55.899416;1.0910683884065298;0.8333368551379852;0.7637823787749882;0.11598695048999898;0.10630528629632414;1.0940256412490181;10.00009379767198;0.8335134157313848;1.0970594883855291;1.0970666818345514;0.7618739815848614;0.11930349215398921;0.7711427746062595
55.909416;1.091068300962334;0.8333367570164331;0.7637825456447849;0.11598693673124828;0.10630529502808929;1.0940256895926153;10.000092598593135;0.8335134869630397;1.0970594186922835;1.0970667109872596;0.761873941726475;0.11930349457519826;0.7711427156874396
55.919416;1.0910682183126168;0.8333366564538001;0.763782713924888;0.11598692254491653;0.10630530401699188;1.0940257415529122;10.000091354046976;0.8335135636769238;1.0970593595372689;1.097066739846448;0.7618738995236407;0.11930349716256113;0.7711426558968648
55.929416;1.0910681406474443;0.8333365534939333;0.7637828832563169;0.11598690788774575;0.10630531325345956;1.0940257973931384;10.000090062805302;0.8335136456433727;1.0970593113569032;1.0970667689999696;0.7618738551871359;0.11930349985877446;0.7711425956431196
55.939416;1.0910680681670766;0.8333364483342384;0.7637830532492798;0.11598689272955325;0.10630532272814913;1.0940258572503405;10.000088724379243;0.8335137326420816;1.0970592742427623;1.0970667990572291;0.7618738089577474;0.11930350261300172;0.7711425353942393
55.949416;1.091068001140762;0.833336341246376;0.7637832234930807;0.11598687705650118;0.10630533242281903;1.094025921210253;10.000087337797433;0.8335138244771616;1.0970592480301644;1.0970668305639961;0.7618737610365279;0.11930350539385534;0.7711424755958698
55.959416;1.0910679399533865;0.8333362324663879;0.7637833935785386;0.11598686087753782;0.10630534230889152;1.094025989408108;10.00008590102273;0.8335139209440804;1.0970592324354944;1.0970668640063692;0.7618737115333798;0.11930350818728964;0.7711424165769485
55.969416;1.091067885084678;0.8333361221759364;0.763783563088681;0.11598684422314381;0.10630535234979116;1.094026061989143;10.000084411447288;0.833514021820039;1.0970592271778523;1.0970668997799065;0.7618736604458748;0.11930351099088421;0.7711423585074584
55.979416;1.0910678370019113;0.8333360105761046;0.7637837315510065;0.11598682713652023;0.10630536249826017;1.0940261390842587;10.000082866284222;0.8335141268687314;1.0970592320657944;1.0970669381649756;0.7618736077119235;0.11930351380606165;0.7711423014549952
55.989416;1.0910677960698283;0.8333358979390474;0.7637838984266412;0.1159868096665132;0.10630537269148875;1.0940262209424454;10.000081262366301;0.8335142358308296;1.097059247058923;1.0970669793936896;0.7618735533355702;0.11930351662496222;0.771142245449426
55.999416;1.09106776255967;0.8333357845775249;0.7637840631942321;0.11598679186153843;0.10630538285190587;1.0940263079738708;10.000079596119079;0.8335143484312735;1.0970592722996477;1.0970670237096263;0.7618734974444199;0.11930351942854955;0.7711421904675984
56.009416;1.0910677366877874;0.8333356708195375;0.763784225480361;0.11598677375985673;0.10630539290016405;1.0940264006256535;10.000077863927375;0.8335144644202265;1.0970593080509203;1.097067071385583;0.7618734402313344;0.11930352220231188;0.7711421363694119
56.019416;1.0910677186514466;0.8333355570321044;0.7637843851104767;0.11598675538081042;0.10630540276615272;1.0940264992893254;10.000076062525158;0.8335145836082362;1.0970593545476244;1.0970671227229762;0.7618733818848892;0.11930352494617691;0.7711420828690156
56.029416;1.0910677086593916;0.833335443610936;0.7637845420187068;0.11598673672469188;0.10630541238077944;1.0940266042581295;10.000074189231842;0.8335147058447446;1.0970594118921786;1.0970671779750167;0.7618733225578147;0.11930352766433466;0.7711420295781891
56.039416;1.091067706892133;0.8333353309322651;0.7637846961454811;0.11598671778335638;0.10630542166240177;1.0940267157251495;10.000072241837273;0.8335148309654684;1.0970594800648739;1.0970672372507961;0.7618732623607045;0.11930353034851714;0.7711419760957271
56.049416;1.09106771341046;0.8333352193299501;0.7637848474241636;0.11598669855360974;0.10630543051880252;1.094026833831284;10.000070218465575;0.8335149587747608;1.0970595589788072;1.0970673005369864;0.7618732013723963;0.11930353297288258;0.771141922083701
56.059416;1.0910677280783543;0.8333351090754347;0.7637849957587564;0.1159866790399987;0.10630543886180364;1.0940269586294125;10.000068117980659;0.8335150890383088;1.0970596485353492;1.097067367819019;0.7618731396457118;0.1193035355031648;0.7711418672924831
56.069416;1.0910677505320323;0.8333350003438634;0.7637851409674802;0.11598665924927898;0.10630544661631576;1.0940270899472806;10.00006594065966;0.833515221467705;1.0970597486984497;1.0970674391376867;0.7618730771920309;0.11930353790662752;0.7711418115357799
56.079416;1.0910677802479498;0.8333348932254964;0.7637852827698732;0.11598663919124982;0.1063054537173272;1.0940272273315008;10.000063688603374;0.833515355758408;1.0970598594811294;1.0970675144856228;0.761873013965135;0.1193035401545216;0.7711417546586895
56.089416;1.091067816671771;0.8333347878095277;0.7637854208116569;0.11598661888457493;0.10630546010814658;1.094027370180647;10.000061365519086;0.8335154916637594;1.0970599807973043;1.0970675936719338;0.761872949858579;0.11930354222092406;0.7711416965533566
56.099416;1.0910678592606748;0.8333346842671003;0.7637855546865036;0.11598659835264626;0.10630546574780061;1.0940275179619259;10.000058975855492;0.8335156290165407;1.0970601123779262;1.0970676763281753;0.7618728847095536;0.11930354408042396;0.7711416371750753
56.109416;1.0910679074293799;0.8333345828982537;0.7637856839514051;0.11598657761643207;0.1063054706183339;1.0940276703329561;10.00005652365757;0.8335157676692692;1.0970602538510212;1.097067762039719;0.7618728183144537;0.11930354570780279;0.7711415765135227
56.119416;1.091067960527071;0.833334484161179;0.7637858081764698;0.11598655670230851;0.1063054747204363;1.0940278271229427;10.000054011601403;0.8335159074144778;1.0970604048668202;1.0970678504434326;0.7618727504469925;0.11930354707858302;0.7711415145796813
56.129416;1.0910680178693877;0.8333343885987375;0.7637859270078494;0.11598653565188446;0.10630547805679064;1.0940279882742538;10.000051441097659;0.8335160479688916;1.0970605651455232;1.0970679411980673;0.7618726808641816;0.11930354816598611;0.7711414514358229
56.139416;1.0910680787600864;0.8333342966644331;0.7637860401852583;0.11598651451633842;0.10630548061658777;1.094028153808711;10.000048813607009;0.8335161890275005;1.0970607344097851;1.097068033920051;0.7618726093325253;0.11930354894051155;0.7711413872244207
56.149416;1.0910681425116648;0.8333342086559922;0.7637861475690635;0.11598649334542886;0.10630548237364147;1.0940283237666155;10.00004613173755;0.8335163303406455;1.0970609123042276;1.097068128176735;0.7618725357014446;0.11930354937844433;0.7711413221601688
56.159416;1.0910682085344399;0.8333341248186511;0.7637862491828733;0.1159864721785079;0.10630548329392776;1.0940284981157695;10.00004339943341;0.8335164717272603;1.0970610984409153;1.0970682234821805;0.7618724599411059;0.11930354947651614;0.7711412565140204
56.169416;1.0910682764355437;0.8333340454389645;0.763786345179992;0.11598645103396542;0.10630548334337178;1.0940286767482414;10.000040622016135;0.833516612968956;1.0970612925135368;1.097068319270657;0.7618723820610732;0.1193035492628868;0.7711411906134749
56.179416;1.091068345988183;0.8333339708274041;0.763786435756183;0.11598642990516672;0.10630548249737437;1.0940288595719643;10.00003780622062;0.8335167537124409;1.097061494321088;1.0970684149093508;0.7618723020172553;0.11930354879251995;0.7711411248218316
56.189416;1.0910684170080258;0.8333339012436878;0.7637865210923613;0.11598640876807913;0.10630548075335282;1.094029046503042;10.000034959656814;0.8335168935151861;1.0970617037046306;1.0970685097818265;0.7618722197406166;0.11930354812740548;0.7711410594836083
56.199416;1.0910684892128435;0.8333338368257558;0.7637866013425199;0.11598638759114858;0.10630547813662315;1.0940292373516776;10.00003208960011;0.8335170319561944;1.0970619204758032;1.097068603416216;0.7618721352054205;0.11930354732043265;0.7711409948589067
56.209416;1.091068562097909;0.8333337775869208;0.7637866766358823;0.11598636634466586;0.10630547469501618;1.0940294318215587;10.000029201659409;0.8335171686795189;1.0970621443767128;1.0970686955781805;0.7618720484276699;0.11930354641704485;0.771140931084303
56.219416;1.091068634955294;0.8333337234933503;0.7637867470791538;0.11598634501155188;0.10630547048964595;1.0940296295912628;10.000026299302714;0.8335173033401205;1.097062375139557;1.097068786270796;0.7618719594534966;0.11930354545943528;0.7711408682126493
56.229416;1.0910687069764893;0.8333336745275356;0.7637868127818741;0.11598632359278696;0.10630546558666294;1.0940298303420988;10.000023384605116;0.8335174354975751;1.0970626125668057;1.0970688756667843;0.7618718683813849;0.11930354447744082;0.771140806312687
56.239416;1.0910687772181753;0.8333336307000785;0.7637868739183736;0.11598630210403939;0.10630546005067588;1.094030033774912;10.000020459438973;0.8335175645997376;1.0970628564769687;1.0970689640108444;0.7618717753613549;0.11930354347970881;0.7711407455177824
56.249416;1.0910688445286019;0.8333335920573051;0.7637869307806858;0.1159862805714203;0.10630545394255873;1.094030239606965;10.000017526044953;0.8335176901342825;1.0970631066010705;1.0970690515175228;0.7618716805469276;0.11930354245764965;0.7711406859751713
56.259416;1.0910689076496107;0.8333335587088263;0.7637869837409639;0.11598625903496092;0.10630544732182583;1.0940304475221265;10.00001458666841;0.8335178117746851;1.0970633625519697;1.0970691383079536;0.7618715840509176;0.1193035413954009;0.7711406277859564
56.269416;1.0910689654001036;0.8333335308553022;0.7637870331461005;0.11598623755635848;0.106305440250669;1.0940306571348337;10.000011643064585;0.8335179293427333;1.0970636238388374;1.097069224438995;0.7618714859574831;0.11930354028230575;0.7711405710105164
56.279416;1.0910690167722896;0.83333350877756;0.7637870792384311;0.11598621621640694;0.10630543280082994;1.0940308679718338;10.000008696275977;0.8335180426620625;1.0970638898774434;1.0970693099759106;0.7618713863515444;0.1193035391242703;0.7711405157072524
56.289416;1.091069060994135;0.8333334928115527;0.7637871221433761;0.11598619509635243;0.10630542506304543;1.0940310794709958;10.000005746449215;0.8335181514844501;1.097064159967228;1.097069394954793;0.7618712853327115;0.11930353794050114;0.7711404619845373
56.299416;1.091069097596702;0.8333334833750233;0.7637871619349528;0.11598617426046215;0.10630541714920823;1.0940312910418877;10.000002793042114;0.8335182555212718;1.0970644332636208;1.0970694792653968;0.7618711830544008;0.11930353675174256;0.7711404100510411
56.309416;1.0910691263686363;0.8333334810065758;0.7637871987080468;0.11598615375544323;0.10630540918527528;1.0940315021453215;9.999999835255437;0.8335183544886778;1.0970647087995105;1.0970695626593021;0.7618710797452317;0.11930353558077704;0.7711403601991957
56.319416;1.0910691472119114;0.8333334863083218;0.7637872325761663;0.1159861336153445;0.10630540130725799;1.0940317123317496;9.999996872031211;0.8335184481344537;1.0970649855261474;1.0970696449212638;0.7618709756647798;0.11930353445919524;0.7711403127471625
56.329416;1.0910691600488653;0.8333334998267151;0.7637872636697476;0.11598611386105825;0.10630539365831343;1.0940319212767853;9.999993901898145;0.8335185362780694;1.0970652623394197;1.097069726029565;0.7618708710709446;0.11930353342688531;0.7711402680074569
56.339416;1.0910691648315922;0.8333335220071167;0.763787292218897;0.11598609450437462;0.10630538637547253;1.0940321288318096;9.999990923417318;0.8335186188509572;1.0970655381238492;1.0970698061589021;0.7618707662305442;0.11930353252985557;0.7711402262642463
56.349416;1.0910691616330348;0.833333553198434;0.7637873186270284;0.11598607555887715;0.10630537957525266;1.0940323350139465;9.999987936155398;0.8335186958732488;1.097065811811451;1.0970698855982524;0.7618706614288948;0.11930353182118622;0.7711401877571754
56.359416;1.0910691507628136;0.8333335936347955;0.7637873434217571;0.11598605704411669;0.10630537335354091;1.0940325398961597;9.99998494119353;0.8335187673564971;1.0970660824104632;1.097069964699198;0.7618705569380964;0.11930353136171593;0.7711401526868212
56.369416;1.0910691327834896;0.8333336434453037;0.7637873671388088;0.11598603897818607;0.1063053677983384;1.0940327434978407;9.999981940811725;0.8335188332067872;1.097066349013939;1.0970700438083174;0.7618704529432544;0.11930353121520149;0.7711401212300913
56.379416;1.0910691083837005;0.8333337026919374;0.7637873902342805;0.11598602136972283;0.10630536300348935;1.094032945768154;9.999978938010916;0.8335188931933842;1.0970666108252796;1.0970701231697901;0.7618703495345001;0.11930353143871344;0.7711400935569054
56.389416;1.0910690782594417;0.8333337713642925;0.7637874130476738;0.11598600422166903;0.10630535907215084;1.0940331465922841;9.999975936281732;0.8335189469800356;1.097066867179257;1.0970702028788424;0.7618702467895403;0.11930353207786921;0.7711400698195516
56.399416;1.091069043089262;0.8333338493209888;0.7637874358097755;0.11598598754060936;0.10630535610712212;1.0940333457529938;9.999972939593833;0.8335189941839505;1.0970671175638975;1.0970702829035757;0.761870144812745;0.11930353316814533;0.7711400501265793
56.409416;1.091069003464754;0.8333339362256873;0.7637874586622819;0.11598597133703578;0.10630535419758845;1.0940335429428791;9.999969952593847;0.8335190343974516;1.0970673616795066;1.0970703631379444;0.7618700437107302;0.119303534736696;0.7711400345550946
56.419416;1.0910689597675916;0.8333340315304302;0.763787481675752;0.1159859556207244;0.10630535341247274;1.0940337378663967;9.99996698072145;0.8335190671413648;1.097067599460312;1.0970704434214464;0.7618699435913869;0.11930353680911865;0.7711400231793207
56.429416;1.0910689122068211;0.833334134517296;0.7637875048739063;0.11598594039864318;0.10630535380188487;1.094033930315517;9.999964029725628;0.8335190918716369;1.097067830993951;1.0970705234755163;0.7618698446022527;0.11930353941936662;0.771140016072384
56.439416;1.0910688610095622;0.8333342443775718;0.7637875282263397;0.11598592567049386;0.10630535540651155;1.0940341201695578;9.999961104881944;0.833519108114938;1.097068056396017;1.097070602816664;0.761869746969091;0.11930354260803007;0.7711400132866048
56.449416;1.0910688065111476;0.8333343603030426;0.76378755159867;0.11598591142556394;0.10630535826872892;1.0940343073485355;9.999958210838058;0.8335191155931605;1.0970682757218042;1.0970706807610193;0.7618696509877296;0.1193035464082755;0.7711400148332656
56.459416;1.0910687490835445;0.8333344815708329;0.763787574750106;0.11598589765008241;0.10630536243418079;1.09403449179291;9.999955351957036;0.8335191142545234;1.0970684890055444;1.0970707565711464;0.7618695569574393;0.11930355083334943;0.7711400206901452
56.469416;1.091068689061025;0.8333346075886958;0.7637875974231123;0.11598588433517396;0.10630536794311603;1.0940346735164141;9.999952532598975;0.8335191042761065;1.0970686964305947;1.0970708296770406;0.7618694651032135;0.11930355587517008;0.7711400308343371
56.479416;1.0910686267659986;0.8333347378740484;0.7637876194233195;0.11598587147157885;0.10630537482077658;1.0940348526148425;9.999949757446924;0.8335190860025826;1.0970688984028776;1.0970708997998013;0.7618693755383498;0.11930356150875299;0.7711400452651478
56.489416;1.0910685625830707;0.8333348720126617;0.763787640610434;0.11598585904285344;0.10630538307462029;1.0940350291634784;9.99994703156108;0.833519059784406;1.0970690953869013;1.0970709668935572;0.7618692882875586;0.11930356769218477;0.7711400639929942
56.499416;1.0910684969338484;0.833335009637443;0.7637876608553604;0.11598584703362687;0.10630539269648906;1.0940352031128528;9.999944360007389;0.8335190258706382;1.097069287752946;1.0970710310087584;0.7618692033541367;0.11930357436856105;0.7711400870020935
56.509416;1.0910684301429798;0.8333351503902487;0.7637876800490512;0.1159858354428142;0.10630540366494842;1.094035374296146;9.999941747812702;0.8335189844519936;1.0970694757956452;1.097071092175413;0.761869120782289;0.119303581475005;0.7711401142197104
56.519416;1.091068362357256;0.8333352938496675;0.7637876981250992;0.11598582428289668;0.10630541594692978;1.094035542512772;9.999939200414765;0.8335189357421761;1.0970696597486218;1.0970711503268566;0.7618690406705398;0.119303588946326;0.7711401455257555
56.529416;1.0910682935624412;0.83333543950077;0.7637877150033257;0.1159858135692188;0.10630542949881615;1.0940357075458929;9.999936724131185;0.8335188800043559;1.0970698397192715;1.0970712052876992;0.7618689631363855;0.11930359671082386;0.7711401807965913
56.539416;1.0910682236369127;0.8333355867695926;0.7637877305177698;0.11598580331601954;0.10630544426817583;1.0940358691442449;9.999934326537895;0.8335188175309968;1.097070015623392;1.0970712568218088;0.7618688882847873;0.1193036046925125;0.7711402199289562
56.549416;1.0910681524339891;0.8333357350297064;0.7637877444211688;0.11598579353743368;0.10630546019235919;1.094036027086989;9.999932016600221;0.8335187486089223;1.0970701871938247;1.0970713047164247;0.7618688162277224;0.11930361282205479;0.7711402628558276
56.559416;1.0910680798668189;0.8333358836079711;0.7637877564197842;0.1159857842460564;0.10630547719472644;1.094036181251178;9.999929804070682;0.8335186735007255;1.0970703541168128;1.0970713488643253;0.7618687471187043;0.11930362104162374;0.7711403095790988
56.569416;1.0910680059535345;0.8333360318694917;0.7637877661893875;0.1159857754573249;0.10630549519056388;1.0940363315968533;9.99992769841107;0.8335185924533247;1.0970705161805678;1.0970713892428738;0.7618686811515932;0.11930362930057245;0.771140360147726
56.579416;1.0910679308267455;0.8333361792814776;0.7637877734004814;0.1159857671974815;0.10630551409767039;1.0940364781564542;9.999925708088085;0.8335185057155822;1.097070673276803;1.097071425819421;0.7618686185523368;0.11930363755091934;0.7711404146084704
56.589416;1.0910678547102133;0.8333363253846365;0.76378777776074;0.11598575950258748;0.10630553383501465;1.0940366210998895;9.99992384022024;0.833518413501396;1.0970708253397135;1.0970714585711032;0.7618685595683834;0.11930364574370386;0.7711404730332898
56.599416;1.091067777880292;0.8333364697540963;0.7637877790267611;0.11598575241128191;0.10630555431423627;1.0940367608004267;9.999922100344437;0.8335183158922278;1.0970709723549394;1.0970714875863306;0.7618685044158958;0.11930365382604947;0.7711405355457158
56.609416;1.0910677006560134;0.8333366119917361;0.7637877769923235;0.11598574595756256;0.10630557543802933;1.0940368977939883;9.999920492534068;0.8335182128239689;1.0970711143891814;1.097071513047282;0.7618684532279567;0.1193036617405924;0.7711406022466446
56.619416;1.0910676233919556;0.8333367517263849;0.7637877714947463;0.1159857401654927;0.10630559710563031;1.0940370326760152;9.99991901944133;0.8335181042121266;1.0970712515416294;1.0970715351143916;0.7618684060534657;0.11930366942979266;0.7711406731529655
56.629416;1.0910675464271522;0.8333368886161995;0.7637877624242426;0.11598573504734436;0.10630561921703835;1.0940371660832147;9.9999176817887;0.8335179900456403;1.097071383849961;1.0970715538967728;0.7618683628927359;0.11930367685015841;0.7711407482510618
56.639416;1.091067470040731;0.8333370223443252;0.7637877497081211;0.11598573060566103;0.10630564167744695;1.0940372987426137;9.99991647808158;0.8335178703324156;1.0970715112701905;1.09707156952475;0.7618683237750852;0.11930368398577247;0.7711408275645614
56.649416;1.0910673944829288;0.8333371525942792;0.763787733291084;0.11598572684033034;0.10630566440743501;1.094037431429525;9.999915405531958;0.833517745006821;1.097071633715055;1.0970715821873882;0.7618682888228961;0.11930369084543144;0.771140911158763
56.659416;1.091067320049025;0.8333372790246334;0.7637877131528558;0.11598572375749786;0.10630568734673643;1.0940375648592635;9.999914461409954;0.8335176139312135;1.0970717510646635;1.0970715921051983;0.7618682582301015;0.11930369745119863;0.771140999133149
56.669416;1.0910672470893656;0.8333374012586738;0.7637876893269626;0.11598572137376917;0.1063057104474102;1.0940376996697492;9.999913643158811;0.8335174769460025;1.0970718631490088;1.097071599492378;0.7618682322334916;0.11930370382956325;0.7711410915970703
56.679416;1.0910671759333088;0.8333375188927493;0.7637876618918823;0.11598571971606816;0.10630573367026955;1.0940378364866077;9.999912947911596;0.8335173338916131;1.097071969707292;1.097071604547905;0.7618682111117729;0.11930371000385322;0.7711411886387
56.689416;1.0910671068312778;0.8333376315527445;0.7637876309814623;0.11598571882330132;0.10630575697924854;1.0940379759665129;9.999912372896368;0.8335171846329601;1.09707207037265;1.0970716074747513;0.7618681951406042;0.11930371599280284;0.7711412903856348
56.699416;1.091067039959611;0.8333377389577914;0.7637875967942046;0.11598571874815154;0.1063057803280737;1.0940381187753137;9.999911915844322;0.8335170291070898;1.0970721647539055;1.0970716085067695;0.7618681845425921;0.11930372182022995;0.7711413970819349
56.709416;1.0910669754463194;0.8333378408836216;0.7637875595395073;0.11598571955538163;0.10630580365761269;1.0940382655060887;9.999911574277112;0.8335168673427427;1.09707225254099;1.0970716079981335;0.761868179482936;0.11930372752316208;0.7711415090221663
56.719416;1.0910669134071722;0.8333379370866052;0.7637875193617429;0.11598572132097683;0.10630582691215398;1.0940384166136663;9.999911344577445;0.8335166994297787;1.0970723335356667;1.097071606542194;0.761868180064117;0.11930373314568504;0.7711416264096261
56.729416;1.091066853979378;0.833338027324961;0.7637874763279974;0.11598572413172087;0.106305850058215;1.0940385724005266;9.99991122195476;0.8335165255039051;1.0970724076223437;1.0970716049566078;0.7618681863303602;0.11930373872584799;0.7711417493042955
56.739416;1.091066797326705;0.8333381113845209;0.7637874304592177;0.11598572808145724;0.10630587308669098;1.0940387329987735;9.999911200717166;0.8335163457557744;1.0970724747348506;1.0970716041470676;0.761868198312647;0.11930374429022232;0.7711418776662857
56.749416;1.0910667436208954;0.8333381889954833;0.7637873817327598;0.11598573326397736;0.10630589600041102;1.094038898376136;9.999911273965296;0.8335161603841651;1.0970725348905443;1.0970716050062315;0.7618682160452214;0.11930374985792618;0.771142011369437
56.759416;1.09106669300567;0.8333382597681079;0.7637873300638021;0.11598573976635228;0.10630591880569021;1.0940390684020673;9.999911433485979;0.8335159695278082;1.0970725883007606;1.0970716083590202;0.7618682395198196;0.11930375544758012;0.7711421501743504
56.769416;1.0910666455826992;0.8333383232619143;0.7637872753137963;0.11598574766660608;0.10630594150877179;1.0940392428835044;9.999911670829864;0.8335157732811271;1.0970726354472518;1.0970716148659265;0.7618682686521255;0.11930376108507315;0.7711422937531508
56.779416;1.0910666014586898;0.8333383790992681;0.7637872173408329;0.1159857570301109;0.10630596410486987;1.0940394215290752;9.999911978771893;0.8335155717766867;1.0970726770373431;1.0970716249310795;0.7618683032976481;0.11930376680966324;0.7711424417408114
56.789416;1.091066560800938;0.8333384270065949;0.7637871560392437;0.11598576790692722;0.10630598656698768;1.094039603966249;9.999912351740555;0.833515365249165;1.0970727138584282;1.0970716387145063;0.7618683432624166;0.11930377267301491;0.7711425937657215
56.799416;1.0910665238663186;0.83333846678533;0.763787091325552;0.11598578033589162;0.10630600884670091;1.094039789834708;9.999912785145844;0.8335151540423126;1.097072746591528;1.0970716561902996;0.7618683882809096;0.11930377873216903;0.7711427494895271
56.809416;1.0910664910204584;0.8333384982927536;0.7637870231244283;0.11598579434299858;0.10630603088015335;1.0940399787877686;9.999913274224108;0.8335149385535423;1.0970727756859888;1.0970716771701916;0.7618684380073243;0.11930378504379646;0.771142908656921
56.819416;1.0910664627179885;0.8333385214534128;0.7637869513724602;0.11598580993348832;0.10630605259319113;1.094040170382588;9.999913812861756;0.833514719160828;1.0970728013862987;1.097071701343166;0.7618684920234149;0.11930379166318675;0.7711430711404283
56.829416;1.0910664394455054;0.8333385362469006;0.7637868759914399;0.11598582708829647;0.10630607391271386;1.0940403640176548;9.999914393297361;0.8335144962114138;1.0970728238267853;1.097071728378116;0.761868549820295;0.11930379864452842;0.7711432369614653
56.839416;1.0910664216717902;0.8333385426888354;0.76378679686284;0.11598584576097008;0.10630609478392235;1.0940405589939461;9.99991500711938;0.8335142700678198;1.0970728431321954;1.0970717579990936;0.7618686107757897;0.11930380603925089;0.7711434062379974
56.849416;1.0910664097585345;0.8333385408452288;0.7637867138643515;0.11598586587849731;0.10630611517675309;1.0940407546258295;9.999915646530816;0.8335140411535802;1.0970728595708696;1.0970717899277822;0.7618686741668793;0.11930381389423884;0.7711435790854975
56.859416;1.0910664038616174;0.8333385308617076;0.7637866269222584;0.11598588735396773;0.10630613507196189;1.0940409502786135;9.999916304794453;0.8335138099704879;1.0970728736382074;1.097071823810528;0.7618687392215114;0.11930382225158662;0.7711437555710531
56.869416;1.0910664039953493;0.8333385130005682;0.7637865360127647;0.11598591010249808;0.10630615444230854;1.0940411453250984;9.999916975941302;0.8335135770989094;1.0970728859537822;1.0970718592671234;0.7618688052147066;0.11930383114772738;0.7711439357306159
56.879416;1.091066410224291;0.833338487624555;0.7637864411584093;0.11598593404853064;0.10630617324805605;1.0940413391139696;9.999917654312377;0.8335133432179231;1.0970728970772758;1.097071895932678;0.7618688715698269;0.11930384061550081;0.7711441195710471
56.889416;1.0910664227832478;0.8333384550732735;0.7637863424657046;0.11598595912030289;0.10630619144812535;1.0940415309955398;9.999918334487777;0.8335131090999599;1.0970729073658305;1.0970719334241994;0.7618689378783524;0.11930385069237079;0.7711443070311343
56.899416;1.091066442077417;0.8333384155434373;0.7637862401470067;0.11598598523489377;0.10630620901476014;1.094041720358478;9.99991901183014;0.83351287550572;1.0970729169160558;1.097071971351265;0.7618690038246955;0.11930386142432305;0.7711444979447408
56.909416;1.0910664686471079;0.8333383690851889;0.7637861344821545;0.1159860122868271;0.10630622593816484;1.0940419066319407;9.999919682719725;0.8335126430708814;1.0970729255868077;1.0970720093484583;0.7618690690909133;0.11930387285867142;0.7711446920212253
56.919416;1.0910665031619067;0.8333383156940297;0.7637860257428186;0.11598604014744386;0.10630624222039896;1.094042089323076;9.999920344327023;0.8335124123247042;1.097072933078951;1.0970720470396973;0.7618691333032888;0.11930388503355209;0.7711448888321252
56.929416;1.0910665464007905;0.8333382554378618;0.763785914122183;0.11598606866818338;0.10630625786672158;1.0940422681118742;9.999920995042945;0.8335121837708945;1.0970729390671545;1.0970720839931591;0.7618691960450945;0.11930389797100936;0.7711450878161344
56.939416;1.091066599149932;0.8333381885446125;0.7637857997347708;0.11598609768995209;0.1063062728768134;1.0940424428514877;9.999921634827365;0.8335119578728973;1.0970729433177462;1.0970721197339395;0.7618692569127762;0.11930391166909107;0.7711452883317303
56.949416;1.091066662086507;0.8333381153859981;0.7637856826791454;0.11598612706140721;0.10630628723995225;1.0940426134424415;9.999922264400467;0.8335117349786986;1.09707294568082;1.0970721537617767;0.7618693155306111;0.11930392608959343;0.7711454897411276
56.959416;1.091066735771406;0.8333391988779759;0.7637866285124466;0.11598650066528134;0.1063066162372509;1.0940427797252747;9.99992288435612;0.8335115152855594;1.097072946007883;1.0970721855068948;0.7618693715045631;0.11930394115550685;0.7711456914274596
56.969416;1.09106682071378;0.8333391145808788;0.7637865065485894;0.11598653035623492;0.10630662923971447;1.0940429414371322;9.999923495096528;0.8335112988263035;1.0970729441316336;1.097072214266701;0.7618694244169323;0.11930395676960243;0.7711458927498782
56.979416;1.0910669173457532;0.8333390253892416;0.7637863825179109;0.11598656003678466;0.10630664151215018;1.094043098233127;9.99992409716862;0.8335110854930141;1.0970729398828079;1.0970722392208907;0.7618694739123922;0.11930397283599041;0.7711460930530365
56.989416;1.0910670258704778;0.8333389315933446;0.7637862567826905;0.11598658959361768;0.10630665302102213;1.0940432497828396;9.999924691393286;0.8335108751316005;1.0970729330987317;1.0970722595137483;0.7618695197976391;0.1193039892616049;0.7711462917145132
56.999416;1.0910671461421293;0.8333388333955686;0.7637861297455376;0.11598661890839868;0.10630666374493096;1.0940433958497562;9.999925278760818;0.8335106676252992;1.097072923698505;1.0970722743392074;0.7618695620659782;0.11930400594879711;0.7711464881472133
57.009416;1.0910672777080177;0.8333387310133759;0.7637860019207651;0.11598664785519647;0.10630667367282184;1.0940435362686578;9.999925860822417;0.8335104629095745;1.0970729117788047;1.0970722830331052;0.7618696008573574;0.11930402279834386;0.77114668176096
57.019416;1.09106741996872;0.8333386246943745;0.7637858739456692;0.11598667630445869;0.10630668280005999;1.0940436708332668;9.999926440516713;0.8335102609723041;1.097072897544496;1.097072285121596;0.7618696364276114;0.11930403971703515;0.7711468719395279
57.029416;1.0910675723282024;0.8333385147086482;0.7637857464612061;0.11598670412851614;0.10630669113232019;1.0940437992269807;9.999927021997683;0.8335100618799537;1.0970728811063517;1.0970722802573925;0.7618696691391945;0.1193040566232623;0.7711470580516416
57.039416;1.0910677342085993;0.833338401384114;0.7637856200183545;0.11598673120271366;0.10630669868855037;1.0940439210853279;9.999927609773685;0.8335098657781747;1.0970728623993653;1.0970722681110334;0.7618696994297943;0.11930407344973151;0.7711472394671544
57.049416;1.091067904932536;0.8333382851229826;0.7637854951105202;0.11598675740740393;0.10630670550279955;1.094044036043367;9.999928208936142;0.8335096728216577;1.0970728412918014;1.0970722482943087;0.7618697277526895;0.11930409013627478;0.7711474155895628
57.059416;1.0910680836452198;0.833338166368847;0.7637853722350436;0.11598678263066566;0.10630671162982082;1.0940441437296415;9.999928825329162;0.8335094831107869;1.0970728177115208;1.0970722203530583;0.7618697545116166;0.11930410661749999;0.7711475858737264
57.069416;1.0910682693868174;0.8333380455806487;0.7637852518857132;0.11598680676434155;0.10630671713912752;1.0940442438214264;9.99992946396177;0.833509296731485;1.0970727916646006;1.0970721838629909;0.7618697800026444;0.1193041228194088;0.771147749774002
57.079416;1.0910684612278072;0.8333379232513851;0.7637851345174096;0.11598682969850073;0.10630672209480208;1.094044336076149;9.99993012729696;0.8335091138356087;1.0970727631737718;1.0970721385449258;0.7618698043826376;0.11930413866294594;0.7711479067237795
57.089416;1.0910686583218925;0.8333377999432858;0.7637850205179674;0.11598685132420239;0.10630672654501225;1.0940444202640347;9.99993081501518;0.8335089346392486;1.0970727322227363;1.097072084275777;0.7618698276760903;0.11930415406776648;0.7711480562256088
57.099416;1.0910688598834757;0.8333376762936621;0.7637849101638241;0.11598687154083061;0.10630673053071646;1.0940444961356157;9.99993152487887;0.8335087593593795;1.0970726987447368;1.0970720209859208;0.7618698498042056;0.11930416896015374;0.7711481979273861
57.109416;1.0910690651987451;0.8333375529704906;0.7637848035901372;0.11598689026139346;0.10630673409645469;1.0940445634826053;9.999932254162466;0.8335085881851855;1.097072662681404;1.0970719484973135;0.7618698706140328;0.11930418328171553;0.7711483315814309
57.119416;1.0910692736462866;0.833337430622852;0.7637847008162351;0.11598690741594822;0.10630673729029992;1.0940446221761229;9.999933000960363;0.8335084213022993;1.0970726241144213;1.0970718664208023;0.7618708899130776;0.11930419698747534;0.7711494449397835
57.129416;1.0910694846598734;0.8333373098839123;0.7637846018046064;0.11598692295452911;0.10630674016106773;1.0940446721159967;9.99993376425026;0.8335082589208512;1.0970725833285073;1.0970717742256404;0.761870907524918;0.11930421003145378;0.7711495619306908
57.139416;1.0910696976826961;0.8333371913794348;0.7637845065067881;0.11598693685068882;0.10630674276162887;1.0940447131424254;9.999934542848925;0.833508101282053;1.0970725407401656;1.097071671419718;0.7618709232926286;0.11930422235436773;0.7711496704635092
57.149416;1.0910699121153045;0.8333370756798829;0.763784414877666;0.1159869491034371;0.10630674515280782;1.0940447450260693;9.999935335095076;0.8335079486505486;1.097072496786029;1.0970715576817869;0.7618709370012577;0.11930423388854242;0.7711497705961693
57.159416;1.0910701272338768;0.8333369632503531;0.7637843268880098;0.11598695973210031;0.10630674740067711;1.094044767623688;9.999936139742822;0.8335078012852738;1.0970724517939483;1.0970714328731066;0.761870948369919;0.119304244571952;0.7711498624657629
57.169416;1.0910703421617618;0.8333368544927965;0.7637842425480882;0.11598696876861257;0.10630674956997155;1.0940447810492904;9.999936956448758;0.8335076593983516;1.097072405875527;1.0970712969898828;0.7618709571675429;0.11930425435994398;0.7711499462630526
57.179416;1.0910705558876346;0.8333367498534967;0.7637841618992386;0.11598697625693;0.10630675172071555;1.0940447856622215;9.99993778533809;0.8335075231256857;1.097072358931683;1.0970711501222656;0.7618709633101423;0.1193042632353288;0.7711500222212885
57.189416;1.091070767286419;0.8333366498532238;0.7637840849653484;0.11598698225191896;0.10630675390852325;1.0940447819549604;9.999938626750131;0.83350739252375;1.0970723107720632;1.0970709924296513;0.761870966852526;0.11930427120930408;0.7711500905870265
57.199416;1.0910709752329812;0.8333365550139663;0.7637840117402946;0.11598698680824034;0.1063067561823676;1.0940447704910923;9.999939481551515;0.8335072676249297;1.097072261247184;1.0970708241809617;0.7618709679347914;0.11930427830882086;0.7711501515859628
