time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.209416;1.0910711787589387;0.8333364657949746;0.7637839422231869;0.1159869899709876;0.10630675857847695;1.0940447518838208;9.999940351258388;0.8335071485067547;1.0970722102523058;1.0970706458464612;0.7618709667675507;0.11930428456513346;0.7711502054190071
57.219416;1.0910713770409473;0.8333363825790822;0.7637838764245565;0.11598699177646575;0.10630676111628158;1.0940447267702538;9.999941237586436;0.8335070352718597;1.0970721576404197;1.0970704581149286;0.7618709636475022;0.11930429000799644;0.7711502522595979
57.229416;1.0910715692614534;0.8333363056783037;0.7637838143375983;0.11598699225734571;0.10630676380059621;1.0940446957893064;9.99994214206174;0.8335069279881124;1.0970721032309079;1.0970702618152233;0.7618709589333984;0.11930429465698188;0.7711502921970573
57.239416;1.0910717545855957;0.8333362353393238;0.7637837559102029;0.11598699144769836;0.10630676663121409;1.094044659572752;9.999943065941347;0.833506826685198;1.0970720468910489;1.0970700578508286;0.7618709529771623;0.11930429851941786;0.771150325136736
57.249416;1.0910719322881581;0.8333361717226784;0.7637837010413412;0.11598698938310076;0.10630676961457045;1.0940446187361401;9.999944009927493;0.8335067313772553;1.0970719885742353;1.0970698471952083;0.7618709460715741;0.11930430160237963;0.7711503507677796
57.259416;1.0910721018702472;0.8333361148399482;0.7637836496040311;0.11598698609506462;0.1063067727642404;1.0940445738493019;9.999944974196337;0.8335066421113304;1.0970719283453367;1.0970696308948693;0.761870938435357;0.11930430392409164;0.7711503686787593
57.269416;1.0910722630764875;0.8333360645173254;0.7637836014437542;0.11598698160724218;0.10630677608903315;1.0940445254022442;9.999945959154887;0.8335065590559272;1.0970718663983825;1.097069410010695;0.7618709302312514;0.11930430551549916;0.7711503785454085
57.279416;1.0910724158405758;0.833336020462557;0.7637835563457619;0.11598697593583165;0.10630677958460458;1.0940444738256345;9.999946965309304;0.833506482515856;1.097071803038514;1.0970691855298806;0.7618709215996727;0.11930430641449098;0.7711503802220554
57.289416;1.0910725601973752;0.8333359823898124;0.7637835140611097;0.11598696909067274;0.10630678323518475;1.094044419573175;9.999947992014505;0.8335064128383278;1.0970717386733826;1.0970689583762263;0.7618709126594179;0.11930430665724316;0.7711503736956776
57.299416;1.0910726961996133;0.8333359501029405;0.7637834744130315;0.11598696108125979;0.10630678701437417;1.0940443631844874;9.999949037286763;0.8335063503393663;1.0970716738269097;1.0970687295068775;0.7618709034890554;0.11930430627389108;0.7711503590430485
57.309416;1.091072823894898;0.8333359234874861;0.763783437346275;0.11598695192749432;0.10630679088116296;1.0940443052378208;9.999950098934763;0.8335062952887385;1.0970716091353565;1.097068499967915;0.7618708941350297;0.11930430529000469;0.7711503364577315
57.319416;1.0910729433701218;0.8333359024695768;0.7637834028597699;0.11598694166122996;0.10630679478201085;1.0940442462229278;9.999951175398625;0.8335062479097611;1.0970715452947792;1.097068270884068;0.7618708846446804;0.11930430372686487;0.7711503062717312
57.329416;1.0910730548133234;0.8333358870152824;0.7637833709563667;0.11598693031742012;0.10630679866416476;1.0940441864530825;9.999952265782376;0.8335062083896005;1.097071482929657;1.097068043414983;0.7618708750906462;0.11930430159811058;0.7711502689129136
57.339416;1.0910731585072917;0.8333358771233945;0.7637833416641578;0.11598691792732704;0.10630680249139798;1.0940441260403424;9.999953369380265;0.8335061768560911;1.097071422419502;1.0970678187036098;0.7618708655371211;0.11930429891204986;0.7711502248147292
57.349416;1.0910732547220299;0.8333358727820338;0.763783315026562;0.11598690451898877;0.10630680625028156;1.0940440649220626;9.999954485091363;0.8335061533210982;1.09707136381039;1.0970675978435203;0.7618708559964773;0.11930429568302106;0.7711501743512448
57.359416;1.0910733436199378;0.8333358739516532;0.7637832910519531;0.1159868901184978;0.10630680994579858;1.0940440029496343;9.999955611265841;0.8335061376696021;1.097071306864557;1.097067381865622;0.761870846474487;0.1193042919356694;0.7711501178461773
57.369416;1.0910734252707026;0.8333358806007165;0.7637832697183631;0.11598687474695055;0.10630681359184;1.0940439399665274;9.999956745885557;0.8335061296682076;1.0970712511817637;1.0970671717492302;0.7618708370439242;0.11930428769632624;0.7711500556203009
57.379416;1.0910734997148603;0.8333358927552023;0.7637832510406027;0.11598685842319653;0.10630681719919846;1.0940438758163151;9.999957886480392;0.8335061289282253;1.0970711963346569;1.0970669684574663;0.7618708278599459;0.11930428298777339;0.7711499880211516
57.389416;1.091073566990551;0.8333359105404555;0.7637832351166194;0.115986841174702;0.10630682076803974;1.0940438103104457;9.99995902973573;0.8335061348926045;1.0970711419515098;1.0970667729246317;0.7618708191463176;0.11930427782991834;0.771149915415582
57.399416;1.0910736271303114;0.8333359342381221;0.76378322208313;0.11598682304298491;0.1063068242900286;1.0940437431883387;9.999960171302362;0.8335061469279588;1.0970710876586225;1.0970665859561017;0.7618708111563731;0.11930427223669712;0.7711498381423552
57.409416;1.0910736801602927;0.833335964326774;0.7637832120169197;0.11598680408033313;0.1063068277532559;1.0940436741176744;9.999961306335798;0.8335061644534177;1.097071032955572;1.0970664081538337;0.7618708041032798;0.11930426621480103;0.7711497564543307
57.419416;1.0910737260986096;0.8333360014368937;0.7637832049031783;0.11598678434475895;0.10630683114268792;1.0940436027644829;9.9999624303543;0.8335061870121334;1.0970709771949616;1.0970662399808446;0.7618707981489701;0.11930425976879262;0.7711496705150357
57.429416;1.0910737649774895;0.8333360462644722;0.7637832006944998;0.11598676389724841;0.10630683443752152;1.0940435288770287;9.999963539161381;0.8335062142883639;1.097070919648098;1.09706608189812;0.7618707934628874;0.11930425290399164;0.7711495804417171
57.439416;1.0910737968752113;0.8333360995190693;0.7637831993872968;0.11598674279791306;0.10630683761048966;1.0940434523386984;9.99996462810586;0.833506246064257;1.0970708595530516;1.0970659344174696;0.7618707902041583;0.11930424562475984;0.7711494863050603
57.449416;1.0910738218722418;0.8333361618910091;0.7637832010843024;0.11598672109848479;0.10630684062783732;1.0940433732207322;9.999965692302448;0.8335062821058453;1.0970707961813053;1.0970657980331178;0.7618707884208591;0.11930423793214932;0.7711493881152143
57.459416;1.0910738399867792;0.8333362340182832;0.7637832060204955;0.11598669883750616;0.10630684344731509;1.0940432918347167;9.999966727465527;0.8335063220857356;1.0970707289316126;1.0970656731614628;0.7618707880279347;0.1193042298217119;0.7711492859090631
57.469416;1.0910738512088074;0.8333363164585629;0.7637832145286017;0.11598667604323365;0.10630684601793547;1.0940432087030436;9.999967729743263;0.8335063656483446;1.0970706573528184;1.0970655601834765;0.761870788872974;0.11930422128108495;0.7711491798611184
57.479416;1.0910738555668607;0.8333364096591539;0.7637832269557319;0.11598665274199929;0.10630684828499305;1.0940431244292415;9.999968695037126;0.8335064125200585;1.0970705810694619;1.097065459484049;0.7618707907664579;0.11930421228800471;0.7711490702692374
57.489416;1.091073853091621;0.8333365139265979;0.7637832435758581;0.11598662896446527;0.10630685019907875;1.0940430395836136;9.99996961926996;0.8335064624849055;1.0970704996755702;1.0970653714025875;0.7618707934680892;0.11930420281515804;0.7711489574545729
57.499416;1.0910738437423497;0.8333366294248656;0.7637832645459369;0.11598660474376932;0.10630685172144964;1.0940429546921446;9.99997049940818;0.8335065152671842;1.0970704126742707;1.0970652961949647;0.7618707966995808;0.11930419284721945;0.7711488416921942
57.509416;1.0910738274314358;0.8333367561911993;0.7637832899070383;0.11598658010952093;0.1063068528217862;1.0940428703089817;9.999971334178802;0.8335065705308674;1.0970703195166613;1.0970652340518783;0.7618708001618677;0.11930418239646551;0.7711487232142409
57.519416;1.0910738040439716;0.8333368941236038;0.7637833196237819;0.11598655508315216;0.10630685347750887;1.0940427871005636;9.999972124086227;0.8335066280015311;1.0970702197162017;1.0970651851016835;0.761870803527319;0.11930417150209122;0.7711486022328052
57.529416;1.091073773363705;0.8333370429890783;0.7637833536235991;0.11598652967748531;0.1063068536800922;1.094042705831896;9.99997287092888;0.833506687517067;1.0970701129417175;1.097065149411566;0.7618708064390025;0.11930416022282864;0.7711484789126181
57.539416;1.0910737350077069;0.8333372024932623;0.7637833918110992;0.11598650390487156;0.10630685344123329;1.0940426272461312;9.999973577238398;0.8335067489663897;1.0970699990286759;1.097065127005117;0.7618708085120708;0.11930414863170992;0.7711483533595247
57.549416;1.0910736884317647;0.8333373723288958;0.7637834340987759;0.11598647779023138;0.10630685279164521;1.0940425519892083;9.999974246449751;0.8335068122424485;1.0970698779421357;1.0970651178230335;0.7618708093488556;0.11930413680885957;0.7711482257006942
57.559416;1.091073633026218;0.8333375521650137;0.7637834804210987;0.11598645137648382;0.10630685177293804;1.0940424806529523;9.999974883770086;0.8335068772487487;1.0970697497528052;1.0970651216590666;0.7618708086031019;0.11930412483397157;0.7711480961398477
57.569416;1.0910735682585762;0.8333377416003819;0.7637835306926537;0.11598642471557369;0.10630685042926127;1.0940424138857878;9.9999754959493;0.8335069438855067;1.0970696146361147;1.097065138174373;0.7618708060411614;0.1193041127829871;0.7711479648955292
57.579416;1.0910734937605955;0.8333379401274511;0.7637835847585145;0.11598639785358233;0.10630684880526267;1.0940423524780718;9.999976089668502;0.8335070120225888;1.097069472860543;1.097065166976934;0.7618708015286796;0.11930410072849851;0.7711478321168617
57.589416;1.091073409364139;0.8333381471997324;0.7637836423974959;0.11598637082712487;0.10630684695142933;1.0940422973105675;9.999976670843168;0.8335070815354976;1.0970693247651684;1.0970652077096668;0.7618707949949275;0.11930408874271771;0.7711476978512973
57.599416;1.0910733151209357;0.8333383623485807;0.7637837034092682;0.11598634366926693;0.10630684492972187;1.0940422492148816;9.999977245403509;0.8335071523544825;1.0970691707576448;1.097065260101116;0.7618707864568403;0.11930407690342869;0.7711475620693378
57.609416;1.0910732112818893;0.833338585182656;0.7637837677018156;0.11598631640741383;0.106306842811322;1.0940422088669042;9.99997781965753;0.8335072244314443;1.0970690113168469;1.0970653239305133;0.76187077604302;0.11930406529019438;0.7711474247695924
57.619416;1.091073098246354;0.8333388152874962;0.763783835263718;0.11598628905828046;0.10630684066828368;1.0940421767102542;9.999978399388558;0.8335072976602376;1.0970688469219834;1.0970653989441683;0.7618707639628702;0.11930405396429264;0.7711472860883366
57.629416;1.0910729764977831;0.8333390521655633;0.7637839060657309;0.1159862616366604;0.10630683856642258;1.0940421529315378;9.999978988724026;0.8335073718430056;1.0970686779289296;1.0970654847973222;0.7618707504804114;0.1193040429596679;0.7711471462918464
57.639416;1.091072846517253;0.8333392952628842;0.7637839799908347;0.11598623417392895;0.10630683656306929;1.0940421374976645;9.99997958988144;0.833507446706178;1.097068504551996;1.0970655810445247;0.7618707358867304;0.11930403229935015;0.7711470057013309
57.649416;1.0910727087188423;0.8333395440379555;0.7637840567993819;0.1159862067265249;0.10630683470688942;1.0940421301694838;9.999980203769276;0.8335075219003789;1.0970683269485204;1.0970656871768911;0.7618707204236771;0.1193040220176257;0.7711468646425973
57.659416;1.091072563431828;0.83333979799072;0.7637841361266745;0.11598617936303023;0.1063068330347551;1.094042130517894;9.999980830972156;0.8335075970142429;1.0970681452706987;1.0970658026516809;0.7618707042047562;0.11930401216636415;0.7711467234106028
57.669416;1.0910724109079466;0.8333400566187615;0.7637842175423305;0.11598615214793756;0.10630683156724213;1.0940421380056655;9.999981472721132;0.8335076716746512;1.0970679597094761;1.0970659268628533;0.7618706872058685;0.11930400279808225;0.7711465822533682
57.679416;1.091072251331682;0.8333403193625485;0.7637843006503541;0.11598612514197491;0.1063068303106586;1.094042152040612;9.999982131009922;0.8335077456621139;1.0970677705656977;1.097066059082776;0.7618706693433303;0.11930399394514536;0.771146441411631
57.689416;1.0910720848111166;0.8333405855689321;0.7637843851383727;0.1159860984059734;0.10630682926450243;1.094042171930639;9.999982807857085;0.8335078189278096;1.0970675782497092;1.0970661984346424;0.7618706505563703;0.11930398561698827;0.7711463011976075
57.699416;1.0910719113790548;0.8333408544694016;0.7637844707378734;0.11598607199781848;0.10630682842172186;1.0940421968423413;9.999983505019552;0.8335078914968626;1.0970673831944073;1.097066343890974;0.7618706307972245;0.11930397780746033;0.7711461620574098
57.709416;1.0910717310323823;0.8333411251908063;0.7637845571891299;0.11598604597393716;0.10630682776417619;1.0940422258607467;9.999984224313415;0.8335079633450543;1.0970671857841932;1.0970664942201303;0.7618706099740808;0.11930397050193295;0.7711460245540217
57.719416;1.0910715437936083;0.8333413967939863;0.7637846442629252;0.11598602039441955;0.10630682726642586;1.0940422580787754;9.999984967522524;0.8335080343687628;1.0970669863648785;1.0970666479530826;0.7618705879439732;0.11930396368484159;0.7711458892595181
57.729416;1.0910713497939972;0.8333416683154312;0.7637847317856361;0.11598599531955837;0.10630682690390332;1.0940422926180269;9.999985735891455;0.8335081044611179;1.0970667852864788;1.0970668035057696;0.761870564559196;0.11930395734041155;0.7711457566704903
57.739416;1.0910711493498386;0.8333419387746462;0.7637848196598948;0.11598597079878477;0.1063068266568115;1.0940423286574985;9.999986529864039;0.8335081735860658;1.0970665828826314;1.0970669593106088;0.7618705397008348;0.11930395144731046;0.7711456272322555
57.749416;1.0910709429844256;0.8333422071708321;0.763784907887067;0.11598594686344112;0.1063068265117595;1.0940423655432012;9.999987349136491;0.8335082417539479;1.097066379437684;1.0970671138132744;0.7618705132628802;0.11930394597913156;0.7711455013931899
57.759416;1.091070731390808;0.8333424725180669;0.7637849965492924;0.11598592352925045;0.10630682646404398;1.094042402834918;9.999988193006493;0.833508308962413;1.097066175200469;1.0970672654870535;0.7618704851256016;0.11930394090714541;0.7711453796129177
57.769416;1.0910705153304465;0.8333427338749819;0.7637850857373988;0.11598590080261671;0.10630682651444527;1.0940424401947015;9.999989060951568;0.833508375203527;1.0970659703733987;1.0970674129838465;0.761870455146925;0.11930393620234708;0.7711452623540447
57.779416;1.0910702955192753;0.833342990329396;0.7637851754808135;0.11598587868561072;0.10630682665502239;1.0940424772687534;9.999989952780613;0.8335084404630538;1.0970657651112619;1.0970675553033182;0.7618704231707962;0.11930393184426694;0.7711451500727259
57.789416;1.0910700725992803;0.833343240957729;0.7637852657376875;0.1159858571828912;0.10630682685478486;1.0940425136870005;9.999990868299557;0.8335085046738647;1.0970655595814647;1.097067691831869;0.7618703890551315;0.11930392783018551;0.7711450431883374
57.799416;1.0910698471977676;0.8333434847976217;0.7637853564363561;0.11598583630712199;0.10630682706089427;1.0940425491205135;9.999991807081742;0.8335085677093421;1.0970653539987114;1.0970678222687318;0.7618703526728476;0.11930392417452315;0.7711449420733519
57.809416;1.0910696200256949;0.8333437208756727;0.7637854475461106;0.11598581607418697;0.10630682721284464;1.0940425833233032;9.999992768240695;0.8335086293881182;1.097065148606939;1.0970679465541382;0.7618703138587876;0.11930392090073311;0.7711448470930063
57.819416;1.0910693919237913;0.833343948291317;0.7637855391383211;0.1159857964973586;0.1063068272513959;1.0940426161616743;9.999993750085732;0.8335086894493827;1.0970649437028062;1.0970680648582107;0.7618702723602259;0.11930391803277557;0.7711447586441982
57.829416;1.0910691637725334;0.8333441662985156;0.7637856313673539;0.11598577759405213;0.1063068271169865;1.0940426476298866;9.99999474987141;0.8335087475777789;1.0970647397004076;1.097068177559892;0.7618702278157868;0.11930391559364496;0.7711446771469558
57.839416;1.0910689363666404;0.8333443743046585;0.7637857243963656;0.11598575939716758;0.10630682674825805;1.0940426778108785;9.999995763887894;0.833508803483746;1.0970645371032826;1.0970682851162323;0.761870179749834;0.11930391361133824;0.7711446029835883
57.849416;1.0910687103692558;0.8333445717844205;0.7637858183629653;0.11598574195327863;0.10630682608179752;1.0940427067736336;9.999996788318766;0.8335088569461725;1.097064336397124;1.0970683879036867;0.7618701275988736;0.11930391212416541;0.771144536463577
57.859416;1.091068486328779;0.8333447581988701;0.7637859133924169;0.11598572530980704;0.10630682504932294;1.094042734482654;9.99999782037063;0.8335089078190587;1.097064138010184;1.0970684861765867;0.7618700707867606;0.11930391117710533;0.7711444778817577
57.869416;1.0910682647248788;0.8333449329765298;0.7637860096069043;0.11598570951311576;0.10630682357396025;1.0940427607942462;9.999998858631093;0.8335089560417374;1.0970639423595625;1.0970685801326443;0.7618700088294247;0.11930391080708576;0.7711444275717309
57.879416;1.0910680459768225;0.8333450955476838;0.7637861071248526;0.11598569461975285;0.10630682157030981;1.0940427854991124;9.999999902824749;0.8335090016166148;1.097063749926166;1.0970686699818017;0.7618699413833949;0.11930391103363834;0.771144385875804
57.889416;1.0910678303990413;0.8333452454168309;0.763786206069928;0.11598568070092144;0.10630681895322898;1.0940428083404496;10.00000095332807;0.8335090445754308;1.0970635613198378;1.0970687559327745;0.7618698682102564;0.11930391186524833;0.7711443530947748
57.899416;1.0910676181986985;0.833345382207935;0.7637863065961362;0.11598566783306842;0.10630681564997078;1.094042829045964;10.000002010047087;0.8335090849575864;1.0970633772595348;1.0970688381138114;0.7618697891666517;0.11930391330103346;0.7711443294630285
57.909416;1.0910674095492419;0.833345505619976;0.7637864089143437;0.11598565608647057;0.10630681160723846;1.0940428473918744;10.000003071426464;0.8335091227411061;1.0970631984610886;1.0970689165163043;0.7618697042266181;0.11930391532257778;0.7711443151442418
57.919416;1.0910672046813312;0.8333456153983873;0.763786513262321;0.115985645524883;0.10630680678945204;1.0940428631933108;10.000004135099088;0.8335091577478361;1.0970630255316556;1.0970689909942866;0.7618696134641803;0.11930391789734521;0.7711443102383676
57.929416;1.0910670039095645;0.8333457113978239;0.7637866198179136;0.11598563620869307;0.10630680116954515;1.0940428762374483;10.000005199544274;0.8335091896147292;1.097062858877695;1.0970690613151033;0.7618695170637008;0.1193039209933979;0.7711443147685825
57.939416;1.091066807564077;0.8333457935975824;0.763786728654493;0.11598562818740034;0.10630679472324946;1.0940428862897662;10.000006265011072;0.8335092178510103;1.0970626986336496;1.0970691272660866;0.7618694153523851;0.11930392458534132;0.7711443286695188
57.949416;1.0910666158875149;0.8333458620387327;0.7637868397651039;0.1159856214923054;0.1063067874331972;1.0940428931160162;10.000007333205417;0.8335092419349092;1.097062544712861;1.0970691887495598;0.7618693087614755;0.11930392864878059;0.771144351850395
57.959416;1.0910664289726333;0.8333459168116609;0.763786953107399;0.11598561614197418;0.10630677929738513;1.0940428964312048;10.000008406300871;0.8335092613876641;1.0970623969320275;1.0970692457604112;0.7618691977923217;0.1193039331563579;0.7711443842603427
57.969416;1.09106624673708;0.8333459580707067;0.7637870686269094;0.11598561214794946;0.10630677033734041;1.0940428958589594;10.000009486411416;0.8335092757856012;1.0970622550932174;1.0970692982797585;0.7618690830295898;0.1193039380796726;0.7711444258383493
57.979416;1.0910660689344247;0.8333459860197632;0.7637871862378446;0.11598560951309146;0.10630676060461358;1.0940428909738376;10.00001057576514;0.8335092847634841;1.097062119018795;1.097069346223444;0.7618689651108289;0.1193039433915966;0.7711444764163021
57.989416;1.0910658952479033;0.8333460009205023;0.7637873058199574;0.11598560823355109;0.106306750180778;1.0940428813728256;10.000011676552035;0.8335092880592537;1.0970619885516177;1.0970693894941046;0.7618688446667183;0.11930394906350729;0.7711445356832198
57.999416;1.091065725394897;0.833346003097562;0.7637874272508689;0.11598560830631129;0.1063067391675676;1.0940428666596844;10.000012790538046;0.8335092855215629;1.09706186353547;1.097069428077547;0.7618687222831018;0.11930395505738234;0.7711446032330972
58.009416;1.0910655591358596;0.833345992889634;0.7637875504093866;0.11598560973147745;0.10630672767543449;1.0940428463357084;10.000013919018036;0.8335092770692577;1.0970617438027837;1.097069462105525;0.7618685984668688;0.11930396132184173;0.7711446786482222
58.019416;1.09106539621963;0.8333459706001065;0.7637876751597793;0.11598561250904961;0.10630671581627399;1.0940428197790948;10.000015062597733;0.8335092627029215;1.0970616291921118;1.0970694918092112;0.7618684736360037;0.11930396779718498;0.7711447615316769
58.029416;1.0910652363476177;0.8333459364910473;0.7637878013710276;0.11598561663881346;0.1063067036955391;1.094042786414697;10.00001622097939;0.8335092425465617;1.0970615195722526;1.0970695174226839;0.761868348175051;0.11930397442343392;0.7711448514793582
58.039416;1.0910650792008265;0.8333458908040562;0.7637879289283723;0.11598562211795303;0.10630669140777113;1.094042745896869;10.000017393452811;0.83350921684293;1.0970614148338984;1.0970695391871979;0.7618682225082438;0.11930398114804211;0.7711449480542809
58.049416;1.091064924516903;0.8333458337890042;0.7637880576741563;0.11598562893160483;0.10630667904132296;1.0940426981129443;10.000018579553961;0.8335091859103987;1.0970613148767365;1.097069557379352;0.7618680971082892;0.11930398793350272;0.7711450508181203
58.059416;1.091064772161994;0.8333457657157601;0.7637881873657099;0.11598563704682407;0.10630666668265047;1.0940426430806374;10.000019779109852;0.8335091501260853;1.0970612195773566;1.0970695722365291;0.7618679724778596;0.11930399476084896;0.7711451594170725
58.069416;1.0910646221570728;0.8333456868648;0.7637883177338324;0.11598564640969974;0.10630665441506544;1.0940425809077787;10.00002099181938;0.8335091099718994;1.0970611287430103;1.0970695838892883;0.7618678491648972;0.1193040016256414;0.7711452736245983
58.079416;1.091064474667137;0.8333455975398344;0.7637884485395122;0.11598565694138549;0.10630664231833019;1.0940425118329162;10.000022216742096;0.8335090660427785;1.0970610421386247;1.0970695923784666;0.7618677277460624;0.11930400853122337;0.7711453932678091
58.089416;1.0910643299583995;0.8333454981241945;0.7637885795411713;0.11598566854194302;0.10630663046730279;1.0940424362756347;10.00002345169227;0.8335090189433055;1.0970609595526961;1.0970695976616092;0.7618676087528203;0.11930401548634018;0.7711455181424298
58.099416;1.0910641883314287;0.8333453891252803;0.7637887104192957;0.11598568109934292;0.10630661892562179;1.094042354789573;10.000024693004123;0.8335089691963891;1.0970608808066393;1.097069599584777;0.7618674926288147;0.11930402250903856;0.77114564804408
58.109416;1.0910640500835447;0.83334527113223;0.7637888407323287;0.11598569449266513;0.10630660773912787;1.094042267904975;10.000025936090513;0.8335089172613753;1.0970608056972302;1.0970695979247242;0.7618673797378299;0.11930402963483634;0.7711457828195566
58.119416;1.0910639155213508;0.8333451447331474;0.7637889699279945;0.11598570859610786;0.10630659693390539;1.094042176055701;10.000027175541513;0.8335088636136246;1.097060733944069;1.097069592489158;0.7618672703788028;0.11930403692005696;0.7711459223118754
58.129416;1.0910637850161968;0.8333450104830135;0.7637890973761462;0.11598572328701946;0.10630658652043581;1.0940420796299473;10.000028404211145;0.8335088088119529;1.0970606652132149;1.097069583145992;0.7618671648005858;0.11930404443587646;0.771146066307075
58.139416;1.091063659082541;0.8333448688934545;0.7637892224177694;0.1159857384483191;0.10630657649890356;1.0940419789797042;10.000029612953792;0.8335087534834521;1.0970605991653468;1.0970695697981432;0.7618670631987928;0.11930405226430071;0.7711462145817327
58.149416;1.0910635383864165;0.8333447204230128;0.763789344458709;0.11598575397277394;0.10630656685699863;1.0940418744221216;10.000030791818755;0.8335086982454907;1.0970605354627838;1.0970695523760978;0.7618669657013961;0.11930406049695343;0.7711463669380766
58.159416;1.091063423665968;0.833344565494359;0.7637894630508585;0.11598576978021856;0.10630655756676029;1.0940417662961264;10.000031931846037;0.8335086436423499;1.0970604737806011;1.097069530806511;0.7618668723979334;0.11930406922507779;0.7711465231654481
58.169416;1.0910633156631213;0.8333444045166576;0.7637895778914521;0.11598578582723247;0.10630654859190664;1.0940416549528063;10.000033026112899;0.8335085900964241;1.0970604138575366;1.0970695049603967;0.7618667833869078;0.11930407852377115;0.7711466830213658
58.179416;1.0910632150789057;0.8333442379016411;0.7637896887874072;0.11598580208776903;0.10630653990005653;1.0940415406593205;10.000034069346004;0.8335085379256644;1.0970603555346958;1.097069474645271;0.7618666987684758;0.11930408844116486;0.7711468462510396
58.189416;1.0910631225513365;0.8333440660872373;0.7637897956149041;0.11598581852756842;0.1063065314691079;1.0940414235454419;10.000035057277957;0.8335084874654748;1.0970602987645468;1.097069439622199;0.7618666186122736;0.1193040989970991;0.7711470125885426
58.199416;1.0910630387222715;0.8333438895789697;0.7637898982575793;0.11598583509978642;0.10630652328216984;1.0940413036498775;10.000035987025663;0.8335084391383599;1.0970602435854793;1.0970693995897343;0.7618665429654478;0.11930411018974245;0.7711471817559649
58.209416;1.091062964313707;0.8333437089935443;0.7637899965641105;0.11598585175003343;0.10630651531746889;1.0940411810219388;10.000036857851889;0.8335083933528209;1.0970601900231565;1.0970693541402408;0.7618664718790844;0.11930412200648961;0.7711473534810781
58.219416;1.0910629000456482;0.8333435250399298;0.7637900903523389;0.11598586841900511;0.10630650754741838;1.09404105579605;10.000037671041866;0.8335083503472833;1.0970601379776896;1.09706930277317;0.761866405386572;0.11930413443512046;0.7711475274904697
58.229416;1.0910628464342582;0.8333433383962533;0.7637901794651846;0.11598588505258119;0.10630649994562562;1.0940409281848094;10.00003842886331;0.8335083101592117;1.0970600871543155;1.0970692449937383;0.7618663434287635;0.11930414746661476;0.771147703479564
58.239416;1.0910628036769499;0.8333431495616848;0.7637902638683032;0.11598590161803929;0.10630649249275909;1.094040798418815;10.000039133430795;0.8335082727414463;1.0970600370415815;1.0970691803768928;0.7618662858183605;0.11930416108976541;0.771147881088094
58.249416;1.0910627717119084;0.8333429588303568;0.7637903436929859;0.11598591810855192;0.10630648518059918;1.0940406666989357;10.000039786133902;0.8335082380698817;1.0970599869922977;1.0970691085053164;0.7618662322784965;0.11930417528893188;0.771148059852312
58.259416;1.0910627503283017;0.833342766394455;0.7637904191559486;0.11598593453168461;0.10630647801360778;1.0940405331937584;10.000040387982764;0.8335082060972249;1.0970599363899831;1.0970690288577911;0.7618661824699777;0.11930419004977881;0.7711482391660578
58.269416;1.0910627392421128;0.8333425724361653;0.7637904904467631;0.11598595089577457;0.10630647100412129;1.0940403980563413;10.000040940350193;0.8335081766165374;1.0970598847921524;1.097068940789072;0.7618661360175119;0.11930420536687995;0.7711484183385258
58.279416;1.0910627381728983;0.83334237714697;0.7637905576960201;0.11598596720161619;0.10630646416494281;1.094040261450881;10.0000414450997;0.8335081492542809;1.0970598319898959;1.0970688436320646;0.7618660925938011;0.11930422124207042;0.7711485967109722
58.289416;1.0910627468627965;0.8333421807323703;0.763790621001825;0.11598598343880914;0.1063064575064665;1.0940401235892738;10.000041904143554;0.8335081236236468;1.0970597779954125;1.0970687368122864;0.7618660519559819;0.11930423767351309;0.7711487737148812
58.299416;1.0910627650216933;0.8333419834116174;0.7637906804406605;0.11598599958823844;0.10630645103609455;1.0940399847116686;10.000042319300858;0.8335080994078911;1.0970597229876489;1.0970686198912751;0.7618660138847712;0.11930425464909765;0.7711489488487566
58.309416;1.0910627923409042;0.8333417853730799;0.7637907360643942;0.11598601562857647;0.10630644476058773;1.0940398450564621;10.000042692698687;0.8335080763123223;1.0970596672233865;1.0970684925551009;0.7618659781496832;0.1193042721508039;0.7711491216390988
58.319416;1.0910628285717239;0.8333415867390175;0.7637907879085513;0.11598603154248974;0.1063064386925549;1.094039704905861;10.00004302719587;0.8335080540395857;1.097059610962576;1.097068354577344;0.7618659445215221;0.11930429016056962;0.7711492916236202
58.329416;1.0910628735219488;0.8333413875911361;0.7637908359947372;0.11598604731985146;0.10630643284889658;1.0940395645848136;10.00004332641575;0.8335080323038275;1.0970595545047301;1.0970682057688486;0.7618659127711147;0.11930430865757588;0.7711494583468629
58.339416;1.0910629269687098;0.8333411879961556;0.7637908803477185;0.11598606295425597;0.1063064272417393;1.0940394243712241;10.000043594250245;0.8335080108460033;1.0970594983079343;1.097068045941591;0.7618658826704127;0.11930432761416945;0.7711496213599519
58.349416;1.0910629885962555;0.8333409880087073;0.7637909210349146;0.11598607843184747;0.10630642187830193;1.0940392844712759;10.000043834336882;0.8335079894776076;1.0970594430100535;1.097067874928337;0.7618658540142556;0.11930434700189335;0.7711497802216474
58.359416;1.091063057983441;0.8333407876855047;0.7637909581497395;0.11598609372162234;0.10630641676356471;1.094039145066758;10.000044050126668;0.8335079680803797;1.09705938927098;1.0970676926232978;0.7618658266490783;0.11930436679718427;0.7711499344975059
58.369416;1.0910631346020438;0.8333405870791265;0.7637909917522562;0.11598610877892396;0.1063064118898991;1.0940390063212562;10.000044244924865;0.8335079465169094;1.0970593375766902;1.0970674989881344;0.761865800481707;0.11930438697473873;0.7711500837661033
58.379416;1.0910632178056567;0.8333403861974599;0.7637910218588119;0.11598612355755225;0.10630640722857945;1.0940388683419175;10.000044421686844;0.8335079245721947;1.0970592881288028;1.0970672940833732;0.7618657754539201;0.11930440750318469;0.7711502276256982
58.389416;1.0910633068152227;0.8333401849840405;0.763791048467236;0.11598613802095228;0.10630640273987639;1.0940387311738886;10.000044583214533;0.8335079019822231;1.0970592408143611;1.097067078130436;0.761865751544201;0.11930442835112784;0.7711503656906045
58.399416;1.0910634007355993;0.8333399833195774;0.7637910715938105;0.11598615215173182;0.10630639838269744;1.0940385948519424;10.000044732035219;0.8335078784627957;1.0970591953236142;1.0970668515083422;0.7618657288309503;0.11930444948911284;0.7711504975971631
58.409416;1.091063498584381;0.833339780992079;0.763791091340192;0.11598616595283047;0.10630639411067647;1.0940384594278223;10.000044869485338;0.833507853700236;1.0970591513995789;1.0970666147014634;0.7618657075226483;0.11930447088417702;0.7711506230144698
58.419416;1.0910635993021445;0.8333395776674494;0.7637911079161055;0.11598617943711823;0.1063063898718769;1.0940383249387622;10.000044995463325;0.8335078273459865;1.0970591089358952;1.097066368323191;0.7618656878780234;0.1193044924931123;0.7711507416330795
58.429416;1.091063701772734;0.8333393729439188;0.7637911215481313;0.11598619261687701;0.10630638561863588;1.0940381913927095;10.000045109308825;0.8335077990075707;1.0970590678169174;1.097066113242528;0.7618656700756611;0.11930451425444857;0.771150853140662
58.439416;1.0910638048427366;0.833339166449581;0.7637911323787331;0.1159862055019144;0.10630638131648068;1.0940380587745364;10.000045210571257;0.8335077682079796;1.097059027752651;1.0970658506184794;0.7618656541582305;0.11930453608307275;0.7711509572155105
58.449416;1.0910639073619555;0.8333389578994833;0.7637911404607545;0.11598621810682072;0.1063063769461823;1.0940379270320897;10.000045299280979;0.8335077343651411;1.0970589882815338;1.097065581733088;0.761865640073305;0.11930455787288911;0.7711510535248552
58.459416;1.0910640082364635;0.8333387471292076;0.7637911457725004;0.11598623045796519;0.10630637249861363;1.094037796048801;10.000045375900886;0.8335076968346018;1.0970589488496565;1.0970653077911967;0.761865627723006;0.11930457950294793;0.7711511416823053
58.469416;1.0910641063930213;0.8333385341130707;0.7637911482034856;0.1159862425901042;0.1063063679649474;1.0940376656409907;10.000045440816097;0.8335076549585204;1.0970589088741265;1.0970650298162623;0.7618656169897646;0.11930460084125835;0.7711512212220779
58.479416;1.0910642007506004;0.8333383189623401;0.7637911475920233;0.11598625454013084;0.10630636332980115;1.094037535634943;10.000045493939165;0.8335076080825926;1.0970588678107962;1.097064748641258;0.7618656077420067;0.11930462174962271;0.7711512916648519
58.489416;1.0910642903029886;0.8333381019166715;0.7637911438031528;0.11598626634394511;0.1063063585727874;1.0940374059756;10.000045535278376;0.833507555593634;1.0970588252046045;1.0970644649159764;0.7618655998109142;0.11930464209265244;0.7711513526073067
58.499416;1.0910643741853348;0.8333378832820098;0.7637911367663252;0.1159862780302056;0.10630635367451659;1.0940372767533586;10.000045565694807;0.8335074969687848;1.0970587806609862;1.0970641790493765;0.7618655929593754;0.11930466174702734;0.771151403762376
58.509416;1.091064451702118;0.833337663326413;0.7637911264780021;0.11598628961323623;0.10630634862375436;1.0940371481415927;10.00004558659709;0.8335074317722849;1.0970587337484436;1.0970638911883148;0.7618655868729118;0.11930468060459275;0.7711514449557251
58.519416;1.0910645224129938;0.8333374422312192;0.7637911130018902;0.11598630109289818;0.10630634342029605;1.0940370202937841;10.000045599159588;0.8335073596369812;1.0970586839185326;1.097063601321604;0.7618655811775468;0.11930469856716445;0.7711514760977796
58.529416;1.0910645862326607;0.8333372201168316;0.7637910964868607;0.1159863124616188;0.10630633806397176;1.0940368932218543;10.000045604258645;0.8335072802875065;1.0970586305377032;1.0970633093961584;0.7618655754670672;0.119304715541969;0.7711514971639033
58.539416;1.0910646434085947;0.8333369970839338;0.7637910771548118;0.11598632371526038;0.10630633254153805;1.094036766722243;10.000045602822011;0.8335071935938609;1.0970585730147349;1.0970630153918357;0.76186556933796;0.11930473144620174;0.7711515082079019
58.549416;1.0910646943727582;0.8333367732275522;0.7637910551993138;0.11598633486681967;0.10630632682910171;1.0940366404192685;10.000045595255273;0.8335070996228553;1.0970585109153923;1.0970627194064846;0.7618655624395502;0.11930474621314033;0.7711515093919437
58.559416;1.0910647396267132;0.8333365486748486;0.7637910306776413;0.11598634595739354;0.10630632090138341;1.0940365138599775;10.000045580317256;0.8335069986358801;1.097058443996015;1.0970624216753693;0.7618655544920294;0.11930475978871122;0.7711515009769183
58.569416;1.0910647796998991;0.8333363236831547;0.7637910034860088;0.1159863570525121;0.10630631473390514;1.0940363865805791;10.000045555297284;0.8335068909996726;1.0970583721441944;1.0970621224718207;0.7618655452242068;0.11930477212425565;0.7711514832450951
58.579416;1.0910648150852045;0.8333360986559989;0.7637909734178776;0.11598636822838232;0.10630630830017167;1.0940362581414707;10.00004551745327;0.8335067770769666;1.0970582952930208;1.0970618220232393;0.7618655343051919;0.11930478317897726;0.7711514564443842
58.589416;1.0910648461748664;0.8333358740138834;0.7637909402602101;0.11598637956822369;0.10630630157406222;1.0940361281371276;10.00004546525314;0.8335066571817195;1.0970582134016882;1.0970615204977936;0.761865521351681;0.11930479292576851;0.7711514208136767
58.599416;1.0910648732499024;0.83333565011787;0.7637909038401167;0.11598639116528703;0.10630629453789739;1.094035996201599;10.000045398717472;0.8335065315890319;1.0970581264653532;1.0970612180083754;0.7618655059715249;0.11930480134697011;0.7711513766115902
58.609416;1.0910648965013459;0.8333354273124048;0.7637908640305074;0.1159864031155083;0.10630628718480226;1.0940358620070163;10.000045319158744;0.8335064005625559;1.0970580344778056;1.0970609146658719;0.7618654877895631;0.11930480842718966;0.7711513241560886
58.619416;1.0910649161027386;0.8333352059300517;0.7637908207843453;0.11598641550700203;0.10630627951333341;1.0940357252531276;10.000045228979381;0.8335062643735485;1.0970579373739981;1.0970606106707264;0.7618654664353468;0.11930481415651484;0.771151263916845
58.629416;1.0910649323203965;0.8333349862517463;0.7637907741346717;0.11598642841549957;0.10630627152329139;1.0940355856671895;10.000045131753545;0.8335061232936553;1.0970578350224247;1.0970603063794804;0.7618654415318745;0.11930481854207028;0.7711511965469353
58.639416;1.091064945549333;0.8333347685209069;0.7637907241184378;0.11598644190042555;0.10630626322058791;1.0940354430284944;10.000045032303515;0.8335059775667745;1.097057727266777;1.0970600023579076;0.7618654127443321;0.1193048216150841;0.7711511228201766
58.649416;1.0910649562589558;0.8333345529733045;0.7637906707341198;0.11598645600174683;0.10630625462784811;1.0940352972513852;10.000044936378442;0.833505827373661;1.0970576139275794;1.0970596994064241;0.7618653798358543;0.11930482342913283;0.7711510435622722
58.659416;1.0910649649633841;0.8333343398188819;0.7637906139683274;0.11598647073786478;0.10630624578489535;1.094035148445338;10.000044850411326;0.8335056728393263;1.0970574947813128;1.0970593985002965;0.7618653426706886;0.11930482405432923;0.7711509595587203
58.669416;1.0910649722595935;0.8333341292390711;0.7637905537869368;0.115986486101865;0.10630623673818564;1.0940349968164171;10.000044782186187;0.8335055141217601;1.0970573695940276;1.097059100627293;0.7618653012006654;0.11930482357095847;0.7711508714499526
58.679416;1.091064978879624;0.8333339214540956;0.7637904900754764;0.11598650206556639;0.10630622753424414;1.0940348425109097;10.000044741492543;0.833505351509226;1.09705723812624;1.0970588066077047;0.7618652554689493;0.11930482206689848;0.7711507797191381
58.689416;1.0910649857061576;0.8333337167606631;0.7637904226162834;0.11598651859662253;0.10630621821705279;1.0940346855665202;10.000044739148217;0.83350518543579;1.097057100123666;1.0970585170388747;0.7618652056115256;0.11930481963692459;0.7711506847418151
58.699416;1.0910649937343948;0.833333515472445;0.7637903511050435;0.11598653566900528;0.10630620882514649;1.0940345259340696;10.000044784859828;0.8335050164467277;1.0970569554206546;1.097058232357494;0.7618651518498938;0.11930481637560228;0.7711505868069228
58.709416;1.091065004016327;0.8333333178495419;0.7637902751694783;0.115986553255093;0.10630619939537374;1.094034363484411;10.000044885621634;0.8335048451790787;1.0970568040416886;1.097057952897687;0.7618650945121822;0.1193048123693468;0.7711504861506948
58.719416;1.0910650175998233;0.8333331240864861;0.7637901944215771;0.11598657131585832;0.10630618997021558;1.094034197998061;10.000045045514323;0.8335046723458732;1.0970566461233258;1.0970576788863298;0.7618650340510185;0.11930480770214116;0.7711503830183337
58.729416;1.0910650354165883;0.8333329343286889;0.7637901085400519;0.11598658980259487;0.10630618059826266;1.0940340291936848;10.000045266911838;0.8335044987152908;1.097056481768314;1.097057410390575;0.7618649710036439;0.11930480247111319;0.771150277683674
58.739416;1.0910650581572467;0.8333327486701944;0.7637900173047605;0.11598660866668713;0.10630617133148663;1.094033856832671;10.000045551858683;0.8335043250993429;1.0970563110629596;1.0970571473000579;0.7618649059342044;0.11930479679326395;0.7711501704455234
58.749416;1.0910650862586553;0.8333325671649245;0.763789920549193;0.11598662786416969;0.10630616222400356;1.0940336807932682;10.000045902043755;0.8335041523344301;1.0970561341534804;1.097056889428286;0.7618648393847725;0.11930479079455264;0.7711500616597972
58.759416;1.0910651200106476;0.8333323898902985;0.7637898180694928;0.11598664734687451;0.10630615332804501;1.094033501034127;10.000046317950137;0.8335039812572167;1.097055951159389;1.0970566366608796;0.7618647718427725;0.11930478458906829;0.7711499517696463
58.769416;1.0910651596339234;0.8333322169875356;0.7637897095592118;0.11598666705268557;0.10630614469176959;1.0940333175796095;10.000046798412297;0.8335038126931982;1.097055762064623;1.0970563889726797;0.76186470375;0.11930477826267678;0.7711498412680485
58.779416;1.0910652052748964;0.8333320486396881;0.7637895946550863;0.11598668691004535;0.10630613636408909;1.0940331305834523;10.0000473401871;0.8335036474190893;1.097055566754178;1.0970561463289599;0.7618646355137321;0.11930477186932319;0.7711497306220767
58.789416;1.0910652569795658;0.8333318850579641;0.763789473081011;0.11598670685257476;0.10630612839838349;1.0940329403382087;10.000047937603194;0.8335034860907095;1.0970553651205093;1.0970559086376401;0.7618645674889095;0.11930476543852325;0.7711496202527367
58.799416;1.0910653146789675;0.8333317264831905;0.7637893447373346;0.11598672682835018;0.10630612085303677;1.094032747212031;10.000048583499312;0.8335033292263331;1.0970551571369427;1.0970556757477101;0.761864499990927;0.11930475898610231;0.7711495105807977
58.809416;1.0910653782464081;0.8333315731665724;0.7637892096508363;0.11598674679326905;0.10630611379177647;1.0940325516127416;10.00004927090284;0.833503177284141;1.097054942857822;1.0970554474188328;0.7618644333495678;0.11930475252084423;0.7711494020508313
58.819416;1.0910654475963424;0.8333314253525117;0.7637890678732361;0.11598676669229627;0.10630610727874913;1.0940323539971895;10.000049993582397;0.8335030307390338;1.0970547223785552;1.0970552233363837;0.7618643679221623;0.1193047460504304;0.7711492950907134
58.829416;1.0910655226989867;0.8333312832704615;0.7637889194450306;0.11598678644847815;0.10630610137077663;1.0940321548910423;10.000050745573214;0.8335028900883977;1.0970544957798;1.097055003233955;0.7618643040705642;0.11930473958668288;0.7711491900508851
58.839416;1.0910656035447837;0.833331147106618;0.7637887644432253;0.11598680597588461;0.10630609611542581;1.0940319548835236;10.000051521113834;0.8335027558143767;1.0970542630598126;1.097054786982997;0.7618642421503397;0.11930473314149873;0.7711490871766077
58.849416;1.0910656901583102;0.8333310169530878;0.7637886030310406;0.11598682520076413;0.10630609155074276;1.0940317545763254;10.000052315037523;0.833502628327996;1.097054024136237;1.0970545745274831;0.7618641824778396;0.11930472672001116;0.7711489866152407
58.859416;1.0910657826327859;0.8333308927625024;0.763788435451863;0.11598684406555501;0.10630608770052882;1.0940315545072312;10.0000531229139;0.8335025079196537;1.0970537789276154;1.0970543657988578;0.7618641252734057;0.11930472032409133;0.7711488884284478
58.869416;1.0910658810932918;0.8333307743518239;0.7637882620254252;0.11598686251849485;0.10630608456831502;1.0940313550695264;10.000053941084081;0.8335023947652208;1.0970535274222755;1.0970541607389426;0.7618640706211804;0.11930471396174186;0.7711487925948277
58.879416;1.0910659855978924;0.8333306614762213;0.7637880831672211;0.11598688050312035;0.10630608213706691;1.0940311564642098;10.000054766749583;0.8335022889867951;1.0970532697205448;1.0970539593783253;0.7618640184663991;0.11930470765114096;0.7711486990119042
58.889416;1.0910660960688008;0.833330553919613;0.7637878993433075;0.11598689795955777;0.10630608037796589;1.0940309587239674;10.000055597816418;0.833502190692547;1.0970530060635892;1.0970537619218734;0.7618639686616336;0.11930470141972481;0.7711486075125599
58.899416;1.0910662122437402;0.8333304515290202;0.7637877109615869;0.11598691484145815;0.10630607925922288;1.0940307617759495;10.000056432351109;0.8335020999458136;1.0970527368416345;1.0970535687640364;0.7618639210277541;0.11930469530384548;0.7711485178900397
58.909416;1.0910663336388582;0.8333306982301056;0.7637878336167827;0.11598576866493855;0.10630501331189418;1.0940305655055145;10.000057267765223;0.833502016721084;1.0970524625768499;1.0970533803225169;0.7618638753946825;0.11930468934789586;0.7711484299069092
58.919416;1.091066459627468;0.8333306059951059;0.7637876369137828;0.1159857843545742;0.10630501337245496;1.0940303698181477;10.000058100235682;0.8335019409299269;1.097052183858337;1.0970531967924566;0.7618638316212843;0.1193046836042289;0.7711483433142312
58.929416;1.0910665895949276;0.8333305189472726;0.7637874363255095;0.11598579944880842;0.10630501396692713;1.0940301746818917;10.000058924809341;0.8335018725266795;1.097051901292011;1.0970530180553515;0.7618637895923662;0.11930467813899213;0.7711482579254957
58.939416;1.0910667230017241;0.8333304372825211;0.7637872320794794;0.11598581394850259;0.10630501505064241;1.094029980159307;10.000059735876881;0.8335018116138919;1.0970516155197758;1.097052843789285;0.7618637492134003;0.11930467303640911;0.7711481736637451
58.949416;1.0910668593492943;0.8333303612361426;0.7637870245585844;0.11598582786296038;0.10630501656869075;1.0940297864797852;10.000060527614002;0.8335017584599731;1.0970513272182847;1.0970526736538777;0.7618637104272659;0.11930466839353146;0.7711480905000874
58.959416;1.091066998151662;0.8333302909857534;0.7637868143187759;0.11598584121377842;0.10630501845636331;1.0940295941023528;10.000061294429178;0.8335017134417692;1.0970510370527302;1.0970525074434216;0.761863673236318;0.11930466431106551;0.771148008380642
58.969416;1.091067138930856;0.8333302265731292;0.7637866020138316;0.1159858540177225;0.10630502064429011;1.0940294036301765;10.000062031163846;0.8335016769780192;1.0970507456186291;1.0970523451580982;0.7618636377187434;0.11930466088276435;0.7711479272367613
58.979416;1.0910672811892612;0.8333301679606181;0.7637863883227634;0.11598586627339309;0.10630502306907709;1.0940292156328877;10.000062733034321;0.8335016494647528;1.0970504533649073;1.097052186997707;0.7618636040514589;0.11930465818637147;0.7711478470394664
58.989416;1.09106742439555;0.8333301151257071;0.7637861739312868;0.11598587797113825;0.10630502568634329;1.0940290305419913;10.000063396005828;0.8335016312080561;1.0970501605774463;1.0970520333659952;0.7618635725111775;0.11930465628643079;0.771147767837937
58.999416;1.0910675680245783;0.8333300680601304;0.7637859595455566;0.1159858891067719;0.10630502847324526;1.0940288486266585;10.000064017274553;0.8335016224233759;1.0970498674419902;1.0970518848939002;0.7618635434079127;0.11930465524344372;0.7711476897485019
59.009416;1.091067711546508;0.8333300267570194;0.7637857459213085;0.11598589968247337;0.10630503141888173;1.0940286700518307;10.000064595255537;0.8335016232884122;1.0970495740549115;1.0970517423369843;0.7618635169823962;0.11930465511420942;0.7711476128970186
59.019416;1.0910678543507142;0.833329991253746;0.763785533892332;0.11598590970431039;0.10630503451537994;1.0940284949780186;10.000065129678777;0.8335016339206112;1.0970492803544218;1.097051606352489;0.7618634933443104;0.11930465594489127;0.771147537364398
59.029416;1.0910679957465939;0.8333299616457935;0.763785324357229;0.11598591918963828;0.10630503775314415;1.0940283235352595;10.00006562197865;0.8335016543275087;1.0970489861069979;1.0970514773662405;0.7618634724683483;0.11930465776499743;0.7711474631659466
59.039416;1.091068135021809;0.8333299380350135;0.7637851182173875;0.11598592817874753;0.10630504111476173;1.094028155688358;10.000066075265943;0.8335016844668118;1.097048690992144;1.097051355601597;0.7618634542268203;0.11930466058554308;0.7711473902553818
59.049416;1.091068271444314;0.8333299204437671;0.7637849163182034;0.11598593673744473;0.10630504456924858;1.0940279911829076;10.000066493552003;0.8335017243456118;1.0970483946511242;1.0970512411393476;0.7618634384626494;0.1193046644028404;0.7711473185501252
59.059416;1.0910684042528143;0.8333299087132908;0.7637847194203661;0.1159859449512149;0.1063050480725378;1.0940278296236696;10.000066880762597;0.8335017740327878;1.0970480966552603;1.097051133975965;0.7618634250720834;0.1193046692045996;0.7711472479564211
