time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.069416;1.0910685327106315;0.8333299024649867;0.7637845281772295;0.11598595291983596;0.10630505157373593;1.0940276705418828;10.000067240618339;0.8335018335867138;1.0970477965071481;1.0970510341631317;0.7618634140247343;0.11930467497232163;0.771147178334237
59.079416;1.0910686562240595;0.8333299012001251;0.7637843431206854;0.11598596075028507;0.10630505502213136;1.0940275133615904;10.000067577648194;0.8335019029570706;1.0970474937319559;1.0970509419404464;0.7618634053310518;0.11930468168085967;0.7711471094342378
59.089416;1.0910687744539347;0.8333299044233835;0.7637841646958554;0.11598596854048812;0.10630505837170394;1.094027357418011;10.000067897888457;0.8335019819342214;1.0970471880172168;1.0970508577059677;0.7618633990495115;0.11930468930279586;0.7711470409265107
59.099416;1.0910688872939673;0.8333299116417328;0.7637839933132772;0.11598597636551354;0.10630506158498237;1.0940272021070454;10.000068208260164;0.8335020701836693;1.0970468793131452;1.097050781864787;0.7618633953506077;0.11930469781542326;0.7711469725115495
59.109416;1.0910689947295675;0.8333299223154186;0.7637838293391498;0.11598598428033846;0.10630506463612413;1.094027047014002;10.000068515495835;0.8335021673009716;1.097046567816499;1.0970507147042987;0.761863394540638;0.11930470720172784;0.7711469039854557
59.119416;1.0910690967034655;0.833329935861188;0.7637836730512677;0.11598599233046628;0.10630506750953304;1.0940268919409168;10.00006882542119;0.8335022728036326;1.0970462538829018;1.0970506563522355;0.7618633970056952;0.11930471744990327;0.7711468352219035
59.129416;1.09106919305694;0.8333299516793196;0.7637835246282989;0.11598600055825117;0.10630507019530826;1.0940267368456025;10.000069142536768;0.83350238610101;1.0970459379628223;1.097050606754041;0.7618634031310968;0.11930472855609497;0.7711467661332184
59.139416;1.091069283571385;0.8333299692030172;0.7637833841612027;0.11598600900367421;0.10630507268299655;1.0940265817478347;10.000069469780763;0.8335025065255507;1.0970456205626036;1.0970505656833132;0.7618634132293675;0.119304740524569;0.7711466966414756
59.149416;1.0910693680775156;0.8333299879357106;0.7637832516525441;0.11598601770144405;0.10630507495788413;1.0940264267129236;10.000069808833326;0.8335026333636995;1.0970453022305797;1.0970505328463167;0.7618634275338209;0.11930475336572784;0.7711466266564995
59.159416;1.091069446546573;0.8333300074343425;0.7637831269908008;0.11598602667945533;0.1063050770096261;1.0940262718973595;10.000070161301604;0.8335027658313884;1.0970449835894183;1.0970505079630346;0.76186344629001;0.11930476709296083;0.7711465560591886
59.169416;1.0910695191007882;0.8333300272989167;0.763783009941463;0.11598603596486444;0.10630507884849391;1.094026117537513;10.000070529705289;0.8335029030874694;1.0970446653398758;1.0970504907130223;0.7618634698322977;0.11930478171055604;0.7711464847000958
59.179416;1.0910695859611548;0.8333300471988052;0.7637829002229135;0.11598604559280976;0.10630508050743798;1.094025963872518;10.000070917095902;0.8335030443160325;1.0970443481771528;1.0970504806346437;0.7618634985618067;0.11930479720188661;0.7711464124482007
59.189416;1.0910696473898334;0.833330066922928;0.7637827976177792;0.1159860556066099;0.10630508202007394;1.0940258111001537;10.00007132612179;0.8335031887926762;1.097044032736675;1.0970504771022236;0.761863532876432;0.11930481353706615;0.7711463392706382
59.199416;1.091069703654876;0.8333300864188149;0.7637827020087011;0.1159860660505371;0.10630508339635342;1.094025659414044;10.000071758487396;0.833503335870745;1.0970437196766343;1.0970504793932088;0.7618635730955208;0.11930483068974415;0.7711462652400294
59.209416;1.0910697550271637;0.8333301057655251;0.7637826133389404;0.11598607696339286;0.10630508462116234;1.0940255090479118;10.000072214563517;0.8335034849024803;1.0970434097571373;1.0970504867766055;0.761863619408092;0.11930484864518019;0.7711461904645615
59.219416;1.091069801810098;0.8333301250846347;0.7637825315658314;0.11598608837450822;0.10630508566946428;1.0940253602499568;10.000072693042636;0.8335036352134747;1.0970431037721358;1.0970504985776435;0.7618636719035358;0.11930486740373188;0.7711461150655398
59.229416;1.0910698443856626;0.8333301444464375;0.7637824566475874;0.11598610030100841;0.10630508652030572;1.0940252132251;10.000073190717352;0.8335037861852844;1.0970428024313736;1.0970505142274896;0.7618637306585813;0.11930488698128815;0.7711460391835365
59.239416;1.0910698831958774;0.8333301638519249;0.7637823885473046;0.11598611274875338;0.10630508716346299;1.094025068093888;10.00007370265966;0.8335039373220637;1.0970425063118765;1.0970505332988705;0.7618637957840809;0.11930490739685298;0.7711459629055291
59.249416;1.0910699186291655;0.8333301832987274;0.7637823271953469;0.11598612571502052;0.10630508759617362;1.094024924888676;10.000074223357238;0.8335040882320002;1.097042215891219;1.0970505554967265;0.7618638674090186;0.11930492864854593;0.7711458862035265
59.259416;1.0910699509844701;0.8333302028300653;0.7637822724226591;0.11598613918519002;0.10630508781638302;1.094024783649609;10.000074748190482;0.8335042385742406;1.09704193160483;1.0970505806423343;0.7618639456379602;0.11930495069785607;0.7711458089700621
59.269416;1.0910699806109851;0.8333302224916294;0.7637822239557057;0.11598615312832206;0.10630508782210234;1.0940246445916624;10.000075273649893;0.8335043880044394;1.0970416538393764;1.0970506087078808;0.7618640305186987;0.11930497347692111;0.7711457310498503
59.279416;1.0910700080199356;0.8333302422277052;0.7637821814775413;0.11598616750393334;0.10630508761291496;1.0940245081590927;10.000075796100012;0.8335045361821521;1.0970413828841072;1.097050639820627;0.7618641220305813;0.11930499690745691;0.7711456522433113
59.289416;1.0910700337977564;0.8333302618616683;0.7637821446674739;0.11598618227744054;0.1063050871908748;1.0940243749175003;10.000076310925943;0.83350468287248;1.097041118942393;1.0970506741895023;0.761864220079411;0.11930502091081806;0.7711455723397149
59.299416;1.091070058446558;0.8333302812578827;0.7637821131915156;0.11598619743235464;0.10630508656067905;1.0940242454423035;10.000076813012782;0.8335048280103796;1.0970408622073544;1.097050712016688;0.7618643244990373;0.11930504540370208;0.7711454911448938
59.309416;1.0910700823159156;0.8333303004876929;0.7637820866643914;0.11598621296995451;0.10630508572430533;1.0940241202447432;10.000077297242179;0.8335049716554451;1.0970406128896255;1.0970507534175875;0.7618644350444727;0.11930507028819425;0.7711454084843702
59.319416;1.0910701056064198;0.8333303197981831;0.7637820646064648;0.11598622889788046;0.10630508467675417;1.0940239997270205;10.000077758392635;0.833505113942398;1.0970403711728451;1.0970507984021618;0.7618645513795648;0.11930509544799991;0.7711453242323058
59.329416;1.0910701283844557;0.833330339488659;0.7637820464534114;0.11598624522020277;0.10630508341055431;1.0940238842391634;10.00007819142226;0.8335052550480743;1.097040137216708;1.097050846932136;0.7618646731008586;0.11930512075598328;0.7711452383685324
59.339416;1.0910701506395715;0.8333303598462244;0.7637820316210545;0.11598626193260733;0.10630508192530734;1.0940237741460217;10.000078592128254;0.8335053951455699;1.0970399112029583;1.0970508989518433;0.7618647997820291;0.11930514608681733;0.771145151000556
59.349416;1.0910701723916596;0.833330381130037;0.7637820195789635;0.1159862790146284;0.10630508023927254;1.0940236698112418;10.000078957258864;0.8335055344068172;1.0970396933302327;1.097050954394497;0.7618649309883581;0.11930517132639494;0.7711450623399222
59.359416;1.0910704774954973;0.8333305183832455;0.7637819164899831;0.11598705897501319;0.10630574965139857;1.0940235715591282;10.000079284094726;0.8335056730224671;1.0970394838111928;1.0970510132296714;0.7618650662682479;0.11930519637461717;0.7711449726859471
59.369416;1.0910704984424953;0.8333305422157712;0.7637819089157613;0.11598707664300932;0.10630574770786726;1.0940234796133397;10.000079570181265;0.8335058111585639;1.0970392829109803;1.0970510755023917;0.7618652051555336;0.11930522113909507;0.7711448823901786
59.379416;1.0910705188453529;0.8333305675985085;0.7637819031739732;0.11598709450475114;0.10630574573412072;1.0940233940241957;10.000079813569393;0.8335059489078431;1.097039090946015;1.0970511412940223;0.7618653471658596;0.11930524552232138;0.7711447917729103
59.389416;1.0910705383142696;0.8333305946216787;0.7637818990124285;0.11598711250220763;0.10630574380537473;1.0940233146699112;10.000080013094568;0.8335060863106957;1.0970389082290266;1.0970512106651507;0.761865491780849;0.11930526941412635;0.7711447010892725
59.399416;1.0910705562680496;0.8333306233371603;0.7637818962131457;0.11598713058377774;0.10630574199874065;1.0940232413246331;10.00008016819013;0.8335062234210671;1.097038735006359;1.097051283658686;0.7618656384597482;0.11930529269613693;0.7711446105734844
59.409416;1.0910705720209521;0.8333306538533065;0.7637818945934705;0.11598714869113563;0.10630574039196403;1.0940231737328319;10.000080278487067;0.8335063603522552;1.0970385714338748;1.097051360280308;0.7618657866709232;0.11930531524926061;0.7711445204544095
59.419416;1.0910705849324505;0.8333306863976456;0.7637818939832465;0.11598716675080352;0.10630573906490103;1.094023111666741;10.000080343431927;0.8335064972728534;1.0970384176617656;1.0970514404962017;0.7618659359030869;0.1193053369547007;0.7711444309223959
59.429416;1.091070594578834;0.83333072126447;0.7637818942686317;0.11598718467838395;0.10630573809363178;1.0940230549756993;10.00008036227661;0.8335066343866336;1.0970382739404687;1.0970515243647376;0.7618660856418814;0.11930535769707094;0.7711443421239219
59.439416;1.0910706008507924;0.8333307587137804;0.7637818954713801;0.11598720238737509;0.10630573753879574;1.0940230036669598;10.000080334480597;0.833506771919551;1.0970381405930727;1.0970516120646414;0.7618662353235647;0.11930537738051224;0.7711442541938235
59.449416;1.091070603930357;0.8333307989546669;0.7637818977332305;0.11598721979379002;0.10630573743550599;1.0940229579634841;10.000080259803253;0.8335069100833692;1.0970380179448485;1.0970517037089205;0.7618663843143175;0.11930539594168911;0.7711441672772938
59.459416;1.091070604180098;0.8333308421793437;0.7637819012212158;0.11598723681308228;0.10630573778863112;1.0940229182499102;10.000080138201582;0.8335070490335451;1.0970379063349622;1.0970517992400222;0.7618665319691115;0.11930541334081082;0.7711440815285925
59.469416;1.0910706019882837;0.8333308885393867;0.7637819060567015;0.11598725335516516;0.10630573857466852;1.0940228850007658;10.000079970080499;0.8335071888866344;1.0970378061281998;1.0970518984917643;0.7618666777347788;0.11930542954621319;0.7711439971175541
59.479416;1.0910705976174306;0.8333309381107675;0.7637819122858187;0.11598726933135173;0.10630573974768714;1.094022858753801;10.000079756784794;0.8335073297646267;1.097037717640632;1.0970520012395168;0.7618668211885433;0.11930544452998285;0.7711439142731191
59.489416;1.0910705911513006;0.833330990919947;0.7637819198747485;0.11598728466790041;0.10630574124680822;1.0940228400077938;10.000079501004011;0.8335074717921824;1.0970376410467015;1.0970521071619905;0.7618669620288437;0.11930545826500485;0.7711438333404222
59.499416;1.0910705825367952;0.8333310470041315;0.7637819287338912;0.1159872993122243;0.10630574300251956;1.0940228290739353;10.000079206407529;0.833507615081181;1.0970375763368014;1.0970522157499172;0.7618671001121569;0.11930547071939514;0.7711437547827952
59.509416;1.0910705716357414;0.8333311064629628;0.7637819388282041;0.11598731322990312;0.10630574494007586;1.0940228260327256;10.000078876747192;0.8335077597435222;1.0970375232997989;1.0970523262763905;0.7618672354704128;0.11930548186072597;0.7711436791167242
59.519416;1.0910705582984117;0.8333311694870225;0.7637819503245175;0.11598732639424292;0.10630574698249663;1.0940228307678799;10.000078515819908;0.8335079058784225;1.0970374815367128;1.0970524379426556;0.7618673682458909;0.11930549166764605;0.7711436068364252
59.529416;1.0910705424287608;0.8333312363823068;0.763781963585875;0.11598733878381164;0.10630574905278292;1.0940228430581582;10.000078127766612;0.8335080535121465;1.097037450563645;1.0970525500693118;0.7618674985992708;0.11930550013595322;0.771143538336994
59.539416;1.0910705239657734;0.8333313075733034;0.7637819790272766;0.11598735039547713;0.10630575107433338;1.0940228627707902;10.000077716317874;0.8335082025665871;1.0970374299646728;1.0970526620997132;0.7618676266182212;0.11930550727785534;0.7711434738499373
59.549416;1.0910705028285421;0.833331383535572;0.763781997012014;0.11598736125081782;0.10630575297203444;1.0940228900346296;10.000077283667837;0.8335083528810324;1.0970374194211068;1.0970527734627704;0.7618677522747448;0.11930551311495943;0.7711434134527919
59.559416;1.0910704789070143;0.833331464702635;0.7637820178502709;0.1159873713872984;0.1063057546717451;1.0940229252256142;10.000076830102286;0.833508504225527;1.09703741856436;1.0970528835415816;0.7618678754621592;0.11930551767087909;0.7711433571067919
59.569416;1.0910704521124641;0.8333315514173352;0.7637820418566341;0.1159873808484281;0.10630575609851577;1.094022968753053;10.000076354577331;0.8335086563004037;1.0970374268646848;1.0970529918042033;0.7618679960349499;0.11930552097696698;0.7711433046198591
59.579416;1.0910704224270615;0.8333316439350179;0.7637820693763909;0.11598738967959346;0.10630575717996807;1.094023020830535;10.00007585595689;0.8335088087411677;1.0970374436984547;1.0970530979209523;0.7618681137983989;0.11930552308559916;0.7711432555883345
59.589416;1.0910703899015919;0.8333317424456711;0.763782100756276;0.11598739792620509;0.10630575785382615;1.0940230814175012;10.000075333959797;0.8335089611310966;1.0970374684554953;1.0970532017642645;0.7618682284888423;0.11930552407038959;0.7711432094548468
59.599416;1.0910703546672567;0.8333318470500027;0.7637821363363806;0.11598740562864449;0.10630575807526992;1.0940231503004303;10.000074788938532;0.8335091130353907;1.0970375005318076;1.0970533033181191;0.7618683398173397;0.11930552401144985;0.7711431656488353
59.609416;1.0910703169964204;0.8333319577125989;0.7637821764461736;0.1159874128175978;0.10630575782125075;1.094023227202934;10.00007422095275;0.8335092639999279;1.0970375392729912;1.097053402559109;0.7618684475753815;0.1193055229842993;0.7711431236582779
59.619416;1.0910702772846335;0.833332074307654;0.763782221341732;0.11598741951967931;0.10630575708691138;1.0940233118787934;10.000073629264199;0.8335094134831441;1.0970375840083495;1.0970534994100931;0.7618685517197107;0.1193055210617324;0.7711430829941153
59.629416;1.0910702359284954;0.8333321967444561;0.7637822711287399;0.11598742576735441;0.10630575587447744;1.0940234041441341;10.00007301273669;0.833509560847299;1.0970376341513866;1.0970535937987682;0.7618686523739664;0.11930551832321344;0.7711430431351763
59.639416;1.0910701932560471;0.8333323250503232;0.7637823257390448;0.11598743160105196;0.10630575418242504;1.0940235038305595;10.00007237048044;0.8335097054756523;1.0970376892895763;1.0970536856963289;0.7618687497460693;0.1193055148627675;0.7711430035618148
59.649416;1.09107014953949;0.8333324593743874;0.7637823849932143;0.11598743706143959;0.10630575200166335;1.094023610747929;10.000071701752614;0.8335098468878296;1.0970377492388397;1.0970537750500904;0.7618688440317973;0.11930551078798515;0.7711429638406436
59.659416;1.091070105026784;0.8333325999380956;0.763782448714095;0.11598744217662742;0.10630574931870514;1.0940237247247595;10.000071005877178;0.8335099847383446;1.0970378140341137;1.097053861758211;0.7618689353691972;0.1193055062144657;0.7711429236320153
59.669416;1.091070059987215;0.8333327469601791;0.7637825168029501;0.11598744695925754;0.10630574611746298;1.094023845655723;10.00007028332397;0.833510118726217;1.0970378839343746;1.0970539457697712;0.7618690238124008;0.119305501264163;0.7711428826781652
59.679416;1.0910700147326349;0.8333329006112902;0.7637825892503136;0.11598745141833948;0.10630574237373934;1.0940239734895896;10.000069536848839;0.8335102485132567;1.0970379594654092;1.0970540271453573;0.7618691093067432;0.11930549606729784;0.7711428408756739
59.689416;1.091069969579926;0.83333306102003;0.7637826661227143;0.1159874555702071;0.10630573805177286;1.0940241081305622;10.000068771173778;0.8335103737100586;1.0970380413251286;1.0970541060513284;0.7618691917173952;0.11930549076162038;0.7711427983133519
59.699416;1.0910699247906979;0.833333228286112;0.7637827475739556;0.11598745944169407;0.1063057331083841;1.0940242492678056;10.000067991712111;0.8335104939059627;1.0970381301857839;1.097054182766064;0.7618692708939839;0.11930548548640459;0.7711427551510238
59.709416;1.091069880535666;0.8333334024929028;0.7637828338687168;0.11598746306746666;0.10630572749717157;1.0940243962834089;10.00006720394933;0.8335106087065053;1.0970382266286063;1.097054257626095;0.7618693466867927;0.11930548037449323;0.7711427114676124
59.719416;1.0910698369164737;0.8333335837450363;0.7637829253498262;0.11598746648202603;0.10630572117156667;1.0940245483142006;10.00006641337614;0.8335107177661062;1.0970383311602436;1.097054330918356;0.7618694189344527;0.11930547553987551;0.7711426672623424
59.729416;1.091069794041994;0.8333337722042121;0.7637830223560149;0.1159874697122647;0.10630571408513415;1.094024704356169;10.000065624637429;0.833510820814711;1.0970384441423053;1.0970544028383746;0.7618694874963833;0.11930547106315365;0.7711426225560585
59.739416;1.0910697521093182;0.8333339680787072;0.7637831251826306;0.1159874727720916;0.10630570618885567;1.0940248633454017;10.00006484036066;0.8335109176904868;1.0970385657462347;1.0970544735380785;0.7618695522890965;0.11930546698945001;0.7711425774039857
59.749416;1.0910697114133823;0.8333341715493026;0.7637832341082307;0.11598747565994652;0.10630569743731043;1.094025024207363;10.000064061024778;0.8335110083494786;1.0970386960323122;1.0970545431919598;0.7618696132685671;0.1193054633406824;0.7711425317924681
59.759416;1.0910696722452076;0.8333343826966608;0.7637833493927866;0.1159874783652669;0.10630568780106377;1.0940251858385643;10.000063285854935;0.8335110928256477;1.0970388350203166;1.097054612023389;0.7618696703979979;0.11930546013052681;0.7711424855718877
59.769416;1.0910696348028157;0.8333346015151385;0.7637834712137539;0.11598748087299775;0.10630567727028531;1.094025347087672;10.000062513843424;0.8335111712077691;1.0970389826827713;1.0970546802994057;0.7618697236426348;0.11930545737166479;0.7711424385104848
59.779416;1.0910695992532407;0.8333348279591947;0.7637835996344011;0.11598748315546407;0.10630566585359612;1.0940255068667673;10.000061744092609;0.8335112436815693;1.097039138908649;1.0970547483039756;0.7618697729713402;0.11930545507103371;0.7711423903809869
59.789416;1.0910695658520533;0.8333350619486777;0.7637837346214117;0.11598748516626463;0.10630565358096905;1.0940256643053825;10.000060975489554;0.8335113105739006;1.0970393034994783;1.097054816250547;0.7618698183402195;0.11930545322227813;0.7711423409898956
59.799416;1.0910695349594384;0.8333353033557742;0.7637838760554843;0.11598748684320222;0.10630564050213011;1.094025818744135;10.000060206580333;0.8335113723197172;1.0970394762681768;1.0970548841707943;0.761869859680172;0.11930545181003312;0.7711422901913952
59.809416;1.091069506934761;0.833335551999842;0.7637840237636205;0.11598748811196101;0.10630562667276529;1.0940259695996546;10.000059435663127;0.83351142935404;1.0970396571752419;1.0970549519299042;0.7618698969069292;0.11930545082524623;0.7711422379439525
59.819416;1.0910694820217133;0.8333358076312845;0.7637841775747013;0.11598748889161434;0.10630561213934878;1.0940261162854794;10.000058660480208;0.8335114820211997;1.0970398462951534;1.0970550193361837;0.7618699299302397;0.11930545027645766;0.7711421843576517
59.829416;1.0910694603159894;0.833336069880799;0.7637843373291332;0.11598748910075495;0.10630559693525649;1.0940262582371485;10.000057878104473;0.8335115305670973;1.0970400435989942;1.097055086158254;0.7618699586591662;0.11930545018301612;0.7711421296792925
59.839416;1.0910694417731794;0.833336338216732;0.7637845028740595;0.11598748865836604;0.10630558108620505;1.0940263949241245;10.000057085406803;0.8335115751412404;1.0970402488311395;1.0970551520729357;0.7618699830147483;0.11930545055652418;0.7711420742498306
59.849416;1.0910694262328644;0.8333366119665955;0.7637846741035557;0.11598748748681903;0.10630556461490678;1.0940265257954789;10.000056279424129;0.8335116157527424;1.097040461592342;1.0970552166618108;0.7618700029088211;0.11930545139415287;0.7711420184562037
59.859416;1.0910694134875278;0.8333368903790889;0.7637848509616219;0.11598748552014604;0.10630554754110787;1.09402665027727;10.000055457545386;0.8335116522712605;1.0970406814229057;1.0970552794177604;0.7618700181848842;0.11930545268429914;0.7711419626764536
59.869416;1.0910694033394355;0.8333371726567608;0.7637850333643548;0.1159874827067998;0.10630552988272006;1.0940267678873348;10.000054617775465;0.8335116845204025;1.0970409078097565;1.097055339700417;0.7618700285877398;0.11930545441099737;0.7711419072368944
59.879416;1.0910693956032371;0.8333374579337945;0.7637852211485741;0.11598747900555113;0.10630551166074399;1.0940268783415572;10.000053758772527;0.8335117123845635;1.097041140217746;1.0970553967545222;0.7618700337781081;0.11930545655853157;0.7711418523913549
59.889416;1.091069390089135;0.8333377452753545;0.7637854140923294;0.1159874743849083;0.10630549290517047;1.0940269815084085;10.000052879660085;0.8335117358656482;1.0970413781367876;1.0970554498835967;0.7618700333795432;0.11930545911316492;0.7711417983226794
59.899416;1.09106938657993;0.8333380337623382;0.7637856119407961;0.11598746882837357;0.10630547365881128;1.0940270772639755;10.000051980207568;0.8335117550733808;1.0970416211148954;1.0970554985889307;0.7618700270256785;0.11930546206175688;0.7711417451566961
59.909416;1.09106938480798;0.8333383226060381;0.7637858144064762;0.11598746233591278;0.10630545397658625;1.0940271654137108;10.000051061063003;0.8335117701599334;1.0970418687995456;1.097055542529781;0.7618700143409604;0.11930546539835576;0.7711416930012647
59.919416;1.0910693844548882;0.833338611202459;0.763786021170691;0.1159874549187158;0.10630543392305382;1.0940272457308975;10.000050123352045;0.83351178125071;1.0970421209635641;1.097055581470882;0.7618699948835979;0.11930546913471629;0.7711416420199428
59.929416;1.091069385185881;0.8333388990935732;0.7637862318939278;0.11598744659414166;0.10630541357182416;1.0940273180228965;10.00004916805282;0.8335117884370928;1.0970423775117923;1.0970556152903053;0.7618699681520877;0.11930547330127188;0.7711415924769557
59.939416;1.0910693867120633;0.8333391858944388;0.7637864462274037;0.11598743738399492;0.10630539300365272;1.0940273821381008;10.000048195521856;0.8335117918432187;1.097042638482282;1.097055643901956;0.7618699336484176;0.1193054779392423;0.7711415447223154
59.949416;1.0910693888369218;0.8333394712683847;0.7637866638046981;0.11598742731222712;0.10630537230135778;1.0940274379738948;10.000047205265233;0.8335117916866687;1.0970429040154843;1.0970556671126506;0.7618698909050432;0.11930548309208389;0.7711414991774083
59.959416;1.0910693914490814;0.8333397549288937;0.7637868841796994;0.1159874164012712;0.10630535154824484;1.0940274855801322;10.000046196379186;0.8335117882812764;1.09704317429957;1.0970556845794426;0.7618698394894213;0.11930548879887522;0.7711414563663159
59.969416;1.0910693944756362;0.8333400366023422;0.7637871067814227;0.11598740467177611;0.10630533083598913;1.0940275252440408;10.000045168458652;0.8335117820260866;1.0970434494899453;1.0970556958796132;0.7618697790454471;0.11930549509024765;0.7711414169613418
59.979416;1.091069397818108;0.833340315982869;0.7637873309685652;0.1159873921425287;0.1063053102735766;1.0940275574404952;10.000044122360338;0.8335117734065857;1.0970437296005497;1.0970557005896442;0.7618697093031521;0.11930550198777494;0.7711413817637107
59.989416;1.0910694012887028;0.8333405927192565;0.7637875560862037;0.1159873788324412;0.10630528998111498;1.094027582761444;10.000043060733946;0.8335117629833403;1.097044014465198;1.0970556983362822;0.7618696300430584;0.11930550950909817;0.7711413516161995
59.999416;1.091069404574084;0.8333408663991753;0.7637877814384828;0.11598736477151614;0.10630527006909038;1.0940276018946575;10.00004198812437;0.8335117513508047;1.0970443038277875;1.097055688822251;0.7618695411047036;0.11930551767796721;0.771141327325558
60.009416;1.0910694072452325;0.8333411365427488;0.763788006271602;0.11598735000878731;0.10630525062091042;1.0940276155403614;10.000040910422163;0.8335117390851957;1.0970445974723755;1.0970556718395839;0.7618694423994714;0.1193055265291244;0.7711413095910401
60.019416;1.091069408846704;0.8333414026319228;0.7637882298325506;0.11598733460877021;0.10630523169106854;1.0940276242589786;10.000039834089298;0.833511726707073;1.0970448952813665;1.0970556473191813;0.7618693338769172;0.11930553610189844;0.7711412988964669
60.029416;1.0910694090395368;0.8333416641449749;0.7637884514210079;0.11598731864690079;0.10630521331579994;1.0940276284213386;10.000038765309293;0.8335117146597197;1.097045197214252;1.0970556153151803;0.7618692155076754;0.119305546426647;0.7711412954309141
60.039416;1.0910694076194791;0.8333419206074502;0.7637886703841611;0.11598730221041739;0.10630519552415373;1.0940276283001393;10.000037708835308;0.8335117032859919;1.0970455032999786;1.0970555758373495;0.7618690872935839;0.11930555751417245;0.7711412991334176
60.049416;1.0910694043672127;0.8333421716648516;0.7637888861318445;0.11598728539859014;0.10630517834133967;1.0940276241875087;10.000036667044498;0.8335116928102912;1.0970458136663825;1.0970555287885309;0.7618689492635816;0.1193055693590739;0.771141309823041
60.059416;1.0910693989512246;0.8333424171196013;0.7637890981965288;0.11598726831587274;0.10630516178581416;1.094027616481694;10.000035640227665;0.8335116833953415;1.0970461285347;1.0970554741110063;0.7618688014528973;0.11930558195026646;0.7711413272914796
60.069416;1.0910693909896014;0.8333426569281382;0.7637893062349103;0.11598725106041519;0.10630514586606934;1.0940276056890883;10.00003462833172;0.8335116752686582;1.0970464481686442;1.0970554118308364;0.7618686438703647;0.11930559527278617;0.7711413513518514
60.079416;1.0910693801708347;0.8333428911755243;0.7637895099423465;0.11598723371357864;0.10630513058180306;1.0940275923237792;10.000033632457196;0.8335116687515673;1.0970467727756605;1.0970553419381264;0.7618684764854313;0.1193056093037062;0.7711413818842652
60.089416;1.0910693663066156;0.8333431200073336;0.7637897089747976;0.11598721633971126;0.10630511592990212;1.0940275768129322;10.00003265470074;0.8335116641514008;1.0970471023878037;1.0970552643609015;0.7618682992873693;0.11930562401648553;0.7711414188001635
60.099416;1.0910693492634684;0.8333433435777964;0.7637899029332641;0.11598719899850207;0.10630510191287532;1.0940275594892412;10.000031697425419;0.8335116617313569;1.0970474368140437;1.0970551790455263;0.7618681123745721;0.11930563939632574;0.7711414619440592
60.109416;1.0910693288864435;0.8333435620846101;0.7637900913993381;0.11598718174977009;0.10630508854461265;1.0940275406320024;10.000030762754536;0.8335116618259683;1.0970477756448394;1.0970550859623136;0.7618679159815989;0.11930565544948311;0.7711415111033492
60.119416;1.0910693050549063;0.8333437757923338;0.7637902739698058;0.1159871646397749;0.10630507584459373;1.0940275204544374;10.000029852000962;0.83351166489893;1.097048118286479;1.097054985037297;0.7618677104459378;0.11930567219230268;0.771141566105141
60.129416;1.0910692778077817;0.8333439849626262;0.7637904502468412;0.11598714768443655;0.10630506382493868;1.0940274990003434;10.000028965507756;0.8335116714572803;1.0970484640755898;1.0970548761753531;0.7618674961704188;0.11930568963209501;0.7711416268401599
60.139416;1.0910692473822963;0.8333441898162218;0.7637906198291295;0.11598713086631156;0.10630505248944155;1.0940274760685165;10.000028103223107;0.8335116819452137;1.0970488124068518;1.0970547594012934;0.7618672735908351;0.11930570776243393;0.7711416932195309
60.149416;1.0910692141534908;0.8333443905858495;0.7637907823302458;0.1159871141493864;0.10630504184421016;1.0940274512510253;10.000027265466757;0.8335116966995655;1.0970491627718144;1.0970546349548131;0.7618670431298047;0.11930572657742751;0.7711417651411187
60.159416;1.0910691785500575;0.8333445875140109;0.7637909373714514;0.11598709749702055;0.10630503190152073;1.094027424024961;10.000026452986626;0.8335117159406487;1.0970495147297326;1.0970545032571741;0.7618668051573467;0.1193057460854422;0.771141842462303
60.169416;1.0910691409873208;0.833344780759549;0.7637910845430176;0.1159870808781812;0.1063050226725623;1.0940273938669776;10.000025666061756;0.8335117397761154;1.0970498678693321;1.097054364817259;0.76186656000968;0.1193057663034377;0.77114192499094
60.179416;1.0910691018466057;0.833344970349524;0.7637912233943854;0.11598706426569073;0.10630501416064032;1.0940273603485;10.000024903637307;0.83351176825882;1.0970502217987488;1.097054220159016;0.761866308055487;0.11930578724264017;0.7711420125106656
60.189416;1.0910690614861627;0.8333451562067314;0.7637913534771136;0.1159870476333535;0.10630500636509584;1.094027323107029;10.00002416321329;0.8335118014887438;1.0970505761827556;1.0970540697784028;0.7618660497449963;0.11930580890543056;0.7711421048007173
60.199416;1.091069020219926;0.8333453381763701;0.7637914743838223;0.11598703095652245;0.10630499929162293;1.0940272817645025;10.000023441336795;0.8335118396293032;1.0970509307931946;1.0970539141135802;0.7618657856202122;0.11930583128933415;0.7711422016374834
60.209416;1.0910689782935248;0.8333455160394774;0.7637915857383788;0.11598701422035701;0.10630499295674627;1.0940272359627472;10.000022734148013;0.8335118828057415;1.097051285520617;1.097053753549899;0.7618655162988981;0.11930585438873932;0.7711423027892778
60.219416;1.0910689359479666;0.8333456895405462;0.7637916871944364;0.11598699742890495;0.10630498738379553;1.0940271854785466;10.000022037813745;0.8335119310389997;1.097051640297535;1.0970535884136947;0.7618652424549336;0.11930587819413817;0.7711424079863071
60.229416;1.091068893513427;0.833345858415507;0.7637917784548771;0.1159869806012794;0.10630498259810461;1.0940271302562141;10.000021349547163;0.8335119842741344;1.0970519949598878;1.0970534189130028;0.761864964813465;0.11930590268882126;0.7711425168861321
60.239416;1.091068851432959;0.8333460224042469;0.7637918592527518;0.11598696375713073;0.10630497862809087;1.09402707033922;10.000020668518298;0.8335120423591565;1.0970523491795892;1.0970532451562753;0.7618646841286439;0.11930592784850103;0.7711426291096319
60.249416;1.0910688102262491;0.8333461812870506;0.763791929339565;0.11598694690987478;0.10630497550766163;1.0940270058206527;10.000019995272375;0.8335121049401155;1.0970527024699759;1.097053067352458;0.761864401126825;0.11930595364630704;0.7711427443144605
60.259416;1.0910687703942312;0.8333463349381366;0.7637919885204807;0.11598693007431603;0.10630497327281152;1.0940269368843942;10.00001933082672;0.8335121714343416;1.0970530542015346;1.0970528859990645;0.7618641164648553;0.1193059800577718;0.7711428621931893
60.269416;1.0910687323045887;0.8333464833175998;0.7637920366903187;0.11598691327707442;0.1063049719585201;1.0940268638847435;10.000018676763924;0.833512241115125;1.0970534036629573;1.0970527018014897;0.7618638307210803;0.11930600706549595;0.7711429824400875
60.279416;1.091068696161933;0.8333466264208139;0.7637920738367839;0.11598689655985478;0.1063049716029384;1.0940267873434715;10.000018035328234;0.8335123131956019;1.0970537501435313;1.09705251543068;0.7618635443917707;0.11930603465845036;0.7711431047728208
60.289416;1.0910686620596373;0.8333467642605175;0.7637921000165875;0.1159868799781375;0.10630497225151544;1.0940267078323118;10.000017408838021;0.8335123868828415;1.097054093021519;1.097052327414388;0.761863257902691;0.1193060628192752;0.7711432289232173
60.299416;1.0910686300435752;0.8333468968740239;0.7637921153747644;0.11598686359994953;0.10630497395187846;1.0940266258779783;10.000016799118324;0.833512461427239;1.0970544318491378;1.09705213819366;0.7618629716221595;0.11930609151088144;0.7711433545478024
60.309416;1.0910686001462429;0.8333470243341963;0.7637921201998746;0.11598684749881683;0.10630497674604593;1.0940265419994597;10.000016207454246;0.8335125361429996;1.0970547663272003;1.09705194823366;0.7618626858263031;0.11930612067458586;0.7711434812004453
60.319416;1.091068572371235;0.8333471467482457;0.7637921148943776;0.11598683174037154;0.10630498066862851;1.0940264567921858;10.000015635242084;0.8335126103777936;1.0970550961666805;1.097051758126723;0.7618624006893656;0.11930615023541016;0.7711436084325131
60.329416;1.091068546647836;0.8333472642115808;0.7637920998666707;0.115986816376863;0.10630498574339922;1.0940263709073383;10.000015085171668;0.8335126834904784;1.0970554209559087;1.0970515685878885;0.7618621163788863;0.11930618010642638;0.7711437358852572
60.339416;1.0910685227965002;0.8333473767533288;0.7637920754679065;0.11598680145304693;0.10630499197859779;1.094026284944207;10.000014561704965;0.8335127549039452;1.0970557401267236;1.0970513803729092;0.761861833134637;0.1193062101905769;0.7711438632762881
60.349416;1.0910685005398524;0.8333474843466504;0.7637920420126237;0.11598678700978328;0.10630499936911408;1.0940261994019562;10.000014070009296;0.8335128241691679;1.097056053031404;1.0970511942890708;0.7618615512357789;0.11930624038125465;0.7711439903478803
60.359416;1.091068479566552;0.8333475869765926;0.7637919998026967;0.11598677307732375;0.10630500789705347;1.094026114701992;10.000013614548747;0.8335128909452771;1.0970563590455082;1.0970510113271101;0.7618612709330679;0.11930627056191918;0.7711441168538222
60.369416;1.0910684595975635;0.8333476847110061;0.7637919490822317;0.11598675966806012;0.10630501753126756;1.0940260312155348;10.000013198485266;0.8335129549415351;1.0970566576355611;1.097050832759296;0.7618609924090524;0.11930630061065872;0.7711442425511293
60.379416;1.091068440426447;0.8333477777437784;0.7637918899811381;0.11598674678309871;0.10630502823767503;1.094025949306768;10.000012823658537;0.8335130158808878;1.0970569483888817;1.097050660066921;0.7618607157927835;0.11930633041581283;0.7711443671973548
60.389416;1.091068421934428;0.8333478663815239;0.7637918225330249;0.11598673442898688;0.10630503999150602;1.0940258693271645;10.000012491171193;0.8335130734633471;1.097057231005178;1.0970504947919295;0.7618604412355352;0.11930635988821499;0.7711444905879946
60.399416;1.0910684040378913;0.8333479509580449;0.7637917467370463;0.11598672262738427;0.10630505277843744;1.094025791512473;10.000012202335165;0.8335131273600487;1.0970575052617852;1.0970503384459114;0.7618601689681048;0.11930638895606746;0.7711446125649868
60.409416;1.09106838661234;0.83334803174685;0.7637916626099592;0.11598671140955354;0.10630506658746082;1.094025715950764;10.000011958815357;0.833513177297331;1.0970577709767637;1.0970501924015625;0.7618598992463544;0.1193064175574284;0.7711447329810236
60.419416;1.0910683694979262;0.8333481089643057;0.763791570238262;0.11598670080391991;0.1063050814025317;1.0940256426927542;10.000011761900343;0.8335132231506497;1.0970580279876772;1.0970500577525923;0.7618596322383482;0.11930644564242472;0.7711448516925323
60.429416;1.0910683525248566;0.8333481828323104;0.7637914698066902;0.11598669083125486;0.1063050971960981;1.0940255718504845;10.000011612331273;0.8335132649124051;1.0970582761146543;1.0970499352798087;0.7618593680328991;0.11930647317706165;0.7711449685776436
60.439416;1.0910683354764519;0.8333482536119317;0.7637913615578229;0.11598668150726557;0.10630511392812332;1.0940255036292532;10.000011511227557;0.8335133025822901;1.097058515127861;1.097049825505714;0.7618591067485008;0.11930650014313673;0.7711450835406618
60.449416;1.0910683180853478;0.8333483215890483;0.7637912457403524;0.11598667283719505;0.10630513155443605;1.0940254383279298;10.000011460858177;0.8335133361393157;1.0970587448180922;1.097049728731442;0.7618588485531644;0.11930652653535065;0.7711451964953862
60.459416;1.0910683000910206;0.8333483870173521;0.763791122623258;0.11598666480458802;0.10630515003353727;1.094025376309484;10.000011464042462;0.83351336557433;1.0970589650941645;1.0970496450983913;0.7618585936344004;0.11930655235858174;0.7711453073466494
60.469416;1.0910682812385968;0.8333484500315984;0.7637909925277162;0.11598665737359529;0.10630516931970244;1.0940253179986656;10.00001152269594;0.8335133908699638;1.0970591759427695;1.0970495746863713;0.7618583422254938;0.11930657762672797;0.771145415991604
60.479416;1.0910682612470899;0.8333485105990567;0.763790855795264;0.11598665050139433;0.10630518935023092;1.0940252639464583;10.000011637289717;0.833513411994583;1.09705937734394;1.097049517548372;0.7618580946228821;0.11930660236353963;0.7711455223376901
60.489416;1.0910682398682385;0.8333485685522719;0.7637907127345503;0.11598664413988685;0.10630521003710969;1.0940252148504055;10.000011807490628;0.8335134289678748;1.0970595693120455;1.097049473703966;0.7618578511692996;0.11930662660289387;0.7711456263300348
60.499416;1.0910682169589487;0.8333486236522766;0.7637905636269068;0.11598663822990973;0.1063052312658073;1.0940251714618014;10.000012032775567;0.8335134418703454;1.097059751965837;1.0970494431356055;0.761857612221277;0.11930665038139243;0.7711457279595745
60.509416;1.091068192456134;0.8333486756390284;0.7637904087602124;0.11598663270505923;0.1063052529012729;1.0940251345083931;10.000012312717741;0.8335134507566232;1.097059925511583;1.0970494257062502;0.7618573780761273;0.11930667372944817;0.7711458272406296
60.519416;1.0910681663438615;0.8333487242643244;0.7637902484283277;0.11598662749958674;0.10630527479937783;1.0940251046815048;10.000012646807415;0.8335134556085644;1.0970600902333258;1.097049421059908;0.7618571489357835;0.11930669667209559;0.7711459242050458
60.529416;1.0910681386748204;0.8333487692934377;0.7637900829176019;0.11598662255546846;0.1063052968179266;1.094025082566122;10.0000130337817;0.833513456362387;1.0970602465199302;1.0970494286507013;0.761856924967709;0.1193067192315262;0.7711460189135424
60.539416;1.0910681095691221;0.8333488104646829;0.7637899125185996;0.11598661783800725;0.10630531882133148;1.094025068543857;10.000013471139772;0.8335134529181605;1.0970603948425852;1.0970494478252255;0.7618567063432105;0.11930674142291431;0.7711461114434385
60.549416;1.0910680791912013;0.8333488474090724;0.7637897375382822;0.11598661334581374;0.1063053406853651;1.094025062827365;10.000013955206478;0.833513445150498;1.0970605356617424;1.0970494778423958;0.7618564932055472;0.11930676325239342;0.771146201882794
60.559416;1.0910680477859689;0.8333488796052865;0.7637895582986324;0.1159866090980196;0.10630536230640342;1.0940250655913233;10.000014481611364;0.8335134329693143;1.0970606693227685;1.0970495178364694;0.7618562856455535;0.11930678472276174;0.7711462903569745
60.569416;1.0910680157674049;0.8333489064618158;0.7637893751247525;0.11598660511427032;0.10630538360702836;1.0940250770408582;10.000015045587197;0.8335134163747394;1.0970607960337608;1.0970495667905815;0.7618560836826447;0.1193068058413546;0.7711463770283055
60.579416;1.0910679837392092;0.8333489274721108;0.7637891883209967;0.11598660140796127;0.10630540453123463;1.0940250973952113;10.000015642410707;0.8335133954896895;1.0970609159392288;1.097049623623737;0.761855887241386;0.11930682662408655;0.7711464620500723
60.589416;1.0910679523927238;0.8333489422868946;0.7637889981828345;0.1159865979924447;0.10630542502772884;1.0940251268755314;10.000016268618527;0.8335133705841788;1.0970610291999898;1.0970496873685684;0.7618556961618093;0.11930684709325086;0.7711465455322395
60.599416;1.0910679223829074;0.8333489506499672;0.7637888050205551;0.11598659488663757;0.10630544503335253;1.094025165682564;10.000016922293348;0.833513342067088;1.0970611360117375;1.0970497572714086;0.7618555102204693;0.1193068672739971;0.7711466275179576
60.609416;1.0910678942494085;0.8333489523129967;0.7637886091092253;0.11598659211448861;0.10630546447430456;1.0940252138896889;10.000017601667697;0.833513310466127;1.0970612365797217;1.0970498327368394;0.7618553291474167;0.11930688719535285;0.7711467079561296
60.619416;1.091067868384797;0.8333489470238227;0.7637884106183787;0.11598658970407325;0.1063054832790074;1.094025271376963;10.00001830440734;0.8335132764107782;1.0970613310939525;1.0970499132163918;0.7618551526767479;0.11930690689228192;0.7711467867411611
60.629416;1.0910678450760352;0.8333489345760908;0.7637882096098748;0.11598658768736095;0.10630550138450647;1.0940253379044147;10.000019028409278;0.8335132405841746;1.0970614197056774;1.0970499981759647;0.7618549805993347;0.11930692640334167;0.7711468638316065
60.639416;1.0910678245688783;0.8333489148761049;0.763788006084639;0.11598658609490871;0.10630551873383716;1.094025413142816;10.000019772585752;0.8335132036609009;1.097061502502778;1.097050087131538;0.761854812770409;0.11930694576883139;0.7711469393556099
60.649416;1.0910678070607343;0.8333488879589409;0.7637878000483028;0.11598658494563485;0.10630553526939134;1.0940254966201048;10.000020537109574;0.8335131662623892;1.0970615795284726;1.0970501796779266;0.7618546491074002;0.11930696502957919;0.7711470136478418
60.659416;1.0910677926243475;0.8333488539337193;0.7637875915917399;0.11598658424291795;0.10630555092641329;1.0940255877591036;10.000021323195151;0.8335131289045762;1.0970616508622082;1.0970502755298288;0.7618544896219878;0.11930698421579143;0.7711470872117668
60.669416;1.0910677811482432;0.8333488129229768;0.7637873809534859;0.11598658398124614;0.10630556563519987;1.094025685984642;10.000022132023517;0.8335130919493663;1.0970617166847545;1.097050374536034;0.7618543344664109;0.11930700333498953;0.771147160622865
60.679416;1.0910677723613387;0.8333487650409462;0.7637871685264334;0.11598658415157576;0.10630557933318432;1.094025790789434;10.000022963434551;0.8335130556135955;1.0970617772218878;1.0970504765808837;0.7618541839450894;0.1193070223763118;0.7711472344080633
60.689416;1.091067765903044;0.8333487103951537;0.7637869548123483;0.11598658473820096;0.10630559197329784;1.0940259017840965;10.000023815626756;0.8335130200272237;1.0970618325473311;1.0970505814852025;0.7618540384768826;0.11930704132302457;0.771147308955443
60.699416;1.0910677613870319;0.8333486491138435;0.7637867403563336;0.11598658571763185;0.10630560352249159;1.0940260187341975;10.000024685796175;0.8335129852981964;1.097061882419817;1.0970506890410263;0.7618538985333889;0.11930706015758276;0.7711473845074565
60.709416;1.0910677584883992;0.8333485813735751;0.7637865256855444;0.11598658706803519;0.10630561395816954;1.0940261415203762;10.000025570798552;0.8335129515519206;1.0970619263651902;1.0970507990809317;0.7618537645925264;0.11930707886080151;0.7711474612198014
60.719416;1.0910677570040481;0.8333485073459987;0.7637863112669884;0.11598658877611516;0.10630562326546764;1.0940262700392893;10.000026467673464;0.833512918923241;1.0970619638584047;1.0970509114801426;0.7618536370971157;0.11930709741555408;0.7711475392200499
60.729416;1.0910677567782312;0.8333484271300181;0.7637860975065857;0.11598659083118476;0.10630563143682147;1.0940264041613255;10.000027374045134;0.8335128875145681;1.097061994366198;1.0970510261273776;0.7618535163925197;0.1193071158090988;0.7711476186335464
60.739416;1.0910677575940266;0.8333483407786627;0.7637858847812808;0.11598659321916124;0.10630563847813973;1.0940265437670502;10.00002828799091;0.8335128573552482;1.0970620173594883;1.097051142864629;0.7618534027069628;0.11930713401917414;0.771147699576179
60.749416;1.0910677591978803;0.8333482483578665;0.7637856734654769;0.11598659592601085;0.1063056444125046;1.09402668877316;10.000029207987682;0.8335128284096078;1.0970620323528404;1.0970512614250854;0.7618532961965155;0.11930715199762887;0.7711477821397583
60.759416;1.0910677613820614;0.8333481499790789;0.7637854639470241;0.11598659894426547;0.10630564927038791;1.094026839140177;10.000030133341811;0.8335128006578115;1.0970620388291186;1.0970513814559684;0.7618531969716306;0.11930716967543305;0.7711478664074745
60.769416;1.0910677639692237;0.8333480458011873;0.7637852566492284;0.11598660227450672;0.10630565307446707;1.0940269948526182;10.000031063801194;0.8335127741772989;1.0970620361413908;1.0970515026139291;0.7618531050981193;0.11930718698270594;0.7711479524828273
60.779416;1.091067766734754;0.8333479359740102;0.7637850520432872;0.1159866059201128;0.10630565583367003;1.0940271558565413;10.000031998263893;0.8335127491382144;1.097062023565561;1.0970516246576356;0.7618530206010296;0.11930720386318243;0.7711480405010916
60.789416;1.0910677693575652;0.833347820563946;0.7637848506366631;0.11598660988036273;0.10630565754726169;1.0940273220302672;10.00003293430531;0.8335127257174945;1.0970620004619012;1.0970517474646981;0.7618529434592186;0.11930722027670931;0.7711481306252862
60.799416;1.0910677713901198;0.8333476995504527;0.7637846529492767;0.11598661414579717;0.1063056582083165;1.094027493183436;10.000033868872611;0.8335127040064071;1.0970619664015087;1.0970518709539498;0.7618528736179131;0.11930723619401988;0.77114822300216
60.809416;1.0910677723067583;0.8333475728858913;0.763784459460588;0.11598661869560611;0.10630565780412272;1.0940276690729593;10.000034798679472;0.83351268399843;1.0970619211372463;1.097051995031601;0.7618528110413452;0.11930725158490729;0.7711483176898747
60.819416;1.091067771684978;0.8333474405299272;0.763784270544804;0.11598662350041579;0.10630565631831954;1.0940278494691507;10.000035719504524;0.8335126656668622;1.0970618644773844;1.097052119654071;0.7618527557546232;0.11930726640758683;0.7711484146327324
60.829416;1.0910677693644648;0.8333473024312416;0.7637840864750933;0.11598662853374773;0.1063056537378812;1.0940280342019528;10.00003662532847;0.8335126490428247;1.09706179624461;1.097052244899022;0.7618527078063679;0.1193072806114554;0.771148513676114
60.839416;1.091067765465651;0.833347158509214;0.7637839074782518;0.11598663378407634;0.10630565006353876;1.094028223164899;10.000037508351543;0.8335126342147492;1.0970617163034455;1.097052370958668;0.7618526671961525;0.11930729414612204;0.7711486145527513
60.849416;1.0910677603442775;0.8333470086831568;0.7637837337568985;0.11598663925485361;0.10630564531143402;1.0940284163241316;10.000038359947995;0.8335126212453523;1.0970616245249114;1.097052498108781;0.7618526338660506;0.11930730696504581;0.7711487168671681
60.859416;1.091067754539763;0.8333468529243783;0.7637835654903193;0.11598664495327139;0.10630563950502861;1.0940286136977535;10.000039171881566;0.8335126100748568;1.0970615207578716;1.097052626672325;0.7618526077488937;0.11930731902612586;0.7711488201645179
60.869416;1.0910677486952014;0.8333466913102643;0.7637834028425324;0.11598665087910627;0.10630563267484977;1.094028815277167;10.000039936856112;0.8335126005251995;1.0970614049085485;1.097052756977097;0.7618525888161146;0.11930733029337633;0.7711489240535578
60.879416;1.0910677434590752;0.8333465240869173;0.7637832459439249;0.11598665701789643;0.10630562486650556;1.0940290209951635;10.000040648436777;0.8335125924214558;1.0970612770240271;1.0970528893293157;0.7618525770866703;0.11930734074027957;0.7711490282592126
60.889416;1.0910677393958093;0.8333463516607608;0.7637830948459954;0.11598666333763105;0.10630561614181346;1.0940292308091493;10.000041301260287;0.8335125856917663;1.0970611372684798;1.09705302401245;0.7618525725931745;0.1193073503496798;0.771149132565149
60.899416;1.0910677369174817;0.833346174503652;0.7637829495217102;0.1159866697919301;0.10630560657248041;1.0940294447396932;10.000041891690115;0.833512580351676;1.0970609858427407;1.097053161305633;0.7618525753446669;0.11930735910670288;0.7711492367558064
60.909416;1.0910677362847652;0.8333459930799271;0.7637828099122094;0.11598667632761867;0.10630559623392084;1.0940296627811683;10.000042418333113;0.833512576461714;1.0970608229502374;1.0970533014750432;0.7618525853196283;0.1193073669958627;0.771149340649017
60.919416;1.0910677376665798;0.8333458078286777;0.7637826759127458;0.11598668288904108;0.1063055852007715;1.094029884862365;10.000042881788525;0.8335125741571989;1.0970606488274817;1.0970534447339872;0.7618526024982772;0.11930737400936195;0.7711494441341352
