time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.929416;1.0910677411759095;0.8333456191661442;0.7637825473055206;0.11598668942103524;0.1063055735446925;1.0940301109233324;10.00004328341241;0.8335125736769797;1.0970604637727046;1.0970535912220774;0.7618526268858298;0.11930738015406299;0.7711495471479994
60.939416;1.0910677469176888;0.8333454274862535;0.7637824237450372;0.11598669587708553;0.10630556133485598;1.0940303409555718;10.000043624212504;0.8335125752994385;1.0970602681439356;1.0970537409860006;0.7618526584746204;0.11930738544442827;0.7711496496312858
60.949416;1.0910677550989474;0.8333452331527778;0.763782304794493;0.11598670222612854;0.10630554864028552;1.0940305749333388;10.000043905083253;0.8335125792524994;1.0970600623639601;1.0970538939706465;0.7618526972062099;0.11930738989126587;0.7711497514792681
60.959416;1.0910677660797155;0.8333450364923728;0.7637821899623157;0.11598670845196635;0.1063055355354277;1.0940308127281897;10.000044127638189;0.8335125856921275;1.0970598469705137;1.0970540500614008;0.7618527429807862;0.11930739350468604;0.7711498525214069
60.969416;1.0910677802893713;0.8333448377990814;0.7637820787287729;0.11598671455344156;0.10630552210644449;1.094031054082699;10.00004429406345;0.8335125947040358;1.0970596227098692;1.097054209100224;0.7618527956640306;0.11930739630161886;0.7711499525628152
60.979416;1.0910677981262267;0.8333446373253047;0.7637819706057479;0.11598672054428702;0.10630550844969708;1.0940312986271807;10.000044406135565;0.8335126062464981;1.097059390606302;1.0970543708791227;0.7618528550917298;0.11930739830212456;0.7711500514414094
60.989416;1.091067819939583;0.833344435249745;0.763781865244683;0.11598672644387213;0.10630549466474305;1.0940315459300338;10.000044464779185;0.8335126200882275;1.0970591519237691;1.0970545352270706;0.7618529210985457;0.11930739952610565;0.7711501490778278
60.999416;1.0910678460809264;0.8333442316896268;0.7637817624880551;0.11598673226707931;0.10630548085034297;1.0940317955724688;10.00004447036536;0.8335126358093307;1.0970589080116446;1.09705470207295;0.761852993553488;0.11930739999875316;0.771150245518644
61.009416;1.0910678769556634;0.8333440267669074;0.7637816623002203;0.11598673802278915;0.10630546709832137;1.0940320471431655;10.000044423197783;0.833512652821085;1.097058660176093;1.0970548713286568;0.7618530723783089;0.11930739975841743;0.7711503409301911
61.019416;1.091067913005997;0.833343820651287;0.7637815646550477;0.11598674371610072;0.10630545348363972;1.0940323001346908;10.00004432389828;0.833512670387806;1.097058409677584;1.0970550427664114;0.7618531575274868;0.11930739886083902;0.7711504355376148
61.029416;1.091067954667904;0.8333436135549702;0.7637814694814287;0.11598674934605284;0.10630544006165102;1.0940325539231892;10.000044173243305;0.8335126876984378;1.0970581576904468;1.0970552160567622;0.7618532489663088;0.11930739737110405;0.771150529578844
61.039416;1.091068002359061;0.8333434056954769;0.7637813766865793;0.11598675489934109;0.10630542687657567;1.094032807840767;10.000043972020382;0.8335127039893783;1.0970579051632463;1.0970553908564231;0.7618533466699199;0.1193073953446814;0.7711506232968051
61.049416;1.0910680564431583;0.8333431972717277;0.7637812861813525;0.11598676035382965;0.10630541397321958;1.094033061188139;10.000043721735357;0.8335127186120462;1.0970576527807905;1.0970555668518935;0.76185345059225;0.1193073928125814;0.7711507169089717
61.059416;1.0910681171711325;0.8333429885131386;0.7637811978470659;0.1159867656926948;0.10630540139465126;1.0940333132623556;10.000043424756386;0.8335127309766985;1.0970574010679846;1.0970557437850694;0.7618535606381678;0.1193073897802349;0.7711508105666802
61.069416;1.0910681846705508;0.8333427797468071;0.7637811114817649;0.1159867709090865;0.10630538916387375;1.094033563500614;10.000043083240142;0.8335127405008365;1.0970571505246935;1.097055921450048;0.7618536766788987;0.11930738623909684;0.7711509043838551
61.079416;1.0910682589694096;0.8333425713941232;0.7637810267943568;0.11598677600323007;0.10630537727604666;1.0940338116217903;10.000042698759106;0.8335127466288483;1.0970569017261655;1.0970560996542775;0.7618537985607812;0.1193073821817262;0.7711509985016414
61.089416;1.0910683400100294;0.8333423639299452;0.7637809434547691;0.11598678099147687;0.10630536571003621;1.0940340576034384;10.000042273032074;0.8335127488022532;1.0970566552883487;1.0970562782195366;0.7618539261213402;0.11930737760962046;0.7711510931125004
61.099416;1.0910684276659608;0.8333421578486159;0.7637808611408;0.11598678591999785;0.10630535443855266;1.0940343015225054;10.000041808285587;0.8335127463828027;1.0970564117141903;1.0970564570306827;0.7618540592198503;0.11930737253217118;0.7711511884532903
61.109416;1.091068521771686;0.8333419536198242;0.7637807795494784;0.11598679086261611;0.10630534342844931;1.0940345434776464;10.000041307010395;0.8335127386696989;1.097056171315526;1.097056636013082;0.761854197728191;0.1193073669611925;0.7711512847888442
61.119416;1.091068622140551;0.8333417516269822;0.7637806983967036;0.11598679590186588;0.1063053326434414;1.0940347836070097;10.000040772047292;0.8335127249891358;1.0970559342321693;1.097056815031268;0.7618543414936506;0.1193073609060771;0.771151382387703
61.129416;1.0910687285565581;0.8333415521245473;0.7637806174296206;0.11598680110998943;0.10630532205639176;1.0940350220549449;10.000040206888348;0.8335127047213241;1.0970557004475077;1.0970569938458765;0.7618544902985267;0.11930735437220583;0.7711514815034682
61.139416;1.0910688407529476;0.8333413552541901;0.7637805364812797;0.11598680654649748;0.10630531165919894;1.0940352589955449;10.000039615373039;0.8335126772772332;1.097055469863041;1.097057172162459;0.7618546438411418;0.11930734735712292;0.7711515823781381
61.149416;1.0910689583920192;0.8333411610874483;0.7637804555512003;0.11598681226755297;0.10630530146151218;1.094035494767903;10.000039001231467;0.8335126421179865;1.0970552424514484;1.0970573496599492;0.7618548017550082;0.11930733984289216;0.7711516852618446
61.159416;1.091069081055625;0.8333409696475972;0.763780374815852;0.11598681832738766;0.10630529148577253;1.0940357298795027;10.000038368141151;0.8335125988177766;1.0970550183475507;1.0970575259276525;0.7618549636211664;0.11930733179738633;0.7711517904030772
61.169416;1.0910692082934406;0.833340780928139;0.7637802945463885;0.11598682476603685;0.10630528176308049;1.0940359648132987;10.00003772010244;0.8335125470977194;1.0970547978148986;1.0970577004143094;0.761855128990113;0.11930732318738739;0.771151898001571
61.179416;1.0910693397166742;0.8333405949482243;0.7637802150290826;0.1159868315919659;0.10630527232926233;1.0940361999160482;10.000037061803866;0.8335124867961162;1.0970545811763113;1.097057872511497;0.7618552974303248;0.11930731398718483;0.7711520081867165
61.189416;1.0910694750062353;0.8333404118456392;0.7637801365312834;0.11598683877240733;0.10630526322279302;1.094036435495126;10.000036398705982;0.8335124177951271;1.0970543687941459;1.097058041654886;0.7618554685361777;0.11930730417505747;0.7711521210558014
61.199416;1.091069613853402;0.8333402319604707;0.7637800592701017;0.11598684624195466;0.10630525448386872;1.0940366719072048;10.000035736672515;0.833512339934832;1.0970541610598188;1.0970582072893793;0.7618556418962691;0.11930729372951308;0.7711522367476705
61.209416;1.0910697560022264;0.8333400558255611;0.7637799833582484;0.11598685392261482;0.10630524615300485;1.0940369095083036;10.000035081104256;0.833512252984393;1.09705395833764;1.097058368808315;0.7618558170908613;0.1193072826336225;0.7711523554778692
61.219416;1.0910699013420446;0.8333398840221692;0.7637799087823028;0.11598686174013184;0.10630523826793294;1.0940371485662297;10.000034436404443;0.8335121566888911;1.0970537609288122;1.097058525598683;0.7618559937405812;0.11930727087789109;0.7711524774627518
61.229416;1.0910700498916543;0.8333397170282665;0.7637798354704642;0.1159868696316833;0.10630523085565893;1.094037389177505;10.000033806817909;0.8335120508050644;1.0970535690893395;1.0970586771304431;0.7618561715474955;0.11930725845884044;0.7711526027835525
61.239416;1.091070201750452;0.8333395552014153;0.7637797633732487;0.11598687754487627;0.10630522392301647;1.0940376311887925;10.000033197586294;0.8335119351050695;1.097053383059812;1.097058822987201;0.7618563502575489;0.11930724538256644;0.7711527313191638
61.249416;1.091070357085245;0.8333393988431523;0.7637796924867418;0.11598688542772163;0.10630521745297664;1.0940378742200865;10.000032614616151;0.8335118094274891;1.0970532031538542;1.0970589628442333;0.7618565295726849;0.11930723167005985;0.771152862785882
61.259416;1.0910705160756262;0.8333392482127946;0.7637796228609375;0.11598689321901462;0.10630521140908725;1.0940381177620746;10.000032063010911;0.8335116737684717;1.0970530298774375;1.097059096486856;0.761856709130426;0.11930721735928054;0.771152996820607
61.269416;1.0910706788676394;0.8333391034875414;0.7637795546239439;0.1159869008500377;0.10630520575056335;1.0940383611816953;10.000031546237643;0.8335115282966211;1.0970528638920494;1.0970592238563635;0.7618568885603796;0.1193072025051163;0.7711531330582152
61.279416;1.0910708456194536;0.8333389647582372;0.763779487998917;0.115986908252512;0.10630520044995778;1.0940386037032095;10.000031066653278;0.8335113732994093;1.0970527058482276;1.0970593450055446;0.7618570674932585;0.11930718717372378;0.7711532711839102
61.289416;1.0910710165710873;0.833338832058656;0.7637794232749054;0.11598691536424445;0.10630519549587968;1.094038844533382;10.000030626289066;0.8335112091740472;1.097052556314595;1.0970594599893186;0.7618572455128342;0.11930717143148631;0.771153410923648
61.299416;1.0910711920461384;0.8333387053760472;0.7637793607702534;0.1159869221269231;0.10630519088265922;1.0940390830045543;10.000030226607876;0.8335110364546472;1.0970524158138513;1.0970595688285625;0.76185742213237;0.11930715533551046;0.7711535519889361
61.309416;1.0910713723787882;0.8333385846495274;0.7637793008387498;0.11598692847419853;0.10630518660351665;1.0940393185574655;10.000029867747866;0.8335108557933713;1.097052284830518;1.0970596715356282;0.7618575968132263;0.11930713893249535;0.7711536940395086
61.319416;1.091071557834291;0.8333384697798224;0.7637792438453365;0.11598693432350225;0.10630518265326797;1.094039550633094;10.000029548579667;0.8335106678690897;1.0970521637756736;1.0970597681127376;0.7618577690101453;0.11930712226498345;0.7711538366602863
61.329416;1.0910717486091608;0.833338360636317;0.7637791900917592;0.11598693958288266;0.10630517903548944;1.0940397786102922;10.000029267475105;0.8335104732995723;1.0970520529465086;1.0970598585389448;0.7618579382211833;0.11930710537306972;0.7711539793325497
61.339416;1.0910719448919997;0.8333382570467437;0.7637791397723054;0.11598694416701402;0.10630517576836213;1.0940400018396628;10.00002902286056;0.8335102726464031;1.0970519525026905;1.0970599427690164;0.761858104010531;0.11930708828785391;0.7711541214401115
61.349416;1.0910721468670241;0.8333381588238246;0.7637790929562001;0.11598694800810623;0.10630517288585388;1.094040219715773;10.00002881370116;0.8335100664589054;1.0970518624603052;1.0970600207340597;0.7618582659756727;0.11930707102865633;0.7711542623190523
61.359416;1.0910723546714094;0.8333380658413945;0.7637790495536745;0.11598695104944758;0.10630517043391122;1.0940404317124657;10.000028640584754;0.8335098552692671;1.097051782655998;1.0970600923360587;0.7618584236899476;0.11930705360860051;0.7711544012895168
61.369416;1.0910725684126326;0.8333379780741509;0.7637790092987485;0.1159869532288136;0.10630516846290404;1.0940406374278064;10.00002850655869;0.8335096395645121;1.0970517126963582;1.0970601574391454;0.7618585766960418;0.11930703603927373;0.771154537689448
61.379416;1.0910727882196702;0.8333378955966664;0.7637789718039385;0.11598695447276604;0.10630516701733517;1.094040836622752;10.000028416537353;0.8335094197850859;1.0970516519741325;1.097060215882636;0.7618587245376397;0.11930701832986411;0.7711546709608063
61.389416;1.0910730142645624;0.8333378186008576;0.7637789366407847;0.11598695470818607;0.10630516613062045;1.0940410291327802;10.00002837579387;0.8335091963508907;1.0970515997658312;1.0970602674828276;0.7618588667710378;0.11930700048800631;0.7711548006940941
61.399416;1.0910732467685826;0.8333377473887914;0.7637789033617414;0.11598695387553892;0.1063051658338701;1.0940412147609884;10.000028388395277;0.8335089696807335;1.097051555366881;1.097060311981578;0.7618590029904719;0.11930698252803235;0.7711549265771024
61.409416;1.0910734860110227;0.8333376822840588;0.7637788715061782;0.11598695192842101;0.1063051661686975;1.094041393297576;10.000028456253762;0.8335087401570357;1.097051518206121;1.09706034904578;0.7618591328712129;0.11930696447753165;0.7711550483338013
61.419416;1.091073732346492;0.8333376235305109;0.7637788406763475;0.11598694882587599;0.10630516718562372;1.094041564524548;10.000028579340881;0.8335085080597557;1.0970514878799642;1.0970603783578372;0.7618592561488886;0.1193069463718459;0.7711551656958855
61.429416;1.0910739861945722;0.8333375712664323;0.7637788106280968;0.11598694453101827;0.10630516892905983;1.09404172814479;10.00002875660517;0.8335082735794672;1.0970514641189948;1.0970603996307764;0.7618603725837128;0.1193069282435211;0.7711562663837869
61.439416;1.0910742479499003;0.8333375255564208;0.7637787812511162;0.11598693901502886;0.10630517142439513;1.0940418837795827;10.000028986874398;0.8335080369276973;1.0970514467539074;1.0970604125834134;0.7618604820006682;0.11930691011503328;0.7711563743488858
61.449416;1.0910745178888972;0.8333374864211602;0.763778752484261;0.11598693225911123;0.10630517467451427;1.0940420310587138;10.000029269245598;0.8335077984044634;1.0970514356629206;1.0970604170247806;0.7618605843052559;0.11930689199508568;0.7711564775883866
61.459416;1.0910747961761316;0.8333374538525153;0.7637787243125257;0.11598692425194504;0.10630517866099101;1.094042169693472;10.00002960290724;0.8335075583656631;1.0970514306816175;1.097060412940853;0.7618606794264423;0.1193068738835562;0.7711565762735014
61.469416;1.091075082901192;0.8333374278085228;0.7637786968104406;0.11598691498571033;0.1063051833444754;1.094042299458178;10.00002998700008;0.8335073171997085;1.0970514315989603;1.0970604005240308;0.7618607672962033;0.11930685578166568;0.7711566706351375
61.479416;1.0910753780316016;0.8333374081591383;0.7637786701188454;0.11598690445542832;0.10630518866744958;1.0940424201569965;10.000030420667427;0.8335070753586025;1.0970514382254346;1.0970603801510899;0.7618608478457677;0.119306837695744;0.7711567609079693
61.489416;1.0910756813073406;0.8333373946483608;0.7637786443698406;0.11598689266519308;0.10630519456578867;1.094042531690754;10.000030902975766;0.8335068334034649;1.0970514503378352;1.097060352249004;0.7618609209682575;0.11930681963650475;0.7711568473307019
61.499416;1.0910759921749367;0.8333373869672612;0.7637786196233838;0.11598687963834486;0.10630520098232445;1.0940426341499379;10.000031432649532;0.8335065920378488;1.0970514675574605;1.097060317168055;0.7618609865181204;0.1193068016171957;0.7711569301826738
61.509416;1.0910763098312375;0.8333373848486355;0.7637785958516035;0.11598686542087079;0.1063052078718134;1.0940427277949623;10.000032007781856;0.8335063520848508;1.0970514893658112;1.09706027519178;0.7618610443541122;0.1193067836515064;0.7711570097865849
61.519416;1.0910766333651878;0.8333373880637689;0.7637785729616479;0.11598685007136372;0.1063052152040831;1.0940428129608026;10.000032625801191;0.833506114414216;1.0970515152636016;1.097060226617459;0.7618610943614075;0.11930676575486039;0.7711570865061397
61.529416;1.0910769618509524;0.833337396377671;0.7637785507960024;0.11598683364566305;0.1063052229698738;1.0940428900254995;10.000033283778427;0.8335058798755981;1.0970515449407516;1.0970601718311026;0.7618611364292154;0.11930674794590454;0.7711571607762293
61.539416;1.091077294309369;0.8333374095358087;0.7637785290997712;0.11598681619198817;0.10630523118025224;1.0940429594563883;10.000033978824248;0.8335056492538967;1.0970515783388117;1.0970601113501142;0.7618611704041711;0.11930673024779492;0.7711572331170722
61.549416;1.0910776296874447;0.8333374272446911;0.7637785075423197;0.11598679775526466;0.10630523986230322;1.09404302182307;10.000034708457848;0.8335054232470985;1.0970516155784082;1.0970600458236988;0.7618611960597272;0.11930671268693116;0.7711573041252195
61.559416;1.0910779669609125;0.8333374491190417;0.7637784858009912;0.11598677837886134;0.10630524905540281;1.094043077720972;10.000035470943912;0.8335052024569943;1.097051656795988;1.0970599760112303;0.7618612131167435;0.11930669528383303;0.7711573744283359
61.569416;1.0910783052442399;0.8333374746492705;0.7637784635901792;0.11598675810690026;0.10630525879944831;1.094043127673644;10.000036265296888;0.8335049873665635;1.0970517020187787;1.097059902762708;0.761861221319219;0.11930667804709869;0.7711574445865869
61.579416;1.0910786437957205;0.8333375032416039;0.7637784406243355;0.11598673698922118;0.10630526912296395;1.094043172103088;10.000037090989942;0.8335047782943865;1.0970517511654858;1.097059827001605;0.7618612205042805;0.11930666097714474;0.7711575150404214
61.589416;1.0910789819279507;0.8333375343035474;0.7637784166143278;0.11598671508521195;0.10630528004356192;1.0940432113726055;10.00003794777912;0.8335045753590135;1.0970518040505297;1.0970597496896968;0.7618612106049233;0.11930664407298135;0.7711575861661957
61.599416;1.0910793188889099;0.8333375673152291;0.763778391315036;0.11598669246992632;0.10630529156997165;1.094043245844329;10.00003883550257;0.8335043785020197;1.0970518603237822;1.0970596717973478;0.7618611916047964;0.11930662733781541;0.7711576583416059
61.609416;1.0910796537765985;0.8333376018402285;0.7637783645455473;0.1159866692372976;0.1063053037031609;1.0940432758598133;10.000039753729935;0.83350418754353;1.0970519194659267;1.0970595942860988;0.761861163490799;0.11930661077990662;0.7711577319558433
61.619416;1.0910799855144109;0.8333376374439463;0.7637783361248514;0.11598664549264914;0.10630531644120482;1.0940433016593512;10.000040701673646;0.8335040021742124;1.09705198088194;1.0970595180210116;0.7618611262254118;0.11930659440727899;0.7711578073825857
61.629416;1.0910803128761646;0.8333376736018806;0.7637783058014411;0.11598662134210233;0.10630532977760757;1.0940433234020246;10.000041678344951;0.8335038218929678;1.0970520439925766;1.0970594436381673;0.76186107974292;0.1193065782190177;0.7711578849137074
61.639416;1.0910806345158017;0.8333377097152037;0.7637782732711763;0.11598659688739672;0.10630534369552282;1.0940433412534534;10.000042682526882;0.8335036460315917;1.0970521082551716;1.0970593715264734;0.7618610239895933;0.11930656220138283;0.7711579647100996
61.649416;1.0910809490045055;0.8333377452032577;0.7637782382081175;0.11598657222664345;0.10630535817003295;1.0940433553822573;10.000043712781011;0.8335034738976361;1.097052173154781;1.0970593019353396;0.7618609590045767;0.11930654633595922;0.7711580468488219
61.659416;1.0910812549232722;0.8333377795928638;0.7637782002770668;0.1159865474556497;0.10630537317700035;1.0940433659208937;10.00004476782568;0.8335033048873501;1.0970522382057324;1.097059235093895;0.7618608849632639;0.11930653061109453;0.7711581314125444
61.669416;1.0910815509664353;0.8333378125764368;0.7637781592164772;0.11598652266634803;0.10630538870142574;1.0940433729628463;10.000045846825637;0.8335031384909897;1.0970523029390913;1.097059171325261;0.7618608021575771;0.1193065150212622;0.771158218511273
61.679416;1.0910818359879253;0.8333378440222659;0.7637781149195646;0.11598649794754609;0.10630540473855031;1.0940433765545579;10.000046949128063;0.8335029742989032;1.0970523669206194;1.097059111142113;0.7618607109545339;0.1193064995569968;0.7711583082287721
61.689416;1.0910821089528548;0.833337873935138;0.7637780673982763;0.11598647339052323;0.106305421288954;1.094043376708791;10.000048073814764;0.8335028120640138;1.097052429848153;1.0970590552423112;0.7618606117443669;0.1193064842056314;0.771158400574458
61.699416;1.0910823687914186;0.8333379023929617;0.763778016701348;0.11598644909630322;0.10630543835827094;1.0940433734851358;10.000049219328359;0.8335026517012968;1.097052491574703;1.0970590044128803;0.7618605049004614;0.11930646896616083;0.7711584954654637
61.709416;1.0910826143462198;0.8333379295102259;0.7637779628917845;0.11598642517913867;0.10630545596356626;1.0940433670160954;10.00005038285352;0.8335024931736873;1.0970525519798697;1.0970589594534665;0.7618603907809572;0.1193064538570416;0.7711585927209081
61.719416;1.0910828445331398;0.8333379554653779;0.763777906069923;0.11598640175976999;0.1063054741340172;1.0940433573714408;10.000051559905078;0.8335023363703714;1.0970526109036511;1.0970589211676245;0.7618602697637246;0.11930643891045939;0.7711586921071716
61.729416;1.0910830584761413;0.8333379805278022;0.7637778463598528;0.11598637894941458;0.10630549289700243;1.0940433444370545;10.000052744753807;0.8335021810697377;1.0970526682117339;1.0970588903346772;0.7618601422690602;0.11930642416513451;0.7711587934120557
61.739416;1.0910832554568957;0.8333380050152024;0.7637777838512083;0.11598635684057178;0.10630551226057834;1.0940433279548214;10.000053931296776;0.8335020270329854;1.0970527238039838;1.0970588676067474;0.7618600087233374;0.11930640965978238;0.7711588964593598
61.749416;1.091083434830109;0.8333380292380853;0.7637777186066428;0.11598633551831594;0.10630553220848388;1.0940433076270122;10.000055113889598;0.8335018741559506;1.0970527775251546;1.0970588533903798;0.7618598694911973;0.11930639542562517;0.7711590010851076
61.759416;1.0910835960128265;0.8333380534900464;0.7637776507632761;0.11598631507233241;0.10630555270670078;1.094043283189997;10.000056287671507;0.8335017225149765;1.0970528291016193;1.0970588477714116;0.7618597248438757;0.11930638148496168;0.7711591071250431
61.769416;1.0910837384941192;0.8333380780699617;0.763777580576502;0.11598629558677136;0.10630557370848395;1.0940432544365597;10.000057448030224;0.8335015723177882;1.0970528781405593;1.0970588505158527;0.7618595749481137;0.11930636786012923;0.7711592143882273
61.779416;1.091083861827772;0.8333381033096983;0.7637775083534428;0.1159862771275508;0.10630559515077556;1.094043221216176;10.000058589869477;0.8335014238489622;1.097052924156058;1.097058861163857;0.7618594198551976;0.1193063545849404;0.7711593226159013
61.789416;1.0910839656209743;0.8333381295808447;0.7637774344093541;0.11598625975092153;0.10630561695374478;1.0940431834450521;10.000059707545011;0.8335012774011589;1.0970529666400697;1.0970588791978066;0.7618592595614961;0.11930634170810646;0.7711594314864216
61.799416;1.0910840494966385;0.833338157278721;0.7637773590911301;0.11598624351800907;0.10630563903363187;1.094043141107059;10.000060795193736;0.8335011332361494;1.097053005181469;1.0970589041780776;0.7618590941266883;0.11930632928734661;0.7711595407064886
61.809416;1.091084113046307;0.833338186800007;0.7637772827832906;0.11598622849403067;0.10630566131172636;1.0940430942123565;10.00006184692767;0.8335009916508008;1.0970530395622684;1.0970589357190372;0.7618589237286526;0.11930631738056413;0.7711596500842244
61.819416;1.0910841558687605;0.8333382185019664;0.7637772058821278;0.11598621473702042;0.10630568370795612;1.094043042718911;10.000062857213601;0.8335008530707065;1.097053069761394;1.0970589734058687;0.7618587486415836;0.11930630604391262;0.7711597594710359
61.829416;1.0910841777082725;0.8333382526469464;0.7637771287844278;0.11598620228925224;0.10630570613692605;1.0940429865009127;10.000063821477369;0.8335007180563753;1.0970530958723799;1.0970590168199066;0.76185856922511;0.1193062953358778;0.7711598686713795
61.839416;1.0910841785809196;0.8333382893681073;0.7637770518790484;0.11598619117367803;0.10630572851971543;1.0940429253821056;10.000064736370323;0.833500587228251;1.0970531180602037;1.0970590655915125;0.761858385943514;0.11930628531566334;0.7711599774383225
61.849416;1.091084158771151;0.8333383286759749;0.7637769755294876;0.115986181393931;0.10630575079754628;1.0940428591673586;10.000065599749819;0.8335004611412486;1.0970531366295782;1.0970591193619823;0.7618581993480555;0.1193062760363342;0.7711600855461528
61.859416;1.0910841187233846;0.8333383705072633;0.7637769000752639;0.11598617294200608;0.10630577292497753;1.0940427877228467;10.000066410984926;0.8335003401543417;1.0970531520723352;1.0970591777339962;0.7618580099902186;0.11930626754233137;0.7711601928714029
61.869416;1.091084058966947;0.8333384147747444;0.7637768258640582;0.11598616580973477;0.10630579484862968;1.0940427110984565;10.000067171464497;0.8335002243816121;1.0970531649997952;1.0970592403045767;0.7618578183322096;0.1193062598738158;0.771160299384817
61.879416;1.091083980109448;0.8333384613734052;0.76377675328508;0.11598615998838245;0.10630581650044373;1.0940426295106376;10.000067884571795;0.8335001137398279;1.0970531760703277;1.0970593067024335;0.7618576247453567;0.11930625307293427;0.7711604050469976
61.889416;1.0910838828103138;0.8333385101861688;0.7637766827629819;0.11598615545624127;0.10630583781192489;1.0940425431649403;10.0000685549091;0.8335000080415944;1.09705318597996;1.0970593765541408;0.7618574295727497;0.11930624718876887;0.7711605096926205
61.899416;1.0910837676821148;0.8333385611095204;0.7637766147520445;0.11598615217262653;0.10630585872673302;1.09404245209639;10.000069187302358;0.8334999070899655;1.0970531953926645;1.0970594494591819;0.7618572331602307;0.11930624227842236;0.7711606129874012
61.909416;1.0910836351715008;0.8333386140413652;0.7637765497649331;0.11598615007931118;0.10630587919524953;1.0940423561221304;10.0000697866499;0.833499810738156;1.0970532047829789;1.0970595250592665;0.7618570358471334;0.11930623839653669;0.7711607144898155
61.919416;1.0910834854976452;0.8333386688553414;0.763776488352918;0.11598614909405543;0.10630589916529272;1.0940422548822677;10.000070358748083;0.8334997189191096;1.0970532143651581;1.0970596031290405;0.7618568379486741;0.11930623558360096;0.7711608137425334
61.929416;1.0910833186768483;0.8333387253980534;0.7637764310321727;0.1159861491037845;0.10630591858556133;1.0940421479477171;10.000070910624173;0.8334996316801673;1.0970532241281845;1.0970596835750321;0.7618566397305727;0.11930623387214288;0.7711609103024171
61.939416;1.0910831346250838;0.8333387834637561;0.7637763782539747;0.11598614997495804;0.10630593740835705;1.0940420349519209;10.000071449520918;0.8334995491747339;1.0970532338860899;1.097059766370222;0.7618564414026514;0.11930623329715145;0.7711610037183506
61.949416;1.0910829332797103;0.833338842779143;0.763776330407233;0.11598615157068502;0.1063059555812766;1.0940419156623542;10.000071981669615;0.8334994715674594;1.097053243407262;1.0970598514999383;0.7618562431579093;0.11930623389324696;0.7711610935368469
61.959416;1.091082714647939;0.833338903077807;0.7637762878038404;0.1159861537549295;0.10630597304231958;1.0940417899915595;10.000072512253974;0.8334993989405384;1.097053252553147;1.097059938972583;0.761856045229046;0.11930623568763764;0.7711611793620943
61.969416;1.091082478791688;0.8333389642296612;0.7637762506614267;0.11598615638879825;0.10630598972673067;1.09404165799426;10.000073046314277;0.8334993312629386;1.09705326126522;1.0970600288661976;0.7618558479095473;0.11930623869351324;0.7711612608934334
61.979416;1.0910822258548776;0.8333401887871454;0.7637772845330982;0.11598650335205518;0.10630632087752115;1.0940415198297844;10.000073589446908;0.833499268405002;1.0970532695409216;1.0970601212881963;0.7618556515116427;0.11930624289720235;0.7711613379092508
61.989416;1.091081956109444;0.8333402521130011;0.7637772585775132;0.11598650649492054;0.10630633584100188;1.0940413757014467;10.0000741475419;0.8334992101774996;1.0970532774810535;1.097060216273912;0.7618554562925243;0.11930624824894717;0.7711614102785233
61.999416;1.0910816699054138;0.8333403170501744;0.7637772381954294;0.1159865097366924;0.10630634987288788;1.0940412258396779;10.00007472573712;0.833499156354941;1.0970532852210981;1.097060313732955;0.7618552624094583;0.11930625467564016;0.7711614780146867
62.009416;1.091081367549802;0.833340383945715;0.7637772233077356;0.11598651299675619;0.10630636293337858;1.0940410705042336;10.000075327854665;0.8334991066710448;1.0970532927834695;1.0970604134610968;0.7618550699451356;0.11930626211002922;0.771161541268892
62.019416;1.0910810492549663;0.8333404530577194;0.7637772138208951;0.11598651620164181;0.10630637499129904;1.0940409099475072;10.000075956916547;0.8334990608200796;1.09705330007615;1.097060515239117;0.76185487897747;0.11930627051028225;0.7711616002320988
62.029416;1.0910807152151836;0.8333405245456964;0.7637772096857794;0.11598651928107354;0.10630638602580575;1.0940407443671294;10.000076615754232;0.8334990184697101;1.0970533070240904;1.0970606189372312;0.7618546896209524;0.11930627985330575;0.7711616550335968
62.039416;1.0910803656862502;0.8333405984989967;0.7637772109531465;0.11598652216902687;0.10630639603219294;1.0940405738844217;10.000077306836856;0.8334989792705723;1.097053313670674;1.0970607244781205;0.7618545020399291;0.11930629011328249;0.7711617057018735
62.049416;1.0910800010128776;0.8333406750259446;0.7637772177592174;0.11598652480667705;0.10630640502912114;1.094040398551758;10.000078031551839;0.8334989428527503;1.0970533201797168;1.097060831753112;0.7618543164647893;0.11930630125060145;0.7711617521854033
62.059416;1.0910796216689445;0.8333407543363388;0.7637772302873134;0.1159865271396945;0.10630641305504283;1.0940402183856477;10.000078789928693;0.8334989088122364;1.0970533267535476;1.0970609406474323;0.7618541331745595;0.11930631321951819;0.7711617943944341
62.069416;1.0910792282030772;0.8333408367517028;0.7637772487944153;0.11598652910940409;0.10630642015692732;1.0940400334191278;10.000079581341401;0.8334988767529661;1.097053333545558;1.0970610510866254;0.761853952447764;0.11930632597834476;0.7711618322358368
62.079416;1.0910788210553748;0.83334092266068;0.763777273621504;0.11598653064763646;0.10630642638431845;1.0940398437399173;10.000080405157147;0.8334988463943974;1.0970533406518344;1.0970611630005591;0.761853774564765;0.1193063394887627;0.7711618656168976
62.089416;1.0910784004547813;0.8333410124581355;0.7637773051234112;0.11598653168134411;0.10630643178848996;1.094039649466156;10.000081260410512;0.8334988176128181;1.0970533481522775;1.0970612763020327;0.7618535998596079;0.11930635371369254;0.7711618943916795
62.099416;1.0910779664816006;0.8333411064712293;0.7637773436222226;0.11598653214236156;0.10630643642146773;1.094039450703973;10.000082145452588;0.8334987903770102;1.097053356109773;1.0970613909563791;0.761853428724749;0.1193063686209592;0.7711619183471448
62.109416;1.091077519211905;0.8333412048962553;0.7637773894212135;0.11598653196793358;0.10630644033336425;1.0940392475599292;10.000083058201986;0.8334987646975712;1.0970533644970195;1.097061507043734;0.7618532615727397;0.11930638418395874;0.7711619373095645
62.119416;1.0910770588735335;0.8333413078034624;0.7637774427844091;0.11598653109169865;0.10630644356729632;1.0940390401920101;10.00008399621336;0.833498740643074;1.0970533731400012;1.0970616247047709;0.7618530988294304;0.1193064003776441;0.7711619512247122
62.129416;1.091076585967498;0.8333414151613444;0.7637775038545374;0.11598652944418622;0.1063064461554889;1.0940388288416152;10.000084956691065;0.8334987183612218;1.0970533817914792;1.0970617439982413;0.7618529409388148;0.11930641717723799;0.7711619601194776
62.139416;1.0910761012803514;0.8333415268268327;0.76377757261076;0.1159865269604243;0.10630644811998868;1.0940386137845641;10.000085936932807;0.8334986980554341;1.0970533902700619;1.0970618648166848;0.7618527883415931;0.11930643456224978;0.7711619640274249
62.149416;1.091075605762873;0.8333416425483545;0.763777648908559;0.11598652358033278;0.10630644947412288;1.094038395257289;10.000086934076064;0.8334986799220788;1.0970533985070499;1.0970619869413956;0.761852641456075;0.11930645252114791;0.7711619629046452
62.159416;1.0910751004007895;0.833341761989141;0.7637777325388861;0.11598651924821365;0.10630645022335229;1.0940381734822975;10.000087943629453;0.8334986640854549;1.097053406480339;1.0970621101053317;0.7618525006687378;0.1193064710436753;0.7711619565408705
62.169416;1.0910745861569753;0.8333418847527109;0.7637778232602017;0.11598651391721393;0.10630645037221392;1.094037948764175;10.000088958737747;0.8334986505535125;1.0970534141459616;1.0970622339766396;0.761852366326928;0.11930649010179975;0.7711619445502881
62.179416;1.091074063936535;0.8333420104013354;0.7637779207838141;0.11598650755519778;0.10630644993310742;1.094037721554786;10.000089971585503;0.8334986391862536;1.0970534214343592;1.097062358193636;0.7618522387327114;0.11930650964121285;0.7711619264942902
62.189416;1.0910735345769944;0.8333421384629038;0.7637780247629145;0.11598650015265019;0.10630644892158278;1.094037492423203;10.000090975293409;0.83349862971735;1.0970534282901057;1.0970624824548931;0.7618521181444025;0.11930652958755668;0.7711619020298057
62.199416;1.0910729988978771;0.8333422684581581;0.7637781348475081;0.11598649172842196;0.10630644734195695;1.0940372619691237;10.000091963997878;0.833498621850205;1.0970534347377792;1.0970626065341222;0.7618520048182063;0.11930654985562686;0.7711618709338556
62.209416;1.0910724577618298;0.8333423999284472;0.763778250732592;0.11598648232134547;0.10630644518044469;1.0940370307699925;10.00009293171427;0.8334986153215118;1.0970534409205093;1.0970627302625215;0.761851899036702;0.11930657035545138;0.771161833054154
62.219416;1.0910719120704928;0.8333425324166923;0.763778372145955;0.11598647197120682;0.1063064424090141;1.0940367993389226;10.000093871887627;0.8334986098694472;1.0970534470739002;1.0970628535512152;0.7618518010667688;0.11930659099427801;0.7711617883037019
62.229416;1.0910713627250335;0.8333426654308261;0.763778498870635;0.11598646070756156;0.10630643899555162;1.0940365680666613;10.000094777479772;0.8334986051774618;1.097053453505114;1.0970629764250432;0.7618517111093901;0.11930661168152051;0.7711617366516763
62.239416;1.0910708106303093;0.8333427984406786;0.763778630813468;0.1159864485500055;0.10630643491574489;1.0940363371888628;10.000095641251598;0.8334986008614681;1.0970534605801976;1.0970630990215304;0.7618516292727165;0.11930663233611613;0.7711616780739817
62.249416;1.0910702567050854;0.8333429308955487;0.7637787679801225;0.11598643550991838;0.10630643015978053;1.0940361068240383;10.000096456725817;0.8334985964913508;1.0970534686698419;1.0970632215331018;0.7618515555699714;0.11930665288996298;0.7711616125249188
62.259416;1.0910697018339943;0.8333430622163936;0.7637789103542008;0.11598642159190303;0.1063064247332003;1.0940358770781673;10.000097219223784;0.8334985915997318;1.097053478101364;1.0970633441328546;0.7618514899551652;0.11930667329037321;0.7711615399216303
62.269416;1.0910691468100615;0.8333431917757671;0.7637790578346186;0.1159864068005639;0.10630641865574064;1.0940356480982405;10.00009792607112;0.8334985857088667;1.0970534891375874;1.097063466912405;0.7618514323475909;0.11930669349621563;0.7711614601262547
62.279416;1.0910685923474674;0.8333433188739102;0.763779210273458;0.11598639115220367;0.10630641195656618;1.0940354200305649;10.00009857606127;0.833498578398793;1.0970535019306973;1.0970635898145764;0.7618513826301213;0.11930671346544837;0.7711613729967889
62.289416;1.091068039168247;0.833343442726627;0.763779367529706;0.11598637468217023;0.10630640466700651;1.0940351930174426;10.000099169002306;0.8334985693045984;1.0970535164658948;1.0970637125843523;0.7618513406629732;0.11930673315076427;0.7711612785093912
62.299416;1.0910674880919053;0.833343562565271;0.763779529473193;0.11598635744058419;0.10630639682081013;1.094034967267444;10.000099705949946;0.8334985580411981;1.097053532588287;1.0970638347757486;0.7618513062935323;0.11930675250476597;0.7711611768237095
62.309416;1.0910669400378894;0.8333436777965769;0.7637796959521067;0.11598633947928493;0.10630638845600639;1.094034743076963;10.000100189662822;0.8334985442125996;1.0970535501317613;1.097063955820571;0.7618512793302002;0.11930677148060069;0.7711610682191202
62.319416;1.0910663959332243;0.8333437880403113;0.7637798668113936;0.11598632084202694;0.10630637960410076;1.0940345207646398;10.000100624314836;0.8334985274970701;1.0970535690155003;1.0970640751489185;0.7618512595127341;0.1193067900280467;0.7711609529858481
62.329416;1.0910658566430695;0.8333438930521171;0.7637800419724344;0.11598630156934851;0.10630637028105773;1.0940343006248356;10.00010101450088;0.8334985076918071;1.0970535892111735;1.0970641923080056;0.7618512465223558;0.11930680809191717;0.7711608313695945
62.339416;1.091065322984908;0.83334399266551;0.7637802214454535;0.11598628171155671;0.10630636049240803;1.0940340829616415;10.000101364632133;0.8334984847363675;1.0970536106639015;1.0970643070066033;0.7618512400253957;0.1193068256174724;0.7711607035992715
62.349416;1.0910647957266957;0.8333440868237059;0.7637804052366864;0.11598626133193897;0.10630635023913403;1.0940338681316926;10.000101678890703;0.8334984587189778;1.0970536332855774;1.0970644190895862;0.7618512396883064;0.11930684255818844;0.7711605699761077
62.359416;1.0910642755323652;0.8333441756430583;0.763780593261069;0.1159862405003191;0.10630633951766867;1.0940336565439777;10.00010196104473;0.8334984298006428;1.0970536570385303;1.0970645284986928;0.761851245130337;0.11930685887274893;0.7711604309187067
62.369416;1.0910637629162463;0.8333442593868315;0.7637807853346946;0.11598621929020841;0.10630632831997586;1.094033448660453;10.000102214500496;0.8334983981125805;1.0970536820402725;1.0970646352248907;0.7618512558980528;0.1193068745177934;0.7711602868917328
62.379416;1.091063258197266;0.8333443383564222;0.7637809812089755;0.11598619777895619;0.10630631663749796;1.0940332450364794;10.00010244287261;0.8334983637216042;1.0970537085983785;1.0970647392588955;0.7618512715165613;0.11930688945416766;0.7711601383148183
62.389416;1.0910627614953012;0.8333444128134301;0.7637811805527779;0.11598617604317078;0.10630630446638466;1.0940330463438026;10.000102649873336;0.8334983266717223;1.0970537371498124;1.0970648405937007;0.7618512915321385;0.11930690366045443;0.7711599855312439
62.399416;1.091062272881972;0.8333444829804542;0.7637813829237867;0.11598615415427385;0.10630629181130362;1.0940328533461585;10.000102838321082;0.8334982870571995;1.0970537681715604;1.0970649392606153;0.7618513155276024;0.11930691713658821;0.7711598288083342
62.409416;1.0910617925713688;0.8333445490677476;0.7637815878384158;0.1159861321788185;0.10630627868656876;1.0940326668878912;10.000103009854472;0.8334982450407004;1.0970538021156409;1.097065035339392;0.761851343181265;0.11930692989842204;0.7711596683746496
62.419416;1.0910613209214546;0.8333446112693735;0.763781794858401;0.11598611017851251;0.1063062651125615;1.0940324878630583;10.00010316579812;0.8334982007877243;1.0970538393619123;1.0970651289384241;0.7618513743369351;0.11930694197354955;0.7711595044634624
62.429416;1.0910608582990315;0.8333446697496523;0.7637820036376304;0.11598608821059149;0.10630625111048712;1.0940323171369604;10.000103307815765;0.8334981544100986;1.0970538801915684;1.0970652201201894;0.7618514089989487;0.11930695339796579;0.7711593372978559
62.439416;1.0910604049807868;0.8333447246565582;0.7637822139939622;0.11598606632706919;0.10630623670004592;1.0940321555088328;10.000103437913406;0.8334981060041684;1.0970539248003401;1.0970653087929938;0.7618514472416306;0.11930696420976918;0.7711591670593767
62.449416;1.0910599611045335;0.8333447761703991;0.7637824259361872;0.11598604456785014;0.10630622189910294;1.0940320037133533;10.000103558939974;0.8334980557535022;1.0970539733839342;1.0970653946707134;0.7618514891113608;0.11930697444310759;0.7711589939042466
62.459416;1.0910595266682244;0.8333448245755124;0.7637826395722538;0.11598602295834805;0.10630620672443701;1.0940318623879675;10.000103675297389;0.8334980039843143;1.0970540262440118;1.097065477342089;0.7618515346176957;0.11930698412670059;0.7711588180060568
62.469416;1.0910591015925368;0.8333448703109874;0.7637828549873661;0.11598600152296668;0.10630619119468795;1.0940317320299888;10.000103792148872;0.8334979511613497;1.0970540837521934;1.0970655564104963;0.7618515838075925;0.11930699328860812;0.7711586395476971
62.479416;1.0910586858192715;0.8333449139611735;0.7637830721993237;0.11598598030115437;0.10630617533186525;1.0940316129847352;10.000103913585297;0.8334978979028766;1.0970541462208494;1.097065631600267;0.761851636825985;0.11930700195932538;0.7711584586551246
62.489416;1.0910582793958343;0.8333449562005538;0.7637832912027132;0.11598595934529458;0.10630615915639971;1.0940315054417433;10.000104041822825;0.833497844957277;1.0970542138843575;1.0970657027654274;0.7618516938932804;0.11930701016454949;0.7711582753660927
62.499416;1.0910578824853003;0.8333449977234032;0.7637835119998035;0.11598593870824565;0.10630614268162986;1.0940314094230525;10.000104177664776;0.8334977931099721;1.0970542869283515;1.0970657698576964;0.761851755209826;0.11930701791547774;0.7711580896953887
62.509416;1.0910574953378667;0.8333450391379942;0.7637837345405006;0.11598591844017957;0.10630612591640952;1.0940313247869802;10.000104321104685;0.8334977431511058;1.097054365462984;1.0970658328957543;0.7618518208560586;0.11930702520794662;0.771157901760153
62.519416;1.0910571182793303;0.8333450808687269;0.7637839586623921;0.11598589858922272;0.10630610886790658;1.0940312512846282;10.000104471781611;0.8334976958961872;1.097054449537596;1.0970658919241087;0.7618518907428407;0.11930703203202697;0.7711577118420974
62.529416;1.0910567516737406;0.8333451231727531;0.7637841841076151;0.11598587919569742;0.10630609153485926;1.0940311886524656;10.000104629361735;0.8334976521277301;1.097054539190666;1.097065947003243;0.7618519646215448;0.11930703838270627;0.7711575203231713
62.539416;1.0910563959032338;0.8333451662286321;0.7637844105562387;0.11598586028741478;0.10630607390260031;1.0940311366626583;10.000104793880206;0.8334976124460874;1.0970546344477268;1.097065998231655;0.7618520421438162;0.11930704426049427;0.771157327575383
62.549416;1.0910560514362204;0.833345210184149;0.7637846376340964;0.11598584187955015;0.10630605595212833;1.0940310951497159;10.000104966041977;0.8334975771318853;1.0970547352948812;1.0970660457175867;0.761852122936147;0.11930704966706088;0.7711571339077592
62.559416;1.0910557188615184;0.8333452551457926;0.7637848648975082;0.11598582397686459;0.10630603767299601;1.0940310640740454;10.000105146704131;0.833497546161007;1.0970548416734058;1.0970660895428377;0.7618522066517748;0.11930705460413787;0.7711569396215365
62.569416;1.0910553987848994;0.8333453011489835;0.7637850918284159;0.1159858065831796;0.10630601906537368;1.094031043545134;10.00010533557731;0.8334975193796846;1.0970549534964014;1.0970661298039546;0.761852292985912;0.11930705907492084;0.7711567450879786
62.579416;1.0910550917063468;0.8333453481542821;0.7637853178845175;0.11598578970848984;0.10630600013517834;1.0940310337407115;10.000105530890046;0.8334974966774359;1.0970550706456959;1.0970661666790007;0.7618523816389893;0.1193070630916788;0.7711565507230957
62.589416;1.0910547980245393;0.8333453960855717;0.7637855425449641;0.11598577336054396;0.10630598089270377;1.094031034796195;10.00010573032284;0.8334974780809897;1.0970551929305665;1.0970662004221308;0.7618524722592561;0.1193070666834611;0.7711563569013475
62.599416;1.0910545181502789;0.83334544487131;0.7637857652951058;0.1159857575405449;0.10630596135460203;1.0940310467670742;10.000105931516115;0.8334974637773451;1.0970553200643356;1.09706623130157;0.7618525644612753;0.11930706988839182;0.7711561638884025
62.609416;1.091054252615888;0.8333454944315337;0.7637859856019102;0.11598574225510308;0.1063059415484717;1.094031069664296;10.000106131659592;0.8334974540606286;1.0970554516599926;1.097066259599763;0.7618526579136436;0.11930707274046186;0.7711559718006171
62.619416;1.0910540021255037;0.8333455446480458;0.7637862029210101;0.11598572752260952;0.10630592151901574;1.0940311034469208;10.000106327266565;0.8334974492638182;1.097055587241232;1.0970662856696618;0.7618527523616286;0.11930707526561354;0.771155780613543
62.629416;1.091053767508792;0.8333455954097463;0.7637864167174832;0.11598571336720907;0.10630590132225451;1.0940311479435354;10.000106514822555;0.8334974497186083;1.09705572633558;1.0970663099329105;0.7618528475639939;0.11930707747830566;0.7711555902397624
62.639416;1.0910535495904286;0.8333456466527333;0.7637866264747534;0.11598569981167112;0.10630588100738687;1.0940312028176327;10.000106691791974;0.8334974557233089;1.0970558685720362;1.097066332802528;0.7618529432605109;0.1193070793761558;0.7711554006033398
62.649416;1.0910533491578007;0.8333456982597374;0.763786831705851;0.11598568687146388;0.10630586060936997;1.0940312676230615;10.000106857135853;0.8334974675393279;1.0970560136523;1.0970663545963613;0.7618530391764069;0.11930708094443468;0.7711552116405818
62.659416;1.0910531670702817;0.8333457499312583;0.7637870319693851;0.11598567455124377;0.1063058401567244;1.0940313418817529;10.000107011180859;0.8334974854233164;1.0970561612874288;1.0970663755141372;0.7618531349852999;0.11930708216740425;0.7711550233115456
62.669416;1.0910530042630606;0.8333458012068459;0.7637872268439673;0.11598566284584128;0.10630581967554353;1.0940314251561005;10.000107155026006;0.8334975096279201;1.0970563112440677;1.0970663956856952;0.7618532302974179;0.11930708303492109;0.7711548356986231
62.679416;1.0910528615653405;0.8333458515762852;0.7637874158690515;0.11598565174399189;0.10630579918303863;1.0940315171179498;10.000107289847827;0.8334975403540784;1.097056463459311;1.0970664152086331;0.7618533247279147;0.11930708354461218;0.7711546491045177
62.689416;1.0910527395364897;0.8333459005265432;0.7637875985216201;0.11598564123242272;0.1063057786839461;1.0940316175403928;10.000107416723912;0.8334975777264245;1.0970566180963859;1.097066434139187;0.7618534179062229;0.11930808369958895;0.7711546187272426
62.699416;1.0910526384607102;0.8333459475188922;0.7637877742440695;0.11598563129913013;0.10630575817709775;1.0940317261980044;10.000107537141728;0.8334976218075048;1.0970567754869998;1.0970664525056315;0.7618535093885265;0.11930808350056556;0.7711544356451776
62.709416;1.0910525584651802;0.8333459919981184;0.7637879424538028;0.11598562193565425;0.10630573766042177;1.0940318428250473;10.000107653588985;0.833497672592188;1.097056935998505;1.0970664703794504;0.7618535986113891;0.11930808294510081;0.7711542549384928
62.719416;1.091052499641478;0.8333460334632168;0.763788102503696;0.1159856131374779;0.10630571713160673;1.0940319671981644;10.00010776927632;0.8334977299601767;1.097057099912641;1.0970664879323033;0.7618536849257024;0.11930808204012867;0.7711540767990703
62.729416;1.0910524621196054;0.8333460715050067;0.7637882536695014;0.1159856049034623;0.10630569659459621;1.0940320991818482;10.000107887086198;0.8334977936491762;1.097057267377771;1.0970665053811324;0.761853767678991;0.11930808081071216;0.7711539012639476
62.739416;1.0910524461222775;0.8333461057766142;0.7637883951964848;0.11598559723768213;0.10630567606862955;1.094032238638804;10.000108009152266;0.8334978632968533;1.0970574384378886;1.097066522854808;0.7618538463248123;0.11930807929064914;0.7711537282527263
62.749416;1.0910524519488658;0.8333461359921127;0.7637885263423436;0.11598559015140733;0.10630565558767952;1.0940323853329423;10.000108137482512;0.8334979384962306;1.0970576130865966;1.09706654035147;0.7618539204987675;0.11930807750340537;0.7711535575763551
62.759416;1.0910524798847026;0.8333461619522077;0.7637886464023721;0.11598558365820097;0.1063056351902475;1.0940325389114192;10.000108274537357;0.8334980188428978;1.0970577912651605;1.0970665578115095;0.7618539900367649;0.11930807544993267;0.7711533889299864
62.769416;1.091052530144079;0.8333461835076184;0.7637887547556684;0.1159855777676208;0.10630561491517715;1.0940326989176694;10.000108423234101;0.8334981040043048;1.0970579727964256;1.0970665751845121;0.7618540549525872;0.11930807310989754;0.7711532219316538
62.779416;1.0910526028517291;0.833346200525278;0.7637888509193458;0.1159855724905872;0.10630559480676814;1.0940328648058042;10.000108586814079;0.8334981937667612;1.0970581573415759;1.097066592452219;0.7618541153828579;0.11930807045339789;0.7711530562054046
