time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.789416;1.0910526979950275;0.8333462129398532;0.7637889345743198;0.11598556784650887;0.10630557491218412;1.0940330359544304;10.000108768635442;0.8334982880288047;1.0970583444353297;1.097066609591256;0.7618541715283383;0.1193080674529407;0.7711528914453447
62.799416;1.091052815379968;0.8333462207937632;0.7637890055705878;0.11598556385551469;0.10630555527190928;1.0940332117084566;10.000108971630338;0.833498386784964;1.097058533526679;1.0970666264820186;0.761854223620818;0.11930806408456637;0.771152727413059
62.809416;1.0910529546716057;0.8333462241905482;0.7637890639137298;0.11598556053133961;0.10630553591820205;1.0940333914874532;10.000109197680237;0.8334984901200482;1.0970587239397116;1.0970666428334344;0.7618542719222219;0.11930806032207536;0.7711525638729391
62.819416;1.0910531154852476;0.8333462232112018;0.7637891097163649;0.11598555788904649;0.106305516874709;1.094033574885778;10.000109447180483;0.8334985981819951;1.0970589148290522;1.09706665815222;0.761854316741642;0.11930805613744037;0.7711524005363033
62.829416;1.0910532974048721;0.8333462178605984;0.763789143154418;0.11598555594796513;0.10630549815014013;1.0940337616306872;10.000109718788083;0.8334987111171254;1.0970591052727654;1.0970666717912372;0.7618543584511408;0.11930805150708505;0.7711522370970303
62.839416;1.0910534999172647;0.8333462080766006;0.7637891644596034;0.11598555471965027;0.10630547974058234;1.094033951422056;10.000110009675604;0.8334988289772103;1.0970592944620334;1.0970666830656233;0.7618543974797028;0.11930804641302593;0.7711520733445419
62.849416;1.0910537223463492;0.8333461937869977;0.7637891738823004;0.11598555419914158;0.1063054616422224;1.0940341438445564;10.000110316324248;0.833498951631291;1.09705948177125;1.0970666913390494;0.7618544342731906;0.11930804083866078;0.7711519092370277
62.859416;1.0910539638086723;0.8333461749661863;0.7637891716112147;0.11598555436945811;0.10630544385923384;1.0940343384153377;10.000110635133083;0.8334990787720928;1.0970596666521455;1.0970666960945257;0.7618544692638468;0.11930803476885307;0.7711517448700349
62.869416;1.0910542232176839;0.8333461516274498;0.7637891577565112;0.11598555520895118;0.10630542640247401;1.0940345346403981;10.000110962398018;0.8334992100191654;1.097059848548396;1.0970666970222085;0.7618545028880793;0.11930802819439311;0.7711515804225845
62.879416;1.0910544993636728;0.8333461237444162;0.7637891324061559;0.11598555669465437;0.10630540928105134;1.0940347320486317;10.000111293646572;0.8334993449960871;1.0970600269448725;1.0970666940590135;0.7618545356217383;0.1193080211146683;0.7711514161496232
62.889416;1.0910547909647368;0.8333460912007229;0.7637890956741366;0.11598555880194754;0.1063053924922697;1.094034930242288;10.000111622661347;0.8334994833477596;1.097060201452412;1.097066687360447;0.7618545679532295;0.11930801353897541;0.7711512523623729
62.899416;1.0910550966246353;0.8333460538394866;0.7637890477297316;0.1159855614985763;0.10630537602346031;1.0940351289241603;10.000111940976142;0.8334996247485131;1.0970603718228038;1.0970666772064834;0.7618546002740044;0.11930800548556923;0.7711510893513326
62.909416;1.0910554148006635;0.8333460115297916;0.7637889888037087;0.11598556473995499;0.10630535986489466;1.0940353279076083;10.000112238382929;0.83349976891506;1.0970605378897977;1.0970666638535356;0.7618546328078181;0.11930799697620294;0.7711509273208107
62.919416;1.0910557438868251;0.833345964184018;0.763788919167619;0.11598556847542815;0.10630534401653889;1.0940355271334905;10.00011250415179;0.8334999155944596;1.097060699493907;1.097066647417404;0.7618546656443934;0.11930798803049739;0.7711507664043556
62.929416;1.0910560823830269;0.8333459118045702;0.7637888391130986;0.11598557265816858;0.10630532848553712;1.0940357266322682;10.000112728018589;0.8335000645136679;1.0970608564260513;1.0970666278875292;0.7618546988145537;0.11930797866539465;0.7711506067002111
62.939416;1.0910564289914755;0.8333458545532041;0.7637887489262802;0.11598557724991808;0.10630531328023757;1.0940359264060833;10.000112900605046;0.8335002153345386;1.0970610083742178;1.0970666052867317;0.7618547323710616;0.11930796890200666;0.7711504482560336
62.949416;1.091056782560943;0.8333457927385972;0.7637886488721747;0.11598558222111736;0.10630529840409693;1.0940361263287415;10.000113013770305;0.833500367653035;1.0970611549129445;1.097066579855159;0.7618547664408145;0.11930795877091267;0.7711502910679999
62.959416;1.091057142005596;0.8333457267335529;0.7637885392319759;0.11598558754324459;0.10630528385578536;1.0940363261497206;10.00011306087872;0.8335005210511028;1.0970612955886017;1.0970665520879668;0.7618548012204838;0.11930794830417074;0.7711501351384865
62.969416;1.0910575063018142;0.8333456569136494;0.7637884203465537;0.11598559317756899;0.10630526962995812;1.0940365255393463;10.000113036332106;0.8335006751687278;1.0970614300438912;1.097066522548878;0.7618548369450584;0.11930793752810856;0.7711499805233863
62.979416;1.0910578745162973;0.8333455836347;0.7637882925981578;0.11598559907512444;0.10630525571559377;1.0940367241356286;10.000112934429652;0.833500829739949;1.097061558113215;1.0970664915937096;0.7618548738703493;0.11930792646867244;0.7711498273481355
62.989416;1.0910582458131424;0.8333455071999534;0.7637881563737133;0.11598560518774623;0.1063052421023239;1.0940369216447416;10.000112748903792;0.8335009846082748;1.0970616798575121;1.0970664592676833;0.7618549122769892;0.11930791515043233;0.7711496758106501
62.999416;1.091058619406346;0.8333454278509063;0.7637880120648259;0.11598561147825458;0.10630522878517935;1.0940371179007577;10.000112473824352;0.833501139732069;1.0970617955152884;1.0970664254298952;0.7618549524269285;0.11930790358647958;0.7711495261496238
63.009416;1.0910589944708602;0.8333453458233965;0.7637878600808676;0.11598561792818153;0.10630521575318075;1.0940373128094072;10.000112104431341;0.833501295139387;1.0970619054191513;1.0970663898832325;0.761854994466828;0.11930789178034919;0.7711493786338546
63.019416;1.0910593701502798;0.8333452614257567;0.7637877008465825;0.1159856245450688;0.10630520297725672;1.0940375063096401;10.000111636960094;0.8335014508847508;1.0970620099508182;1.0970663523882378;0.7618550383967836;0.11930787974007992;0.7711492336016041
63.029416;1.0910597456904725;0.8333451751090432;0.7637875348062185;0.11598563136228672;0.10630519041561816;1.0940376983958044;10.000111068413045;0.833501607058591;1.0970621095383009;1.0970663126815747;0.7618550841248277;0.11930786748735928;0.7711490914351423
63.039416;1.0910601205165387;0.8333450874659447;0.7637873624576461;0.11598563842588204;0.10630517802857387;1.094037889124906;10.00011039651037;0.8335017637884133;1.0970622046753866;1.0970662705591852;0.7618551315292108;0.11930785505129335;0.7711489524802774
63.049416;1.09106049417309;0.833344999102079;0.7637871843764968;0.11598564577763472;0.10630516578645756;1.094038078611045;10.00010961918564;0.8335019212222645;1.097062295913421;1.0970662259387387;0.7618551805098808;0.11930784245220065;0.7711488170437028
63.059416;1.0910608662534096;0.8333449105046851;0.7637870011800394;0.11598565345230438;0.1063051536653688;1.0940382670408453;10.000108733775095;0.8335020795160515;1.097062383756218;1.0970661789146519;0.7618552310401074;0.11930782968985411;0.7711486854613663
63.069416;1.0910612364074666;0.8333448220604719;0.763786813465548;0.11598566148853727;0.10630514163675671;1.0940384547050446;10.000107736496002;0.8335022387952794;1.097062468541483;1.097066129828933;0.7618552831810079;0.11930781673841223;0.7711485581531027
63.079416;1.0910616043734942;0.8333447341481628;0.7637866217797273;0.11598566993176801;0.10630512966246404;1.0940386419908326;10.000106622498185;0.8335023991252262;1.0970625504744334;1.0970660792139608;0.7618553370332177;0.1193078035508653;0.771148435631786
63.089416;1.09106196997403;0.8333446471485287;0.7637864266203085;0.11598567882418985;0.10630511770146811;1.094038829286003;10.00010538655552;0.8335025605498603;1.0970626297591053;1.0970660275955244;0.7618553926836331;0.11930779007786534;0.7711483184574611
63.099416;1.0910623330945104;0.8333445613885243;0.7637862284723718;0.11598568819608401;0.10630510572191947;1.0940390168252425;10.000104024353886;0.833502723163744;1.0970627066315572;1.0970659753468968;0.761855450183718;0.11930777628044562;0.7711482071363885
63.109416;1.091062693677737;0.8333444771446734;0.7637860278435266;0.11598569806272248;0.10630509370536745;1.0940392046027971;10.000102533826237;0.8335028871287621;1.0970627813087472;1.097065922656087;0.7618555095276656;0.11930776212155066;0.7711481020123335
63.119416;1.0910630517123334;0.8333443946926129;0.7637858252586966;0.11598570842300344;0.10630508164024788;1.0940393924130531;10.000100916205453;0.8335030526268299;1.0970628539874856;1.097065869583774;0.761855570640834;0.11930774755447725;0.7711480032003577
63.129416;1.0910634071826095;0.8333443142639232;0.7637856212732341;0.11598571926274077;0.10630506951713087;1.0940395799211329;10.000099176604612;0.8335032197997418;1.0970629248799777;1.0970658162086466;0.7618556334076659;0.11930773252723012;0.7711479105738145
63.139416;1.0910637600448823;0.8333442359420212;0.7637854164943783;0.11598573056418833;0.10630505733168502;1.0940397667136919;10.000097323625713;0.8335033886679803;1.0970629942326247;1.0970657627289047;0.7618556977041968;0.11930771699918871;0.7711478238515237
63.149416;1.0910641102791714;0.8333441596537688;0.7637852115312983;0.11598574231065417;0.10630504508922033;1.094039952321249;10.00009536841431;0.8335035590614848;1.0970630623382065;1.097065709419977;0.7618557634217996;0.11930770094862746;0.771147742790509
63.159416;1.0910644579231752;0.8333440852383069;0.7637850069027007;0.11598575448005481;0.10630503280879366;1.0940401362027818;10.000093323455031;0.8335037306482589;1.0970631295500066;1.0970656565720898;0.7618558305287013;0.11930768436287388;0.7711476673220979
63.169416;1.0910648030240395;0.8333440124949686;0.7637848029800697;0.11598576704157199;0.10630502052637138;1.094040317777728;10.00009120098814;0.8335039030204632;1.0970631962855593;1.0970656044870695;0.7618558991096948;0.11930766722641979;0.7711475975075691
63.179416;1.0910651455898048;0.8333439412159214;0.7637846000174353;0.11598577996441944;0.10630500829419343;1.0940404964954389;10.000089012082285;0.833504075740167;1.0970632630257071;1.0970655534709155;0.7618559692687124;0.11930764951308753;0.7711475334174442
63.189416;1.0910654856130846;0.8333438712063225;0.7637843982379046;0.11598579322655093;0.10630499617520425;1.0940406718426152;10.000086766690297;0.8335042483569414;1.0970633303107067;1.097065503837117;0.7618560409989404;0.11930763118036922;0.7711474750960678
63.199416;1.0910658231100052;0.8333438022610855;0.7637841978571542;0.11598580681290199;0.10630498423527825;1.0940408433336983;10.000084473788332;0.8335044204699088;1.097063398697087;1.097065455941255;0.7618561141875073;0.11930761217134792;0.771147422606504
63.209416;1.0910661581238448;0.8333437341405145;0.7637839990467674;0.11598582070969969;0.10630497254046832;1.0940410105545468;10.000082141270752;0.833504591807396;1.0970634687143503;1.0970654101607993;0.7618561886850047;0.11930759242218042;0.7711473760295555
63.219416;1.091066490737864;0.8333436665838668;0.7637838019533644;0.11598583490733758;0.10630496116103867;1.0940411731693194;10.00007977563555;0.8335047622233048;1.0970635408699054;1.0970653668152468;0.7618562643138863;0.11930757186835603;0.7711473354101178
63.229416;1.0910668210858423;0.8333435992861493;0.7637836067324448;0.11598584940965241;0.10630495017429141;1.0940413308298604;10.00007738198154;0.8335049315954115;1.097063615628722;1.0970653261364438;0.7618563408342617;0.11930755045020537;0.7711473007780899
63.239416;1.0910671493054382;0.8333435318096262;0.7637834135016981;0.11598586423395059;0.10630493966492027;1.0940414831134782;10.000074964454218;0.8335050997168042;1.0970636933656919;1.0970652882853256;0.7618564179342281;0.11930752811544539;0.7711472722195645
63.249416;1.0910674754596206;0.8333434635950082;0.763783222260368;0.11598587939979389;0.10630492972862962;1.0940416295626632;10.000072526191746;0.8335052662929465;1.0970637743926555;1.097065253319522;0.7618564952419138;0.11930750481629505;0.7711472498440942
63.259416;1.0910677994845877;0.8333433941259807;0.7637830328373507;0.11598589491705465;0.10630492047305919;1.0940417697559763;10.000070069261566;0.833505431069792;1.0970638590572637;1.0970652211289926;0.7618565723191973;0.11930748050602422;0.7711472336885727
63.269416;1.0910681211695015;0.8333433230282461;0.7637828449011873;0.11598591077738;0.10630491200774433;1.0940419033195117;10.000067595630325;0.8335055939985732;1.0970639478344422;1.0970651914241691;0.7618566486636862;0.1193074551353618;0.7711472236976481
63.279416;1.0910684401416146;0.8333432500483832;0.763782658056861;0.11598592695572275;0.10630490442956086;1.094042029864775;10.000065108295775;0.8335057553196884;1.097064041336765;1.0970651637846125;0.7618567237527913;0.11930742865094364;0.7711472197413032
63.289416;1.0910687559122785;0.833343175071214;0.763782471959995;0.1159859434269508;0.10630489781736109;1.0940421489817147;10.000062611577787;0.8335059154898301;1.0970641402071133;1.0970651377166911;0.7618567970869322;0.11930740100567991;0.7711472216013134
63.299416;1.0910690680235708;0.8333430981500881;0.7637822863712781;0.11598596018397332;0.10630489223733894;1.0940422603099373;10.00006011042018;0.8335060749766023;1.0970642449825507;1.0970651127075455;0.761856868200234;0.11930737217646542;0.7711472289711151
63.309416;1.091069376203084;0.833343019446837;0.7637821011785094;0.11598597724233987;0.10630488774780948;1.09404236358786;10.000057609332796;0.8335062340952758;1.097064356053913;1.0970650882595494;0.7618569366857741;0.1193073421715789;0.7711472414692001
63.319416;1.0910696804024278;0.8333429391593646;0.7637819164146182;0.11598599463171713;0.10630488440141186;1.0940424586904494;10.000055112116032;0.8335063930005442;1.0970644737111832;1.0970650638668575;0.761857002284049;0.11930731102263246;0.7711472586237191
63.329416;1.0910699806937632;0.8333428574943569;0.7637817322508353;0.11598601238378574;0.10630488224728814;1.0940425456208356;10.000052622339757;0.8335065517236934;1.0970645981744844;1.0970650389912528;0.7618570649651749;0.11930727877304861;0.77114727987141
63.339416;1.0910702771332317;0.8333427746110775;0.7637815489741607;0.11598603052643115;0.10630488132729331;1.09404262444141;10.00005014358561;0.8335067101868514;1.097064729608566;1.097065013105816;0.7618571249064124;0.11930724547285225;0.7711473046173359
63.349416;1.0910705696523337;0.8333426905759592;0.763781366966007;0.11598604908479675;0.10630488166634028;1.0940426952314497;10.000047678916733;0.8335068682658108;1.0970648681633546;1.0970649857616996;0.7618571823881171;0.11930721117607056;0.7711473322948992
63.359416;1.0910708579757045;0.8333426054026696;0.7637811866505535;0.11598606807908732;0.10630488326584545;1.0940427580295404;10.000045230279452;0.8335070258701124;1.0970650139818217;1.0970649566151942;0.7618572376825148;0.11930717593670506;0.7711473623702808
63.369416;1.0910711416491559;0.8333425190773209;0.7637810084174729;0.11598608751553267;0.10630488610569436;1.0940428127768485;10.000042798898807;0.8335071829490451;1.0970651671954372;1.0970649254011173;0.7618572910053066;0.11930713980598241;0.7711473943315947
63.379416;1.0910714202140521;0.8333424315123761;0.7637808325932134;0.11598610738163392;0.10630489015332548;1.094042859390096;10.000040385879862;0.833507339490008;1.0970653279609102;1.0970648918855406;0.7618573425196781;0.11930710283710934;0.7711474276983679
63.389416;1.091071693380041;0.8333423425380525;0.763780659471094;0.11598612765331844;0.10630489537228158;1.0940428978537182;10.000037991737114;0.833507495576081;1.0970654964386108;1.097064855856465;0.7618573923134926;0.11930706509621582;0.7711474620443353
63.399416;1.0910719610198316;0.8333422519774458;0.7637804893115718;0.11598614830968226;0.10630490172243204;1.0940429281920354;10.000035615567326;0.8335076513838675;1.0970656726896877;1.0970648171545374;0.7618574403668433;0.11930702666335309;0.7711474970183009
63.409416;1.0910722230359826;0.8333421597073357;0.7637803222840469;0.11598616934395767;0.10630490915589938;1.0940429504464069;10.00003325493432;0.8335078070874323;1.097065856606861;1.0970647757285912;0.7618574865331627;0.1193069876200756;0.7711475323447596
63.419416;1.0910724793197022;0.8333420656362286;0.7637801584376271;0.11598619075815161;0.106304917619331;1.094042964714383;10.000030906212622;0.833507962794005;1.0970660479698238;1.097064731699221;0.7618575305433217;0.11930694803891671;0.771147567817201
63.429416;1.0910727298501428;0.8333419696365361;0.7637799977499456;0.11598621254795248;0.10630492706271383;1.0940429711532444;10.000028564880614;0.8335081185354565;1.0970662465991698;1.0970646853358132;0.7618575720775302;0.1193069079813029;0.7711476032924507
63.439416;1.0910729747751013;0.8333418715035127;0.7637798401998332;0.11598623469712421;0.10630493744619417;1.094042969956187;10.00002622595626;0.833508274321173;1.0970664523947344;1.097064636924717;0.761857610825603;0.11930686750285796;0.7711476386424189
63.449416;1.0910732143914912;0.833341770989159;0.7637796858156828;0.11598625718104805;0.10630494873805373;1.094042961347912;10.000023884689073;0.8335084302429749;1.0970666651858514;1.0970645866485391;0.7618576464614574;0.1193068266639352;0.771147673673139
63.459416;1.0910734490735918;0.8333416678783565;0.7637795346976853;0.11598627996786584;0.1063049609012686;1.0940429455686442;10.000021536869893;0.8335085864900437;1.0970668846593536;1.0970645345676713;0.7618576786108053;0.11930678553777392;0.7711477081124074
63.469416;1.0910736791964766;0.8333415620472853;0.7637793869969763;0.11598630301405723;0.10630497388113966;1.0940429228218504;10.000019178585523;0.8335087432501797;1.0970671104545848;1.097064480674292;0.761857706861326;0.11930674421068112;0.7711477416765409
63.479416;1.091073905092188;0.8333414535042977;0.763779242845531;0.11598632625955829;0.10630498761345672;1.0940428932495287;10.000016805891375;0.8335089006165156;1.0970673421700876;1.0970644248988533;0.7618577308168207;0.11930670277487761;0.7711477741036135
63.489416;1.091074127046305;0.8333413423811173;0.7637791023200156;0.11598634963272716;0.10630500204084375;1.0940428569952438;10.00001441460757;0.8335090585572131;1.097067579205926;1.0970643670620335;0.7618577501620272;0.11930666132381662;0.7711478051357662
63.499416;1.0910743452816754;0.8333412288087025;0.7637789655072265;0.11598637306209161;0.1063050171119918;1.0940428142798728;10.000012000885345;0.8335092169437182;1.0970678206836368;1.0970643069127421;0.7618577646438248;0.1193066199580901;0.7711478345363479
63.509416;1.091074559905042;0.833341112785529;0.7637788325446307;0.1159863964820506;0.1063050327729257;1.0940427654340785;10.000009562773528;0.8335093755802729;1.0970680655602796;1.0970642442300877;0.761857774018427;0.1193065787876054;0.7711478621314757
63.519416;1.091074770869471;0.8333409942023334;0.763778703513064;0.11598641983819263;0.10630504896703266;1.094042710901084;10.00000710104973;0.8335095342083347;1.0970683128036147;1.097064178831383;0.7618577780814416;0.11930653791917076;0.7711478878005893
63.529416;1.0910749779790931;0.8333408729383012;0.763778578336207;0.1159864430969263;0.10630506564035162;1.0940426511733863;10.000004618202947;0.8335096925361997;1.0970685615184752;1.0970641104909666;0.7618577767079535;0.11930649744472667;0.7711479114157122
63.539416;1.0910751808981467;0.8333407488666855;0.7637784568281224;0.11598646624653597;0.10630508274784838;1.0940425867171721;10.000002117105408;0.8335098502811723;1.0970688109630051;1.0970640388989206;0.7618577698216701;0.11930645744138274;0.7711479327686876
63.549416;1.0910753791684842;0.833340621824367;0.7637783387945085;0.11598648929055172;0.10630510025654394;1.0940425179987094;9.999999600591773;0.8335100071524246;1.097069060447839;1.0970639637058985;0.7618577573674062;0.11930641797932559;0.7711479515259755
63.559416;1.0910755722932337;0.8333404916644389;0.7637782241194554;0.11598651224447809;0.10630511813833583;1.0940424455604052;9.999997071279637;0.8335101627778366;1.0970693092777724;1.097063884586759;0.7618577393434499;0.11930637913050357;0.7711479672516071
63.569416;1.091075759860723;0.8333403583154622;0.76377811282624;0.11598653513337291;0.10630513635947293;1.094042370031057;9.999994531718613;0.8335103166579245;1.0970695568135607;1.0970638012573333;0.7618577158087713;0.1193063409709819;0.771147979470558
63.579416;1.0910759415900795;0.8333402217091902;0.7637780050519022;0.11598655798779;0.10630515487923861;1.0940422920533937;9.999991985410086;0.8335104681945349;1.0970698025208983;1.0970637134430095;0.7618576868121852;0.11930630357647004;0.7711479877113749
63.589416;1.0910761172906736;0.8333400816716056;0.7637779009503981;0.11598658084120746;0.10630517365320463;1.0940422121998352;9.999989437271282;0.8335106167601117;1.0970700459692186;1.097063620851828;0.761857652387608;0.1193062670144214;0.7711479915439114
63.599416;1.0910762868170663;0.8333399379568124;0.7637778006264921;0.11598660372648621;0.10630519263217802;1.0940421309720834;9.99998689262803;0.8335107617643952;1.0970702868226816;1.0970635232209398;0.7618576126452722;0.11930623133924123;0.7711479906124541
63.609416;1.0910764500235612;0.8333397903671274;0.7637777041449446;0.11598662666964947;0.10630521176106832;1.0940420488583142;9.999984356373155;0.8335109027065957;1.0970705247789854;1.0970634204260625;0.7618575678034815;0.11930619659659135;0.7711479846174254
63.619416;1.0910766067371613;0.8333396388263455;0.763777611569746;0.1159866496834655;0.10630523097965316;1.0940419663313778;9.999981833268198;0.8335110391879741;1.097070759450498;1.0970633125494462;0.7618575181914287;0.11930616283095145;0.7711479732868304
63.629416;1.0910767567969581;0.8333394834268675;0.7637775229860221;0.11598667276634346;0.10630525022091773;1.0940418838044528;9.999979328257771;0.8335111708529663;1.0970709902743068;1.0970631998107931;0.7618574642797067;0.11930613009107394;0.771147956391822
63.639416;1.0910769001518472;0.833339324462788;0.7637774385048998;0.11598669591611033;0.10630526941026477;1.094041801639702;9.999976846178189;0.8335112973140183;1.0970712165760776;1.09706308241175;0.7618574066453019;0.11930609843499373;0.7711479337861634
63.649416;1.09107703697093;0.8333391623904299;0.7637773582663222;0.1159867191494682;0.10630528846661079;1.0940417201555794;9.999974391873625;0.8335114181385419;1.0970714377843382;1.09706296048193;0.7618573458726474;0.1193060679304657;0.7711479054414401
63.659416;1.0910771676951065;0.8333389977591809;0.7637772824213918;0.1159867425020502;0.10630530730369471;1.0940416395541888;9.999971970793633;0.8335115328569335;1.097071653585926;1.09706283413835;0.7618572824703989;0.11930603864443004;0.7711478714608475
63.669416;1.0910772929796488;0.8333388311881429;0.7637772110811654;0.11598676601285726;0.10630532583669917;1.0940415598782283;9.999969588762868;0.8335116409643913;1.0970718638939354;1.0970627034775098;0.7618572168561849;0.11930601062573717;0.7711478320564366
63.679416;1.0910774135479346;0.8333386633647523;0.7637771442805303;0.11598678971687393;0.10630534399126139;1.0940414810724604;9.999967251393185;0.8335117419720727;1.097072068722548;1.0970625684924316;0.7618571494311815;0.1193059838921131;0.7711477875062865
63.689416;1.091077530053056;0.8333384950277456;0.7637770819816448;0.11598681364472208;0.10630536170917954;1.0940414030375876;9.999964964423846;0.8335118354640475;1.0970722681127858;1.097062429041892;0.7618570806502888;0.11930595842986129;0.7711477381451809
63.699416;1.0910776430293048;0.833338326943867;0.763777024077736;0.1159868378180427;0.10630537895262253;1.094041325627884;9.999962734253783;0.8335119210971454;1.0970724621212868;1.0970622849077831;0.7618570109784241;0.11930593420697254;0.7711476843851819
63.709416;1.0910777529006654;0.8333381598949874;0.7637769703944715;0.1159868622466913;0.10630539570287818;1.0940412486547293;9.999960567640587;0.8335119985776568;1.097072650769935;1.0970621358886015;0.7618569407937507;0.11930591118702273;0.7711476266898593
63.719416;1.0910778599842568;0.8333379946216607;0.7637769207388247;0.1159868869316939;0.10630541195391452;1.0940411718737517;9.99995847112753;0.8335120676340537;1.097072833962321;1.0970619818627192;0.7618568703536693;0.11930588933111577;0.7711475655078283
63.729416;1.0910779644601847;0.8333378317069006;0.7637768749976482;0.11598691187143202;0.1063054277100386;1.094041094946559;9.999956451077797;0.833512128009295;1.0970730114693061;1.0970618228221298;0.7618567998163315;0.11930586859126505;0.7711475012637921
63.739416;1.0910780663139383;0.833337671564849;0.7637768331819174;0.1159869370708245;0.10630544298578208;1.0940410174803723;9.999954513946541;0.8335121794978796;1.0970731830032727;1.0970616589269404;0.7618567292537368;0.1193058489069099;0.7711474344140284
63.749416;1.0910781653507264;0.8333375145773393;0.7637767953598914;0.11598696254315806;0.10630545780206731;1.094040939130746;9.999952665835385;0.8335122219944707;1.0970733483250839;1.0970614905305573;0.761856658671613;0.11930583021231375;0.7711473654778491
63.759416;1.0910782613241654;0.8333373611583641;0.7637767616002227;0.1159869883020581;0.10630547218307572;1.094040859631848;9.999950911405351;0.8335122555160073;1.0970735072809936;1.0970613180471045;0.761856588078065;0.11930581245107048;0.7711472950197424
63.769416;1.0910783540202362;0.8333372116661707;0.7637767320183235;0.11598701435674785;0.10630548615907162;1.0940407787911408;9.9999492532837;0.8335122801815273;1.0970736597515374;1.097061141756912;0.7618565175446006;0.11930579558763905;0.771147223624126
63.779416;1.0910784432129392;0.833337066305862;0.7637767068405499;0.11598704071102782;0.10630549976849026;1.0940406965737093;9.999947692756573;0.8335122961997405;1.0970738056809115;1.097060961785896;0.7618564471847855;0.11930577961124858;0.7711471518622781
63.789416;1.0910785286565998;0.8333369251132052;0.7637766864016263;0.11598706736199328;0.10630551305181446;1.0940406131994438;9.99994623087432;0.8335123039242831;1.0970739452295846;1.0970607782259727;0.7618563771028907;0.1193057645311916;0.7711470802319754
63.799416;1.0910786101989578;0.833336788019077;0.7637766711175425;0.11598709429845377;0.10630552604672679;1.0940405291215496;9.999944868516659;0.8335123038903662;1.0970740788768596;1.0970605912202693;0.7618563073899352;0.11930575037161491;0.7711470091283962
63.809416;1.0910786878567655;0.8333366549562614;0.7637766614706575;0.11598712149756037;0.10630553879268696;1.0940404448895593;9.999943605521459;0.833512296737893;1.0970742074138171;1.0970604009757559;0.7618562381522839;0.11930573717320768;0.7711469388826501
63.819416;1.0910787617672235;0.8333365259473021;0.763776657968751;0.11598714892504658;0.1063055513362237;1.0940403609953235;9.99994244001777;0.8335122831217416;1.097074331840916;1.0970602077403842;0.7618561695403505;0.11930572499147878;0.7711468698240234
63.829416;1.0910788320777076;0.8333364011413061;0.7637766610904904;0.11598717654126021;0.10630556373019726;1.0940402778814002;9.99994136851621;0.8335122637114885;1.0970744531866243;1.0970600117570464;0.7618561017451935;0.11930571389028721;0.7711468023333574
63.839416;1.0910788988188629;0.8333362808007055;0.7637766712806823;0.11598720430590241;0.10630557603114286;1.0940401960869064;9.999940386484017;0.833512239193845;1.0970745723959032;1.0970598132224891;0.7618560349635558;0.11930570393824914;0.7711467368415251
63.849416;1.0910789618623087;0.8333361652246545;0.7637766889781772;0.11598723217959402;0.10630558829785808;1.0940401162490152;9.999939489069945;0.8335122102235797;1.0970746903591948;1.097059612312375;0.7618559693850899;0.11930569519910898;0.7711466737759366
63.859416;1.0910790210278902;0.8333360546126446;0.7637767146015286;0.11598726012653937;0.10630560058873714;1.0940400389623544;9.999938671791698;0.8335121774050754;1.0970748079682322;1.097059409251211;0.7618559051958743;0.11930568771486368;0.7711466135454255
63.869416;1.0910790762276534;0.8333359489791891;0.7637767485047782;0.1159872881176543;0.10630561295731385;1.094039964720535;9.99993793078871;0.8335121413086605;1.097074926115147;1.0970592043515632;0.7618558425938016;0.11930568149779175;0.7711465565578328
63.879416;1.091079127549726;0.8333358482013892;0.7637767909957895;0.115987316131405;0.10630562545044005;1.0940398939184608;9.999937262454763;0.8335121024511754;1.0970750456343004;1.0970589980188628;0.7618557818442105;0.11930567653309845;0.7711465032006262
63.889416;1.091079175238807;0.833335752086558;0.763776842394935;0.11598734414908014;0.10630563811152843;1.0940398268146372;9.999936662853447;0.8335120612504756;1.097075167247603;1.0970587907663858;0.7618557232955643;0.11930567277888256;0.7711464538088534
63.899416;1.0910792196137682;0.8333356603841049;0.7637769030195672;0.11598737214357492;0.10630565098347941;1.0940397634884158;9.999936127504796;0.8335120180194482;1.097075291575266;1.0970585832672701;0.7618556672909584;0.11930567016819256;0.7711464086455762
63.909416;1.091079261044516;0.8333355728238414;0.7637769731032845;0.11598740007423393;0.10630566410705661;1.0940397038523721;9.999935651599271;0.8335119730121389;1.0970754191599148;1.0970583763948831;0.7618556140836404;0.11930566862629871;0.7711463678739167
63.919416;1.0910792999070456;0.833335489181598;0.7637770527244865;0.11598742789432506;0.10630567752038718;1.0940396477317416;9.99993523028045;0.8335119264420783;1.0970755504755894;1.0970581711969007;0.761855563830624;0.11930566808871845;0.7711463315422653
63.929416;1.0910793364488862;0.8333354092846443;0.763777141779535;0.11598745556122572;0.10630569126082612;1.0940395949803299;9.99993485876573;0.8335118784280311;1.097075685951171;1.097057968815901;0.7618555166128184;0.11930566850144275;0.7711462996170708
63.939416;1.0910793707473196;0.8333353329600016;0.7637772400557533;0.11598748304585113;0.10630570536194404;1.094039545562825;9.999934532343694;0.8335118289719858;1.0970758259743663;1.097057770385267;0.761855472475008;0.11930566980978168;0.7711462720676163
63.949416;1.0910794027691493;0.8333352600119386;0.7637773473867151;0.11598751034194062;0.1063057198480162;1.0940394995156644;9.999934246440906;0.833511778049234;1.0970759708978823;1.0970575769587088;0.7618554314508712;0.11930567194738259;0.7711462489250576
63.959416;1.0910794323511117;0.8333351902667098;0.7637774637356429;0.11598753746634526;0.10630573473505422;1.0940394568051177;9.999933996525108;0.8335117256984828;1.0970761210402074;1.0970573894859224;0.7618553935169545;0.11930567482875264;0.7711462302202611
63.969416;1.091079459146721;0.8333351236077035;0.7637775891236932;0.11598756444734233;0.10630575003728018;1.0940394172273735;9.999933777984312;0.8335116720158766;1.0970762766275388;1.0970572087675674;0.7618553585768951;0.11930567834899476;0.7711462159159927
63.979416;1.0910794826759085;0.8333350599343997;0.7637777235093282;0.11598759131447435;0.10630576577064398;1.0940393804321134;9.99993358624382;0.8335116171223631;1.0970764377805482;1.0970570354322113;0.761855326538142;0.11930568239671059;0.7711462059461679
63.989416;1.0910795024234627;0.8333349991071465;0.7637778667288999;0.11598761809907486;0.10630578195005598;1.0940393460179572;9.999933416301964;0.8335115611239371;1.0970766045579687;1.0970568700117054;0.7618552973888807;0.11930568687216368;0.7711462002192697
63.999416;1.091079517897294;0.8333349409558544;0.7637780184678757;0.11598764483756199;0.10630579858370334;1.0940393136026725;9.999933261885255;0.833511504016644;1.0970767769512524;1.0970567130007585;0.7618552712128946;0.1193056916917907;0.7711461985544518
64.009416;1.0910795286468749;0.8333348853137639;0.7637781782433297;0.1159876715660989;0.10630581566882771;1.0940392828315986;9.99993311557724;0.8335114456385591;1.0970769548834853;1.0970565648105726;0.7618552481446338;0.11930569678113623;0.7711462007064958
64.019416;1.0910795342728146;0.8333348320113436;0.7637783454697761;0.1159876983113085;0.10630583319165286;1.094039253386403;9.999932969816385;0.833511385765654;1.097077138238532;1.097056425750986;0.7618552283009052;0.11930570207109008;0.7711462064684338
64.029416;1.0910795344387239;0.8333347808756711;0.763778519589022;0.11598772508788964;0.10630585113130799;1.0940392249954292;9.99993281786197;0.8335113242274634;1.0970773268766785;1.097056296082013;0.7618552117359845;0.1193057074952321;0.7711462157248044
64.039416;1.0910795288638993;0.833334731772495;0.7637787001291635;0.11598775189369996;0.10630586946387387;1.0940391973859878;9.999932654578876;0.8335112609384631;1.0970775206808043;1.0970561759827764;0.7618551984069077;0.11930571298738207;0.7711462283999244
64.049416;1.0910795173092454;0.8333346846477165;0.7637788866518463;0.11598777870019242;0.10630588816203965;1.094039170232582;9.99993247684493;0.8335111959210808;1.0970777196399342;1.0970560654626254;0.7618551881418522;0.11930571848633867;0.7711462443646454
64.059416;1.091079499582479;0.8333346395591739;0.7637790787042238;0.1159878054570365;0.10630590719007224;1.094039143169711;9.999932283179588;0.8335111293457944;1.097077923889611;1.097055964366608;0.7618551806818528;0.11930572394164778;0.7711462634440341
64.069416;1.0910794755527615;0.8333345966872948;0.7637792758537725;0.11598783211077841;0.10630592650031184;1.0940391158427154;9.999932073241794;0.8335110614983554;1.0970781336306406;1.0970558724354602;0.7618551757831511;0.11930572931514624;0.771146285519071
64.079416;1.0910794451652701;0.8333345563038839;0.7637794777314674;0.11598785862262635;0.10630594603782603;1.0940390879577013;9.99993184788545;0.8335109926780848;1.0970783489222644;1.097055789318247;0.7618551732661317;0.11930573457964924;0.7711463105617002
64.089416;1.091079408438421;0.8333345187083087;0.7637796839997965;0.11598788497590802;0.10630596575087686;1.0940390593142022;9.999931608889794;0.8335109231427552;1.097078569509832;1.0970557145851636;0.7618551730077675;0.11930573971559973;0.771146338580842
64.099416;1.0910793654233484;0.833334484152001;0.7637798942611224;0.11598791117336486;0.10630598559762364;1.0940390297990992;9.99993135801209;0.8335108531410438;1.0970787948917948;1.097055647799484;0.7618551749407384;0.11930574471041994;0.7711463695755512
64.109416;1.0910793161566854;0.8333344528119141;0.7637801080070812;0.11598793723343803;0.10630600554439895;1.0940389993543924;9.999931096560134;0.8335107829619726;1.0970790245058244;1.0970555885711355;0.7618551790440219;0.11930574955699867;0.7711464034892291
64.119416;1.0910792606397577;0.8333344248134928;0.763780324675022;0.11598796318451401;0.10630602556092747;1.0940389679787057;9.999930825469011;0.8335107129520641;1.0970792577126258;1.097055536535303;0.7618551853222979;0.11930575424737701;0.7711464401559602
64.129416;1.0910791988265929;0.8333344002504522;0.7637805437047549;0.11598798905452187;0.1063060456186252;1.0940389357657199;9.999930545224583;0.8335106435005917;1.0970794936564479;1.097055491333099;0.7618551937988967;0.11930575876704279;0.7711464792874152
64.139416;1.091079130633979;0.8333343792210394;0.7637807645109668;0.11598801486301333;0.10630606569178544;1.0940389029260789;9.999930256220239;0.8335105750056208;1.0970797313255092;1.0970554526242131;0.761855204513548;0.11930576309071203;0.7711465204886435
64.149416;1.0910790559776455;0.8333343618584516;0.7637809864624214;0.11598804061733849;0.10630608575773617;1.0940388697473156;9.999929959537967;0.8335105078650074;1.0970799697208202;1.0970554200648255;0.7618552175521777;0.11930576718057083;0.7711465632733174
64.159416;1.091078974772167;0.8333343482918951;0.7637812089137628;0.11598806631126601;0.10630610579471601;1.0940388364891405;9.999929657346488;0.8335104424646326;1.0970802078693882;1.0970553932680398;0.7618552331122662;0.11930577099017907;0.7711466070673904
64.169416;1.0910788868967571;0.8333343386093907;0.7637814312519686;0.11598809192510721;0.1063061257791149;1.0940388033372144;9.99992935269984;0.8335103790927239;1.0970804447985538;1.0970553718008391;0.7618552515225561;0.11930577447419799;0.7711466512475419
64.179416;1.0910787921846492;0.8333343328985907;0.7637816529518276;0.11598811742557388;0.10630614568292672;1.0940387704753778;9.999929048825942;0.8335103178638601;1.0970806796159895;1.0970553551801316;0.7618552731828186;0.11930577759712754;0.771146695257966
64.189416;1.091078690436381;0.8333343312755865;0.7637818736180553;0.11598814276567915;0.10630616547490408;1.0940387381020886;9.999928748316721;0.8335102587567561;1.0970809115584244;1.097055342843062;0.7618552984766892;0.11930578033204982;0.7711467386768242
64.199416;1.0910785814388853;0.8333343338356977;0.7637820929754102;0.11598816788747676;0.10630618512908666;1.0940387063274877;9.999928452742495;0.8335102016909788;1.0970811399368738;1.0970553341541622;0.7618553277137987;0.11930578265501432;0.7711467811530371
64.209416;1.0910784649926364;0.8333343405928413;0.7637823108351908;0.11598819272863303;0.10630620463258159;1.0940386751039854;9.999928162719494;0.833510146549753;1.097081364056498;1.0970553285134572;0.761855361103165;0.11930578454530329;0.7711468223644331
64.219416;1.091078340963977;0.8333343514680019;0.7637825270927703;0.11598821722690975;0.10630622398208481;1.094038644234865;9.999927878138628;0.8335100931965601;1.097081583178714;1.0970553254974424;0.7618553987544389;0.11930578599307921;0.771146862070666
64.229416;1.0910782093417646;0.8333343663115165;0.7637827417149563;0.11598824131918889;0.10630624317710226;1.0940386134145488;9.999927598267274;0.8335100415126134;1.0970817965524826;1.097055324896277;0.7618554407195793;0.11930578700832797;0.7711469001385451
64.239416;1.0910780702170353;0.8333343848938569;0.7637829546844462;0.11598826493473728;0.10630626221733992;1.0940385823025909;9.999927322173681;0.8335099913987236;1.0970820034969837;1.0970553266641425;0.7618554870196038;0.11930578761847642;0.7711469364679788
64.249416;1.0910779237208643;0.8333344068778589;0.7637831659871706;0.1159882879835651;0.10630628109762448;1.0940385505828871;9.999927049936922;0.8335099427613718;1.0970822035015042;1.0970553308640991;0.7618555376198507;0.11930578785578633;0.7711469708972115
64.259416;1.0910777700408896;0.833334431869669;0.7637833756595581;0.11598831035189988;0.1063062998044091;1.0940385179515044;9.999926783441953;0.8335098955423144;1.0970823962969207;1.0970553375975796;0.7618555924088118;0.11930578775225799;0.7711470031727297
64.269416;1.0910776094978252;0.8333344595346099;0.7637835838081671;0.11598833191179247;0.1063063183186711;1.0940384840811546;9.999926525861433;0.8335098497834832;1.0970825818241405;1.0970553469728817;0.761855651204808;0.1193057873463206;0.7711470329692592
64.279416;1.091077442598024;0.8333344896510344;0.7637837905745911;0.11598835253498639;0.10630633661571112;1.0940384486310022;9.999926281012774;0.8335098056607603;1.0970827600814381;1.0970553591914176;0.7618557137817815;0.11930578668752918;0.7711470599233866
64.289416;1.0910772700159148;0.833334522063963;0.7637839960931524;0.11598837210293753;0.10630635466121352;1.094038411260972;9.999926053238106;0.8335097634205761;1.0970829309847467;1.0970553746546465;0.7618557799028051;0.11930578583227981;0.771147083685126
64.299416;1.0910770925007542;0.8333345566204592;0.763784200493085;0.1159883905122162;0.10630637241055631;1.0940383715533908;9.99992584711912;0.8335097232550069;1.0970830943864442;1.0970553939569088;0.7618558493257768;0.1193057848402533;0.7711471039638493
64.309416;1.0910769107936422;0.8333345931231766;0.7637844039475914;0.11598840767241476;0.10630638981170916;1.0940383289415458;9.999925667072967;0.8335096852226178;1.0970832502089771;1.0970554177981595;0.761855921769708;0.11930578377608625;0.7711471205149947
64.319416;1.0910767255981426;0.8333346312872213;0.7637846066981462;0.11598842349501372;0.10630640681141908;1.094038282839218;9.999925516870057;0.8335096492517137;1.097083398549825;1.097055446929267;0.7618559968861975;0.11930578270268347;0.7711471330972381
64.329416;1.0910765375365437;0.8333346707315685;0.7637848089910784;0.11598843788385813;0.10630642336233205;1.0940382328712948;9.999925398658286;0.8335096151687008;1.0970835396767888;1.0970554821150853;0.7618560742936163;0.1193057816636502;0.7711471414856599
64.339416;1.091076347128277;0.8333347110123792;0.7637850109897116;0.11598845073945911;0.106306439424647;1.0940381789429823;9.999925312265647;0.8335095827127912;1.0970836739170509;1.0970555240393864;0.761856153653009;0.11930578067825226;0.7711471455149105
64.349416;1.0910761548553873;0.833334751657394;0.7637852127296088;0.11598846197181288;0.10630645496270236;1.0940381210874215;9.999925255470206;0.8335095515820748;1.0970838015622357;1.0970555732039662;0.7618562347032493;0.11930577975905361;0.7711471450660381
64.359416;1.0910759612409617;0.8333347921986909;0.7637854140840159;0.11598847151220788;0.10630646994400729;1.0940380592869756;9.999925224528225;0.8335095215039099;1.097083922904569;1.0970556299268384;0.7618563172339113;0.11930577893067316;0.7711471400297071
64.369416;1.0910757669108546;0.833334832218918;0.7637856147777385;0.11598847932106628;0.10630648434289633;1.094037993454778;9.999925214636344;0.8335094922403568;1.0970840382976292;1.0970556943944467;0.7618564010817663;0.11930577823469136;0.7711471303199978
64.379416;1.0910755726193297;0.8333348713834595;0.7637858145027877;0.11598848538666093;0.10630649814444505;1.0940379234957596;9.999925220807228;0.8335094635475974;1.0970841480914573;1.0970557666359093;0.7618564862079823;0.1193057777259757;0.7711471159217338
64.389416;1.0910753791726622;0.8333349094316254;0.7637860130356399;0.11598848971691425;0.10630651134531231;1.094037849324349;9.999925238965108;0.833509435173616;1.0970842525108142;1.0970558464637339;0.7618565727394175;0.11930577746390252;0.7711470969408198
64.399416;1.0910751873344744;0.8333349461430849;0.7637862102518368;0.11598849232881589;0.1063065239518912;1.0940377708869053;9.99992526627329;0.8335094068805813;1.097084351648874;1.0970559335179848;0.7618566609048444;0.11930577750237059;0.7711470736271332
64.409416;1.0910749977968417;0.8333349813187566;0.7637864060679332;0.11598849323659494;0.1063065359762246;1.0940376882274225;9.99992530055342;0.8335093784188883;1.0970844455986644;1.0970560273927323;0.7618567509994546;0.11930577788588034;0.7711470463164419
64.419416;1.0910748111319752;0.8333350148250236;0.7637866003833865;0.11598849244883208;0.10630654742648936;1.0940376015586626;9.999925340010243;0.8335093494517264;1.0970845345649485;1.0970561277423705;0.7618568434169648;0.11930577864932558;0.771147015355627
64.429416;1.0910746277007282;0.8333350466688931;0.763786793018212;0.11598848997439962;0.10630655829604739;1.0940375112740615;9.99992538366969;0.8335093195196357;1.0970846188263406;1.0970562343042067;0.7618569386387974;0.11930577981779857;0.7711469810950161
64.439416;1.0910744476809218;0.8333350770022295;0.7637869836383724;0.1159884858247658;0.10630656856464203;1.0940374178714614;9.999925431267497;0.8335092880900099;1.0970846986080223;1.097056346823521;0.7618570371570349;0.11930578140971661;0.7711469438951779
64.449416;1.0910742712586787;0.8333351060666396;0.7637871717373437;0.11598848001330087;0.10630657820804458;1.094037321870766;9.999925482073225;0.8335092546450757;1.0970847740422758;1.0970564649330687;0.7618571394031715;0.11930578344062658;0.7711469041395252
64.459416;1.0910740987454737;0.8333351341580733;0.7637873566974933;0.11598847255726139;0.10630658719866497;1.094037223779014;9.999925534036867;0.8335092187314762;1.0970848452645412;1.0970565880558367;0.7618572457513766;0.11930578592139075;0.7711468622445129
64.469416;1.0910739304859833;0.8333351615800538;0.7637875378699673;0.11598846348158329;0.1063065955017231;1.0940371240648832;9.999925584225789;0.8335091799584637;1.097084912485681;1.0970567153976556;0.7618573565653611;0.11930578885506773;0.7711468185658263
64.479416;1.0910737667142385;0.8333351885511683;0.7637877146447307;0.11598845281903998;0.10630660307953466;1.0940370231398753;9.999925629779142;0.8335091380115345;1.097084975959474;1.097056846053894;0.7618574721859571;0.11930579224049032;0.7711467732660624
64.489416;1.091073607534707;0.8333352151987774;0.7637878865074322;0.11598844060062936;0.10630660989800444;1.094036921374629;9.99992566845093;0.8335090926849632;1.097085035953676;1.0970569791400477;0.761857592867244;0.11930579608019168;0.7711467263138435
64.499416;1.0910734530135882;0.8333352416791849;0.7637880530503528;0.11598842684277282;0.10630661593192432;1.0940368191402714;9.999925698639167;0.8335090438888916;1.0970850927573303;1.0970571138650984;0.7618577187525591;0.11930580038414743;0.7711466775945807
64.509416;1.0910733032475164;0.8333352682158766;0.7637882139436135;0.11598841154589308;0.10630662117260736;1.0940367168381477;9.999925719029056;0.833508991635988;1.097085146663433;1.0970572495502746;0.7618578499050254;0.1193058051636524;0.7711466270298729
64.519416;1.0910731583668494;0.8333352949903138;0.7637883689016932;0.11598839470446205;0.10630662563181684;1.0940366148970033;9.999925728079157;0.8335089360068957;1.0970851979208627;1.0970573856104326;0.7618579863271303;0.11930581041845381;0.7711465746571649
64.529416;1.0910730185102733;0.8333353220684069;0.7637885176616331;0.115988376316284;0.10630662933606193;1.0940365137312476;9.999925723776343;0.8335088770870958;1.0970852466912036;1.0970575215030205;0.7618581279431529;0.11930581613444351;0.7711465206429792
64.539416;1.0910728837796526;0.833335349447086;0.7637886599719079;0.11598835638407372;0.10630663231405356;1.094036413704515;9.999925703604069;0.8335088149136874;1.0970852930766823;1.0970576566638097;0.7618582746068365;0.11930582229827545;0.7711464652596013
64.549416;1.0910727542228091;0.8333353771234885;0.7637887955754571;0.11598833491228185;0.1063066345873721;1.094036315116216;9.999925664357171;0.8335087494932116;1.0970853372021436;1.0970577905304635;0.7618584261643234;0.11930582891003735;0.7711464088551495
64.559416;1.091072629877469;0.833335405109672;0.7637889242003566;0.11598831190687947;0.10630663617531264;1.094036218148555;9.999925602045971;0.8335086808733997;1.0970853792033486;1.097057922701476;0.7618585825091534;0.11930583598731254;0.7711463518104081
64.569416;1.0910725108319328;0.8333354334282326;0.7637890455601708;0.11598828737860187;0.10630663710792658;1.0940361228426163;9.999925512263658;0.8335086091576595;1.0970854191230563;1.0970580530709877;0.7618587435777043;0.1193058435657479;0.7711462945176876
64.579416;1.0910723972681493;0.8333354621378917;0.7637891593440105;0.11598826134174785;0.10630663743118948;1.0940360291622147;9.999925390724211;0.833508534455975;1.0970854569055226;1.0970581817837086;0.7618589093248567;0.11930585168769227;0.7711462373959066
64.589416;1.0910722894620288;0.8333354913344838;0.7637892652188067;0.1159882338080747;0.10630663720438373;1.0940359370031947;9.99992523390029;0.833508456881182;1.097085492519386;1.0970583090594364;0.7618590797284431;0.11930586038307482;0.7711461808881186
64.599416;1.091072187751241;0.8333355210767965;0.7637893628377798;0.11598820478565625;0.10630663649885923;1.0940358461491488;9.999925040172187;0.8335083765781462;1.0970855260450358;1.0970584350538808;0.7618592547767052;0.11930586966329838;0.7711461253965817
64.609416;1.0910720925142625;0.8333355513216377;0.7637894518392455;0.11598817428922209;0.10630663539332723;1.0940357563239491;9.999924810746505;0.8335082936877362;1.0970855576187288;1.0970585598607194;0.7618594343895315;0.11930587952572935;0.77114607118026
64.619416;1.0910720041503807;0.83333558192255;0.7637895318748957;0.11598814235029277;0.10630663395838473;1.0940356672973741;9.999924549044907;0.8335082082597455;1.0970855873109362;1.0970586835781146;0.7618596183427063;0.11930588995266564;0.7711460182942852
64.629416;1.091071923026396;0.8333356126562138;0.7637896026482767;0.11598810901265466;0.1063066322450665;1.094035578908474;9.999924259084072;0.8335081202172844;1.0970856151237303;1.0970588063312123;0.7618598063080799;0.11930590091126775;0.771145966604467
64.639416;1.091071849413269;0.8333356432805923;0.7637896639134786;0.11598807432303196;0.10630663029112751;1.0940354910088712;9.999923944288838;0.8335080294135976;1.097085641076428;1.0970589283154653;0.7618599979742589;0.11930591236157276;0.7711459158335613
