time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.649416;1.091071783468909;0.8333356736133042;0.7637897154588325;0.11598803833007189;0.10630662813254081;1.0940354033985478;9.99992360688246;0.8335079357155378;1.0970856652019527;1.0970590498802393;0.7618601931020884;0.11930592426110906;0.7711458656174481
64.659416;1.0910717252189852;0.8333357035480198;0.7637897571045685;0.11598800108609318;0.10630662580894018;1.0940353157723588;9.999923247580247;0.8335078390607674;1.0970856875151829;1.0970591715147509;0.7618603915019081;0.11930593656692427;0.7711458155920301
64.669416;1.091071674500321;0.8333357329911303;0.7637897886967507;0.11598796264794035;0.10630662336099285;1.0940352276926013;9.999922866052836;0.8335077394975413;1.0970857080400536;1.0970592937569956;0.761860593023393;0.11930594924218936;0.7711457654609295
64.679416;1.0910716310051833;0.8333357618096408;0.7637898100757967;0.11598792308201762;0.10630662081818414;1.0940351386165326;9.99992246194327;0.8335076371886754;1.0970857268139769;1.0970594171614079;0.7618607975640785;0.11930596225816881;0.7711457149756282
64.689416;1.0910715944232425;0.8333357898352651;0.7637898210586632;0.11598788246942386;0.10630661818799247;1.0940350479567051;9.999922035479145;0.833507532371502;1.0970857438570847;1.097059542271421;0.7618610050601188;0.11930597558758696;0.7711456638833669
64.699416;1.0910715644888127;0.8333358168930537;0.7637898214643951;0.11598784089971402;0.10630661545747953;1.0940349551526327;9.999921587813612;0.8335074253207502;1.0970857591583876;1.0970596695376782;0.7618612154698647;0.11930598919844018;0.7711456119206683
64.709416;1.0910715409302274;0.8333358428203689;0.7637898111125985;0.11598779845238526;0.1063066126023293;1.0940348597323877;9.999921121354923;0.8335073163387164;1.097085772680205;1.097059799325747;0.7618614287550561;0.11930600305700294;0.771145558852842
64.719416;1.091071523457111;0.8333358674569745;0.7637897897957008;0.1159877551829598;0.10630660959668994;1.0940347613250512;9.999920639528602;0.8335072057597084;1.0970857843553903;1.097059932025689;0.7618616448739385;0.11930601713795387;0.7711455045147331
64.729416;1.0910715118140841;0.8333358906501888;0.7637897573249889;0.1159877111279676;0.10630660642294794;1.094034659626411;9.999920146079436;0.8335070939599545;1.0970857940970717;1.097060068056804;0.7618618637955068;0.11930603142696809;0.7711454488026855
64.739416;1.0910715058507865;0.8333359123067089;0.7637897136190885;0.11598766631808802;0.10630660307628678;1.094034554367044;9.99991964452328;0.833506981369098;1.0970858018420675;1.0970602077743545;0.761862085474316;0.1193060459103525;0.7711453916259219
64.749416;1.0910715055526063;0.8333359324462156;0.763789658738348;0.11598762078319062;0.10630659956033628;1.0940344453376813;9.999919137948897;0.8335068684480159;1.0970858075795684;1.097060351448564;0.7618623097942149;0.11930606055955949;0.7711453328666348
64.759416;1.0910715109771993;0.8333359512177084;0.7637895928986683;0.11598757454946072;0.10630659587907368;1.0940343324459465;9.999918629058053;0.8335067556158892;1.0970858113655055;1.0970604992949307;0.7618625365589337;0.11930607532079072;0.7711452723734081
64.769416;1.0910715221277256;0.833335968884433;0.7637895165215645;0.11598752763674232;0.10630659203265229;1.0940342157438665;9.999918120434808;0.8335066432018776;1.0970858133386088;1.0970606514826988;0.7618627655137222;0.1193060901206662;0.7711452099927515
64.779416;1.0910715389138435;0.8333359858228698;0.7637894302492687;0.11598748006168251;0.10630658802418491;1.0940340954456251;9.999917615242174;0.8335065314911646;1.0970858136975326;1.097060808156045;0.7618629963489609;0.11930610488598198;0.7711451456162189
64.789416;1.0910715612470174;0.8333360025135201;0.7637893348536492;0.11598743184534036;0.10630658387310578;1.094033971942432;9.999917117999013;0.8335064208283905;1.0970858126286505;1.0970609694542004;0.7618632287027193;0.11930611956065008;0.7711450792044681
64.799416;1.0910715891256275;0.8333360194873004;0.7637892311151885;0.11598738301908594;0.10630657961922604;1.094033845768735;9.999916634585725;0.8335063116728555;1.0970858102104326;1.0970611354735673;0.7618634621990615;0.11930613410598737;0.7711450107931047
64.809416;1.0910716226471158;0.833336037318178;0.7637891197576115;0.11598733362636598;0.1063065753140805;1.09403371752493;9.99991617139794;0.8335062045424179;1.0970858063974585;1.0970613062165266;0.7618636965175826;0.11930614848735244;0.7711449404754886
64.819416;1.0910716620046528;0.833336056651921;0.7637890014277605;0.11598728372240442;0.10630657100877447;1.0940335877872227;9.999915734530644;0.8335060999064727;1.097085801128403;1.09706148157776;0.7618639314360189;0.11930616266561232;0.7711448683380228
64.829416;1.0910717074448852;0.8333360781422201;0.7637888766937507;0.11598723337246551;0.10630656673945282;1.0940334570388286;9.999915329435714;0.8335059981086737;1.0970857944019012;1.097061661324456;0.7618641667836316;0.11930617659948521;0.7711447943995153
64.839416;1.0910717591686934;0.8333361023415626;0.7637887460489874;0.11598718264830793;0.10630656251484648;1.094033325653733;9.999914960732685;0.8335058993241418;1.0970857862431411;1.0970618450372194;0.7618644023428806;0.11930619024360979;0.77114471859775
64.849416;1.0910718172497522;0.8333361296536148;0.7637886099315477;0.11598713162445423;0.10630655831945117;1.0940331938574965;9.999914632202195;0.8335058035394602;1.0970857766341504;1.0970620320834605;0.7618646378079554;0.11930620354132651;0.7711446408009771
64.859416;1.0910718816211091;0.8333361603288186;0.7637884687571835;0.11598708037903939;0.10630655412838048;1.0940330616369478;9.999914347219185;0.8335057105545932;1.0970857654354649;1.0970622217093056;0.7618648728263402;0.11930621642730586;0.7711445608535181
64.869416;1.0910719521332084;0.833336194491778;0.763788322915973;0.11598702900124774;0.10630654991885365;1.0940329287394077;9.999914109128783;0.8335056200190225;1.0970857523180102;1.097062413127632;0.7618651070557434;0.11930622883734257;0.7711444786420821
64.879416;1.0910720286025213;0.8333362322020745;0.7637881727392267;0.11598697759358485;0.10630654567215454;1.0940327948158897;9.999913920907504;0.8335055315090373;1.0970857367640872;1.0970626054723782;0.7618653402061589;0.11930624071223801;0.7711443941304558
64.889416;1.0910721107495058;0.8333362734621163;0.7637880185261587;0.11598692625886214;0.10630654136699241;1.0940326595705587;9.999913784673593;0.8335054446114982;1.0970857181537443;1.0970627977724718;0.7618655720794215;0.11930625199785976;0.7711443074045422
64.899416;1.0910721981148548;0.8333363181580108;0.7637878606270857;0.11598687508642315;0.10630653697574848;1.0940325227999648;9.999913702083624;0.8335053589803659;1.0970856958590463;1.0970629890206391;0.7618658025539364;0.11930626264652724;0.771144218774431
64.909416;1.091072290063803;0.8333363660608593;0.7637876994658659;0.11598682415128142;0.1063065324726713;1.0940323844043247;9.999913675440636;0.8335052743625175;1.0970856692490385;1.0970631782222136;0.761866031512959;0.11930627261377601;0.7711441288269424
64.919416;1.0910723858250986;0.8333364168999733;0.7637875354839432;0.11598677351978974;0.10630652784283395;1.0940322444144885;9.999913708337365;0.833505190613858;1.0970856376476954;1.09706336442574;0.7618662588234086;0.11930628185204144;0.7711440383092261
64.929416;1.091072484542876;0.8333364704051227;0.7637873691036052;0.11598672325745964;0.10630652307968716;1.094032102917017;9.999913804996849;0.8335051077095921;1.0970856003612093;1.0970635467713623;0.7618664843482937;0.11930629031572257;0.771143947929688
64.939416;1.0910725853848529;0.8333365263033986;0.7637872007629803;0.11598667343679146;0.10630651817688544;1.0940319599503603;9.999913969103552;0.8335050257026889;1.0970855567022697;1.0970637245177848;0.7618667079057441;0.11930629797567015;0.771143858274022
64.949416;1.0910726876921608;0.8333365843111145;0.7637870309741529;0.11598662414092278;0.10630651312583385;1.094031815502885;9.999914203796788;0.8335049446593384;1.0970855059153404;1.0970638970308055;0.7618669292318617;0.11930630482312965;0.7711437698454641
64.959416;1.091072791083366;0.8333366441546434;0.7637868603004481;0.11598657546357187;0.106306507918725;1.094031669516888;9.999914512587493;0.8335048646588308;1.0970854471449825;1.0970640637472733;0.7618671480158797;0.11930631085801445;0.7711436830805026
64.969416;1.091072895431136;0.8333367056250107;0.7637866892675992;0.11598652750352176;0.10630650254815985;1.094031521852407;9.999914899330465;0.8335047858150464;1.0970853794833149;1.0970642241176842;0.7618673639720689;0.11930631607542921;0.7711435983120336
64.979416;1.0910730007584983;0.8333367685890576;0.763786518320353;0.1159864803528279;0.10630649700475228;1.0940313722646298;9.99991536697029;0.8335047082501378;1.0970853019623628;1.0970643775546907;0.7618675768985176;0.11930632046391788;0.7711435157548188
64.989416;1.0910731071272564;0.8333368329004427;0.7637863478289421;0.1159864340888763;0.10630649128170566;1.0940312204248865;9.999915916706657;0.833504632067003;1.0970852135965474;1.0970645234410468;0.761867786684078;0.11930632401452633;0.7711434355258706
64.999416;1.0910732145090747;0.8333368983028255;0.7637861781154763;0.11598638877785171;0.10630648538301864;1.094031066024826;9.999916548495664;0.8335045573691643;1.0970851135827995;1.0970646611675803;0.7618679932660734;0.11930632672772212;0.7711433576675593
65.009416;1.0910733227060423;0.8333369643985452;0.7637860094910013;0.11598634447959616;0.10630647932224313;1.0940309088849625;9.99991726192301;0.8335044843084659;1.0970850014856826;1.097064790141457;0.7618681965969925;0.1193063286104656;0.7711432821822604
65.019416;1.0910734314200663;0.833337030647058;0.7637858422700028;0.11598630124562694;0.1063064731123139;1.0940307489333687;9.999918056247983;0.8335044130866447;1.0970848772861106;1.0970649098137784;0.7618683966389507;0.11930632966957602;0.771143209087655
65.029416;1.091073540367309;0.8333370964177886;0.7637856767531589;0.11598625911681663;0.10630646676513783;1.0940305861065724;9.99991892988825;0.8335043438672739;1.0970847413173272;1.0970650197485774;0.7618685933799443;0.11930632991346313;0.771143138439064
65.039416;1.0910736492783495;0.8333371611171521;0.7637855131797086;0.11598621812498236;0.10630646030416742;1.0940304203044227;9.999919880527637;0.8335042767134442;1.0970845941478748;1.0970651196406869;0.7618687868773316;0.11930632935903089;0.7711430702928395
65.049416;1.0910737578405567;0.8333372243211947;0.7637853517115989;0.11598617829601031;0.10630645376887271;1.0940302514349125;9.999920905977222;0.8335042116844978;1.0970844365117964;1.0970652092576574;0.761868977287747;0.11930632802710955;0.771143004660264
65.059416;1.0910738657023704;0.8333372858553438;0.7637851925104948;0.1159861396509167;0.10630644720307286;1.0940300795055153;9.999922004681112;0.833504148993587;1.0970842692878433;1.0970652884172452;0.7618691648423045;0.11930632592979903;0.7711429414859671
65.069416;1.0910739724991514;0.8333373457593398;0.763785035786715;0.1159861022018437;0.10630644064413364;1.0940299046409998;9.999923175443087;0.8335040890078074;1.0970840934514656;1.097065357054164;0.7618693497902436;0.11930632306722494;0.7711428806451173
65.079416;1.0910740778229122;0.8333374041484968;0.7637848817393714;0.1159860659473179;0.10630643412524947;1.094029726967159;9.999924416854833;0.8335040320713515;1.0970839100168825;1.0970654152564088;0.7618695323467551;0.11930631943414338;0.7711428219751285
65.089416;1.0910741812269573;0.8333374611172795;0.76378473051944;0.11598603087794263;0.10630642768043631;1.0940295465069845;9.999925726641003;0.8335039783591817;1.0970837200045183;1.0970654632045242;0.7618697126510134;0.11930631503067538;0.7711427653340921
65.099416;1.0910742823475643;0.8333375167390283;0.7637845822583248;0.11598599699034336;0.1063064213389679;1.09402936323224;9.999927101447932;0.833503927895041;1.0970835244351447;1.0970655011273398;0.7618698907650581;0.11930630987554486;0.7711427106155027
65.109416;1.091074380989359;0.8333375710801171;0.7637844370697172;0.11598596429039612;0.1063064151129937;1.0940291771676034;9.999928537692455;0.8335038806501033;1.0970833243390563;1.0970655293041531;0.7618700667416959;0.11930630401045517;0.7711426577196038
65.119416;1.091074477084615;0.833337624215436;0.7637842950601925;0.11598593278409429;0.10630640899399627;1.0940289883620322;9.999930032423812;0.8335038366125427;1.097083120704868;1.0970655479895743;0.7618702406736076;0.11930629749011971;0.7711426065368653
65.129416;1.0910745706596725;0.8333376762346725;0.7637841563935617;0.11598590247087608;0.10630640296421374;1.0940287967907114;9.999931582867873;0.8335037957885909;1.097082914387136;1.0970655572882066;0.7618704126382767;0.11930629037325573;0.7711425569327478
65.139416;1.0910746618481086;0.8333377271895172;0.763784021303413;0.11598587334185831;0.10630639700881557;1.094028602376246;9.99993318535316;0.8335037581412076;1.0970827061187882;1.0970655571489407;0.7618705826054186;0.11930628272101695;0.7711425087510162
65.149416;1.091074750835813;0.8333377770738498;0.7637838900417638;0.11598584538417368;0.10630639111229821;1.0940284050732665;9.99993483528966;0.8335037235488394;1.0970824965949793;1.0970655474646787;0.7618707503949302;0.11930627459324884;0.7711424618882387
65.159416;1.0910748377445574;0.8333378258845883;0.7637837628718439;0.1159858185908134;0.1063063852441306;1.0940282048809444;9.999936528420598;0.833503691840801;1.0970822864926673;1.097065528143241;0.7618709157042015;0.11930626604330022;0.7711424163941009
65.169416;1.0910749225838643;0.8333378736277337;0.7637836400731883;0.11598579296177992;0.10630637935844096;1.0940280018408555;9.99993826155719;0.8335036628543264;1.097082076457811;1.097065499115994;0.7618710781995187;0.11930625712046333;0.7711423725012168
65.179416;1.0910750052531468;0.8333379202659221;0.7637835218803353;0.1159857684949572;0.10630637341292039;1.0940277960622058;9.999940031846947;0.8335036364441241;1.097081867093838;1.0970654602999377;0.7618712376167907;0.11930624787990002;0.7711423305482892
65.189416;1.091075085525492;0.83333796572843;0.7637834084162548;0.11598574518394972;0.10630636738181196;1.094027587706069;9.999941835933198;0.8335036124409622;1.0970816588772694;1.0970654115841676;0.7618713937847968;0.11930623838897157;0.7711422908771801
65.199416;1.0910751630790467;0.8333380099796477;0.7637832996985867;0.11598572302773086;0.10630636125337958;1.0940273769392355;9.999943669798292;0.8335035906080989;1.097081452039724;1.097065352907108;0.7618715465507325;0.11930622872158761;0.7711422538222378
65.209416;1.0910752375780068;0.8333380530834378;0.763783195705937;0.11598570203535569;0.10630635502258737;1.0940271639732728;9.99994552888251;0.8335035706296465;1.097081246574741;1.097065284332467;0.761871695685731;0.11930621894433402;0.7711422197570458
65.219416;1.0910753086961813;0.8333380952313963;0.7637830964650856;0.11598568221778284;0.10630634868394451;1.0940269491800558;9.999947408532499;0.8335035521118876;1.0970810423775506;1.0970652060363646;0.7618718408761894;0.11930620909975692;0.7711421890830626
65.229416;1.0910753760879597;0.8333381366861549;0.7637830021081011;0.11598566358099931;0.1063063422302853;1.094026733080356;9.999949304317772;0.8335035345980193;1.0970808393578557;1.097065118261807;0.761871981825771;0.11930619919396239;0.7711421621749318
65.239416;1.0910754394211708;0.8333381776666843;0.7637829128393152;0.11598564612660761;0.10630633566214011;1.0940265161815916;9.999951211694889;0.8335035176167538;1.0970806374689064;1.097065021305426;0.7618721183708839;0.11930618920387896;0.7711421393588048
65.249416;1.091075498460498;0.8333382182915081;0.763782828836826;0.11598562985466408;0.10630632900002758;1.09402629890432;9.99995312585045;0.8335035007356083;1.0970804367304987;1.0970649155426582;0.7618722504806467;0.11930617909706849;0.7711421209178713
65.259416;1.091075553116595;0.8333382585728367;0.7637827501818073;0.11598561476840344;0.10630632228518752;1.094026081683326;9.999955042135415;0.8335034836193916;1.0970802372231785;1.0970648014716324;0.761872378148899;0.11930616883744169;0.7711421070886484
65.269416;1.091075603483423;0.8333382984272754;0.7637826768626149;0.11598560087412194;0.10630631556381766;1.0940258650889265;9.999956956629637;0.8335034661085734;1.097080039012595;1.0970646797159354;0.7618725013196225;0.11930615837895162;0.7711420980609971
65.279416;1.0910756498248253;0.8333383377470741;0.7637826088255965;0.11598558817302193;0.10630630887257313;1.0940256498430874;9.999958866523952;0.833503448246971;1.0970798421324128;1.0970645509644126;0.761872619910498;0.11930614766265367;0.7711420940061698
65.289416;1.091075692479314;0.8333383764354549;0.7637825460087163;0.11598557665539921;0.10630630224286532;1.094025436745879;9.999960770103383;0.8335034302068263;1.0970796466668105;1.0970644159154153;0.7618727338768979;0.11930613662058277;0.7711420950891861
65.299416;1.0910757317849793;0.8333384143426172;0.763782488350423;0.11598556630022155;0.10630629571217642;1.0940252265734345;9.999962665991317;0.8335034121554942;1.0970794527638912;1.097064275261453;0.7618728432612801;0.11930612518501071;0.7711421014191128
65.309416;1.09107576802553;0.8333384512698628;0.7637824358232168;0.11598555707672481;0.10630628932344764;1.0940250199852775;9.999964551853079;0.8335033941451937;1.0970792605431428;1.0970641296922383;0.7618729482101693;0.11930611328921066;0.771142112993682
65.319416;1.0910758013993491;0.8333384870668378;0.7637823884722801;0.1159855489494746;0.10630628312138235;1.0940248174927538;9.999966424040023;0.8335033760888035;1.0970790700670479;1.0970639798716753;0.7618730489453358;0.11930610085481168;0.7711421296928707
65.329416;1.091075832061669;0.8333385216326775;0.763782346420992;0.11598554188550864;0.10630627716040675;1.0940246195038659;9.999968278968225;0.8335033578175969;1.0970788814196073;1.0970638263751633;0.7618731457035596;0.11930608778685582;0.77114215128899
65.339416;1.0910758601559718;0.8333385548105265;0.7637823098691574;0.11598553585554623;0.10630627150809341;1.0940244264123509;9.99997011467761;0.8335033391476849;1.0970786947193196;1.097063669640448;0.7618732386932404;0.1193060739862002;0.7711421774532075
65.349416;1.0910758857854579;0.8333385863166967;0.7637822790556524;0.11598553082782818;0.10630626622896787;1.0940242387223984;9.999971930647574;0.8335033199100843;1.0970785099997344;1.0970635099681554;0.7618733280850092;0.11930605936678698;0.771142207789357
65.359416;1.0910759089808777;0.8333386157138342;0.7637822541383195;0.11598552676426284;0.10630626136968753;1.0940240570954134;9.999973726164818;0.8335032999727967;1.0970783271212383;1.097063347558023;0.7618734140223294;0.1193060438662226;0.7711422418977137
65.369416;1.0910759296790586;0.8333386424154977;0.7637822350704082;0.11598552361941433;0.10630625696126865;1.0940238821731088;9.999975498838097;0.8335032792729116;1.0970781458256236;1.0970631825249275;0.7618734966193451;0.11930602744329791;0.771142279433709
65.379416;1.0910759476852792;0.8333386657745258;0.7637822215810236;0.11598552133235748;0.10630625302611098;1.0940237143470668;9.999977244122395;0.8335032578457893;1.0970779658732246;1.0970630148687708;0.7618735759346097;0.11930601007079544;0.7711423201279595
65.389416;1.091075962657206;0.8333386851977485;0.763782213267617;0.11598551981624862;0.10630624958372253;1.0940235537438527;9.99997895606011;0.8335032358265835;1.0970777871522424;1.0970628445025183;0.7618736519646917;0.11930599173686561;0.771142363747161
65.399416;1.09107597421727;0.8333387002212956;0.76378220971051;0.11598551896026135;0.10630624665677829;1.0940234003534144;9.999980628293894;0.8335032134058901;1.0970776096647483;1.0970626713856115;0.7618737246581635;0.11930597244814027;0.7711424100364344
65.409416;1.0910759821786589;0.8333387105776643;0.7637822105264356;0.11598551864583864;0.10630624427344791;1.0940232541148642;9.999982254291176;0.8335031907502177;1.0970774334188578;1.0970624956274755;0.7618737939156932;0.11930595222608988;0.7711424587200261
65.419416;1.0910759866959858;0.8333387162285064;0.7637822153975325;0.11598551876449645;0.10630624246398818;1.0940231149478714;9.99998382758761;0.8335031679027375;1.0970772583696424;1.0970623175319392;0.7618738595765575;0.11930593110045588;0.7711425095625185
65.429416;1.0910759882420449;0.8333387173186443;0.7637822241110998;0.11598551922296765;0.10630624125237892;1.0940229827724262;9.999985342494403;0.8335031447403184;1.0970770844542106;1.09706213765041;0.7618739214214274;0.11930590910748992;0.7711425624150993
65.439416;1.0910759875075435;0.8333387140958022;0.7637822365604421;0.11598551993765244;0.10630624065183976;1.0940228575091349;9.999986794227967;0.8335031210398549;1.0970769116311205;1.0970619567669087;0.761873979228709;0.11930588629566186;0.7711426171757583
65.449416;1.0910759853067111;0.8333387068697441;0.7637822526900379;0.11598552082885379;0.10630624067396185;1.0940227390488158;9.999988178519903;0.8335030965556709;1.0970767398513213;1.0970617757776469;0.7618740328526109;0.11930586272713943;0.7711426736657663
65.459416;1.0910759824722598;0.8333386960171152;0.7637822724210891;0.11598552181889872;0.10630624133854903;1.094022627241254;9.999989491721754;0.8335030710659064;1.0970765690215531;1.0970615955490977;0.761874082253022;0.11930583846954922;0.771142731532295
65.469416;1.0910759797284213;0.8333386819576388;0.763782295580011;0.11598552283588226;0.106306242669749;1.094022521930348;9.999990731585205;0.8335030444288627;1.0970763990310324;1.0970614167805388;0.7618741274543323;0.11930581358851591;0.7711427902892883
65.479416;1.091075977609486;0.8333386650742364;0.7637823218505185;0.11598552381817566;0.1063062446909903;1.0940224230026447;9.999991898032448;0.8335030165887451;1.0970762298114798;1.0970612398728694;0.7618741684818792;0.11930578814242072;0.7711428494496371
65.489416;1.0910759764923288;0.8333386456520016;0.7637823508018399;0.11598552471281931;0.10630624742796951;1.0940223304314496;9.999992993022957;0.8335029875149069;1.0970760614091826;1.097061064876876;0.7618742053468827;0.11930576217621369;0.7711429085954028
65.499416;1.0910759766764513;0.8333386238918619;0.7637823819957729;0.1159855254726676;0.10630625090738235;1.0940222442875474;9.999994019703937;0.8335029571700846;1.0970758939968182;1.0970608915978108;0.7618742380477688;0.11930573572490644;0.7711429673307444
65.509416;1.0910759784310187;0.8333385999611291;0.7637824150746713;0.11598552605539507;0.10630625514829807;1.0940221647202708;9.99999498180216;0.8335029255270702;1.0970757277745786;1.0970607198028213;0.7618742665313807;0.11930570883300601;0.7711430252165354
65.519416;1.0910759820262856;0.8333385740447842;0.7637824497591043;0.11598552642172177;0.10630626015745008;1.0940220919678743;9.999995883501743;0.8335028925920049;1.0970755628967201;1.0970605493418468;0.7618742906786068;0.1193056815718215;0.7711430817903916
65.529416;1.091075987725827;0.8333385464064972;0.7637824858053196;0.11598552653805937;0.10630626593112229;1.0940220263796931;9.999996729520731;0.8335028583922673;1.0970753994757023;1.0970603800578052;0.7618743103586606;0.11930565403667219;0.771143136651659
65.539416;1.0910759957394285;0.8333385174131834;0.7637825229762198;0.11598552638550882;0.10630627245689589;1.0940219683951617;9.999997525060712;0.8335028229157074;1.0970752376177928;1.0970602115887744;0.7618743254600953;0.11930562633434828;0.7711431895262811
65.549416;1.0910760062372673;0.8333384874896826;0.763782561005627;0.11598552596640849;0.10630627971199023;1.0940219184741933;9.999998275459218;0.8335027861096964;1.0970750775056797;1.097060043287281;0.7618743358674512;0.11930559857364055;0.7711432402835197
65.559416;1.0910760194352218;0.8333384570449821;0.7637825995575973;0.11598552530265055;0.10630628766277887;1.094021877014575;9.999998985394441;0.8335027479959423;1.097074919407121;1.0970598743504905;0.7618743414751471;0.1193055708555178;0.7711432889290949
65.569416;1.0910760356696652;0.8333384263949472;0.7637826381901329;0.1159855244291717;0.10630629627186458;1.0940218443007832;9.999999657805164;0.8335027087573214;1.097074763534366;1.0970597040267045;0.7618743422476254;0.11930554326395215;0.7711433355817775
65.579416;1.0910760554419943;0.8333383957189937;0.763782676358143;0.11598552338898768;0.1063063055084042;1.0940218204739844;10.000000293514367;0.833502668699568;1.0970746099609074;1.09705953174701;0.7618743382258721;0.11930551586331407;0.7711433804486986
65.589416;1.0910760794424794;0.8333383650547778;0.7637827135142023;0.11598552222933917;0.10630631534797712;1.0940218055791344;10.000000892084548;0.8335026281643944;1.097074458703283;1.0970593571405307;0.7618743294535502;0.11930548870915302;0.7711434238141456
65.599416;1.091076108555255;0.8333383343025259;0.7637827492277193;0.1159855209964262;0.10630632576111684;1.094021799724255;10.000001452871548;0.8335025874650578;1.0970743098137052;1.0970591799479035;0.7618743159437825;0.11930546187133421;0.7711434660081006
65.609416;1.0910761438738028;0.8333383032850387;0.7637827832146231;0.11598551973489116;0.10630633670576199;1.0940218031434383;10.000001974929344;0.833502546848564;1.0970741633884058;1.0970589999589178;0.7618742977482905;0.1193054354472357;0.7711435073427835
65.619416;1.0910761866972114;0.8333382718469262;0.7637828152884613;0.11598551849141889;0.10630634813159061;1.0940218160727948;10.000002456389206;0.8335025064935229;1.09707401955756;1.0970588170852218;0.7618742750054385;0.11930540954845846;0.7711435480223863
65.629416;1.0910762383927983;0.8333382398837647;0.7637828452886415;0.11598551731192841;0.10630635998768391;1.0940218386697367;10.000002894874997;0.8335024665268633;1.097073878483352;1.0970586314713782;0.7618742478939031;0.11930538427486449;0.7711435880541365
65.639416;1.0910763001198553;0.8333382072906577;0.7637828730448107;0.11598551623784631;0.1063063722234422;1.094021871085905;10.00000328812706;0.8335024270442685;1.0970737403106199;1.0970584435122834;0.7618742165596708;0.11930535970177676;0.7711436272541528
65.649416;1.0910763725950547;0.8333381739470458;0.7637828983830257;0.11598551530906422;0.10630638478767952;1.0940219135053382;10.000003633827232;0.8335023881534097;1.0970736051026642;1.0970582537807914;0.7618741810759168;0.11930533588508824;0.7711436653518563
65.659416;1.0910764560433213;0.8333381398011194;0.7637829211276793;0.11598551456471608;0.10630639763573971;1.0940219660344646;10.00000393013981;0.833502349999683;1.0970734728590956;1.0970580629395323;0.7618741414606376;0.11930531287058867;0.7711437020865687
65.669416;1.0910765503099522;0.8333381049499972;0.7637829410997382;0.11598551404077033;0.10630641073832589;1.094022028587026;10.000004177142184;0.8335023127490847;1.0970733435809363;1.0970578716749462;0.7618740976953599;0.11930529070252359;0.7711437372694363
65.679416;1.0910766550459388;0.8333380696406472;0.7637829581420413;0.11598551377086695;0.10630642408089083;1.0940221008699502;10.000004376982707;0.8335022766220479;1.097073217290483;1.097057680657968;0.7618740496859163;0.11930526942969921;0.7711437708515305
65.689416;1.0910767698377892;0.8333380342529679;0.7637829721670567;0.11598551378674361;0.10630643765529084;1.0940221823977296;10.00000453283508;0.8335022419802801;1.097073094031639;1.09705749058402;0.7618739972716851;0.11930524910453935;0.7711438029757044
65.699416;1.0910768941827451;0.8333379992437845;0.7637829832018154;0.11598551411576129;0.10630645145204674;1.0940222724775155;10.000004648525756;0.8335022092946177;1.0970729739002176;1.0970573022493952;0.7618739403099176;0.11930522977596403;0.7711438339719108
65.709416;1.0910770274144306;0.8333379650131055;0.763782991401128;0.11598551477835302;0.10630646545865353;1.0940223702251994;10.000004728540928;0.8335021789758023;1.0970728570634969;1.0970571165214045;0.7618738787091879;0.11930521148180682;0.7711438643104415
65.719416;1.091077168745863;0.8333379318267732;0.7637829970173989;0.11598551578694316;0.10630647965693936;1.0940224746712335;10.000004777412903;0.8335021512683181;1.0970727437454681;1.0970569342449028;0.761873812409434;0.11930519424825872;0.7711438945506365
65.729416;1.0910773173748116;0.8333378998612114;0.763783000364092;0.11598551715115006;0.10630649401380293;1.0940225848634417;10.00000479900096;0.8335021262678426;1.0970726342373274;1.0970567562329858;0.7618737413477206;0.11930517809412233;0.771143925297485
65.739416;1.0910774725210053;0.833337869264471;0.7637830018115705;0.11598551888722622;0.10630650848107492;1.094022699849647;10.000004796137134;0.8335021039487337;1.0970725289261607;1.0970565833746564;0.7618736653982158;0.11930516303198094;0.7711439571538623
65.749416;1.091077633417523;0.8333378401669381;0.7637830017881897;0.11598552102006478;0.106306523007291;1.094022818661522;10.00000477056396;0.8335020841961462;1.0970724282521316;1.097056416715374;0.7618735843338057;0.11930514906866857;0.7711439906988448
65.759416;1.091077799290743;0.8333378126779756;0.7637830007237281;0.11598552357757681;0.10630653754090283;1.0940229404343955;10.000004723081812;0.8335020668778295;1.0970723326604286;1.0970562573680451;0.7618734978725132;0.11930513620682741;0.7711440265131546
65.769416;1.0910779693289325;0.8333377869176757;0.7637829989402127;0.11598552658552715;0.10630655202710607;1.0940230644963582;10.000004653625131;0.8335020518738193;1.0970722426601023;1.0970561063728617;0.7618734058000411;0.11930512444424485;0.7711440651874607
65.779416;1.09107814268358;0.8333377630439215;0.7637829965763246;0.1159855300651722;0.10630656641272555;1.0940231902625224;10.000004561034755;0.8335020390333454;1.0970721588340415;1.097055964646111;0.7618733080642672;0.11930511377665662;0.7711441072684458
65.789416;1.0910783184767314;0.8333377412018881;0.7637829936126775;0.11598553403353982;0.10630658065225783;1.0940233170801656;10.000004442668168;0.8335020281341722;1.09707208169323;1.097055833001425;0.7618732047451261;0.11930510420674167;0.7711441531866383
65.799416;1.0910784957757738;0.8333377214436727;0.763782989962023;0.11598553850572867;0.10630659470937458;1.094023444255578;10.000004294056984;0.8335020188830141;1.0970720115737873;1.0970557122170885;0.7618730959487892;0.11930509574867558;0.7711442032309841
65.809416;1.0910786736259608;0.8333377037381005;0.7637829855152268;0.11598554349467681;0.10630660856080985;1.094023571210682;10.000004108760567;0.8335020109364127;1.0970719486817113;1.0970556030889782;0.7618729817487504;0.11930508842505881;0.7711442575839322
65.819416;1.0910788511550535;0.8333376880526412;0.7637829801408726;0.11598554900434578;0.10630662220042532;1.0940236975215478;10.000003878647187;0.8335020039246441;1.0970718931348116;1.0970555063949052;0.7618728621886545;0.11930508225965329;0.7711443163951559
65.829416;1.0910790276179763;0.8333376743893365;0.7637829737489901;0.11598555502274893;0.1063066356362784;1.094023822800795;10.000003594565444;0.8335019974993799;1.0970718448768144;1.0970554227967555;0.76187273726773;0.11930507726516996;0.7711443798506293
65.839416;1.091079202360533;0.8333376627772454;0.7637829664083076;0.11598556152596626;0.10630664888470133;1.0940239465924027;10.000003247161347;0.8335019914095296;1.0970718035659228;1.0970553527982527;0.7618726069365614;0.11930507343156466;0.7711444481904005
65.849416;1.0910793747733885;0.8333376532948523;0.7637829583628888;0.11598556848903553;0.10630666196737491;1.0940240683767204;10.000002827702115;0.8335019855338052;1.0970717686036902;1.0970552968327814;0.7618724711471875;0.11930507072229059;0.7711445216963233
65.859416;1.091079544197818;0.833337646085943;0.7637829498951622;0.1159855758897607;0.10630667490769909;1.0940241876694763;10.000002328705751;0.8335019798168075;1.0970717392807587;1.097055255381014;0.7618723298838136;0.11930506907921293;0.7711446006784871
65.869416;1.0910797098179423;0.8333376412970106;0.7637829412142353;0.11598558370909269;0.10630668772337519;1.0940243041643585;10.000001744109362;0.8335019741709973;1.0970717148935005;1.0970552289705695;0.7618721831755375;0.11930506843123712;0.7711446854496595
65.879416;1.091079870678829;0.8333376390178054;0.7637829325251132;0.1159855919365983;0.10630670042150403;1.0940244178250766;10.000001069110603;0.8335019684446644;1.097071694758439;1.0970552180949777;0.7618720311264752;0.11930506870161021;0.7711447762979833
65.889416;1.0910800257859148;0.8333376393260408;0.7637829241552552;0.11598560057096848;0.10630671300114268;1.0940245288553307;10.000000300103354;0.8335019624552628;1.0970716782107015;1.0970552231572006;0.7618718739256019;0.11930506981257767;0.771144873474563
65.899416;1.0910801742249758;0.8333376423547053;0.7637829165502578;0.11598560961220819;0.10630672546037362;1.094024637633918;9.999999434464506;0.8335019560145897;1.0970716646694103;1.0970552444184174;0.7618717118179561;0.1193050716853104;0.7711449772230125
65.909416;1.0910803153124298;0.8333376482952477;0.7637829101849569;0.11598561905740867;0.10630673780312867;1.094024744698011;9.999998469870647;0.8335019489674494;1.0970716536795861;1.0970552819452781;0.7618715450602576;0.1193050742390045;0.7711450878226516
65.919416;1.0910804486641712;0.8333376573686203;0.763782905539986;0.11598562890306766;0.10630675004232797;1.0940248506875951;9.999997403725112;0.8335019412863132;1.0970716448772087;1.0970553356458186;0.7618713739307461;0.11930507739342847;0.7711452055551281
65.929416;1.0910805741209746;0.833337669791411;0.7637829031211184;0.11598563914994388;0.106306762197449;1.0940249562296724;9.999996233062172;0.8335019331007146;1.0970716379368994;1.097055405414434;0.7618711987989204;0.11930508106426314;0.7711453306240325
65.939416;1.0910806916247724;0.8333376857478663;0.7637829034146294;0.11598564980730401;0.10630677429005907;1.0940250619207785;9.999994954625231;0.833501924584198;1.097071632516563;1.097055491244899;0.7618710201504172;0.11930508514909167;0.7711454631221629
65.949416;1.0910808011368043;0.833337705399772;0.7637829068026367;0.1159856608926315;0.10630678634179364;1.09402516843202;9.999993565316581;0.8335019158395128;1.0970716282367272;1.0970555932049892;0.7618708385115494;0.1193050895252508;0.7711456030552744
65.959416;1.091080902634199;0.8333377289178995;0.7637829135145353;0.11598567242724432;0.10630679836995266;1.0940252765352292;9.999992062942209;0.8335019068640178;1.097071624747276;1.0970557113494646;0.7618706543432121;0.11930509406735752;0.77114575036957
65.969416;1.0910809961737136;0.8333377564899463;0.7637829236298161;0.115985684436063;0.10630681037969793;1.0940253870276753;9.999990446103775;0.833501897534924;1.097071621864144;1.0970558456435513;0.7618704680197126;0.11930509866414035;0.7711459049461833
65.979416;1.0910810819317684;0.8333377883249573;0.7637829371186494;0.11598569695358996;0.10630682236298945;1.0940255007300712;9.999988713325662;0.8335018876161198;1.0970716196842865;1.0970559959009747;0.7618702799048643;0.11930510321986267;0.771146066601921
65.989416;1.091081160173701;0.833337824668083;0.763782953882042;0.1159857100202959;0.10630683430462409;1.094025618512467;9.99998686297706;0.8335018767988523;1.0970716185706118;1.09705616180396;0.7618700904451434;0.11930510764529176;0.7711462351310812
65.999416;1.091081231230734;0.8333378657904057;0.7637829737615403;0.11598572366830096;0.1063068461855485;1.0940257412193997;9.99998489429229;0.8335018647082431;1.0970716190530976;1.0970563430421438;0.7618699002037729;0.11930511184873019;0.7711464103372287
66.009416;1.091081295506541;0.8333379119297087;0.7637829965348562;0.11598573791726732;0.10630685798315428;1.094025869558574;9.999982808166935;0.8335018508918304;1.097071621735323;1.0970565394420875;0.7618697097839774;0.11930511573697508;0.7711465920142004
66.019416;1.0910813534422559;0.8333379631865304;0.7637830219303022;0.11598575277901314;0.10630686967513678;1.0940260040324141;9.999980606922874;0.8335018349069152;1.0970716272010752;1.0970567509476643;0.7618695197042569;0.11930511922916573;0.7711467799056523
66.029416;1.0910814054429299;0.8333380194490416;0.763783049664985;0.11598576825952465;0.10630688124210237;1.0940261449321715;9.999978293831186;0.833501816459181;1.0970716359571517;1.0970569774986154;0.7618693303702201;0.11930512227214844;0.7711469736824875
66.039416;1.0910814518587852;0.8333380804525294;0.7637830794611035;0.11598578436086107;0.10630689266004784;1.0940262924009296;9.999975873021123;0.8335017954277791;1.097071648421675;1.097057218940147;0.7618691421406877;0.11930512484478503;0.7711471729487732
66.049416;1.0910814930376826;0.8333381459456144;0.7637831110268589;0.11598580108099962;0.10630690388819576;1.0940264464728384;9.999973349396546;0.833501771763217;1.0970716649066972;1.0970574749862598;0.7618689553546267;0.11930512695444084;0.7711473772542807
66.059416;1.091081529382132;0.8333382157853807;0.7637831440550262;0.11598581841050844;0.10630691486348329;1.0940266070014095;9.999970728437999;0.8335017453823498;1.097071685648005;1.0970577451726888;0.7618687703069663;0.11930512863231252;0.7711475861073589
66.069416;1.0910815613901992;0.8333382898684771;0.7637831782503937;0.11598583632975475;0.10630692550663962;1.094026773614642;9.999968015701016;0.8335017161616243;1.0970717109085684;1.097058028841339;0.7618685872720752;0.11930512992649359;0.77114779902276
66.079416;1.0910815896395905;0.8333383680216595;0.7637832133488203;0.11598585480709889;0.10630693573443246;1.0940269458467184;9.999965215977099;0.8335016839951904;1.0970717410348172;1.0970583252262727;0.761868406590932;0.11930513089907396;0.7711480155924152
66.089416;1.0910816146696425;0.8333384499913985;0.7637832491082908;0.11598587380160878;0.10630694546682853;1.09402712329514;9.999962333067288;0.8335016488401574;1.097071776420319;1.0970586335068675;0.7618682287511968;0.11930513163042258;0.7711482355007554
66.099416;1.0910816368201148;0.8333385354630483;0.7637832852792213;0.11598589327304491;0.10630695463002883;1.0940273056153438;9.999959370108817;0.8335016107231377;1.0970718174456773;1.0970589527687047;0.76186805436193;0.1193051322153417;0.7711484584604317
66.109416;1.091081656138121;0.8333386240001847;0.7637833215552277;0.11598591319016442;0.1063069631635943;1.0940274924553823;9.999956329378403;0.8335015697173962;1.0970718643973905;1.0970592820120604;0.7618678840063737;0.11930513274754079;0.7711486841518002
66.119416;1.0910816724325783;0.8333387149852688;0.7637833575006036;0.11598593352896183;0.10630697102752783;1.0940276834953007;9.999953212025307;0.8335015259535392;1.0970719173578314;1.097059620208942;0.7618677181270641;0.11930513330786739;0.771148912229894
66.129416;1.0910816854340624;0.8333388076571088;0.7637833925417934;0.11598595426713405;0.10630697820058074;1.094027878541103;9.99995001876538;0.8335014796509745;1.0970719761709828;1.0970599663399643;0.7618675570586655;0.11930513395967934;0.7711491423593569
66.139416;1.091081694925735;0.8333389011872716;0.7637834260892246;0.11598597538116451;0.10630698467192526;1.094028077560672;9.999946751140733;0.8335014310610748;1.0970720405432837;1.0970603194081023;0.761867401136026;0.11930513474263064;0.7711493742188977
66.149416;1.0910817007699567;0.8333389947275175;0.7637834576562137;0.11598599684566162;0.1063069904354953;1.094028280680986;9.999943412140858;0.8335013803446777;1.097072110137486;1.0970606783933534;0.7618672507530035;0.11930513566451044;0.7711496074582926
66.159416;1.0910817028772353;0.8333390874627982;0.7637834868460498;0.1159860186330887;0.10630699548852841;1.0940284881685274;9.999940006053416;0.8335013275372835;1.097072184536955;1.0970610421810725;0.7618671063196375;0.11930513670086629;0.7711498416581589
66.169416;1.0910817012109437;0.8333391786498499;0.7637835132704962;0.11598604070888305;0.10630699982918818;1.0940287003422795;9.999936538479359;0.8335012726452112;1.097072263182676;1.0970614095955737;0.7618669681803987;0.11930513781075701;0.7711500763375959
66.179416;1.0910816958139826;0.8333392675775926;0.7637835365155619;0.11598606302747039;0.1063070034576009;1.094028917463925;9.999933016381313;0.8335012157357272;1.097072345412272;1.097061779529781;0.761866836578166;0.1193051389614734;0.771150310974909
66.189416;1.0910816867866318;0.8333393535520716;0.7637835561629837;0.11598608554034935;0.10630700637900012;1.0940291397045563;9.999929447434791;0.8335011569319869;1.0970724305824389;1.0970621510319714;0.76186671163372;0.11930514013839469;0.7711505450541191
66.199416;1.0910816742785274;0.8333394359632181;0.7637835718005005;0.11598610820818576;0.10630700859698441;1.0940293671808439;9.999925839212496;0.8335010963809778;1.0970725181784462;1.09706252333398;0.7618665932827163;0.1193051413295453;0.7711507781433281
66.209416;1.0910816585235086;0.8333395142949774;0.763783583028417;0.1159861310022448;0.10630701011020088;1.0940295999693255;9.99992219922587;0.8335010342444291;1.0970726078246114;1.09706289583378;0.7618664812263779;0.11930514250952313;0.771151009916371
66.219416;1.0910816398013508;0.833339588066323;0.7637835895216782;0.11598615389479294;0.10630701092483029;1.094029838039905;9.999918535523678;0.8335009706740756;1.0970726992176627;1.0970632679480554;0.761866374952811;0.11930514364615823;0.7711512400878842
66.229416;1.0910816183793774;0.8333396568341109;0.7637835911197014;0.11598617685175047;0.10630701105875584;1.0940300812089647;9.999914856636423;0.8335009057472864;1.0970727920806518;1.097063638933391;0.7618662737863487;0.11930514471329878;0.7711514683328605
66.239416;1.0910815945644594;0.8333397202542582;0.7637835878621191;0.11598619983561999;0.10630701052718547;1.0940303292546791;9.999911170969813;0.833500839442182;1.0970728861527244;1.0970640079060963;0.7618661769673056;0.11930514568702463;0.7711516942817419
66.249416;1.0910815687433395;0.8333397781114115;0.7637835799275371;0.11598622280544063;0.10630700933132765;1.0940305820870397;9.999907486547226;0.8335007717198911;1.0970729811600899;1.0970643739880817;0.7618660837773512;0.11930514653639898;0.771151917555723
66.259416;1.0910815412696415;0.8333398303109975;0.7637835675336194;0.1159862457105994;0.10630700746214473;1.094030839728962;9.999903811023977;0.8335007026275909;1.0970730767705679;1.0970647363902968;0.7618659936248486;0.11930514722608129;0.7711521377395042
66.269416;1.0910815123218416;0.8333398768781858;0.763783550920441;0.11598626849360956;0.10630700491043804;1.0940311021616693;9.999900151719332;0.8335006323411438;1.09707317261745;1.097065094453648;0.761865906042839;0.11930514772761659;0.7711523543604321
66.279416;1.091081481933126;0.8333399179694536;0.7637835304081693;0.11598629109781382;0.1063070016702078;1.0940313692741799;9.9998965153071;0.8335005611556776;1.0970732684096702;1.0970654476480388;0.7618658206263672;0.11930514802635525;0.7711525669394801
66.289416;1.09108145013917;0.8333399538825277;0.7637835064244763;0.11598631346865772;0.10630699773493418;1.0940316409012834;9.999892906871334;0.8335004894482061;1.097073363998473;1.0970657954901064;0.7618657369444708;0.1193051481148133;0.7711527750375627
66.299416;1.0910814169957268;0.8333399850562554;0.7637834794885394;0.11598633555134027;0.1063069930998565;1.0940319168387136;9.999889329631957;0.8335004176367854;1.097073459322359;1.097066137487667;0.7618656545273417;0.11930514797939851;0.771152978288054
66.309416;1.0910813824683228;0.833340012047184;0.7637834501496394;0.11598635728869085;0.1063069877746683;1.0940321968624014;9.999885785762826;0.8335003461019616;1.097073554323055;1.0970664732064042;0.7618655729804469;0.11930514759748417;0.7711531764166394
66.319416;1.0910813464048426;0.8333400354983461;0.7637834188860688;0.11598637862104531;0.10630698179258624;1.0940324807263082;9.999882276762518;0.8335002750805298;1.097073648894939;1.0970668023629153;0.7618654920654662;0.11930514694441514;0.7711533692017379
66.329416;1.0910813085696014;0.8333400561095641;0.7637833860734101;0.11598639948829734;0.10630697520612963;1.0940327680713353;9.999878803413743;0.8335002046605042;1.0970737428052288;1.097067124840644;0.761865411611117;0.11930514599272833;0.7711535564226846
66.339416;1.0910812686848093;0.8333400746011;0.7637833520675777;0.11598641983041669;0.10630696807828674;1.0940330583042361;9.999875366058593;0.8335001348885648;1.0970738356218463;1.0970674406855156;0.761865331383776;0.11930514470347234;0.7711537378470824
66.349416;1.0910812265527179;0.8333400916844571;0.7637833173038756;0.11598643958703084;0.10630696047550822;1.0940333505550417;9.999871964695926;0.8335000658256958;1.097073926764686;1.097067750069652;0.7618652510964773;0.11930514302381903;0.77115391324596
66.359416;1.0910811821475948;0.8333401080240201;0.7637832822979683;0.11598645870052024;0.10630695245749965;1.0940336437325286;9.99986859858386;0.8334999975056949;1.0970740156101733;1.0970680531551804;0.7618651705003316;0.11930514089002711;0.7711540824194906
66.369416;1.0910811355795167;0.8333401242035046;0.7637832475464754;0.11598647712287158;0.10630694406759358;1.0940339366275154;9.999865265818027;0.833499929922866;1.097074101525241;1.0970683499977352;0.7618650893794859;0.11930513823299588;0.7711542451750713
66.379416;1.0910810870340626;0.8333401407493859;0.7637832134628114;0.11598649482223941;0.10630693533694517;1.0940342280302358;9.999861963905188;0.8334998630554233;1.0970741839274267;1.097068640568682;0.7618650074639575;0.11930513498919142;0.7711544012634333
66.389416;1.0910810367407335;0.8333401581451101;0.7637831804013084;0.11598651178184168;0.10630692629781785;1.0940345168269985;9.999858691073587;0.833499796851611;1.0970742624571934;1.0970689247562087;0.7618649244469913;0.11930513110994471;0.7711545503757867
66.399416;1.0910809849564234;0.8333401767778084;0.7637831486860047;0.11598652799136376;0.10630691698821719;1.0940348020405861;9.999855446567741;0.8334997312235962;1.0970743370631928;1.0970692023511366;0.761864840110816;0.1193051265621853;0.7711546921901887
66.409416;1.091080931945373;0.8333401969022245;0.7637831186311875;0.11598654344200116;0.10630690744719146;1.0940350828513397;9.99985223006029;0.833499666095662;1.0970744078721295;1.097069473107138;0.7618647543541616;0.11930512132388126;0.7711548263943447
66.419416;1.0910808779698404;0.8333402186615733;0.7637830905478705;0.1159865581299185;0.1063068977081304;1.094035358633477;9.99984904160139;0.8334996014710678;1.0970744750267167;1.0970697367760485;0.7618646670707426;0.1193051153795313;0.7711549527042999
66.429416;1.091080823338932;0.8333402421123408;0.7637830646601229;0.1159865720631246;0.10630688779628095;1.094035628959463;9.999845881855299;0.8334995374709356;1.0970745386210352;1.0970699930822645;0.7618645780563226;0.11930510871759901;0.7711550709064243
66.439416;1.0910807684712946;0.8333402672280673;0.7637830409810813;0.11598658526400916;0.10630687773653393;1.0940358935610113;9.99984275196731;0.8334994743497832;1.0970745986663182;1.0970702417691518;0.7618644870421176;0.1193051013310434;0.7711551809104217
66.449416;1.0910807139410827;0.8333402938898703;0.7637830193148304;0.11598659776456427;0.1063068675590602;1.0940361522912379;9.999839653058967;0.8334994124805226;1.0970746550581254;1.0970704827197393;0.7618643937779402;0.11930509322184607;0.7711552827736659
66.459416;1.0910806604658378;0.8333403218726563;0.7637829993652886;0.11598660960078895;0.1063068572905884;1.094036405093933;9.999836585431176;0.8334993522687857;1.0970747076070144;1.0970707160366262;0.7618642981054303;0.11930508440409887;0.7711553766692029
66.469416;1.0910806087457632;0.8333403508567092;0.7637829807690616;0.11598662081148012;0.10630684694443684;1.094036652028601;9.999833548059994;0.8334992940706087;1.0970747561115957;1.0970709420169455;0.7618642000061912;0.11930507490071825;0.7711554628319242
66.479416;1.091080559292429;0.8333403805101547;0.7637829630677031;0.11598663143947799;0.10630683652370686;1.0940368933709856;9.999830538896827;0.8334992381827794;1.0970748003750967;1.0970711610318369;0.7618640995884436;0.11930506474268497;0.7711555415248342
66.489416;1.091080512431337;0.8333404106088462;0.7637829457437606;0.11598664153150154;0.1063068260294956;1.0940371296154414;9.999827555631732;0.833499184833006;1.097074840193352;1.097071373456477;0.7618639970312447;0.11930505397915853;0.7711556130190271
66.499416;1.0910804684234894;0.8333404410518552;0.7637829282529113;0.11598665113547356;0.1063068154623308;1.094037361317806;9.999824596347699;0.8334991341492816;1.0970748753853212;1.0970715797328798;0.761863892574626;0.11930504268661157;0.7711556775647701
