time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.509416;1.0910804275534502;0.8333404717108559;0.7637829099957992;0.11598666029912125;0.10630680482532949;1.0940375889445786;9.99982166006867;0.8334990861318492;1.0970749058215519;1.0970717804084564;0.7618637865843354;0.11930503096161912;0.7711557353865266
66.519416;1.0910803900782626;0.8333405022826333;0.7637828903131274;0.11598666907205629;0.10630679413521185;1.0940378127908268;9.999818747320782;0.8334990405999472;1.097074931414667;1.0970719760672454;0.7618636795871573;0.11930501890361098;0.7711557867345102
66.529416;1.0910803561405744;0.8333405323080426;0.7637828685390569;0.11598667750880262;0.10630678342858317;1.094038032963335;9.999815860143107;0.8334989971659181;1.0970749520971548;1.0970721672360588;0.7618635721793906;0.11930500660645467;0.7711558319152593
66.539416;1.0910803258007638;0.8333405612929329;0.7637828440692658;0.11598668566987681;0.10630677275456121;1.0940382494248029;9.99981300166703;0.8334989553209533;1.097074967835377;1.0970723542962555;0.7618634648872107;0.11930499416495793;0.7711558712539806
66.549416;1.0910802990689776;0.8333405888303864;0.7637828164150914;0.11598669361823145;0.1063067621614317;1.0940384620262011;9.999810176321718;0.8334989145724229;1.097074978715166;1.0970725374382244;0.7618633581258354;0.11930498168346618;0.7711559050719894
66.559416;1.0910802758647233;0.8333406146953382;0.7637827852512045;0.11598670141279253;0.10630675169273279;1.0940386705576954;9.99980738989617;0.8334988745289444;1.0970749849967103;1.0970727167368586;0.7618632522642699;0.119304969270468;0.7711559337037348
66.569416;1.0910802560758477;0.8333406388554198;0.7637827504305633;0.11598670910621259;0.10630674139278108;1.094038874858438;9.99980464791311;0.8334988349296446;1.0970749870238174;1.097072892276009;0.7618631476878848;0.11930495702050983;0.7711559574800134
66.579416;1.091080239695913;0.8333406613942265;0.7637827119403013;0.11598671674886916;0.10630673130513807;1.094039074874782;9.99980195360491;0.8334987956327958;1.0970749850811654;1.0970730641653121;0.7618630448102003;0.11930494500104764;0.7711559766678485
66.589416;1.0910802268357405;0.8333406824613679;0.7637826698252085;0.11598672439231264;0.10630672146352502;1.0940392706255517;9.999799307445778;0.8334987565810079;1.0970749793290107;1.0970732324572978;0.7618629440838323;0.11930493325795254;0.7711559914355706
66.599416;1.0910802176417973;0.833340702290422;0.7637826241050409;0.11598673208406118;0.1063067118917951;1.0940394621720504;9.999796707962595;0.8334987178165215;1.0970749697793525;1.097073397114765;0.7618628459968959;0.11930492183593815;0.7711560018945577
66.609416;1.0910802122799201;0.8333407211948961;0.7637825747314871;0.11598673985539783;0.10630670261350672;1.09403964964205;9.999794153005839;0.8334986795477424;1.097074956263911;1.0970735581099023;0.7618627509657022;0.11930491079488217;0.7711560082060022
66.619416;1.0910802109458266;0.8333407395187591;0.7637825216172189;0.11598674771342965;0.10630669365624673;1.0940398332500563;9.999791640841297;0.8334986421487014;1.0970749384633522;1.0970737155599497;0.7618626591821795;0.11930490021086874;0.7711560106601397
66.629416;1.0910802138045208;0.8333407576104004;0.7637824646563173;0.11598675564099613;0.10630668504975323;1.0940400132758503;9.99978917029317;0.8334986060604902;1.0970749160275375;1.097073869753358;0.7618625705859474;0.11930489017022657;0.7711560096423782
66.639416;1.0910802209221337;0.8333407758421086;0.7637824037001452;0.11598676360027983;0.10630667682645133;1.0940401900254706;9.99978674035994;0.8334985717004447;1.097074888670579;1.097074021057381;0.7618624849881153;0.11930488076535024;0.7711560055431737
66.649416;1.0910802322682496;0.8333407946456592;0.7637823385989448;0.11598677153928043;0.10630666902392744;1.0940403637713592;9.999784350444024;0.8334985394393303;1.097074856169412;1.097074169809353;0.7618624022133598;0.11930487209009857;0.7711559987083642
66.659416;1.0910802477322343;0.8333408145429085;0.7637822692851184;0.11598677939674873;0.1063066616844167;1.0940405347020052;9.999782000891539;0.8334985096282307;1.0970748183597516;1.0970743162240615;0.7618623221542464;0.11930486423017173;0.7711559894562936
66.669416;1.091080267081066;0.8333408361185687;0.763782195782698;0.11598678710284224;0.10630665484850743;1.0940407029598984;9.999779692853169;0.8334984826165592;1.0970747751710386;1.09707446029992;0.7618622447523827;0.11930485725154974;0.7711559781108721
66.679416;1.091080289872276;0.8333408599061818;0.7637821182097869;0.11598679458161008;0.10630664855026033;1.094040868750866;9.999777427813893;0.8334984586900812;1.097074726574715;1.097074601793098;0.7618621699732578;0.11930485119347052;0.7711559649698799
66.689416;1.0910803153841422;0.8333408862827676;0.7637820368101881;0.11598680175666047;0.10630664282005756;1.0940410324318623;9.999775207445074;0.8334984379988388;1.097074672443597;1.0970747402845167;0.7618620978095689;0.11930484606657096;0.7711559502670536
66.699416;1.0910803426447777;0.8333409154564926;0.7637819519406408;0.11598680855548646;0.10630663768427694;1.094041194515745;9.999773033528431;0.833498420604548;1.0970746125287343;1.097074875282667;0.7618620282715454;0.11930484185534808;0.7711559341818949
66.709416;1.09108037059266;0.8333409475053273;0.7637818640326567;0.11598681491176886;0.10630663316004178;1.094041355612426;9.99977090803568;0.8334984065828828;1.097074546607977;1.0970750063434893;0.7618619613111369;0.11930483852717629;0.7711559168322439
66.719416;1.091080398239188;0.8333409823765613;0.7637817735747796;0.11598682076794238;0.10630662925755455;1.094041516354553;9.999768833653533;0.8334983960742244;1.0970744746401047;1.0970751331546047;0.7618618967456371;0.11930483604017886;0.7711558982820378
66.729416;1.0910804246966408;0.8333410198558266;0.7637816811242972;0.11598682607938729;0.1063066259860309;1.0940416773233588;9.999766814134635;0.8334983893008124;1.0970743968093462;1.0970752555491643;0.761861834296279;0.11930483434295253;0.7711558785940418
66.739416;1.0910804491544892;0.8333410596000804;0.7637815873110999;0.11598683081778212;0.10630662335543697;1.0940418389870854;9.999764853829;0.833498386545231;1.0970743134752803;1.097075373451214;0.7618617737088147;0.1193048333797464;0.7711558578472575
66.749416;1.091080470894937;0.8333411012238363;0.7637814927754842;0.11598683497132828;0.10630662137876158;1.0940420016625358;9.999762956961614;0.8334983880909521;1.0970742251058965;1.097075486743276;0.7618617148043034;0.11930483310314184;0.7711558361004173
66.759416;1.0910804892600077;0.8333411443553822;0.7637813981014715;0.11598683854616032;0.10630662007499184;1.0940421655183652;9.999761127706723;0.8334983941859236;1.097074132267661;1.0970755952148203;0.761861657432527;0.11930483348001489;0.771155813347494
66.769416;1.0910805035760105;0.8333411886459402;0.7637813038286971;0.11598684156716538;0.10630661947095434;1.0940423305987235;9.999759370618792;0.8334984050260051;1.0970740356672193;1.0970756987007233;0.761861601468069;0.1193048344940269;0.7711557895212355
66.779416;1.0910805131873862;0.833341233768032;0.7637812104926309;0.11598684407313417;0.10630661960181928;1.0940424968080693;9.99975769039745;0.83349842072122;1.0970739361497672;1.0970757972072045;0.7618615468892636;0.11930483615084979;0.7711557645693023
66.789416;1.091080517568095;0.8333412794186434;0.7637811186286998;0.11598684611313607;0.10630662050533676;1.0940426638972156;9.999756091587859;0.8334984412855571;1.097073834607956;1.0970758908835685;0.7618614937961928;0.11930483848072027;0.7711557385372515
66.799416;1.0910805163586121;0.8333413252899987;0.7637810287812977;0.11598684774376247;0.10630662221036191;1.094042831523444;9.999754578993189;0.8334984667024444;1.0970737318890618;1.0970759799224403;0.7618614423010626;0.11930484153639097;0.7711557116018344
66.809416;1.091080509363738;0.833341371046312;0.7637809415479295;0.11598684902072069;0.1063066247275317;1.094042999330851;9.99975315780909;0.8334984969861541;1.0970736287662137;1.0970760644613142;0.7618613924083479;0.11930484538723964;0.7711556840314044
66.819416;1.0910804965809042;0.8333414164063331;0.763780857555428;0.115986849994944;0.10630662804733497;1.0940431669406343;9.99975183263097;0.8334985321434534;1.0970735259410067;1.0970761445473465;0.7618613440217172;0.11930485010495821;0.7711556560724563
66.829416;1.0910804781687584;0.8333414612596524;0.7637807773322031;0.11598685071789516;0.10630663214564558;1.094043333871406;9.999750606477566;0.8334985721328861;1.0970734240409103;1.0970762202116444;0.7618612970488761;0.11930485574385565;0.7711556278702328
66.839416;1.0910804543329036;0.8333415056468365;0.7637807012418996;0.11598685124198949;0.10630663699219962;1.0940434995301864;9.999749480732934;0.8334986169106555;1.0970733236078845;1.097076291527527;0.7618612514572998;0.11930486233300909;0.7711555994930519
66.849416;1.091080425260552;0.8333415496254837;0.7637806295557186;0.11598685161259234;0.10630664255462483;1.0940436633075956;9.999748455379589;0.8334986664712084;1.0970732250753992;1.0970763585483503;0.7618612072803969;0.11930486988390201;0.7711555709504306
66.859416;1.0910803911240672;0.8333415932175433;0.763780562535659;0.11598685185830941;0.106306648794356;1.0940438246608215;9.999747529286404;0.8334987208447806;1.0970731286964475;1.0970764212305906;0.761861164643542;0.1193048784005055;0.7711555421267977
66.869416;1.0910803520545824;0.8333416364840638;0.7637805004429051;0.1159868519833322;0.10630665566054762;1.0940439831330049;9.999746700652869;0.8334987800927205;1.0970730344618231;1.0970764794029055;0.7618611237236036;0.11930488788712605;0.7711555127337264
66.879416;1.0910803080765783;0.833341679547133;0.7637804435049232;0.11598685196937103;0.10630666309352581;1.0940441383301105;9.99974596711927;0.8334988442964346;1.0970729421626049;1.0970765327732452;0.7618610846086201;0.11930489835048655;0.7711554823805993
66.889416;1.091080259056366;0.8333417225200385;0.7637803918882267;0.11598685178576688;0.10630667103929614;1.0940442898384317;9.999745325829176;0.8334989135602484;1.0970728516129327;1.0970765810030305;0.7618610472223031;0.11930490979437974;0.7711554507053916
66.899416;1.0910802047234278;0.8333417654910057;0.7637803456880772;0.11598685139863044;0.10630667946286186;1.0940444371408122;9.9997447740781;0.8334989880202861;1.097072762813412;1.0970766237856124;0.7618610114014095;0.11930492221467748;0.7711554174712523
66.909416;1.091080144785945;0.83334180854874;0.763780304932641;0.11598685078238727;0.1063066883495237;1.0940445796149776;9.999744309983363;0.833499067801433;1.0970726759170355;1.097076660889885;0.7618609769998194;0.11930493559947601;0.7711553825929236
66.919416;1.091080079045491;0.8333418517905651;0.763780269590578;0.11598684993628672;0.10630669769508327;1.0940447165506528;9.999743932686323;0.8334991529624254;1.0970725911482901;1.0970766922155306;0.7618609439232836;0.11930494993700146;0.7711553460842842
66.929416;1.0910800074414884;0.8333418953758306;0.7637802395694403;0.1159868488907404;0.10630670749411834;1.0940448471505104;9.999743642400768;0.8334992434820511;1.097072508786929;1.0970767178185126;0.7618609121650927;0.11930496522347596;0.7711553079972517
66.939416;1.0910799300840621;0.8333419395924199;0.7637802147511297;0.11598684769282884;0.1063067177337143;1.094044970606567;9.999743440412042;0.8334993392375644;1.0970724291299672;1.097076737867441;0.7618608818803624;0.11930498145712648;0.771155268436311
66.949416;1.091079847290777;0.8333419848225521;0.7637801950554373;0.11598684638704213;0.10630672839440038;1.094045086252899;9.999743328980538;0.8334994400057478;1.097072352407822;1.0970767525816598;0.7618608534067376;0.11930499862736556;0.771155227592066
66.959416;1.0910797595601316;0.8333420314194836;0.763780180429405;0.1159868450086479;0.10630673945542533;1.094045193671763;9.999743311568414;0.8334995455777002;1.0970722787287974;1.0970767621594675;0.7618608271554838;0.11930501671178267;0.7711551856987535
66.969416;1.0910796674794891;0.8333420796093685;0.7637801707864509;0.11598684358364499;0.10630675089823563;1.0940452926675814;9.999743393000532;0.8334996558756064;1.0970722081347126;1.0970767667079702;0.7618608034307812;0.11930503567779857;0.771155142959076
66.979416;1.0910795716373434;0.8333421294884406;0.7637801659714929;0.11598684212492918;0.1063067627055226;1.0940453831386936;9.99974357857814;0.8334997708897812;1.097072140745428;1.0970767662464715;0.7618607823542912;0.1193050554897811;0.7711550995276947
66.989416;1.0910794725675956;0.8333421810565746;0.7637801657473854;0.11598684063028242;0.10630677485966604;1.0940454649788718;9.999743873344466;0.8334998905363985;1.0970720768054374;1.0970767607467382;0.7618607639796107;0.11930507611851059;0.7711550555259344
66.999416;1.0910793707030202;0.8333422342210913;0.7637801698203841;0.11598683908962797;0.10630678734341907;1.0940455381136938;9.999744282696698;0.8335000146592897;1.09707201658686;1.0970767501204057;0.7618607484390368;0.11930509754400898;0.7711550110398062
67.009416;1.0910792663581679;0.8333422888033506;0.7637801778913414;0.11598683749207166;0.10630680014168535;1.0940456025605887;9.999744813015964;0.8335001431420487;1.097071960320268;1.097076734204485;0.7618607359554801;0.11930511975354793;0.7711549661419482
67.019416;1.0910791597612683;0.8333423445470761;0.7637801896710577;0.11598683582556088;0.10630681324034032;1.0940456583645284;9.9997454714974;0.8335002759515838;1.0970719081804505;1.0970767127908372;0.7618607267570092;0.1193051427352274;0.7711549209360605
67.029416;1.0910790510649242;0.8333424011137792;0.7637802048562854;0.11598683407783687;0.10630682661954781;1.0940457055370987;9.999746265575352;0.8335004130650324;1.0970718602321134;1.0970766856353662;0.7618607210285854;0.11930516646901566;0.771154875567407
67.039416;1.0910789403099264;0.833342458110225;0.7637802231055072;0.11598683224230184;0.10630684024888994;1.0940457440855158;9.999747202035595;0.8335005543934323;1.0970718163878037;1.097076652469726;0.7618607189425051;0.11930519092664035;0.7711548302265698
67.049416;1.0910788274299845;0.8333425151351388;0.7637802440322136;0.11598683032157334;0.10630685408968156;1.0940457739971579;9.99974828606667;0.8335006998212596;1.0970717764805853;1.0970766130742868;0.7618607207027124;0.11930521607738288;0.7711547851939246
67.059416;1.0910787123121852;0.8333425718254448;0.7637802672045152;0.11598682832211646;0.10630686810386476;1.094045795189473;9.999749520849008;0.8335008493068026;1.0970717404072352;1.0970765673287746;0.7618607265824531;0.11930524188986608;0.7711547408896519
67.069416;1.0910785948377881;0.8333426279071383;0.7637802921740012;0.11598682624444719;0.10630688226640313;1.0940458075329864;9.99975090792576;0.8335010029131966;1.097071708207426;1.0970765151728838;0.7618607369485898;0.11930526833284527;0.7711546978610659
67.079416;1.091078474880775;0.8333426831979691;0.763780318545793;0.11598682407977429;0.10630689656762837;1.0940458109585818;9.999752447932325;0.8335011607647338;1.0970716800370892;1.0970764565365678;0.7618607522143692;0.11930529537701072;0.7711546566805877
67.089416;1.091078352292558;0.833342737547072;0.7637803460264605;0.1159868218114;0.10630691100244198;1.0940458055870925;9.999754141220828;0.8335013229877408;1.0970716561103435;1.097076391304053;0.7618607727404204;0.11930532299786148;0.7711546178226101
67.099416;1.0910782269004853;0.8333427907773137;0.7637803744034619;0.11598681941403981;0.10630692556101737;1.094045791766397;9.99975598816404;0.8335014896456137;1.097071636669051;1.0970763193168047;0.7618607987465242;0.11930535117556283;0.7711545816281123
67.109416;1.0910780985396296;0.8333428426716806;0.7637804035087475;0.11598681685735561;0.10630694022883506;1.0940457699736734;9.999757989032314;0.8335016607117375;1.0970716219755345;1.0970762403933985;0.7618608302636901;0.11930537988555961;0.7711545483769492
67.119416;1.091077967104456;0.8333428929736131;0.7637804332508161;0.11598681411905887;0.10630695499281201;1.0940457406803843;9.999760143614068;0.8335018361121805;1.097071612273209;1.097076154367965;0.7618608671606887;0.11930540909554502;0.7711545183762559
67.129416;1.0910778325808157;0.8333429413901275;0.7637804636493772;0.11598681119051757;0.10630696984548252;1.0940457043015266;9.999762450982868;0.8335020157283695;1.09707160767554;1.0970760611655694;0.7618609092129085;0.11930543877631261;0.7711544919879196
67.139416;1.0910776950802676;0.8333429876251159;0.7637804947598025;0.11598680806494831;0.10630698478089601;1.094045661237296;9.999764909634559;0.8335021993537269;1.0970716080843874;1.0970759608428013;0.7618609561680126;0.1193054689012478;0.7711544696301814
67.149416;1.09107755489572;0.8333430314175547;0.7637805265946801;0.11598680473021429;0.1063069997882906;1.0940456119306645;9.999767517639595;0.8335023867110741;1.0970716132208502;1.0970758535326466;0.7618610078145711;0.11930549943329007;0.7711544517837922
67.159416;1.091077412508334;0.8333430725781692;0.763780559148224;0.11598680117506889;0.1063070148534813;1.0940455568695864;9.999770272604861;0.8335025774682042;1.0970716226747557;1.0970757394061872;0.7618610639989967;0.11930553032692928;0.7711544389640486
67.169416;1.091077268521288;0.8333431110277484;0.7637805924238242;0.11598679739235493;0.10630702996352165;1.0940454965114872;9.999773171774939;0.833502771227092;1.0970716359568051;1.0970756187270367;0.7618611245797117;0.11930556154217474;0.7711544316507114
67.179416;1.0910771235624703;0.8333431467760475;0.7637806264256712;0.11598679337533588;0.10630704510695803;1.0940454312305332;9.999776212357473;0.8335029675543042;1.0970716526320974;1.0970754919373416;0.7618611893849716;0.11930559304769221;0.7711544302005324
67.189416;1.0910769781694907;0.8333431798619995;0.7637806611577848;0.11598678911682365;0.1063070602692134;1.0940453613893166;9.999779391913854;0.8335031660004772;1.09707167244602;1.0970753597058258;0.7618612581737443;0.11930562481006352;0.7711544348073127
67.199416;1.0910768326655416;0.8333432103338613;0.7637806966115361;0.1159867846110561;0.10630707542388158;1.0940452874306765;9.999782708577222;0.8335033660894587;1.0970716953250244;1.0970752228948077;0.7618613306088033;0.11930565678447906;0.7711544455534229
67.209416;1.091076687072069;0.8333432382803379;0.763780732741673;0.11598677984940012;0.10630709052745667;1.0940452098481412;9.999786160868156;0.8335035672968429;1.0970717212783698;1.0970750824939413;0.7618614062647077;0.11930568892060268;0.7711544624681764
67.219416;1.0910765411475891;0.8333432638723869;0.763780769430933;0.11598677481323576;0.10630710552476634;1.0940451291018212;9.999789747469366;0.8335037689978313;1.0970717502822398;1.0970749395954025;0.7618614846607745;0.11930572117574353;0.7711544855298708
67.229416;1.091076394577454;0.8333432873364994;0.76378080645904;0.11598676947094778;0.10630712035871644;1.0940450455938675;9.99979346759978;0.8335039704519235;1.0970717822342422;1.0970747953700022;0.7618615653220844;0.11930575351854049;0.7711545146260154
67.239416;1.0910762471431352;0.8333433088821325;0.7637808435178471;0.11598676377832;0.10630713497524552;1.0940449596957935;9.999797321589842;0.8335041708862887;1.0970718170077378;1.0970746509545402;0.7618616478363057;0.11930578592260818;0.7711545495040996
67.249416;1.0910760987192096;0.833343328726246;0.7637808802200685;0.11598675768509598;0.10630714932477181;1.0940448717896054;9.999801310383429;0.8335043696078825;1.0970718545330451;1.0970745072937833;0.7618617318563061;0.11930581835830323;0.7711545897896575
67.259416;1.091075949206409;0.8333433472077605;0.7637809160838024;0.11598675114459804;0.10630716336532753;1.0940447823011403;9.999805434054492;0.8335045660534427;1.0970718947922715;1.0970743651094408;0.7618618170584706;0.11930585078605777;0.7711546350584126
67.269416;1.0910757985296575;0.833343364825052;0.7637809505477859;0.11598674411714768;0.10630717706402278;1.0940446917225313;9.999809690914326;0.8335047597576385;1.0970719377240599;1.0970742250079903;0.7618619031063889;0.11930588315182734;0.7711546848780919
67.279416;1.0910756466700973;0.8333433821493501;0.7637809830147623;0.11598673656804478;0.10630719039318705;1.0940446006335005;9.999814077537554;0.8335049503044102;1.097071983160822;1.0970740875524057;0.761861989675789;0.11930591538841702;0.7711547388348815
67.289416;1.091075493692035;0.8333433997220542;0.763781012925082;0.11598672846899585;0.10630720332982208;1.0940445096942568;9.999818588886212;0.8335051373373961;1.0970720308432913;1.0970739532575748;0.7618620765356852;0.11930594742532352;0.7711547965720927
67.299416;1.0910753397368715;0.8333434180145224;0.7637810398201699;0.11598671980473207;0.10630721586006944;1.0940444196013446;9.999823218850945;0.8335053205793775;1.0970720804729595;1.0970738225857406;0.7618621635751341;0.11930597919883396;0.7711548578143783
67.309416;1.0910751849814257;0.8333434374482197;0.7637810633180585;0.11598671057749636;0.10630722797561125;1.094044331053764;9.999827961279905;0.8335054997826365;1.097072131762181;1.0970736959342064;0.7618622507374386;0.11930601065412139;0.7711549223290017
67.319416;1.0910750296202398;0.8333434584337488;0.7637810830530505;0.11598670080966932;0.10630723966240123;1.0940442447478715;9.999832810203308;0.8335056746756101;1.0970721844635336;1.0970735736169965;0.7618623379439606;0.11930604174342806;0.771154989832019
67.329416;1.0910748738406653;0.8333434813678248;0.763781098664641;0.11598669054884464;0.10630725089602606;1.0940441613818064;9.999837759381832;0.8335058449977526;1.0970722384255769;1.0970734558922879;0.7618624250421627;0.11930607242754526;0.7711550599415585
67.339416;1.0910747177318258;0.8333435065804464;0.7637811098294282;0.11598667987201502;0.10630726164635591;1.094044081642709;9.999842802109432;0.8335060105813539;1.0970722936482746;1.0970733429952386;0.7618625118112475;0.11930610267976689;0.771155132177596
67.349416;1.0910745612065784;0.8333435342847866;0.7637811162987047;0.115986668881989;0.10630727188340543;1.0940440061560535;9.999847930822675;0.833506171367748;1.0970723502619673;1.0970732351050618;0.7618625980365923;0.11930613248250388;0.7711552059287666
67.359416;1.0910744040089986;0.83334356455351;0.7637811179162627;0.11598665769202776;0.10630728157876793;1.0940439354242766;9.999853136888662;0.83350632736724;1.0970724084725316;1.097073132270398;0.7618626835425035;0.11930616181573518;0.7711552804556729
67.369416;1.0910742457472153;0.8333435973525241;0.7637811146182594;0.11598664640856184;0.10630729070096614;1.0940438698154382;9.999858411480812;0.8335064786695813;1.0970724684969033;1.0970730343403288;0.7618627681340367;0.11930619065055796;0.7711553549888548
67.379416;1.0910740859285055;0.8333436326335592;0.7637811064446004;0.1159866351240543;0.10630729921061646;1.0940438096091931;9.999863746298724;0.8335066254619138;1.097072530498397;1.0970729409589035;0.7618628515113135;0.11930621895055198;0.7711554287883329
67.389416;1.0910739240597382;0.833343670374607;0.7637810935584246;0.11598662391185029;0.10630730706511363;1.094043755024542;9.999869132685456;0.8335067679736;1.0970725945873376;1.097072851656649;0.7618629332250519;0.11930624667564547;0.7711555011087194
67.399416;1.0910737597564297;0.8333437105275238;0.7637810762057817;0.11598661281912107;0.10630731423143444;1.0940437061997657;9.99987456008662;0.833506906424665;1.0970726608323325;1.0970727659476176;0.7618630127323788;0.11930627378542566;0.7711555712166988
67.409416;1.0910735927853992;0.8333437529590298;0.7637810546183588;0.11598660187251741;0.10630732069554197;1.0940436631671455;9.999880015660219;0.8335070410120872;1.0970727292503688;1.0970726833833326;0.7618630894962932;0.1193063002360432;0.7711556384770661
67.419416;1.0910734230822603;0.833343797459692;0.7637810289672395;0.11598659109520104;0.10630732646026782;1.0940436258092676;9.999885485285153;0.833507171880705;1.0970727998828462;1.0970726036049376;0.7618631630497712;0.1193063259747847;0.7711557023553803
67.429416;1.0910732507470076;0.8333438438279437;0.7637809993886874;0.11598658051886161;0.10630733153973293;1.09404359382956;9.999890954893344;0.8335072990976746;1.0970728728863357;1.0970725263300267;0.761863233047271;0.11930635094229564;0.7711557623733046
67.439416;1.0910730759812637;0.8333438919317769;0.7637809660165926;0.1159865701850656;0.1063073359601721;1.094043566831427;9.99989641120877;0.833507422669141;1.0970729485008048;1.0970724512281667;0.7618632992673088;0.11930637507847065;0.7711558181605911
67.449416;1.091072899002363;0.8333439416899336;0.7637809290041271;0.11598656013578666;0.10630733975962811;1.0940435444312178;9.999901841946363;0.8335075425794821;1.0970730269747704;1.0970723778222498;0.7618633615623709;0.11930639832304323;0.7711558695389162
67.459416;1.0910727200241876;0.8333439930661554;0.7637808885490444;0.11598655040004292;0.10630734298466016;1.0940435262648927;9.999907236009909;0.8335076588185267;1.0970731085384333;1.0970723055222131;0.7618634198317924;0.11930642061299507;0.7711559165238756
67.469416;1.0910725393231655;0.833344046092177;0.7637808449123177;0.11598654099087867;0.10630734568963213;1.0940435119242156;9.999912583148067;0.8335077713824707;1.097073193400015;1.0970722336991388;0.7618634739999308;0.11930644188419089;0.7711559592800799
67.479416;1.0910723573109993;0.8333441008603274;0.7637807983896084;0.11598653191308715;0.10630734793252494;1.0940435009542044;9.99991787246972;0.8335078802751548;1.0970732817262732;1.097072161692692;0.761863524001605;0.11930646207720723;0.771155998070516
67.489416;1.0910721745200216;0.8333441575850791;0.7637807492433026;0.11598652317363907;0.10630734976734252;1.094043492925133;9.999923091019081;0.8335079855322438;1.09707337360144;1.0970720887890832;0.7618635698181415;0.11930648113932159;0.7711560331827545
67.499416;1.091071991469354;0.8333442167303278;0.7637806976738667;0.11598651479220243;0.10630735124093241;1.0940434874646134;9.999928223787508;0.833508087204738;1.0970734689547286;1.0970720142152202;0.7618636114915427;0.11930649901415949;0.7711560648438538
67.509416;1.0910718085044513;0.8333442789669033;0.7637806438388716;0.1159865068045361;0.10630735239435159;1.0940434842172215;9.999933255022357;0.8335081852988678;1.097073567474259;1.0970719371376194;0.7618636490546099;0.11930651562716268;0.7711560931996099
67.519416;1.0910716257297666;0.8333443449784168;0.7637805878667742;0.11598649925607178;0.10630735326740845;1.0940434828325567;9.999938169698689;0.8335082797995773;1.0970736686053837;1.0970718566861342;0.7618636824760168;0.11930653088666653;0.7711561183928323
67.529416;1.0910714430816892;0.833344415358185;0.7637805298797051;0.11598649219626825;0.10630735390351863;1.0940434830271015;9.999942954371488;0.8335083707361773;1.0970737716549568;1.0970717719692669;0.761863711693322;0.1193065446987272;0.7711561406312423
67.539416;1.0910712604851591;0.8333444905915144;0.7637804700332089;0.11598648567476234;0.10630735434945383;1.0940434846184122;9.999947597550776;0.8335084581362854;1.0970738758842724;1.097071682044011;0.7618637366418568;0.1193065569801896;0.7711561601540072
67.549416;1.0910710779409032;0.8333445710157457;0.7637804085324631;0.11598647973353154;0.106307354649705;1.0940434874419926;9.999952089850343;0.8335085419505752;1.0970739805417988;1.097071585934057;0.7618637572140461;0.11930656766205149;0.7711561771648809
67.559416;1.0910708954951414;0.8333446568026119;0.7637803456000393;0.11598647440132953;0.10630735484112633;1.0940434912526502;9.999956423714966;0.8335086220909347;1.0970740849168528;1.0970714827171817;0.7618637732219453;0.11930657668316531;0.7711561917949313
67.569416;1.0910707132117354;0.8333447479822019;0.7637802814039395;0.11598646969748387;0.10630735495518505;1.0940434957633822;9.999960592753725;0.8335086985256606;1.097074188416438;1.097071371597928;0.7618637844278839;0.1193065839885548;0.7711562040866993
67.579416;1.091070531210362;0.8333448444644918;0.763780216015071;0.11598646563810537;0.10630735502414135;1.0940435007703206;9.99996459126957;0.8335087713122014;1.0970742905979773;1.0970712519679389;0.7618637906135608;0.11930658953920746;0.7711562140034532
67.589416;1.0910703496955314;0.8333449460765938;0.7637801494397433;0.11598646223150422;0.10630735508027042;1.0940435062011102;9.99996841398547;0.8335088405372868;1.0970743911515253;1.0970711234454678;0.7618637916057192;0.11930659331958254;0.7711562214529318
67.599416;1.0910701689024886;0.8333450526270666;0.763780081672179;0.11598645946616873;0.1063073551524679;1.0940435120726544;9.999972055436944;0.8335089062286097;1.0970744898026938;1.0970709858059562;0.7618637872327446;0.11930659533097138;0.7711562263024818
67.609416;1.0910699890046958;0.8333451639487144;0.7637800127180642;0.11598645731063498;0.10630735526569444;1.0940435184634305;9.999975509560898;0.8335089683202171;1.0970745861843052;1.0970708388541592;0.7618647773163709;0.11930659557241848;0.7711572163607382
67.619416;1.0910698100833391;0.8333452798878681;0.7637799426262163;0.1159864557297126;0.10630735543796675;1.0940435254816172;9.999978770349163;0.8335090266677069;1.0970746798004747;1.0970706824174759;0.7618647617578157;0.11930659402983798;0.7711572155976592
67.629416;1.091069632152011;0.8333454002663122;0.7637798715557989;0.11598645469601901;0.10630735568227005;1.0940435331477159;9.999981832826698;0.8335090810597964;1.0970747700396684;1.0970705164543455;0.7618647406018779;0.11930659068711442;0.7711572119707952
67.639416;1.0910694551603854;0.8333455248752877;0.7637797998008876;0.11598645418162169;0.10630735601763788;1.0940435413225522;9.999984693277055;0.833509131246813;1.0970748561626527;1.0970703410997873;0.7618647139810318;0.11930658554385462;0.7711572056164729
67.649416;1.0910692789691347;0.8333456535076226;0.7637797277332086;0.11598645414680685;0.10630735647487138;1.0940435498459713;9.999987349020008;0.8335091770026544;1.0970749373292508;1.09707015662109;0.7618646820117775;0.11930657862126277;0.7711571968070352
67.659416;1.091069103315741;0.8333457859866868;0.7637796557274755;0.11598645454457318;0.10630735709681016;1.0940435587183555;9.999989798285329;0.8335092181642212;1.0970750127132112;1.0970699634444456;0.7618646447445584;0.11930656995340862;0.7711571859387278
67.669416;1.0910689278054007;0.833345922185309;0.763779584087448;0.1159864553271159;0.10630735794147614;1.09404356807264;9.999992040393664;0.8335092546348586;1.0970750816376627;1.0970697622654568;0.7618646021780103;0.11930655957771075;0.7711571735103921
67.679416;1.0910687519749922;0.8333460620201887;0.763779512988184;0.1159864564383273;0.10630735907622589;1.094043578044959;9.999994075976824;0.8335092863704777;1.0970751436339474;1.0970695540525337;0.7618645542976671;0.11930654753314983;0.7711571600950388
67.689416;1.091068575384203;0.8333462054415656;0.7637794424889612;0.11598645780459685;0.10630736055573928;1.094043588762038;9.999995906667827;0.8335093133399418;1.0970751984034888;1.097069339918762;0.7618645010593225;0.11930653385971203;0.7711571463048545
67.699416;1.091068397636887;0.8333463524962968;0.7637793725849581;0.11598645933876925;0.10630736240329272;1.094043600376402;9.999997534608893;0.8335093354898252;1.0970752457543214;1.0970691210314063;0.7618644423081826;0.11930651859609818;0.7711571327487687
67.709416;1.0910682183230018;0.8333465034065871;0.763779303227372;0.11598646095109436;0.10630736461090141;1.0940436130170177;9.999998962359975;0.8335093527686767;1.0970752856135475;1.097068898634026;0.761864377775209;0.11930650177688108;0.771157119974779
67.719416;1.0910680369672552;0.8333466585250455;0.7637792343332928;0.11598646255439905;0.10630736715094355;1.0940436267190972;10.000000193057758;0.833509365183386;1.097075318074881;1.097068674077573;0.7618643071981527;0.11930648343536186;0.7711571083947573
67.729416;1.0910678530382136;0.8333468181963138;0.7637791658363137;0.11598646405810493;0.1063073699879576;1.0940436414301067;10.00000123054921;0.8335093727985171;1.0970753433582252;1.0970684487293862;0.7618642303949585;0.11930646361126361;0.7711570982373748
67.739416;1.0910676659865268;0.8333469826499089;0.7637790977538349;0.11598646535832785;0.10630737308381474;1.0940436570587078;10.000002079741488;0.8335093756655477;1.097075361735885;1.0970682238241145;0.7618641472168192;0.11930644234893617;0.7711570895796609
67.749416;1.0910674752976572;0.8333471519557052;0.7637790302164493;0.11598646634074126;0.1063073763975873;1.0940436734719308;10.00000274739991;0.8335093737738141;1.0970753735071261;1.0970680004033728;0.7618640575486201;0.1193064196865298;0.7711570824163276
67.759416;1.091067280564509;0.8333473260141802;0.7637789634649134;0.11598646689498975;0.10630737989012107;1.0940436904439603;10.000003242509429;0.8335093670779529;1.0970753789664687;1.0970677793474732;0.7618639614051721;0.11930639565349876;0.7711570767052762
67.769416;1.0910670815448593;0.8333475045725208;0.7637788978412483;0.11598646692335002;0.10630738353191292;1.0940437076484668;10.000003575207405;0.8335093555382328;1.0970753783366833;1.0970675614638692;0.7618638589658849;0.11930637028362816;0.7711570723980781
67.779416;1.0910668781678123;0.8333476872647012;0.7637788337520637;0.11598646634416794;0.1063073873033224;1.0940437247000234;10.000003754883005;0.8335093391245025;1.0970753717034287;1.0970673475782025;0.7618637504852029;0.11930634362379866;0.7711570694225535
67.789416;1.0910666705228387;0.833347873635645;0.7637787716156729;0.11598646509761129;0.10630739118853894;1.0940437411963748;10.000003789196555;0.8335093178417858;1.0970753589980025;1.0970671384982282;0.7618636361761346;0.11930631572183778;0.7711570676058227
67.799416;1.0910664588923598;0.833348063126321;0.7637787118611937;0.11598646314576576;0.10630739517385976;1.0940437567746757;10.000003685044453;0.8335092917803686;1.097075340073813;1.0970669348693685;0.7618635161804043;0.11930628661473817;0.7711570666587811
67.809416;1.0910662437856142;0.8333482550991672;0.7637786549837324;0.11598646046244394;0.10630739925168733;1.0940437711563504;10.000003450000383;0.8335092611194281;1.097075314857745;1.0970667371261982;0.761863390611413;0.11930625633708115;0.7711570662462273
67.819416;1.091066025895939;0.8333484489352839;0.763778601561767;0.11598645702595464;0.10630740342103606;1.0940437841283421;10.0000030923271;0.8335092261212181;1.0970752834629156;1.0970665455934423;0.7618632595819187;0.11930622493507628;0.7711570660612126
67.829416;1.0910658060043736;0.8333486440998232;0.7637785521591044;0.11598645282317135;0.10630740768069982;1.0940437955069615;10.00000262049147;0.833509187141158;1.0970752462055982;1.0970663606131665;0.7618631231994047;0.11930619246944837;0.7711570659091053
67.839416;1.091065584857267;0.8333488401243936;0.7637785071777489;0.11598644785761111;0.10630741202154308;1.0940438051234485;10.00000204326791;0.8335091445793317;1.0970752035755207;1.0970661826440518;0.7618629815482971;0.11930615901393858;0.7711570657638929
67.849416;1.091065363038019;0.8333490365571681;0.7637784668006574;0.11598644215416193;0.10630741642252785;1.0940438128074568;10.000001369222748;0.8335090987962139;1.0970751561517997;1.097066012319865;0.7618628346901484;0.11930612466245803;0.7711570657256228
67.859416;1.0910651409389949;0.8333492329228579;0.7637784310525438;0.11598643575439317;0.10630742085031068;1.094043818388673;10.000000605473058;0.8335090501002755;1.09707510446502;1.0970658504218262;0.7618626826975724;0.11930608953498183;0.7711570659665204
67.869416;1.091064918900462;0.83334942869999;0.7637783998843837;0.11598642870382045;0.10630742526398743;1.0940438217526194;9.9999997573294;0.8335089988261455;1.0970750489258863;1.0970656977398408;0.7618625256755763;0.11930605376596032;0.7711570667350384
67.879416;1.0910646973972227;0.8333496233212626;0.7637783731993586;0.11598642104443735;0.1063074296205296;1.0940438228996767;9.999998828666989;0.8335089453949766;1.0970749898795364;1.0970655549221793;0.7618623637288122;0.11930601748563179;0.7711570683286448
67.889416;1.091064477064776;0.8333498162197115;0.7637783508348006;0.11598641281717527;0.10630743387179264;1.0940438219173685;9.9999978217286;0.8335088902293623;1.0970749276831644;1.09706542249338;0.7618621969088352;0.1193059808119658;0.7711570710009013
67.899416;1.0910642585311137;0.8333500069170919;0.7637783325669635;0.11598640406510759;0.10630743796133836;1.0940438188988029;9.999996736866898;0.8335088335631111;1.0970748626905502;1.0970653009750793;0.7618620252332097;0.11930594385294517;0.7711570749011977
67.909416;1.0910640422438274;0.8333501950833816;0.763778318152319;0.11598639483363764;0.10630744183351391;1.0940438139005146;9.999995573297262;0.833508775343209;1.0970747951543016;1.0970651908757867;0.7618618487759008;0.11930590670857823;0.7711570800897577
67.919416;1.0910638284562493;0.8333503805167823;0.7637783073704837;0.11598638517493341;0.10630744544409479;1.0940438069289788;9.999994330273543;0.8335087153174902;1.0970747251167576;1.097065092560789;0.7618616677118812;0.11930586946764564;0.7711570865553544
67.929416;1.0910636173418442;0.8333505630816276;0.7637783000594621;0.11598637515808637;0.10630744876008642;1.0940437979504192;9.99999300773371;0.8335086531741308;1.0970746523391617;1.0970650061724978;0.761861482281493;0.11930583220330956;0.7711570942157384
67.939416;1.0910634090851452;0.8333507426738685;0.7637782961402977;0.11598636487662436;0.10630745175471315;1.0940437869386495;9.999991606431232;0.8335085885860993;1.0970745763401475;1.09706493165453;0.7618612927232556;0.11930579496976623;0.7711571029385488
67.949416;1.0910632038580075;0.8333509192225648;0.7637782956027405;0.11598635444728958;0.10630745440229787;1.0940437738723345;9.999990127969404;0.8335085212099559;1.0970744965338621;1.0970648688383409;0.7618610992113948;0.11930575780300473;0.7711571125864403
67.959416;1.0910630017228296;0.8333510926685848;0.7637782984657664;0.11598634400110251;0.10630745667133121;1.0940437586721243;9.999988574751669;0.8335084507159491;1.0970744123734615;1.0970648175212285;0.7618609018624163;0.11930572073189494;0.7711571230759857
67.969416;1.0910628025759275;0.8333512629413788;0.7637783047927899;0.11598633367246385;0.10630745852317784;1.0940437412017838;9.999986949572053;0.8335083768164658;1.0970743234634215;1.0970647774861688;0.7618607007945067;0.11930568379123117;0.7711571343878201
67.979416;1.0910626062063775;0.8333514299791893;0.7637783147408688;0.11598632358810033;0.10630745992328494;1.094043721336065;9.99998525526354;0.833508299304498;1.0970742296142217;1.0970647484877736;0.7618604961253769;0.1193056470195221;0.7711571464843562
67.989416;1.091062412416923;0.8333515937174851;0.7637783285364353;0.11598631385734329;0.1063074608555953;1.0940436989958855;9.999983494642697;0.8335082181477796;1.0970741308169565;1.0970647302524508;0.7618602879454858;0.11930561044609986;0.7711571592234844
67.999416;1.091062221089004;0.833351754033248;0.7637783463981974;0.11598630457232334;0.10630746133062015;1.094043674161411;9.999981670390572;0.833508133584882;1.0970740271339676;1.0970647225186376;0.7618600763657647;0.11930557409126566;0.7711571723503463
68.009416;1.0910620321544056;0.8333519107384527;0.7637783684760263;0.11598629581607296;0.10630746138788522;1.0940436469259711;9.999979785383934;0.8335080461180926;1.0970739185662823;1.0970647250532612;0.7618598615543003;0.11930553798098091;0.7711571855388274
68.019416;1.0910618455764802;0.8333520636013957;0.7637783948221846;0.11598628766430942;0.10630746109127016;1.0940436175258181;9.999977843509928;0.8335079563770991;1.0970738050163555;1.0970647375670566;0.7618596436998819;0.11930550215304099;0.7711571984263986
68.029416;1.091061661449168;0.8333522123412906;0.7637784254208846;0.11598628018134088;0.10630746051835566;1.094043586291094;9.999975849592012;0.8335078649500893;1.0970736862906847;1.0970647596416816;0.7618594230037684;0.11930546665074385;0.7711572106241752
68.039416;1.0910614801191654;0.833352356625654;0.7637784602491086;0.11598627342181352;0.10630745975372134;1.0940435536156639;9.999973808571223;0.8335077723043426;1.0970735620844638;1.0970647907973448;0.7618591997086246;0.11930543151967866;0.771157221733915
68.049416;1.0910613021709035;0.833352496063297;0.7637784993019243;0.11598626743560243;0.10630745888884231;1.0940435199768483;9.999971725651056;0.8335076788154038;1.0970734320694815;1.0970648305718362;0.7618589740942491;0.11930539681092621;0.7711572314154197
68.059416;1.091061128307174;0.8333526302151124;0.7637785425858998;0.11598626226535115;0.10630745802147959;1.094043485909379;9.999969607221937;0.8335075848087009;1.097073296039051;1.0970648784849732;0.7618587464820277;0.11930536258468404;0.771157239471172
68.069416;1.0910609592516236;0.833352758692449;0.7637785900978644;0.11598625794083796;0.10630745725161933;1.0940434519292939;9.999967461068717;0.833507490557029;1.097073153937058;1.097064934003913;0.761858517255963;0.11930532891203599;0.7711572458551624
68.079416;1.091060795705052;0.833352881266395;0.7637786417905006;0.11598625448149323;0.10630745667449966;1.0940434184801722;9.999965295780815;0.8335073962857648;1.0970730058193399;1.0970649965828634;0.7618582868130371;0.11930529587418348;0.7711572505953282
68.089416;1.091060638306089;0.8333529978654286;0.7637786975707744;0.11598625190412715;0.1063074563734189;1.0940433859044245;9.999963120046786;0.8335073021836275;1.097072851867312;1.097065065721048;0.7618580554773572;0.11930526356009466;0.7711572537269848
68.099416;1.0910604875784242;0.8333531084825794;0.7637787573091596;0.11598625022625239;0.10630745642052034;1.0940433544232024;9.999960942006231;0.8335072083854458;1.0970726923795202;1.0970651410091294;0.7618578235050809;0.11930523206395593;0.7711572553081374
68.109416;1.0910603439128443;0.8333532130811188;0.7637788207942403;0.1159862494645521;0.10630745688559332;1.0940433241615293;9.999958768600859;0.8335071149779522;1.097072527673544;1.0970652221418298;0.7618575911758122;0.11930520148464277;0.7711572554636057
68.119416;1.0910602076070268;0.8333533115583841;0.7637788877287423;0.11598624963115728;0.10630745784051675;1.0940432952651786;9.999956605073727;0.8335070220401026;1.097072358022662;1.0970653089087736;0.7618573588475829;0.11930517192543041;0.7711572543786119
68.129416;1.091060078904676;0.833353403771908;0.7637789578403874;0.11598625072748903;0.10630745935638615;1.0940432680167567;9.999954454823882;0.8335069296737997;1.0970721836992416;1.0970654011704843;0.7618571269260304;0.11930514348468836;0.7711572522765523
68.139416;1.0910599579819553;0.8333534895763961;0.7637790309902082;0.11598625273916044;0.10630746150458888;1.094043242774566;9.999952319755147;0.8335068380142269;1.0970720050334228;1.0970654987638662;0.7618568958268995;0.11930511624231034;0.7711572494241464
68.149416;1.0910598449428304;0.8333535688380527;0.7637791071762008;0.11598625563964328;0.10630746436382205;1.0940432198253145;9.999950201363552;0.8335067472137294;1.0970718224015648;1.0970656013867115;0.7618566659884303;0.11930509025823695;0.771157246115918
68.159416;1.0910597398960644;0.8333536414323582;0.7637791864565414;0.11598625939687697;0.10630746802224965;1.0940431993600617;9.999948101957019;0.8335066574028877;1.0970716361877517;1.0970657085875368;0.7618564378801074;0.11930506557888206;0.7711572426213238
68.169416;1.0910596430475914;0.8333537072297574;0.7637792688890359;0.11598626397202344;0.10630747257176643;1.0940431814856155;9.999946024917254;0.8335065686598999;1.0970714467962626;1.097065819847282;0.7618562119552917;0.11930504223728623;0.771157239146519
68.179416;1.091059554708342;0.8333537661182024;0.7637793545213005;0.11598626932023008;0.10630747809878092;1.0940431661676069;9.999943974153851;0.8335064810205588;1.0970712546863566;1.0970659346576834;0.7618559885927996;0.1193050202499049;0.7711572358311386
68.189416;1.0910594752086804;0.8333538180771374;0.7637794433677151;0.11598627539810095;0.10630748467623362;1.094043153237543;9.999941953299757;0.8335063945410496;1.0970710604068414;1.0970660525708928;0.7618557680843524;0.11930499961618718;0.7711572327536933
68.199416;1.0910594047900781;0.8333538631994621;0.7637795353633878;0.11598628216475676;0.10630749236295581;1.094043142464284;9.999939965340253;0.8335063093580786;1.0970708646144485;1.0970661732287257;0.7618555506567506;0.11930498031822524;0.7711572299217327
68.209416;1.0910593435547988;0.8333539016434446;0.7637796303587333;0.11598628957833806;0.106307501207034;1.0940431335871863;9.99993801319806;0.8335062256631752;1.0970706680183635;1.0970662963177544;0.7618553365016455;0.1193049623234002;0.7711572272642401
68.219416;1.0910592914427895;0.8333539336113089;0.7637797281650812;0.11598629759842718;0.10630751124539713;1.0940431263881565;9.999936100278196;0.8335061436192388;1.097070471312695;1.0970664214467265;0.7618551258048389;0.11930494559418944;0.7711572246943642
68.229416;1.0910592482081305;0.8333539593633066;0.7637798285827676;0.11598630619177311;0.10630752250275527;1.0940431207660957;9.99993423024172;0.8335060633115287;1.0970702751605725;1.097066548095458;0.7618549187549175;0.11930493009457394;0.7711572221740708
68.239416;1.0910592134613726;0.8333539792204977;0.7637799313708016;0.11598631533328765;0.10630753499548891;1.0940431166421711;9.999932406370014;0.8335059847711167;1.0970700801992344;1.0970666756957852;0.7618547154884735;0.11930491578292447;0.7711572196281629
68.249416;1.0910591867374897;0.8333539935508281;0.7637800361929703;0.11598632499807891;0.10630754873794841;1.0940431138082791;9.999930631182545;0.833505908046099;1.097069887099241;1.097066803755351;0.7618545160170439;0.11930490260243132;0.7711572168508416
68.259416;1.0910591675131114;0.833354002724644;0.763780142595432;0.11598633515019786;0.10630756374360117;1.094043111966492;9.99992890672763;0.8335058332382284;1.0970696966104685;1.0970669319442319;0.7618543202521664;0.11930489048648972;0.771157213597389
68.269416;1.091059155197777;0.8333540070559577;0.7637802500559193;0.11598634573977076;0.10630758001963454;1.094043110906579;9.999927234553905;0.8335057604708327;1.0970695094286442;1.097067060054338;0.7618541281233734;0.11930487937459602;0.7711572097055478
68.279416;1.0910591491308783;0.8333540067866407;0.7637803580633661;0.11598635671167871;0.10630759756048433;1.0940431105755255;9.999925615005102;0.8335056898491842;1.0970693260316071;1.0970671878546592;0.7618539397036539;0.11930486922101417;0.7711572050510356
68.289416;1.0910591486305554;0.8333540020905991;0.763780466130346;0.11598636801914242;0.10630761634316696;1.0940431109914937;9.999924047230955;0.833505621463521;1.0970691467545033;1.0970673150021426;0.7618537552765778;0.11930485999677147;0.7711571994257164
68.299416;1.0910591531162914;0.8333539930751499;0.7637805737558332;0.11598637963254835;0.10630763632545906;1.0940431121237515;9.99992253002344;0.8335055554329119;1.0970689719443227;1.0970674410581127;0.7618535752807487;0.11930485169512893;0.7711571925196412
68.309416;1.0910591621956567;0.8333539798212696;0.7637806804108794;0.11598639153804567;0.1063076574493727;1.0940431138124962;9.999921062055131;0.8335054919407405;1.0970688019297254;1.0970675655804285;0.7618534001674427;0.11930484433267086;0.7711571840094401
68.319416;1.0910591756160746;0.8333539624169982;0.7637807855309082;0.11598640373071338;0.10630767964950447;1.0940431157283876;9.999919641207189;0.8335054312261841;1.0970686369427758;1.0970676882515447;0.7618532303105723;0.119304837937825;0.771157173639063
68.329416;1.0910591931541447;0.833353940926777;0.7637808885149451;0.1159864162095495;0.10630770285898479;1.0940431173475573;9.999918264472457;0.8335053735428604;1.0970684771568442;1.0970678089311756;0.7618530660137375;0.11930483253714433;0.7711571612229936
68.339416;1.0910592145432751;0.8333539153762876;0.7637809887821784;0.1159864289757661;0.10630772700816353;1.094043117980933;9.999916929127528;0.833505319076887;1.0970683227564109;1.0970679275862425;0.7618529075497795;0.11930482814714014;0.7711571466126569
68.349416;1.0910592394463838;0.8333538858068957;0.7637810858484583;0.11598644202934857;0.10630775202208813;1.094043116906409;9.999915633520347;0.8335052678485722;1.0970681739984571;1.097068044208642;0.7618527551951234;0.11930482476746458;0.7711571297028098
68.359416;1.09105926748411;0.8333538523267685;0.76378117934037;0.11598645536015577;0.1063077778222875;1.0940431135406599;9.999914376604831;0.8335052196939627;1.0970680312619674;1.0970681588377773;0.7618526092528258;0.11930482237192087;0.7711571104274094
