time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.369416;1.0910592983155603;0.8333538150978047;0.7637812690032658;0.11598646894387891;0.10630780432861522;1.0940431075371277;9.999913157540295;0.8335051743616413;1.097067894984048;1.0970682716215863;0.7618524700543441;0.11930482090331557;0.7711570887088146
68.379416;1.0910593316702377;0.8333537742733044;0.763781354751464;0.11598648274758813;0.10630783145731362;1.0940430987703493;9.999911975875131;0.8335051316568619;1.0970677655436152;1.0970683827780925;0.7618523379334333;0.11930482028119323;0.7711570644734239
68.389416;1.091059367285308;0.8333537299534616;0.7637814366462246;0.11598649673738463;0.1063078591199307;1.0940430872761902;9.999910831457617;0.8335050915554887;1.0970676432973303;1.0970684924855703;0.7618522131743084;0.11930482041848697;0.7711570377430352
68.399416;1.0910594048863596;0.833353682210766;0.7637815148096428;0.11598651089211809;0.10630788722940102;1.0940430732364173;9.999909723931635;0.8335050542426998;1.097067528696352;1.0970686008101056;0.7618520959565017;0.1193048212340488;0.7711570086601847
68.409416;1.0910594443089268;0.8333536311275108;0.7637815894079423;0.11598652521611594;0.10630791571145742;1.0940430569937623;9.999908652404686;0.8335050200732198;1.0970674222613794;1.0970687077432015;0.7618519863449483;0.11930482265644056;0.7711569774096263
68.419416;1.091059485609292;0.8333535768005773;0.7637816606697441;0.11598653973271722;0.10630794451069643;1.0940430390400095;9.999907615487158;0.8335049894938256;1.097067324452941;1.0970688133163429;0.7618518843244483;0.11930482462354933;0.7711569441504241
68.429416;1.0910595289652618;0.8333535193609931;0.7637817288497983;0.11598655446817896;0.10630797358399878;1.0940430199750257;9.999906611529724;0.8335049629843481;1.0970672356080913;1.097068917643149;0.7618517898139625;0.1193048270785592;0.7711569090473828
68.439416;1.0910595744499192;0.8333534589960179;0.7637817941943429;0.11598656944080056;0.10630800289002297;1.0940430004116002;9.999905638706188;0.833504941036248;1.097067155975725;1.0970690208806355;0.7618517026659531;0.11930482996291988;0.7711568723441586
68.449416;1.0910596219637942;0.8333533959331657;0.7637818569596121;0.11598658465732992;0.10630803238891223;1.094042980839759;9.999904694962364;0.833504924130265;1.0970670857722984;1.0970691232106422;0.7618516226770315;0.11930483321513315;0.7711568343638934
68.459416;1.0910596713682117;0.8333533304097964;0.7637819174162538;0.11598660012033213;0.1063080620481443;1.0940429615882454;9.999903778111404;0.8335049126949455;1.097067025191436;1.0970692248096543;0.7618515496009811;0.11930483677528629;0.771156795417432
68.469416;1.0910597226058925;0.8333532626497495;0.7637819758359811;0.11598661583913669;0.10630809184082754;1.0940429428875604;9.999902885539857;0.8335049070655017;1.0970669743907668;1.0970693258032571;0.7618514831914497;0.11930484058592153;0.7711567557031758
68.479416;1.0910597757339817;0.8333531928640341;0.7637820325320704;0.1159866318339602;0.10630812173813108;1.0940429248983083;9.99990201382649;0.8335049074773553;1.0970669334907828;1.0970694263027234;0.7618514232441054;0.11930484459306269;0.7711567152866377
68.489416;1.0910598309346047;0.8333531212826758;0.7637820879241825;0.1159866481362174;0.1063081517070118;1.0940429076944713;9.99990115956087;0.8335049141251571;1.097066902519627;1.0970695264878692;0.7618513695908514;0.11930484875480726;0.7711566741551537
68.499416;1.0910598885338922;0.8333530481568843;0.7637821425384465;0.11598666478434663;0.10630818171518244;1.0940428912539966;9.999900320527397;0.8335049272194753;1.0970668812913076;1.09706962659546;0.7618513220936264;0.11930485304726443;0.7711566322717369
68.509416;1.0910599490208184;0.8333529737093932;0.7637821969419671;0.11598668181343627;0.10630821173646184;1.0940428755155978;9.99989949583059;0.8335049469607378;1.0970668693502994;1.0970697268213094;0.7618512806628198;0.11930485745720368;0.7711565896032994
68.519416;1.0910600130312673;0.8333528981231993;0.7637822517040451;0.11598669924620006;0.10630824175547197;1.0940428605338555;9.999898685086814;0.8335049734718565;1.0970668660404164;1.09706982726787;0.7618512452623147;0.11930486197004127;0.7711565461424714
68.529416;1.0910600812859836;0.8333528215903072;0.7637823074120454;0.11598671708803296;0.10630827177300778;1.0940428465915482;9.999897887133093;0.8335050067683509;1.097066870602725;1.0970699279547838;0.7618512158758538;0.11930486656654711;0.771156501930523
68.539416;1.091060154518517;0.8333527443227601;0.7637823646504127;0.11598673532428533;0.10630830179897992;1.0940428341381458;9.999897099485437;0.8335050467879157;1.0970668822153464;1.097070028826938;0.7618511924660802;0.11930487122651386;0.7711564570835655
68.549416;1.0910602334369701;0.8333526665096926;0.7637824239140011;0.11598675392216239;0.1063083318288027;1.0940428236477835;9.999896319412445;0.8335050934438865;1.0970668999991227;1.0970701297805203;0.7618511749700411;0.11930487592958688;0.7711564117948068
68.559416;1.0910603186780352;0.8333525882772055;0.7637824855430183;0.11598677283788819;0.10630836183032258;1.0940428155539317;9.999895545225499;0.8335051466661685;1.0970669230701007;1.0970702307487723;0.7618511633020844;0.11930488065468571;0.7711563663133885
68.569416;1.091060410712176;0.8333525096494439;0.763782549720751;0.11598679202193994;0.10630839175347771;1.094042810258468;9.999894776591809;0.8335052064187856;1.0970669505932453;1.0970703317995267;0.7618511573275856;0.11930488538333521;0.7711563209116356
68.579416;1.0910605098189194;0.8333524305235976;0.7637826165255477;0.1159868114171656;0.10630842153850147;1.0940428081594655;9.99989401430622;0.8335052727010309;1.0970669817447993;1.0970704331469059;0.7618511568334241;0.1193048901004826;0.7711562758059812
68.589416;1.09106061618578;0.8333523507051425;0.7637826860266378;0.11598683096083501;0.10630845111254017;1.0940428096935793;9.999893259877366;0.8335053455656656;1.0970670156428852;1.0970705350303882;0.7618511615210656;0.11930489478655092;0.771156231083115
68.599416;1.0910607299869655;0.8333522699959313;0.7637827583534929;0.11598685059654883;0.10630848039007275;1.094042815320686;9.999892514736663;0.8335054251499281;1.0970670513205338;1.0970706375700372;0.7618511710409209;0.11930489941021583;0.771156186731478
68.609416;1.0910608513775886;0.8333521882752718;0.7637828336976655;0.11598687027585373;0.10630850928242323;1.0940428254541088;9.999891779514435;0.8335055116394796;1.0970670877553421;1.09707074075288;0.7618511850708337;0.11930490393168786;0.7711561427209797
68.619416;1.0910609804982574;0.8333521055080354;0.7637829122861578;0.11598688994276395;0.10630853770723361;1.0940428404108777;9.999891054140026;0.833505605152982;1.0970671239419072;1.097070844516893;0.7618512033478776;0.11930490830656794;0.7711560990179489
68.629416;1.0910611175164677;0.8333520216728839;0.7637829943268649;0.11598690952312056;0.1063085655899787;1.0940428603544359;9.99989033839783;0.8335057056575257;1.0970671589380696;1.097070948806449;0.7618512256059038;0.11930491248377238;0.7711560555578921
68.639416;1.0910612626355454;0.8333519367046898;0.7637830799424883;0.11598692892523729;0.10630859285888576;1.0940428852694324;9.999889632311353;0.8335058129695768;1.0970671918460182;1.0970710535346024;0.7618512515283326;0.1193049164096641;0.7711560122130284
68.649416;1.0910614160537306;0.8333518505376489;0.763783169203906;0.11598694804626723;0.10630861944186033;1.0940429150280353;9.999888936348098;0.8335059268053765;1.0970672217639836;1.0970711584518127;0.7618512807705233;0.1193049200382116;0.7711559687519562
68.659416;1.0910615778852244;0.8333517631927911;0.7637832622398858;0.1159869667868334;0.10630864526837647;1.094042949489658;9.999888251382885;0.8335060468621622;1.0970672477752148;1.0970712630675212;0.7618513130027086;0.11930492333155751;0.7711559248533758
68.669416;1.0910617480949247;0.8333516748145096;0.7637833592476893;0.11598698506168048;0.10630867027616141;1.094042988563681;9.999887578438209;0.8335061728873295;1.0970672690087344;1.097071366737265;0.7618513479326159;0.11930492625091421;0.7711558801746945
68.679416;1.0910619265310855;0.8333515856659591;0.7637834604188803;0.11598700279531175;0.10630869441938026;1.0940430322107684;9.999886918358369;0.8335063046673102;1.0970672847104754;1.0970714687616783;0.7618513852720733;0.11930492875400361;0.7711558344153251
68.689416;1.0910621130135414;0.8333514961032561;0.7637835658928699;0.11598701991786348;0.10630871766573609;1.09404308043593;9.999886271452018;0.833506441956907;1.0970672942452595;1.0970715683846841;0.7618514246904605;0.1193049308021877;0.7711557873796524
68.699416;1.0910623073771974;0.833351406488284;0.7637836757241302;0.11598703636742635;0.10630873998599896;1.0940431332968372;9.999885637546647;0.8335065844366579;1.097067297060504;1.0970716647971739;0.7618514658497446;0.1193049323625375;0.7711557389806474
68.709416;1.0910625094815407;0.8333513170676047;0.7637837898605069;0.11598705208524421;0.10630876135281982;1.0940431908480546;9.999885016709554;0.8335067317332073;1.097067292678362;1.0970717572087247;0.7618515084980252;0.11930493339684219;0.7711556891238988
68.719416;1.091062719223552;0.833351227924328;0.763783908125136;0.11598706700907443;0.1063087817473625;1.0940432530159692;9.999884409743627;0.8335068834571139;1.0970672807060473;1.097071844921997;0.7618515525247573;0.11930493384733186;0.7711556376010791
68.729416;1.0910629365355162;0.8333511390051846;0.7637840301795323;0.11598708108277253;0.10630880116285028;1.094043319505148;9.999883817845062;0.8335070392134081;1.0970672608433383;1.0970719273489407;0.7618515979606029;0.11930493363497671;0.7711555841183627
68.739416;1.091063161378066;0.8333510501622948;0.7637841555551308;0.11598709427288421;0.10630881960134476;1.094043389817685;9.999883241995956;0.8335071986051154;1.0970672328850446;1.0970720039743458;0.7618516449443048;0.11930493267294086;0.7711555283603013
68.749416;1.0910633937259786;0.8333509612589557;0.7637842837940595;0.11598710657004752;0.10630883706600033;1.094043463391791;9.999882682825218;0.8335073612470293;1.0970671967228336;1.0970720743217408;0.7618516936593468;0.1193049308848169;0.7711554699647901
68.759416;1.0910636334970927;0.8333508722900738;0.7637844145434105;0.11598711797742389;0.10630885354890046;1.094043539734167;9.999882141173611;0.8335075267575038;1.097067152379272;1.09707213799111;0.7618517442876984;0.11930492821863188;0.771155408497435
68.769416;1.0910638804891248;0.8333507833351752;0.763784547468644;0.11598712850287642;0.10630886901878427;1.0940436184284048;9.999881618868994;0.8335076947417279;1.0970671000264574;1.0970721947418396;0.7618517970261881;0.1193049246534137;0.771155343518785
68.779416;1.0910641344361411;0.8333506944252556;0.7637846821299529;0.11598713815935908;0.10630888342336751;1.0940436991097082;9.99988111880326;0.8335078648176814;1.0970670399148867;1.0970722445176815;0.7618518521158668;0.11930492020097132;0.7711552746613586
68.789416;1.0910643951271866;0.8333506055422009;0.763784818005728;0.11598714696645172;0.10630889670230993;1.0940437814585737;9.999880643997683;0.8335080366647464;1.0970669722914665;1.0970722874015184;0.7618519098282641;0.11930491490500868;0.7711552016505407
68.799416;1.0910646624629488;0.8333505167140547;0.7637849545602206;0.11598715494705676;0.10630890879447806;1.0940438651247673;9.99988019669339;0.8335082100465382;1.0970668973798132;1.097072323563025;0.761851970443564;0.11930490883550293;0.7711551242836886
68.809416;1.0910649364339977;0.8333504280735602;0.7637850912272284;0.11598716212014445;0.10630891964501268;1.0940439496670036;9.99987977851929;0.8335083848169732;1.097066815410079;1.0970723532294513;0.7618520342567339;0.11930490208088255;0.7711550423808284
68.819416;1.091065217047818;0.833350339861341;0.7637852273960138;0.11598716849741823;0.10630892921868881;1.0940440346306037;9.999879390717675;0.833508560942831;1.0970667266857936;1.097072376682087;0.7618521016133007;0.11930489474394634;0.7711549557693996
68.829416;1.0910655042218382;0.8333502523631016;0.7637853624707038;0.11598717408825118;0.1063089375071862;1.0940441196382589;9.999879033658026;0.8335087385107434;1.0970666316023654;1.0970723942840108;0.7618521729763159;0.11930488693898982;0.7711548643124346
68.839416;1.0910657977360922;0.833350165815228;0.763785495929073;0.1159871789071858;0.10630894452084125;1.0940442043832637;9.999878707243191;0.8335089176315987;1.0970665305903906;1.097072406499912;0.7618522489398954;0.11930487878571253;0.7711547678893338
68.849416;1.0910660973362725;0.8333500803894603;0.7637856273210345;0.11598718297586876;0.1063089502726674;1.0940442885876216;9.999878412328139;0.8335090982861044;1.0970664240953878;1.0970724138580987;0.7618523301322496;0.11930487040102204;0.7711546663615965
68.859416;1.091066402878265;0.8333499962218437;0.763785756245463;0.1159871863162476;0.10630895476753985;1.0940443719700075;9.999878151165305;0.8335092802767254;1.0970663126176279;1.097072416880191;0.7618524171201353;0.11930486188959799;0.7711545596009233
68.869416;1.091066714354515;0.8333499133894957;0.7637858823278683;0.11598718894094594;0.10630895800246848;1.0940444542194874;9.999877926896016;0.8335094633046576;1.0970661967419177;1.0970724160159186;0.7618525103896236;0.11930485333704165;0.7711544475307198
68.879416;1.0910670318070934;0.8333498318983606;0.7637860051935055;0.11598719084971565;0.1063089599739795;1.0940445349639003;9.999877743312675;0.8335096470958698;1.0970660771295573;1.0970724115812203;0.7618526103502687;0.11930484481137653;0.7711543301372045
68.889416;1.091067355202425;0.8333497517271776;0.7637861244752896;0.11598719203398797;0.10630896068341056;1.0940446137468955;9.999877604799902;0.8335098315144118;1.0970659544895645;1.0970724037253698;0.7618527172997328;0.11930483637446439;0.7711542074438421
68.899416;1.0910676843712883;0.8333496728490624;0.7637862398513383;0.11598719248292709;0.10630896013762242;1.0940446900589451;9.99987751599462;0.8335100165516982;1.0970658295245095;1.0970723924794394;0.7618528313662363;0.11930482809218469;0.7711540794693063
68.909416;1.0910680190376767;0.8333495952174519;0.7637863510468949;0.11598719218285176;0.10630895834577585;1.094044763374912;9.99987748120709;0.8335102022191767;1.097065702866508;1.0970723778956484;0.7618529525346598;0.11930482002859356;0.7711539462593695
68.919416;1.091068358799898;0.8333495188104985;0.7637864578130703;0.11598719111604391;0.10630895531635833;1.0940448331595878;9.999877503654812;0.8335103884885928;1.097065575108997;1.0970723601945647;0.761853080729253;0.11930481223344332;0.7711538079627709
68.929416;1.0910687031046384;0.8333494437374345;0.7637865599255108;0.11598718926829261;0.10630895106279312;1.0940448989360838;9.999877584556495;0.8335105752995038;1.0970654469058814;1.0970723397500775;0.7618532158114092;0.11930480473462102;0.7711536648081001
68.939416;1.0910690513305323;0.8333493702617627;0.7637866571662054;0.11598718663608817;0.10630894561060379;1.094044960384444;9.99987772284072;0.8335107626009259;1.0970653189784199;1.0970723169133214;0.7618533575442389;0.11930479753347012;0.771153517039168
68.949416;1.0910694028321646;0.8333492986958726;0.7637867492906742;0.1159871832254369;0.1063089389954838;1.0940450173378702;9.999877916119745;0.8335109503826912;1.0970651920602177;1.0970722919084932;0.7618535056090207;0.11930479061058244;0.7711533649075181
68.959416;1.0910697568845664;0.8333492293153365;0.7637868360535575;0.11598717905025527;0.10630893125886866;1.094045069714328;9.9998781620647;0.833511138638858;1.0970650668648971;1.0970722648645261;0.76185365961539;0.11930478394095158;0.7711532086636356
68.969416;1.0910701126610547;0.8333491623907552;0.7637869172622123;0.11598717413571184;0.10630892244549389;1.0940451174547436;9.99987845901296;0.8335113273142806;1.0970649440554412;1.0970722358854235;0.7618538191033976;0.11930477750387311;0.7711530485453674
68.979416;1.0910704692760718;0.8333490982510185;0.7637869927820637;0.11598716851943569;0.10630891260292373;1.0940451605008292;9.999878805566574;0.8335115163228963;1.0970648242146728;1.0970722051369353;0.7618539835570133;0.11930477128677636;0.7711528847680418
68.989416;1.091070825855663;0.8333490372605745;0.763787062530443;0.11598716224350608;0.10630890178760757;1.0940451987970645;9.999879199754607;0.8335117056029625;1.0970647077884688;1.0970721728747024;0.7618541524065405;0.11930476529128449;0.7711527174840325
68.999416;1.0910711815292218;0.8333489797451995;0.7637871264882908;0.11598715534336952;0.10630889006754822;1.094045232214139;9.999879638650249;0.8335118951274324;1.097064595008557;1.0970721393614564;0.7618543250296915;0.11930475954188559;0.7711525467727777
69.009416;1.09107153531249;0.8333489259700552;0.7637871846896397;0.11598714784331729;0.10630887751159503;1.0940452604517592;9.999880118324489;0.833512084841153;1.0970644859297252;1.0970721047735055;0.7618545007637432;0.1193047540833237;0.7711523726898214
69.019416;1.0910718860984523;0.8333488761435285;0.7637872371907396;0.11598713975864802;0.10630886417893415;1.0940452830453775;9.99988063379821;0.8335122745383454;1.0970643805756495;1.0970720691431048;0.7618546789472896;0.11930474895921023;0.771152195338054
69.029416;1.0910722328170488;0.8333488303917449;0.7637872840317264;0.11598713109992831;0.10630885011958092;1.0940452994372443;9.99988117976469;0.833512463785289;1.0970642790018401;1.0970720323093308;0.7618548589728311;0.11930474419040348;0.7711520149302464
69.039416;1.091072574550783;0.8333487887474175;0.7637873251967414;0.11598712187587609;0.10630883537992923;1.0940453090582973;9.999881751820288;0.8335126519728305;1.0970641812500137;1.097071993909828;0.7618550403150522;0.11930473977318172;0.7711518317903233
69.049416;1.0910729105337005;0.8333487511495983;0.7637873606092104;0.11598711209565594;0.10630882000869672;1.0940453113891722;9.999882346428814;0.8335128384139984;1.0970640873222903;1.0970719534467408;0.7618552225775322;0.11930473569009274;0.7711516462858282
69.059416;1.0910732401494285;0.8333487174275754;0.7637873901520937;0.11598710177202694;0.10630880406469184;1.0940453059867015;9.999882959732512;0.8335130224101135;1.0970639972131453;1.097071910381918;0.7618554055284763;0.11930473191443071;0.7711514587634751
69.069416;1.0910735629842572;0.8333486873325119;0.7637874136595111;0.1159870909204131;0.10630878762377585;1.094045292504503;9.999883587171144;0.8335132033074799;1.097063910968364;1.0970718641827681;0.7618555890223385;0.11930472840805886;0.771151269531392
69.079416;1.0910738788640515;0.8333486606238927;0.7637874309229528;0.1159870795550798;0.1063087707755339;1.0940452707046355;9.999884223959107;0.8335133805374609;1.097063828684839;1.0970718143192106;0.7618557728697968;0.11930472512209296;0.7711510788488193
69.089416;1.0910741878261723;0.8333486371312504;0.7637874417858627;0.11598706769230724;0.1063087536071981;1.0940452404503878;9.99988486491603;0.8335135535982673;1.097063750405234;1.0970717602785531;0.7618559567780606;0.11930472200183279;0.7711508869166355
69.099416;1.0910744900292864;0.8333486167455141;0.7637874462333976;0.1159870553581783;0.10630873618883298;1.094045201697154;9.999885504059511;0.8335137219996376;1.0970636760691497;1.0970717015963365;0.7618561403658421;0.11930471899136885;0.7711506939213243
69.109416;1.0910747856008376;0.8333485993535795;0.7637874443868533;0.11598704259306727;0.10630871857147775;1.0940451544857082;9.9998861352315;0.8335138852523376;1.097063605596349;1.0970716378484184;0.7618563232386856;0.11930471603251448;0.7711505000979078
69.119416;1.0910750745445947;0.8333485847946623;0.7637874364773094;0.11598702945111905;0.10630870079356433;1.0940450989030448;9.999886752972216;0.8335140428996182;1.0970635389458032;1.0970715686218973;0.7618565050752407;0.119304713058492;0.7711503057554276
69.129416;1.0910753568076013;0.8333485728728341;0.7637874228118504;0.11598701598949943;0.10630868288588095;1.0940450350362578;9.99988735265008;0.8335141945281984;1.097063476118989;1.09707149352385;0.7618566856256308;0.1193047099884655;0.7711501112803244
69.139416;1.0910756323654227;0.83334856338185;0.7637874037144653;0.11598700225480106;0.10630866486935266;1.0940449630201123;9.999887930193227;0.8335143397934935;1.0970634171771956;1.0970714122270393;0.7618568646134435;0.11930470673126081;0.7711499171024977
69.149416;1.0910759012099591;0.8333485561445352;0.7637873795307175;0.1159869882873798;0.10630864674962173;1.0940448831073575;9.99988848159073;0.8335144784828662;1.0970633622740151;1.097071324505266;0.761857041642725;0.11930470319786016;0.7711497236286267
69.159416;1.091076163310232;0.8333485510544656;0.7637873506832826;0.11598697413614187;0.10630862851777535;1.0940447956081154;9.999889002505713;0.8335146105399996;1.097063311704959;1.097071230224945;0.7618572162144339;0.11930469931140154;0.7711495312087092
69.169416;1.0910764186163948;0.8333485480789552;0.7637873176957309;0.11598695986135502;0.1063086101578;1.094044700772395;9.999889488568028;0.8335147359947008;1.0970632659200161;1.097071129314076;0.7618573878135145;0.11930469501067906;0.7711493401358022
69.179416;1.0910766670699905;0.8333485472419951;0.7637872811982147;0.11598694552864874;0.10630859165519671;1.0940445987425065;9.999889935706896;0.8335148548640081;1.097063225443221;1.097071021742338;0.7618575559615133;0.11930469025141986;0.7711491506532673
69.189416;1.0910769086230327;0.8333485486082663;0.7637872419038435;0.1159869312040682;0.10630857300149354;1.0940444895921102;9.999890339730667;0.833514967147499;1.0970631907708335;1.09707090750003;0.76185772024164;0.11930468500756251;0.7711489629857236
69.199416;1.0910771433535313;0.8333485522669523;0.763787200541592;0.11598691695268216;0.1063085541934223;1.0940443734248901;9.999890696043854;0.8335150728784242;1.0970631623032083;1.097070786579897;0.7618578803133896;0.1193046792680939;0.7711487773683716
69.209416;1.0910773715935245;0.8333485582834246;0.7637871578048034;0.11598690284436285;0.10630853523459267;1.0940442504224477;9.999891000632106;0.8335151721299799;1.0970631402871516;1.0970706590036468;0.7618580358965322;0.11930467302706552;0.7711485940258792
69.219416;1.091077593943832;0.833348566600436;0.7637871143396824;0.11598688895616378;0.10630851614380855;1.094044120796561;9.999891251383124;0.8335152649973743;1.0970631248080445;1.0970705248691268;0.7618581867468818;0.11930466627602625;0.7711484131195382
69.229416;1.0910778112152806;0.8333485769819701;0.7637870707338286;0.11598687535615826;0.10630849695819902;1.0940439847527157;9.999891448275314;0.8335153515714749;1.0970631158579796;1.0970703843478569;0.7618583326480552;0.11930465900482166;0.7711482347280361
69.239416;1.0910780243100848;0.8333485890881269;0.7637870275022605;0.11598686208296008;0.10630847772043872;1.094043842514206;9.999891592836683;0.8335154319221677;1.0970631134144206;1.0970702376649897;0.7618584734273145;0.11930465120640195;0.7711480588785569
69.249416;1.0910782341076817;0.8333486026121278;0.7637869851282266;0.11598684914320462;0.10630845846058497;1.0940436943523832;9.999891687849615;0.8335155060948778;1.097063117524457;1.0970700851273882;0.7618586089874629;0.11930464287869141;0.7711478855661992
69.259416;1.0910784414608266;0.8333486173508808;0.7637869441312356;0.11598683652396703;0.1063084391905698;1.094043540567858;9.999891737291762;0.8335155740710534;1.0970631283720593;1.0970699271647446;0.7618587392997795;0.11930463402469872;0.7711477147630017
69.269416;1.0910786472047307;0.833348633200524;0.7637869050754476;0.11598682420843003;0.10630841991268172;1.0940433814333324;9.999891746309537;0.8335156357329058;1.0970631461997193;1.0970697643508187;0.7618588643254692;0.11930462465844903;0.77114754651115
69.279416;1.0910788521033348;0.8333486501206384;0.763786868520471;0.11598681218424978;0.10630840062982046;1.09404321716705;9.999891720933533;0.8335156908995659;1.0970631711335028;1.0970695974008424;0.7618589839390543;0.11930461481162892;0.7711473810249986
69.289416;1.0910790568316222;0.8333486680537256;0.7637868349544854;0.11598680043707023;0.10630838134863138;1.0940430479696812;9.999891666995802;0.833515739420969;1.0970632031163288;1.0970694271053123;0.7618590979352764;0.11930460453208921;0.7711472186239103
69.299416;1.091079262000314;0.8333486868668484;0.763786804741985;0.11598678894098846;0.10630836207782483;1.0940428740651527;9.999891588759906;0.833515781269704;1.097063241966782;1.0970692542346234;0.7618592060750613;0.11930459387647492;0.7711470595881381
69.309416;1.0910794681143687;0.8333487064209028;0.7637867781278582;0.11598677766250738;0.1063083428272763;1.0940426956869114;9.999891488675669;0.8335158165609972;1.097063287429449;1.0970690795194356;0.7618593080817784;0.11930458290183941;0.771146904127543
69.319416;1.091079675506255;0.8333487266799062;0.7637867553046643;0.11598676657306976;0.10630832360605708;1.0940425130665599;9.999891368489891;0.8335158455259123;1.097063339139375;1.097068903706293;0.7618594036080883;0.11930457165800638;0.7711467524101542
69.329416;1.0910798843942422;0.8333487477124588;0.763786736472996;0.11598675565622711;0.10630830441429835;1.0940423264788872;9.999891230022437;0.8335158685182162;1.097063396564361;1.097068727599542;0.7618594922547872;0.11930456018000926;0.7711466045473067
69.339416;1.0910800950054995;0.8333487695835928;0.7637867218276602;0.1159867449084874;0.1063082852300551;1.0940421362766248;9.999891074314046;0.8335158859962157;1.09706345905006;1.0970685520707337;0.761859573639179;0.11930454848227046;0.7711464605624956
69.349416;1.091080307566866;0.8333487922453495;0.7637867115283978;0.11598673433456545;0.10630826600276483;1.0940419428570638;9.999890900780851;0.8335158984210923;1.097063525912961;1.0970683780707304;0.761859647447172;0.11930453656001754;0.7711463203883203
69.359416;1.0910805221394781;0.8333488155572039;0.7637867057172928;0.1159867239351573;0.10630824666306647;1.0940417466134458;9.999890707944298;0.8335159061808808;1.0970635964381406;1.0970682065916604;0.7618597134419629;0.11930452439863808;0.7711461839086416
69.369416;1.0910807384725323;0.8333488394058214;0.763786704519418;0.11598671369809894;0.10630822713875099;1.094041547954483;9.999890494247557;0.8335159095954641;1.0970636698311043;1.0970680385674831;0.7618597714557979;0.11930451198607724;0.7711460510016118
69.379416;1.091080956052479;0.8333488637561891;0.7637867080051632;0.11598670360238603;0.10630820736463334;1.0940413473976585;9.999890258038285;0.8335159089500455;1.0970637452334182;1.097067874834325;0.7618598214193726;0.11930449932243604;0.7711459215306933
69.389416;1.0910811742809432;0.8333488885861281;0.763786716181579;0.1159866936285621;0.10630818728914067;1.094041145646804;9.999889997757181;0.8335159045324498;1.0970638217860804;1.097067716136142;0.7618598634182794;0.11930448641826887;0.7711457953307351
69.399416;1.0910813925544234;0.8333489137844662;0.7637867290216233;0.11598668376708525;0.10630816687824786;1.0940409435874239;9.999889712686748;0.8335158966275431;1.0970638986872945;1.0970675630661644;0.7618598976906953;0.11930447328242315;0.7711456722246118
69.409416;1.0910816101960983;0.8333489391050375;0.7637867464861481;0.1159866740249115;0.10630814611531882;1.0940407422534637;9.999889403742204;0.833515885451011;1.0970639752461933;1.0970674160156966;0.7618599245614975;0.11930445991729619;0.7711455520398081
69.419416;1.0910818263911912;0.8333489642125173;0.7637867685282376;0.11598666442921697;0.10630812499871112;1.0940405427925515;9.999889073653465;0.8335158711023314;1.097064050944164;1.0970672752425503;0.7618599443538487;0.11930444633159806;0.7711454346113851
69.429416;1.0910820402179906;0.8333489887586406;0.7637867951116375;0.11598665502424581;0.10630810353860334;1.0940403463789767;9.999888726350761;0.8335158535782846;1.0970641254517908;1.097067140996403;0.7618599572961129;0.11930443255581225;0.7711453197914865
69.439416;1.0910822507222022;0.8333490124143974;0.7637868262132212;0.11598664586515274;0.10630808175263079;1.0940401541108298;9.999888366429865;0.8335158328073039;1.097064198557963;1.0970670135997955;0.7618599634979517;0.1193044186404317;0.7711452074787674
69.449416;1.0910824569941744;0.8333490348789644;0.7637868617568501;0.11598663701114371;0.10630805965708555;1.0940399669553647;9.99988799944783;0.8335158086678252;1.0970642700791506;1.0970668934576089;0.7618599630140783;0.11930440464395776;0.7711450976642094
69.459416;1.0910826582198312;0.8333490559094783;0.7637869015612477;0.1159866285197413;0.10630803725881216;1.094039785714293;9.999887632314245;0.8335157809950631;1.0970643398340665;1.0970667810099262;0.7618599559068564;0.11930439062770974;0.7711449904658847
69.469416;1.0910828536490764;0.8333490753255681;0.7637869453608636;0.11598662045037139;0.10630801455333676;1.0940396109777701;9.999887272953421;0.8335157495937388;1.0970644076607285;1.0970666767048762;0.761859942297474;0.11930437664992129;0.7711448860781854
69.479416;1.0910830425435445;0.8333490929428785;0.763786992849036;0.11598661287059021;0.10630799152486298;1.0940394430757963;9.999886929794283;0.8335157142494878;1.0970644734197448;1.097066581022278;0.7618599224397498;0.11930436275836594;0.771144784655247
69.489416;1.0910832242041921;0.8333491085055211;0.7637870437383064;0.11598660584878037;0.1063079681456954;1.0940392820464473;9.999886611423214;0.8335156747516014;1.0970645369704626;1.0970664944419588;0.7618598967555106;0.1193043489955835;0.7711446862705427
69.499416;1.0910833980517614;0.8333491216996244;0.7637870977904339;0.1159865994397219;0.10630794437719146;1.0940391276678219;9.99988632596031;0.8335156309841821;1.0970645981394518;1.0970664173309779;0.7618598657867514;0.11930433540868716;0.771144590968639
69.509416;1.0910835636965077;0.8333491322066623;0.7637871547550205;0.11598659367902267;0.10630792018001417;1.0940389795635623;9.999886080550182;0.8335155830402858;1.0970646567329911;1.0970663499143456;0.761859830130646;0.1193043220484455;0.771144498805889
69.519416;1.0910837209627084;0.8333491397156263;0.7637872143043674;0.11598658858238492;0.10630789553592825;1.094038837296432;9.999885881343081;0.8335155312145354;1.097064712542279;1.0970662923748473;0.7618597904106681;0.11930430895857123;0.7711444098639395
69.529416;1.091083869833107;0.8333491439144226;0.7637872760335684;0.11598658414791077;0.10630787046317368;1.0940387003950511;9.999885733464046;0.8335154759080885;1.0970647652640706;1.097066244917509;0.761859747255296;0.11930429616508877;0.7711443242424443
69.539416;1.091084010344456;0.8333491445064;0.7637873394889189;0.11598658036841902;0.10630784501058972;1.0940385683684777;9.999885641021375;0.8335154175918035;1.0970648144830906;1.097066207749975;0.7618597012808764;0.1193042836706316;0.7711442420059484
69.549416;1.0910841425299558;0.8333491412186683;0.7637874042040729;0.11598657723873104;0.10630781923792217;1.0940384407347046;9.999885607571082;0.833515356803679;1.0970648598053248;1.097066181090588;0.7618596530973369;0.11930427145184143;0.7711441631394177
69.559416;1.091084266435196;0.8333491337806939;0.76378746972799;0.11598657474904156;0.10630779319701344;1.0940383170265866;9.999885636786114;0.8335152940944262;1.0970649009577895;1.0970661652000906;0.7618596032970493;0.1193042594643585;0.7711440875743063
69.569416;1.0910843821460798;0.8333491219197603;0.7637875356218184;0.11598657288287605;0.10630776692376923;1.0940381967845052;9.999885732883834;0.833515229963282;1.0970649377257622;1.0970661603213423;0.7618595524319921;0.11930424765750502;0.7711440152615269
69.579416;1.0910844897641054;0.8333491054133277;0.7637876014658487;0.11598657162289289;0.10630774044180943;1.0940380795524018;9.999885900690565;0.833515164850513;1.0970649698415824;1.0970661665648165;0.7618595010518323;0.11930423598686368;0.7711439462259277
69.589416;1.0910845893303232;0.8333490841584512;0.7637876669151283;0.11598657095532988;0.10630771377110429;1.0940379648936165;9.999886145166696;0.8335150991442096;1.0970649970168562;1.0970661838667957;0.7618594497625046;0.11930422441905034;0.7711438805484061
69.599416;1.0910846807673822;0.8333490581650121;0.7637877317294167;0.11598657087768355;0.10630768693467026;1.0940378524231194;9.999886470287652;0.8335150331692793;1.0970650190909828;1.0970662120181343;0.7618593991942217;0.1193042129369803;0.7711438183127695
69.609416;1.0910847639042462;0.8333490274876114;0.7637877957122338;0.11598657140436726;0.10630765995858305;1.0940377417554181;9.999886878004721;0.8335149671892791;1.0970650360856085;1.0970662507050855;0.7618593499296339;0.11930420154450443;0.7711437596029016
69.619416;1.091084838551826;0.8333489921943689;0.7637878586396147;0.11598657255349987;0.1063076328645154;1.094037632410163;9.999887368288483;0.8335149014082481;1.097065048126387;1.097066299577523;0.761859302497631;0.11930419025884047;0.7711437045289574
69.629416;1.0910849045293252;0.8333489523879956;0.7637879202712207;0.11598657432148464;0.10630760565975672;1.0940375238605302;9.99988794003692;0.8335148359863701;1.0970650553470414;1.097066358345798;0.7618592573800173;0.11930417910006622;0.7711436531969559
69.639416;1.0910849616413847;0.8333489082576689;0.7637879803973537;0.11598657667064396;0.10630757833738558;1.0940374156598442;9.999888591797713;0.8335147711238049;1.097065057830213;1.097066426757703;0.7618592149745785;0.1193041680944487;0.771143605646994
69.649416;1.09108500967734;0.8333488600949875;0.7637880388438798;0.11598657953789808;0.10630755089227022;1.0940373074755019;9.999889322349564;0.8335147071548691;1.0970650555907455;1.0970665044260857;0.7618591755781413;0.11930415727984638;0.7711435618558254
69.659416;1.0910850484254422;0.8333488082013644;0.7637880954558832;0.11598658285064731;0.10630752333442003;1.0940371990534032;9.999890131629138;0.8335146445717904;1.09706504863374;1.0970665907492647;0.7618591394361035;0.11930414669877068;0.7711435217932043
69.669416;1.0910850776869716;0.8333487527919842;0.7637881501013055;0.11598658653343008;0.1063074956839774;1.0940370901902055;9.999891021260357;0.8335145839940177;1.0970650371082467;1.0970666850089104;0.761859106804566;0.11930413638799112;0.7711434854717016
69.679416;1.0910850973102546;0.8333486940072701;0.7637882026738434;0.11598659050356726;0.10630746796059885;1.0940369807155859;9.999891993942674;0.8335145260868014;1.0970650214289333;1.0970667864753847;0.7618590779559603;0.11930412637628765;0.771143452989536
69.689416;1.0910851072173309;0.8333486319622594;0.763788253060003;0.11598659467237869;0.10630744018489469;1.094036870459836;9.99989305243788;0.833514471448803;1.0970650022305566;1.0970668944449655;0.761859053145395;0.11930411668762829;0.7711434245523032
69.699416;1.0910851073899857;0.8333485667478316;0.7637883010880936;0.11598659895634392;0.10630741239038576;1.094036759221206;9.999894199144604;0.8335144205423525;1.09706498025868;1.0970670082900607;0.7618590325840483;0.11930410733872633;0.7711434004431266
69.709416;1.0910850978622808;0.8333484983985565;0.7637883465156434;0.11598660328379687;0.10630738463179602;1.0940366467586284;9.999895435788224;0.8335143737040193;1.0970649563551915;1.097067127524262;0.7618590164195571;0.11930409833114389;0.7711433809307947
69.719416;1.0910850787731028;0.8333484268844965;0.7637883890820354;0.1159866075973007;0.1063073569815121;1.0940365327966393;9.999896762657634;0.8335143312103919;1.0970649315035033;1.0970672517712634;0.7618590047467615;0.11930408965162494;0.7711433661530824
69.729416;1.0910850503745977;0.8333483521511468;0.7637884285771077;0.11598661185746172;0.1063073295202597;1.094036417019355;9.999898178450065;0.8335142933262012;1.0970649067658753;1.0970673806591285;0.7618589976841542;0.1193040812826428;0.7711433560868217
69.739416;1.0910850129040204;0.8333482741674477;0.7637884648596599;0.1159866160421752;0.1063073023284149;1.094036299056145;9.999899681071513;0.8335142603279211;1.0970648831041006;1.0970675137653354;0.7618589954428845;0.11930407321054169;0.7711433506158023
69.749416;1.0910849665002613;0.8333481929171987;0.7637884978429497;0.11598662014504894;0.10630727547751934;1.0940361784801222;9.99990126801893;0.8335142325398804;1.097064861299911;1.0970676506247532;0.7618589982961861;0.11930406542680737;0.7711433495712342
69.759416;1.0910849113062437;0.8333481083516945;0.7637885274799929;0.11598662418025973;0.10630724902380526;1.0940360548127679;9.999902936257698;0.8335142103234914;1.0970648420257336;1.0970677907613282;0.7618590064805989;0.11930405792297984;0.7711433527320996
69.769416;1.0910848475648374;0.8333480203643618;0.7637885537314707;0.11598662818300987;0.1063072230043162;1.0940359275386966;9.999904682456078;0.833514193990677;1.0970648258772286;1.0970679337743756;0.7618590201181302;0.11930405068260107;0.7711433598554471
69.779416;1.0910847755124804;0.8333479288077182;0.7637885765151318;0.11598663219869415;0.10630719743452004;1.094035796172379;9.999906503164766;0.8335141837392914;1.0970648133190486;1.0970680794546916;0.7618590392252428;0.11930404368151096;0.771143370685518
69.789416;1.0910846952041278;0.833348996032746;0.7637896611193097;0.11598698028711923;0.10630748761442464;1.0940356603372312;9.999908394704919;0.8335141796764162;1.0970648046782145;1.0970682277550305;0.7618590637770817;0.11930403689480028;0.7711433849094053
69.799416;1.0910846064881392;0.8333488970939574;0.7637896764971435;0.11598698445659658;0.10630746293448363;1.0940355197810383;9.999910353385399;0.8335141818865562;1.097064800210888;1.0970683785930309;0.76185909372223;0.11930403030096592;0.7711434021598108
69.809416;1.0910845090859458;0.833348794470139;0.7637896879001772;0.11598698875844674;0.10630743869030293;1.0940353743616107;9.99991237602656;0.8335141904555395;1.0970648001428294;1.0970685317197575;0.7618591289547121;0.11930402388582834;0.7711434220952582
69.819416;1.091084402650333;0.8333486881324677;0.763789695113657;0.11598699322531227;0.10630741487255846;1.09403522404644;9.999914460595084;0.833514205416435;1.0970648046656948;1.0970686867580128;0.761859169319164;0.11930401764559993;0.7711434444642633
69.829416;1.091084286801009;0.8333485780323222;0.7637896979295212;0.11598699788455609;0.10630739146692983;1.0940350689216327;9.999916606425687;0.8335142267120659;1.0970648139186345;1.097068843317834;0.7618592146292861;0.11930401158603307;0.771143469072446
69.839416;1.0910841611357027;0.8333484641940271;0.7637896962284724;0.11598700275594302;0.10630736846226442;1.0940349091968422;9.9999188130726;0.8335142542248206;1.097064827954599;1.0970690010849808;0.7618592646705059;0.1193040057233862;0.7711434956878177
69.849416;1.0910840252266163;0.8333483467949098;0.7637896900131466;0.11598700785326337;0.1063073458574811;1.0940347451521797;9.999921078989495;0.8335142877839731;1.0970648467700723;1.0970691598321398;0.761859319209965;0.11930400008310334;0.771143524025373
69.859416;1.0910838786497057;0.8333482261599272;0.7637896794047834;0.11598701319173964;0.10630732365583785;1.094034577060391;9.999923401572588;0.8335143271605983;1.0970648704350878;1.097069319427636;0.7618593779957128;0.1193039946884734;0.7711435538373248
69.869416;1.0910837210119109;0.8333481026557266;0.763789664616371;0.11598701879381354;0.10630730185810479;1.0940344052012227;9.999925777772997;0.8335143721218935;1.0970648991696816;1.0970694798988696;0.7618594407501974;0.11930398954861754;0.7711435849584601
69.879416;1.091083551947626;0.8333479765830686;0.7637896459121001;0.11598702468180973;0.10630728047020055;1.0940342299421693;9.999928204818032;0.8335144224655121;1.0970649332738027;1.097069641434131;0.7618595071997203;0.11930398465853766;0.7711436172485528
69.889416;1.0910833711547443;0.8333478481545596;0.7637896236140751;0.11598703086413845;0.10630725950752719;1.0940340517713845;9.999930680817045;0.8335144779861449;1.097064973009595;1.0970698042737725;0.7618595771022003;0.11930398001178234;0.7711436505429708
69.899416;1.0910831784904336;0.833347717512254;0.7637895981546593;0.11598703733134011;0.10630723897656354;1.094033871270803;9.999933204191562;0.8335145384543067;1.0970650185516844;1.0970699686206273;0.7618596502397768;0.11930397561090678;0.7711436846839368
69.909416;1.0910829740495844;0.8333475847021167;0.7637895701037715;0.11598704406522145;0.10630721885871022;1.0940336891027158;9.999935772583347;0.8335146036217235;1.0970650699884517;1.097070134623717;0.7618597264007162;0.11930397146525636;0.7711437195913436
69.919416;1.09108275818195;0.8333474496473694;0.7637895401516798;0.11598705105207308;0.10630719912000779;1.0940335060122002;9.999938382809033;0.8335146732225028;1.0970651273079104;1.097070302361282;0.7618598053594797;0.11930396758683753;0.7711437552947624
69.929416;1.091082531459338;0.8333473121999374;0.7637895090717653;0.11598705828700152;0.1063071797275054;1.0940333227750823;9.999941031532998;0.8335147469978162;1.0970651904345499;1.0970704718093165;0.7618598868680398;0.11930396399133478;0.7711437918888283
69.939416;1.0910822945818734;0.8333471722040015;0.7637894776653865;0.11598706576788967;0.1063071606539059;1.0940331401132366;9.999943715639766;0.8335148247305926;1.0970652593299084;1.0970706428811596;0.7618599707018223;0.11930396069712274;0.7711438294730608
69.949416;1.0910820482725259;0.8333470295038463;0.7637894467023932;0.11598707349073481;0.10630714187836914;1.0940329586641684;9.999946432121336;0.8335149062217803;1.0970653340098404;1.0970708155350088;0.7618600567535886;0.11930395771970971;0.7711438681384194
69.959416;1.091081793285818;0.8333468839529404;0.7637894168683776;0.11598708145229987;0.10630712338902563;1.0940327790065345;9.999949177781762;0.83351499122262;1.0970654144629601;1.0970709897863342;0.7618601450646686;0.11930395506614638;0.7711439079881802
69.969416;1.0910815304511639;0.8333467354301638;0.7637893887237616;0.11598708965455773;0.10630710517921825;1.0940326016735704;9.99995194915959;0.8335150794022176;1.0970655006124432;1.0970711656113763;0.7618602357357284;0.11930395273567541;0.7711439491688332
69.979416;1.091081260557879;0.8333465838120365;0.7637893627263188;0.11598709810627039;0.10630708723990144;1.0940324271027322;9.999954742618383;0.8335151703708666;1.0970655923598016;1.0970713429352454;0.7618603288127945;0.11930395072736297;0.7711439918487284
69.989416;1.0910809841988716;0.8333464289449682;0.7637893392960907;0.11598710682470967;0.10630706956012624;1.0940322555527067;9.99995755446243;0.8335152637160083;1.0970656895874622;1.097071521712354;0.7618604242334458;0.1193039490456751;0.7711440361325376
69.999416;1.0910807017891522;0.8333462706602867;0.7637893188226436;0.11598711583585603;0.10630705212883935;1.0940320871064075;9.999960380927902;0.8335153590324496;1.097065792058574;1.0970717019582186;0.7618605218318649;0.11930394770072728;0.7711440820251486
70.009416;1.0910804136884908;0.83334610880289;0.7637893016199828;0.11598712516631103;0.10630703492794846;1.0940319217856211;9.999963217778411;0.8335154559604008;1.0970658993178313;1.0970718837112368;0.7618606213901518;0.11930394670653272;0.7711441294765928
70.019416;1.091080120285056;0.8333459432829573;0.7637892878808284;0.11598713483384229;0.10630701792790272;1.0940317596286537;9.999966059854847;0.8335155542073467;1.0970660106997843;1.0970720669481215;0.7618607227028912;0.11930394607882924;0.7711441784096027
70.029416;1.091079822026396;0.8333457741456038;0.763789277627779;0.11598714484638442;0.10630700109412301;1.0940316006359785;9.999968900661393;0.8335156535260648;1.0970661254663048;1.097072251526117;0.7618608256017438;0.11930394583352627;0.7711442287113008
70.039416;1.0910795193989906;0.8333456015774175;0.7637892707036114;0.11598715520577188;0.10630698439563707;1.0940314446937394;9.999971732152353;0.8335157536903188;1.09706624301381;1.0970724372309892;0.7618609299365331;0.11930394598095449;0.7711442802589442
70.049416;1.0910792128741837;0.8333454258271011;0.7637892668512599;0.11598716590994562;0.10630696780805288;1.094031291606526;9.999974545714904;0.8335158545188236;1.097066362998966;1.0970726238263553;0.7618610355476447;0.11930394651991705;0.7711443329520086
70.059416;1.0910789028894399;0.8333452471313055;0.7637892658095035;0.11598717695376343;0.10630695130956394;1.094031141177971;9.999977333921567;0.8335159559105205;1.0970664853012793;1.0970728110159766;0.7618611422474177;0.11930394744239699;0.7711443866687892
70.069416;1.0910785898715736;0.8333450657197511;0.7637892673262766;0.11598718832960454;0.10630693487846334;1.0940309932288963;9.999980091480744;0.8335160578027331;1.09706660991431;1.0970729984262257;0.7618612497993285;0.11930394873971743;0.771144441178109
70.079416;1.0910782742495293;0.8333448818533838;0.7637892711299196;0.11598720002278978;0.10630691850571325;1.0940308476279725;9.999982814855661;0.833516160062346;1.0970667368423392;1.0970731856851477;0.761861357877419;0.1193039504029093;0.7711444961161893
70.089416;1.0910779564367157;0.8333446958437299;0.7637892769503711;0.11598721200462882;0.10630690221567093;1.0940307044001127;9.999985501306224;0.833516262433467;1.097066866033004;1.0970733725071942;0.7618614660512733;0.11930395242630129;0.7711445510542813
70.099416;1.091077636777881;0.8333445080922817;0.7637892845528137;0.11598722423379343;0.10630688606924445;1.094030563776184;9.999988148202315;0.8335163645713242;1.0970669974043858;1.0970735586821523;0.7618615738421768;0.11930395481321532;0.7711446055865233
70.109416;1.0910773155251086;0.8333443191199479;0.763789293687424;0.11598723666174149;0.10630687014293187;1.0940304261347182;9.99999075256465;0.8335164660623946;1.097067130911744;1.0970737440203224;0.7618616807712717;0.11930395757695213;0.7711446593898532
70.119416;1.0910769929078037;0.833344129500072;0.763789303992638;0.11598724923735981;0.10630685450741219;1.0940302919705476;9.999993311218969;0.8335165664021958;1.0970672665366066;1.0970739283090287;0.7618617863241632;0.11930396074134349;0.7711447122038927
70.129416;1.0910766691840441;0.8333439397741068;0.7637893149696019;0.1159872619159838;0.10630683922306562;1.0940301619163966;9.99999582144855;0.8335166649999035;1.097067404264614;1.0970741112392761;0.7618618898985814;0.11930396434525022;0.7711447637296956
70.139416;1.0910763446236917;0.8333437504356526;0.7637893260276989;0.11598727466687811;0.10630682434474564;1.0940300366824982;9.999998280691742;0.8335167612197731;1.0970675441433106;1.0970742923612593;0.7618619908154863;0.11930396844596823;0.771144813568728
70.149416;1.0910760195285942;0.8333435618721671;0.7637893365238255;0.11598728746821149;0.10630680992386486;1.0940299169070749;10.000000685868828;0.8335168544174558;1.0970676863063933;1.0970744711332345;0.7618620883615913;0.11930397311451135;0.7711448612392522
70.159416;1.0910756942507225;0.8333433742493845;0.7637893458118069;0.11598730029263564;0.10630679600616265;1.094029803128124;10.000003033871987;0.8335169439985686;1.097067830894745;1.0970746469685313;0.7618621818159076;0.1193039784212226;0.7711449062114287
70.169416;1.0910753691308126;0.8333431875277627;0.7637893533237898;0.11598731309890828;0.10630678263080545;1.094029695888166;10.0000053223955;0.8335170295071187;1.0970679779787595;1.0970748192141981;0.7618622705000231;0.119303984420094;0.7711449479576573
70.179416;1.0910750444345476;0.8333430016290873;0.7637893586020356;0.11598732583925275;0.10630676983535697;1.094029595714541;10.000007550000966;0.8335171106465267;1.0970681275491676;1.0970749871232752;0.76186235387124;0.11930399114142996;0.7711449859816484
70.189416;1.0910747203227604;0.8333428165575903;0.7637893612517187;0.11598733846833419;0.10630675766294231;1.094029502978818;10.000009716131876;0.8335171871909426;1.0970682795346256;1.0970751498876183;0.76186243155586;0.1193039985958345;0.7711450197950178
70.199416;1.0910743967924204;0.8333426323867118;0.7637893609069238;0.11598735093882971;0.10630674616430914;1.094029417860487;10.0000118216784;0.8335172588934968;1.0970684337767527;1.0970753067108499;0.7618625032623493;0.11930400678780768;0.7711450489316218
70.209416;1.0910740736110267;0.8333424491999603;0.7637893572635648;0.11598736319578755;0.1063067353959595;1.0940293404023094;10.000013869153204;0.8335173254851689;1.0970685899981856;1.0970754568987398;0.7618625686971631;0.11930401572215789;0.7711450730227508
70.219416;1.0910737503557957;0.8333422670848833;0.7637893501389529;0.11598737517931591;0.10630672541877524;1.094029270519561;10.00001586196944;0.8335173867096042;1.0970687478641943;1.097075599952871;0.7618626275958175;0.11930402539226995;0.7711450918090716
