time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.229416;1.0910734265717765;0.8333420861583024;0.7637893394903336;0.1159873868286962;0.10630671629449065;1.0940292079642053;10.000017803683644;0.8335174422982695;1.0970689070804893;1.0970757355655179;0.7618626798151251;0.11930403576832221;0.7711451050663914
70.239416;1.091073101942559;0.8333419065711102;0.7637893253531604;0.11598739808972688;0.1063067080798431;1.0940291523105368;10.00001969770477;0.8335174918865432;1.0970690673924512;1.0970758635136795;0.761862725386665;0.11930404679590452;0.7711451125658044
70.249416;1.091072776387657;0.8333417285194441;0.7637893077740908;0.11598740892200138;0.10630670082117138;1.094029102991287;10.000021546962788;0.8335175349549607;1.0970692284740153;1.0970759835952306;0.7618627644848398;0.11930405840029738;0.7711451141118991
70.259416;1.0910724500464677;0.8333415522784852;0.763789286834485;0.11598741929419551;0.10630669454662815;1.094029059379348;10.00002335317551;0.8335175708555377;1.0970693897891806;1.0970760956363528;0.7618627973519788;0.11930407049845396;0.7711451095987841
70.269416;1.0910721231652063;0.8333413782156175;0.7637892627200907;0.1159874291767539;0.10630668925752579;1.0940290208684216;10.0000251165825;0.8335175988995436;1.097069550558567;1.09707619950524;0.7618628242838563;0.1193040830099189;0.7711450990452443
70.279416;1.0910717960323408;0.8333412067592845;0.7637892357647766;0.11598743854652338;0.10630668492783062;1.0940289868794726;10.000026836831584;0.8335176184503797;1.0970697099057427;1.0970762951157027;0.7618628456522438;0.11930409585836163;0.7711450826179069
70.289416;1.0910714690698886;0.8333410383527596;0.7637892064377072;0.11598744739459403;0.10630668151192657;1.094028956809805;10.000028513734724;0.8335176289962715;1.097069867068629;1.0970763824495622;0.7618628618726575;0.1193041089745184;0.7711450606455338
70.299416;1.091071142930157;0.8333408733998747;0.7637891752330744;0.11598745572212388;0.1063066789521769;1.0940289299983077;10.000030147153;0.8335176302016692;1.0970700214963847;1.0970764616157431;0.7618628733834092;0.11930412230169368;0.7711450335966655
70.309416;1.091070818431246;0.833340712209773;0.7637891425547725;0.11598746352836611;0.10630667718584189;1.0940289057336263;10.000031737267655;0.8335176218975595;1.0970701727993162;1.097076532888087;0.7618628806730795;0.11930413580021745;0.7711450020170748
70.319416;1.0910704964054607;0.8333405549862628;0.7637891087621081;0.11598747080680095;0.10630667615053488;1.094028883314105;10.000033285503086;0.8335176039951179;1.097070320657355;1.0970765966598484;0.7618628842539487;0.11930414945425126;0.7711449664828185
70.329416;1.091070177589541;0.8333404018891013;0.76378907428156;0.11598747755017703;0.10630667578231785;1.0940288621223906;10.000034795055418;0.8335175764232984;1.0970704647745326;1.097076653357816;0.7618628846205614;0.11930416327239302;0.7711449276032724
70.339416;1.0910698626071251;0.8333402531621229;0.7637890395736799;0.11598748375538284;0.10630667601313673;1.0940288416681616;10.0000362706868;0.833517539132878;1.097070604880045;1.09707670341485;0.7618628823082294;0.1193041772765071;0.77114488602842
70.349416;1.0910695520126434;0.8333401092367033;0.7637890050211577;0.11598748942558079;0.10630667677404851;1.0940288216290248;10.00003771793989;0.833517492083009;1.0970707407277502;1.0970767472900649;0.7618628779616482;0.11930419149030506;0.7711448424096545
70.359416;1.0910692462922023;0.8333399707277095;0.7637889709289977;0.11598749456446507;0.10630667799571587;1.0940288019101005;10.0000391419119;0.8335174352069185;1.0970708720695959;1.0970767854041281;0.7618628722858427;0.11930420593299837;0.7711447973600338
70.369416;1.091068945802997;0.8333398383793883;0.7637889376035267;0.11598749916762709;0.10630667960285797;1.0940287826634447;10.000040546213604;0.8335173684122309;1.0970709986263882;1.0970768180319386;0.7618628659571195;0.1193042206156461;0.7711447514810634
70.379416;1.0910686507634642;0.8333397130086223;0.7637889053601877;0.11598750322944336;0.10630668151163762;1.0940287642514013;10.000041932943216;0.8335172916275666;1.0970711200879344;1.0970768453246893;0.7618628596065029;0.11930423554450087;0.7711447053867869
70.389416;1.091068361367435;0.833339595444258;0.7637888744766388;0.11598750675961292;0.10630668363231317;1.0940287472235433;10.000043303567603;0.833517204892615;1.0970712361564567;1.0970768673929603;0.7618628538347835;0.11930425072716616;0.7711446596605138
70.399416;1.0910680779358937;0.8333394864836572;0.7637888451905362;0.11598750979115498;0.1063066858694377;1.094028732290044;10.00004465978772;0.8335171084192898;1.09707134659054;1.0970768842816059;0.7618628491812093;0.11930426617520931;0.7711446148170795
70.409416;1.0910678009420067;0.8333393868448467;0.7637888177086389;0.11598751237756648;0.10630668811930004;1.0940287202224594;10.000046003554983;0.8335170025507229;1.0970714511948023;1.0970768958952128;0.7618628460280249;0.11930428190658593;0.7711445712938358
70.419416;1.0910675309023763;0.8333392970868752;0.7637887921879243;0.11598751458351174;0.10630669027350281;1.0940287117134722;10.000047336611715;0.8335168876832005;1.0970715497854424;1.097076902038782;0.7618628445018781;0.119304297942315;0.7711445294221471
70.429416;1.0910672683424587;0.8333392175445623;0.7637887687524638;0.11598751647507473;0.106306692230644;1.0940287072573234;10.000048660658482;0.8335167642376715;1.0970716421713285;1.0970769025314033;0.7618628444764296;0.11930431429648536;0.7711444894081735
70.439416;1.091067013903024;0.8333391483371799;0.7637887475559185;0.11598751811047034;0.1063066939042493;1.0940287071112373;10.000049977575936;0.8335166326543926;1.0970717281427478;1.0970768972647988;0.7618628456685843;0.11930433096559402;0.7711444513797817
70.449416;1.091066768381544;0.8333390894415315;0.7637887288050772;0.1159875195342532;0.10630669521953263;1.0940287113651361;10.000051289022524;0.8335164933490233;1.0970718074842183;1.097076886243616;0.7618628477442498;0.11930434791352612;0.7711444154441075
70.459416;1.0910665326488438;0.833339040740235;0.7637887126906059;0.11598752078359408;0.10630669610859192;1.0940287200236296;10.000052596257298;0.8335163466509283;1.0970718800600168;1.0970768695953974;0.7618628503955787;0.11930436506175945;0.7711443816842398
70.469416;1.0910663075480902;0.8333390019960355;0.7637886993294185;0.11598752189892605;0.10630669650710906;1.0940287330061982;10.000053900388409;0.8335161927983814;1.0970719459268352;1.0970768474706616;0.7618628533393003;0.11930438230077295;0.7711443501642085
70.479416;1.091066093801257;0.8333389728378393;0.7637886888292292;0.11598752292608727;0.106306696348554;1.0940287501185695;10.000055202668262;0.8335160320105196;1.0970720052778589;1.0970768199488985;0.7618628562394886;0.11930439951393708;0.7711443209694325
70.489416;1.0910658919658371;0.8333389528272183;0.7637886813669825;0.11598752391452086;0.10630669556573676;1.0940287710927858;10.000056504424272;0.8335158645649033;1.0970720582170483;1.0970767870911156;0.761862858700481;0.11930441659658084;0.7711442941844037
70.499416;1.0910657024488908;0.8333389415449289;0.7637886771609266;0.1159875249160028;0.10630669410029604;1.0940287956589265;10.000057806324921;0.8335156908122383;1.0970721046613654;1.0970767490882953;0.7618628603686936;0.11930443346442758;0.7711442698294658
70.509416;1.0910655255407355;0.8333389386325828;0.7637886763957161;0.11598752597683884;0.10630669190658669;1.0940288235611588;10.000059107934566;0.8335155111683012;1.0970721444345288;1.0970767063610656;0.7618628609646626;0.1193044500524898;0.7711442478870522
70.519416;1.0910653614910728;0.8333389437747885;0.7637886791990434;0.11598752712732462;0.10630668895258685;1.0940288545848456;10.000060407918424;0.8335153261098593;1.097072177323607;1.0970766595172;0.7618628601787087;0.11930446630856166;0.7711442283898694
70.529416;1.0910652105719805;0.8333389566314258;0.7637886856757407;0.11598752837650682;0.10630668522429046;1.0940288886709193;10.000061703752728;0.8335151361257949;1.0970722030419242;1.0970766092374553;0.7618628575827687;0.11930448218774074;0.7711442114301383
70.539416;1.0910650730594151;0.8333389767981072;0.7637886959315966;0.11598752970953613;0.1063066807252875;1.0940289260085274;10.00006299119688;0.833514941667613;1.0970722212124486;1.0970765562344524;0.7618628526552067;0.11930449765336329;0.7711441970752074
70.549416;1.0910649492074416;0.833339003854419;0.7637887100505077;0.11598753109276898;0.10630667546477884;1.0940289669950092;10.000064264797428;0.833514743146907;1.0970722314055912;1.0970765012563015;0.7618628448807757;0.119304512681128;0.7711441852978625
70.559416;1.0910648392867481;0.833339037425535;0.7637887280659326;0.11598753248552118;0.10630666944522432;1.094029012110909;10.000065519163082;0.8335145409170219;1.0970722331710854;1.0970764450346562;0.7618628338554264;0.1193045272598232;0.7711441759995323
70.569416;1.0910647436177325;0.8333390771929765;0.7637887499687142;0.11598753384498428;0.1063066626657601;1.0940290617914716;10.000066749847619;0.8335143352338722;1.0970722260499919;1.0970763882257482;0.761862819341469;0.11930454138823408;0.7711441690990364
70.579416;1.0910646624966527;0.8333391228782667;0.7637887757200228;0.11598753513169983;0.10630665513117599;1.0940291163442406;10.000067952919451;0.8335141262552881;1.0970722096305958;1.0970763313819303;0.7618628012839098;0.11930455506896988;0.771144164611125
70.589416;1.0910645960714807;0.8333391742186869;0.7637888052334608;0.1159875363225223;0.10630664684963541;1.0940291759237561;10.000069123506838;0.8335139140950629;1.0970721836137765;1.0970762749505096;0.761862779809357;0.11930456830319149;0.7711441626618744
70.599416;1.0910645442828686;0.8333392309532589;0.7637888383532793;0.11598753741441781;0.10630663783014478;1.0940292404971237;10.000070255022772;0.8335136988796215;1.0970721478226464;1.0970762193197119;0.7618627551723188;0.1193045810894435;0.7711441634307273
70.609416;1.0910645068410882;0.8333392927855453;0.7637888748462128;0.11598753841490975;0.10630662808823792;1.0940293098136737;10.000071340014406;0.8335134807452573;1.0970721022181305;1.0970761648137535;0.7618627276629389;0.11930459341928874;0.7711441670670345
70.619416;1.0910644832275624;0.8333393593098957;0.7637889144072997;0.11598753933322703;0.10630661765182292;1.09402938348925;10.000072371782698;0.8335132598345684;1.0970720469092814;1.097076111580416;0.7618626975611494;0.11930460527205144;0.7711441736430479
70.629416;1.0910644727741639;0.8333394300146638;0.7637889566883672;0.11598754017812307;0.10630660656518363;1.0940294611610557;10.000073345290962;0.8335130363668589;1.0970719820923671;1.0970760595119435;0.7618626651353807;0.11930461662138732;0.7711441831702471
70.639416;1.0910644747431897;0.8333395043604795;0.763789001315033;0.11598754095781189;0.10630659488842528;1.09402954258238;10.000074257029405;0.8335128107109004;1.0970719080174158;1.0970760083141498;0.7618626305975498;0.11930462744492563;0.7711441956656304
70.649416;1.0910644883670466;0.8333395818060043;0.7637890478768544;0.11598754167764357;0.10630658268735088;1.0940296276477148;10.000075104853009;0.8335125833703992;1.0970718250471487;1.097075957656159;0.7618625940281769;0.11930463772556907;0.7711442111999747
70.659416;1.0910645129239813;0.8333396617781607;0.7637890959547784;0.11598754233868085;0.106306570020038;1.0940297163426567;10.000075888134898;0.8335123548866715;1.0970717336505358;1.0970759072532865;0.761862555401252;0.11930464745559768;0.7711442298751283
70.669416;1.0910645478385792;0.8333397436561031;0.7637891451911122;0.11598754293896232;0.10630655693069159;1.0940298085975693;10.000076607452145;0.8335121257330685;1.097071634245718;1.0970758568418393;0.7618625147304705;0.1193046566427954;0.7711442517582972
70.679416;1.0910645927525258;0.8333398267845419;0.7637891953171144;0.1159875434744245;0.10630654345319529;1.0940299041636796;10.000077263777278;0.8335118962998133;1.097071527103868;1.0970758061410615;0.7618624721755207;0.1193046653045043;0.7711442768141369
70.689416;1.0910646475566215;0.8333399105089129;0.7637892461203404;0.11598754394234881;0.10630652962018462;1.094030002646596;10.000077858293151;0.8335116669615721;1.0970714124615584;1.0970757548372065;0.7618624279844525;0.11930467345978922;0.7711443048773784
70.699416;1.0910647123611195;0.8333399942289049;0.7637892974047268;0.11598754434876282;0.10630651547029848;1.0940301036100082;10.00007839292651;0.8335114381033011;1.097071290678272;1.097075702533564;0.7618623823403718;0.11930468113298547;0.7711443356957703
70.709416;1.0910647873910253;0.8333400774312805;0.7637893489667781;0.11598754471374877;0.10630650104563491;1.094030206587499;10.00007887050454;0.8335112100612223;1.0970711622805815;1.0970756487283893;0.7618623352883657;0.11930468835808455;0.7711443689927859
70.719416;1.0910648729011425;0.8333401596940083;0.7637894005922244;0.11598754507124942;0.10630648638559055;1.094030311088017;10.000079294294908;0.8335109830943396;1.0970710279239;1.097075592886801;0.7618622868237149;0.11930469517497636;0.7711444044815385
70.729416;1.091064969195233;0.8333402407180394;0.7637894520875207;0.11598754546345545;0.10630647152700343;1.0940304166968362;10.000079667318856;0.8335107574486444;1.0970708883757494;1.097075534535051;0.761862237011442;0.11930470162246226;0.7711444418320734
70.739416;1.091065076656099;0.8333403203442667;0.7637895033189706;0.11598754593209153;0.10630645650142435;1.094030523125445;10.000079991906517;0.8335105333728338;1.0970707445276573;1.097075473326979;0.7618621859975492;0.11930470773723278;0.7711444806473997
70.749416;1.0910651956838855;0.8333403984787638;0.7637895542048827;0.11598754651473318;0.10630644132609289;1.0940306301419995;10.000080270339046;0.8335103110096402;1.0970705973453319;1.0970754090481567;0.7618621339567696;0.11930471356103314;0.7711445204669467
70.759416;1.0910653265719557;0.833340475021102;0.7637896046832708;0.11598754724761146;0.1063064259997573;1.0940307374725096;10.000080506293873;0.8335100903169805;1.097070447792921;1.097075341575582;0.7618620810686139;0.11930471914380959;0.7711445607798084
70.769416;1.0910654694212392;0.8333405498921694;0.763789654706641;0.11598754816674971;0.10630641050518365;1.0940308446964508;10.000080705316998;0.8335098710977398;1.0970702968346622;1.097075270889341;0.7618620275339849;0.11930472453406707;0.7711446010483075
70.779416;1.0910656241857124;0.8333406230592227;0.7637897042539528;0.11598754930783572;0.10630639481779204;1.094030951199364;10.000080873935492;0.8335096530536561;1.0970701454768195;1.0970751970945019;0.7618619735899327;0.1193047297657587;0.7711446407228792
70.789416;1.0910657907880377;0.8333406944927693;0.7637897533438875;0.11598755070684043;0.10630637891935994;1.0940310562880011;10.000081018817886;0.8335094358191211;1.0970699947514382;1.0970751203886875;0.761861919484142;0.11930473485596423;0.7711446792207911
70.799416;1.091065969159195;0.8333407641492958;0.7637898020292995;0.11598755239650103;0.10630636280511487;1.0940311593626515;10.000081146337514;0.8335092189882966;1.09706984563894;1.0970750410507641;0.7618618654258963;0.11930473981393017;0.7711447159107627
70.809416;1.0910661592324338;0.8333408319873981;0.7637898503602099;0.11598755440142981;0.1063063464804877;1.094031259946577;10.000081261987509;0.8335090021869599;1.0970696989919824;1.0970749594444762;0.7618618115504034;0.11930474464806126;0.7711447501871105
70.819416;1.0910663609688287;0.8333408979534876;0.7637898983735223;0.11598755673738351;0.1063063299577429;1.094031357605775;10.00008136994664;0.8335087851875516;1.0970695554654826;1.0970748759462778;0.7618617579261412;0.11930474936666022;0.77114478160777
70.829416;1.0910665743424537;0.833340961941445;0.7637899461230655;0.11598755941195936;0.1063063132572199;1.0940314519128937;10.000081473445164;0.833508567941216;1.0970694154641725;1.097074790853312;0.7618617046336517;0.11930475398085734;0.7711448099775786
70.839416;1.0910667992878484;0.8333410237541637;0.7637899936667923;0.11598756242332049;0.10630629641186846;1.0940315424676685;10.000081575854546;0.8335083504941774;1.0970692791652528;1.0970747043963578;0.7618616518789604;0.11930475850466628;0.7711448353379816
70.849416;1.091067035701641;0.833341083095214;0.7637900410086016;0.11598756575529363;0.10630627946981631;1.0940316289213892;10.000081681460703;0.833508132895026;1.0970691466123723;1.097074616818878;0.7618616000056829;0.11930476294660676;0.7711448578921386
70.859416;1.0910672834572381;0.8333411395996972;0.7637900880937131;0.1159875693707895;0.10630626248736944;1.0940317110058668;10.000081794978552;0.8335079151401511;1.097069017837103;1.0970745283862695;0.7618615493493176;0.11930476730966903;0.7711448778979065
70.869416;1.0910675423645528;0.8333411928839309;0.7637901348587387;0.11598757321285208;0.1063062455173867;1.0940317885560689;10.000081920267592;0.8335076971592429;1.0970688929316594;1.0970744393180523;0.7618615000994313;0.1193047716042888;0.7711448956009467
70.879416;1.091067812132905;0.833341242554033;0.7637901812331122;0.11598757721097434;0.10630622860125806;1.0940318614745672;10.000082059485864;0.8335074788636277;1.0970687720011598;1.0970743497465965;0.7618614523160825;0.11930477585084454;0.7711449112619009
70.889416;1.0910680924287284;0.8333412881738729;0.7637902270936812;0.11598758127884543;0.10630621176610487;1.0940319296689374;10.00008221302093;0.8335072602192779;1.0970686550817332;1.0970742597301957;0.7618614060165261;0.11930478006511626;0.7711449252115479
70.899416;1.0910683829562895;0.8333413292774624;0.7637902722730329;0.11598758530850337;0.10630619503155415;1.094031993072169;10.000082379782523;0.8335070412587827;1.0970685421683708;1.0970741692677584;0.7618613612106073;0.11930478424857204;0.7711449378609481
70.909416;1.0910686834185126;0.8333413653994747;0.7637903166267731;0.11598758917302586;0.1063061784187726;1.094032051740349;10.000082557907552;0.8335068220366588;1.0970684333389686;1.0970740783018254;0.7618613178929632;0.11930478839438932;0.7711449497033639
70.919416;1.0910689934266415;0.8333413960755764;0.7637903600796574;0.11598759273592452;0.10630616194728154;1.0940321059175975;10.000082745699984;0.8335066025978893;1.097068328830793;1.0970739866967243;0.7618612760284533;0.1193047925022009;0.771144961315409
70.929416;1.0910693124785964;0.833341420865437;0.7637904026318488;0.11598759586056658;0.10630614562866592;1.0940321559881796;10.00008294228911;0.8335063829730199;1.09706822897258;1.0970738941843576;0.7618612355686093;0.11930479659058635;0.771144973312164
70.939416;1.0910696399634043;0.8333414394135386;0.7637904443610379;0.11598759841431662;0.10630612947082893;1.0940322023053772;10.000083148194072;0.8335061631806733;1.0970681340650041;1.097073800352438;0.7618611965194074;0.11930480069841133;0.771144986291908
70.949416;1.0910699751393962;0.8333414515065745;0.7637904854246585;0.11598760027161734;0.10630611348365486;1.0940322450283368;10.000083365745686;0.8335059432263324;1.0970680443602316;1.0970737046845531;0.7618611589553045;0.11930480487944545;0.7711450007844154
70.959416;1.0910703171364815;0.833341457085023;0.7637905260437695;0.11598760132197464;0.10630609767740244;1.09403228411765;10.000083598840057;0.8335057231058364;1.0970679601132263;1.097073606566159;0.7618611229274518;0.11930480919906153;0.7711450171827039
70.969416;1.091070665048215;0.8333414561963779;0.7637905664568361;0.11598760147713554;0.10630608206170579;1.0940323194243626;10.000083852447517;0.8335055028139692;1.0970678815871453;1.0970735052665608;0.7618610883945878;0.11930481373244677;0.7711450357330835
70.979416;1.0910710180418541;0.8333414489507309;0.7637906068792778;0.11598760067490504;0.10630606664943282;1.0940323507812322;10.000084132617781;0.833505282340183;1.0970678090247261;1.0970733999753628;0.7618610552484716;0.1193048185568938;0.7711450565931895
70.989416;1.0910713753608128;0.8333414355172705;0.7637906475147448;0.11598759888226164;0.10630605145853775;1.0940323781266663;10.000084446322685;0.8335050616979144;1.0970677426538111;1.097073289902911;0.7618610233576252;0.11930482373870643;0.7711450798643439
70.999416;1.0910717362574285;0.8333414161108824;0.7637906885676242;0.11598759609114948;0.10630603650899087;1.0940324015978744;10.000084800384514;0.8335048409749931;1.0970676826751442;1.0970731743599742;0.7618609925763429;0.1193048293308842;0.771145105589162
71.009416;1.0910720999795007;0.8333413909640573;0.7637907302244726;0.11598759230259754;0.10630602182225397;1.094032421500975;10.000085200114123;0.8335046203032813;1.0970676292398418;1.097073052749441;0.7618609627670192;0.11930483538064589;0.7711451337496315
71.019416;1.0910724658360824;0.833341360318351;0.7637907726495714;0.11598758751372476;0.10630600742774964;1.0940324382009623;10.000085648530192;0.8335043997914157;1.097067582499917;1.0970729245079496;0.7618609338647822;0.11930484193090184;0.7711451642617123
71.029416;1.0910728332799984;0.8333413244197849;0.7637908159896278;0.11598758172080305;0.10630599336598263;1.0940324519999767;10.000086146543637;0.8335041795092817;1.097067542624245;1.097072789039073;0.761860905904107;0.11930484902225703;0.7711451969856602
71.039416;1.0910732019020364;0.8333412835143849;0.7637908603548431;0.1159875749295337;0.10630597968266281;1.094032463037576;10.000086693581904;0.8335039594847757;1.097067509742926;1.0970726457071056;0.761860878953036;0.119304856700424;0.771145231774441
71.049416;1.0910735712813417;0.8333412378545507;0.7637909057756344;0.11598756715813095;0.10630596642438002;1.0940324712549476;10.000087287876438;0.8335037396883317;1.097067483988458;1.0970724939261645;0.7618608530631067;0.11930486501678661;0.7711452685182072
71.059416;1.091073940842109;0.8333411877230816;0.7637909521789494;0.11598755843272228;0.10630595363688661;1.0940324764271951;10.000087926710735;0.8335035200580871;1.0970674656047186;1.0970723332020875;0.7618608283118452;0.11930487402109746;0.7711453071487583
71.069416;1.0910743098974531;0.8333411334718669;0.7637909994207029;0.11598754878391311;0.10630594135719768;1.0940324782151094;10.000088606905182;0.83350330059483;1.0970674549501485;1.0970721630785198;0.7618608048311685;0.11930488375626286;0.7711453476070719
71.079416;1.0910746777931137;0.8333410755344004;0.763791047321725;0.1159875382463216;0.10630592960418692;1.0940324762389202;10.000089325011972;0.8335030814345402;1.0970674523907895;1.0970719830900777;0.7618607827713555;0.11930489425954183;0.7711453897830605
71.089416;1.0910750439594414;0.8333410143944884;0.7637910956687414;0.11598752685904752;0.1063059183812054;1.094032470147109;10.000090077313688;0.8335028627927422;1.0970674581891564;1.0970717927490332;0.7618607622889273;0.11930490556255721;0.7711454334789382
71.099416;1.0910754078693345;0.83334095053872;0.7637911442199012;0.11598751466831032;0.10630590769221045;1.094032459615078;10.00009086020698;0.8335026448956255;1.0970674724588354;1.0970715916067828;0.7618607435696463;0.11930491768274255;0.7711454784357036
71.109416;1.091075768989833;0.8333408844184995;0.7637911927314976;0.11598750172742699;0.10630589755233626;1.0940324443638254;10.000091670335596;0.8335024280156337;1.0970674951553396;1.097071379420937;0.7618607268207334;0.11930493061592275;0.7711455243759067
71.119416;1.0910761267593443;0.8333408164696288;0.7637912409916765;0.11598748809000298;0.10630588797971964;1.0940324242425916;10.00009250381347;0.8335022124767086;1.097067526043104;1.0970711562705096;0.7618607122453595;0.11930494433734368;0.7711455710289972
71.129416;1.0910764805830098;0.8333407471876667;0.7637912888421134;0.11598747380614732;0.10630587898437031;1.094032399243216;10.000093355569957;0.8335019985506896;1.0970675647235466;1.0970709225179038;0.7618607000456047;0.11930495880045672;0.7711456181642483
71.139416;1.0910768298130318;0.8333406771465623;0.7637913361575677;0.11598745892859778;0.10630587056812393;1.0940323694242604;10.000094219683245;0.833501786367616;1.0970676107878379;1.0970706787578088;0.7618606904251612;0.11930497393371119;0.7711456656116636
71.149416;1.0910771737611304;0.83334060692515;0.7637913828053903;0.11598744351740754;0.10630586272585345;1.0940323348617875;10.000095090018752;0.8335015759271923;1.0970676639154924;1.0970704258167125;0.7618606835693896;0.11930498965068372;0.7711457132305998
71.159416;1.0910775118008293;0.8333405370237364;0.7637914286329244;0.11598742763530571;0.10630585544412893;1.094032295655715;10.000095960693349;0.8335013671793995;1.0970677238222981;1.0970701647095604;0.7618606796470846;0.1193050058671055;0.77114576086106
71.169416;1.0910778434508126;0.8333404678354602;0.7637914734875882;0.11598741134128036;0.10630584870791512;1.0940322519002321;10.000096826743938;0.8335011600995578;1.0970677902111345;1.0970698965302321;0.7618606788342004;0.1193050225040141;0.7711458083062978
71.179416;1.0910781683420179;0.8333403996822673;0.7637915172572356;0.11598739469051592;0.1063058425100812;1.0940322036450398;10.000097684672332;0.8335009547241607;1.0970678627845019;1.09706962233671;0.7618606813174841;0.11930503948070771;0.771145855342922
71.189416;1.0910784861101508;0.8333403328500448;0.763791559863261;0.11598737773779694;0.10630583684988558;1.094032150957874;10.000098532627359;0.8335007511425059;1.0970679412530047;1.097069343104661;0.7618606872847955;0.11930505671492717;0.7711459017469543
71.199416;1.09107879629371;0.8333402675650412;0.7637916011818993;0.11598736053531679;0.10630583172580953;1.0940320940293886;10.000099370899335;0.8335005494260773;1.0970680253323701;1.0970690597456947;0.7618606969206339;0.11930507413004784;0.7711459473288665
71.209416;1.0910790983316816;0.8333402039514778;0.7637916410220026;0.11598734312865196;0.10630582713285;1.0940320332273186;10.000100202041834;0.8335003495535225;1.097068114705063;1.0970687731094528;0.7618607104244499;0.1193050916586515;0.7711459919442551
71.219416;1.0910793916611572;0.8333401420098097;0.7637916791825133;0.11598732555970137;0.10630582306194035;1.0940319690674025;10.000101029709594;0.8335001514470441;1.097068208955519;1.097068483976717;0.761860728048369;0.11930510924028034;0.7711460354578926
71.229416;1.091079675798047;0.8333400816010746;0.7637917154500732;0.11598730786769862;0.10630581950001526;1.0940319021075118;10.000101857402466;0.8334999550724299;1.0970683075757623;1.0970681931002584;0.7618607500917137;0.11930512681885241;0.7711460777136276
71.239416;1.091079950345084;0.8333400224732328;0.7637917495343638;0.11598729007762895;0.10630581643414515;1.0940318328864493;10.000102687775406;0.8334997604349663;1.0970684100264796;1.0970679012540356;0.7618607768261538;0.11930514434668024;0.7711461185625594
71.249416;1.091080214943449;0.8333399643787581;0.7637917810698114;0.11598727218835393;0.10630581385725622;1.0940317619373987;10.000103522257207;0.8334995674976222;1.097068515745564;1.0970676092429739;0.7618608084152092;0.11930516179225506;0.771146157896703
71.259416;1.091080469227884;0.8333399071831104;0.7637918096928658;0.11598725417773215;0.10630581176882874;1.0940316897532378;10.000104361664993;0.8334993761865439;1.0970686241465832;1.0970673179066903;0.7618608449194945;0.11930517913939674;0.7711461956285564
71.269416;1.0910807128274058;0.833339850840194;0.7637918351034065;0.11598723601950217;0.10630581016790518;1.0940316167303858;10.000105207295363;0.8334991864677189;1.09706873471279;1.097067028161431;0.7618608863851701;0.11930519637683527;0.7711462316404912
71.279416;1.0910809453871777;0.8333397953235103;0.7637918570752482;0.11598721769598146;0.10630580904733777;1.0940315431909224;10.000106060825633;0.8334989983652178;1.097068847095451;1.0970667410318604;0.7618609329071818;0.11930521348996707;0.7711462657628646
71.289416;1.0910811666204232;0.8333397406601198;0.763791875428242;0.11598719920086016;0.10630580839845397;1.0940314694532014;10.000106923414636;0.8334988119284834;1.0970689611063413;1.0970664575700593;0.7618609846389317;0.11930523045803522;0.7711462978187642
71.299416;1.0910813763336806;0.8333396869987216;0.7637918899918862;0.11598718053531547;0.10630580821647079;1.094031395895197;10.000107795431866;0.8334986272200605;1.0970690766854911;1.0970661786904619;0.7618610417956162;0.11930524725007878;0.771146327671518
71.309416;1.0910815743725062;0.8333396345698292;0.7637919005820812;0.11598716170164174;0.10630580849823656;1.094031322949686;10.000108676940997;0.8334984443024416;1.0970691938982846;1.0970659050394864;0.7618611046345178;0.11930526382217595;0.7711463551978779
71.319416;1.0910817606230079;0.8333395835826013;0.7637919069836944;0.11598714269670167;0.10630580923732078;1.0940312510194894;10.000109568470728;0.8334982631746619;1.0970693128886642;1.0970656369775604;0.7618611733964149;0.11930528012147505;0.7711463802587504
71.329416;1.091081935100358;0.8333395341673036;0.7637919089684057;0.11598712350954363;0.1063058104203132;1.0940311804053002;10.00011047168975;0.8334980836930802;1.0970694337660059;1.0970653746871062;0.7618612482274287;0.11930529609320267;0.7711464027299555
71.339416;1.0910820979828526;0.8333394863618538;0.7637919063594047;0.11598710412819407;0.10630581202570898;1.0940311112960384;10.000111389357253;0.8334979055532934;1.09706955654073;1.097065118291816;0.7618613291112769;0.11930531168610656;0.7711464225490675
71.349416;1.0910822495747778;0.8333394401241826;0.7637918990597425;0.11598708454923252;0.10630581402572975;1.0940310437890783;10.000112324151479;0.8334977283441168;1.0970696811955443;1.097064867897814;0.7618614158639265;0.11930532685171634;0.7711464397673151
71.359416;1.0910823902493885;0.8333393953891609;0.7637918870232961;0.11598706477603625;0.10630581639142861;1.0940309779053856;10.000113277160247;0.8334975516304884;1.0970698077825232;1.0970646235971102;0.7618615081751914;0.11930534154134789;0.7711464545665847
71.369416;1.0910825203907708;0.8333393521415244;0.7637918702504765;0.11598704480585949;0.1063058190988096;1.0940309136385307;10.000114247279098;0.8334973750405372;1.0970699364057612;1.097064385450659;0.7618616056684598;0.11930535570989965;0.7711464671641202
71.379416;1.0910826404107226;0.8333393104438558;0.7637918488041829;0.11598702462396811;0.10630582213174192;1.0940308510729648;10.000115231440702;0.8334971983410195;1.0970700671097617;1.0970641534620587;0.7618617079993822;0.11930536932088417;0.7711464776812155
71.389416;1.0910827508310437;0.8333392704207787;0.7637918227845467;0.11598700421510061;0.10630582548075887;1.0940307904554136;10.00011622512339;0.833497021455612;1.0970701997630203;1.0970639276030991;0.7618618149118312;0.11930538235086219;0.7711464861191918
71.399416;1.091082852290744;0.8333392322348272;0.7637917922920685;0.1159869835765521;0.10630582913789713;1.0940307321441678;10.000117223238759;0.8334968444173624;1.0970703340096786;1.0970637079346266;0.7618619261762569;0.11930539479580049;0.7711464924075456
71.409416;1.091082945484993;0.8333391960579335;0.7637917574293915;0.11598696271610096;0.10630583309364736;1.0940306765505767;10.00011822075469;0.8334966673234033;1.0970704693303357;1.0970634947512974;0.761862041508245;0.11930540666746071;0.7711464964061091
71.419416;1.0910830311557123;0.8333391620548257;0.763791718334248;0.11598694164038686;0.10630583733822875;1.094030624139146;10.000119212332114;0.833496490328113;1.0970706051622505;1.0970632885976523;0.7618621605606569;0.11930541797964142;0.7711464978857855
71.429416;1.0910831101079126;0.8333391303837945;0.7637916752141117;0.11598692034445772;0.10630584185721616;1.0940305754245592;10.000120192091876;0.8334963136497652;1.0970707409916276;1.0970630901433707;0.7618622829672228;0.11930542874042684;0.7711464965616475
71.439416;1.0910831831748142;0.8333391011721815;0.7637916283568865;0.1159868988098544;0.10630584662578066;1.0940305309163594;10.000121154447907;0.8334961375557604;1.0970708763796866;1.097062900058844;0.7618624083848166;0.119305438954182;0.7711464921653167
71.449416;1.0910832511856792;0.8333390744902534;0.7637915781234276;0.11598687701629828;0.10630585161127847;1.0940304910376126;10.000122094910967;0.8334959623182111;1.0970710109561357;1.097062718982605;0.7618625365031718;0.11930544862305642;0.7711464845051559
71.459416;1.0910833149856158;0.833339050387284;0.7637915249235288;0.11598685495737257;0.10630585677366229;1.0940304561237515;10.000123010256981;0.8334957881859086;1.0970711444432208;1.09706254754079;0.7618626670206317;0.11930545773830649;0.7711464734643503
71.469416;1.091083375464108;0.8333390289296855;0.7637914691570237;0.11598683264884542;0.10630586206156308;1.0940304265343372;10.000123898589893;0.833495615390573;1.0970712766870712;1.0970623863108402;0.7618627996070988;0.11930546626839521;0.7711464589520783
71.479416;1.0910834335347355;0.8333390101673772;0.7637914111599967;0.11598681013242705;0.10630586741836967;1.094030402719939;10.000124758673559;0.8334954441322205;1.0970714076602268;1.0970622357104214;0.7618629338921371;0.1193054741590169;0.7711464408851092
71.489416;1.091083490044268;0.83333899409365;0.763791351202271;0.11598678747698782;0.10630587279776682;1.0940303851353284;10.000125588511546;0.8334952745014655;1.097071537443786;1.0970620959098143;0.7618630695214494;0.11930548134155626;0.7711464191876454
71.499416;1.0910835456964938;0.8333389806406832;0.7637912895192734;0.11598676477322284;0.10630587817765083;1.0940303741037916;10.000126384920167;0.8334951063879796;1.097071666149176;1.0970619668509765;0.7618632062275018;0.11930548774213948;0.7711463937547455
71.509416;1.091083601021578;0.8333389696640973;0.7637912263390121;0.1159867421226841;0.10630588356772931;1.0940303697519393;10.000127143954092;0.8334949395150422;1.0970717937900152;1.097061848363267;0.7618633437916001;0.11930549329536892;0.7711463644396718
71.519416;1.0910836563236745;0.8333389609380872;0.7637911618669048;0.1159867196261174;0.10630588900947582;1.0940303720344182;10.00012786092009;0.8334947736550671;1.0970719202029267;1.0970617402578284;0.7618634819499079;0.11930549795540756;0.7711463311091029
71.529416;1.0910837116842158;0.833338954213494;0.7637910962488634;0.11598669737478234;0.10630589456596552;1.0940303808151346;10.000128530637868;0.8334946088397734;1.0970720450492397;1.0970616423507602;0.7618636204064906;0.11930550169277387;0.7711462936883037
71.539416;1.091083767065444;0.8333389492822376;0.7637910295939702;0.11598667544809299;0.106305900302311;1.0940303959422513;10.00012914809369;0.8334944453514002;1.097072167852222;1.0970615545110538;0.7618637589329743;0.11930550448803563;0.771146252165276
71.549416;1.0910838223917594;0.8333389459915355;0.7637909620422239;0.11598665391700984;0.1063059062680871;1.0940304172924524;10.000129708490187;0.8334942835546948;1.097072288048857;1.0970614766907187;0.7618638974116843;0.11930550633050342;0.7711462065977278
71.559416;1.0910838775719036;0.8333389442516489;0.7637908937683493;0.11598663284660667;0.10630591249359136;1.0940304447453295;10.000130206990274;0.8334941237832201;1.0970724050561929;1.0970614088175683;0.7618640357960337;0.11930550721393145;0.7711461571232863
71.569416;1.0910839325274462;0.8333389440343305;0.7637908249430964;0.1159866122979339;0.10630591900221063;1.0940304780449988;10.000130638801487;0.8334939663428821;1.0970725183307595;1.0970613506671305;0.761864174072528;0.1193055071355788;0.7711461039683891
71.579416;1.0910839872405036;0.8333389453367572;0.7637907557625635;0.11598659233722215;0.10630592582767535;1.0940305166627315;10.000130999393255;0.8334938115487545;1.0970726274032194;1.0970613018911983;0.7618643122659626;0.11930550610454177;0.7711460474662276
71.589416;1.091084041752536;0.8333389481652603;0.7637906865138105;0.11598657304742119;0.10630593301784912;1.0940305597895266;10.000131284818208;0.8334936597417135;1.0970727318805682;1.0970612621420972;0.7618644504515389;0.11930550414751512;0.7711459880633618
71.599416;1.091084096082019;0.8333389525487852;0.7637906175787303;0.11598655452693252;0.10630594063044406;1.0940306064353993;10.000131492274932;0.8334935112704693;1.0970728314389733;1.0970612311269923;0.7618645887260961;0.11930550130849063;0.7711459262872977
71.609416;1.09108415015379;0.8333389585460828;0.7637905493999751;0.11598653687542666;0.10630594873587211;1.094030655540743;10.000131620330444;0.8334933664269435;1.0970729258276402;1.0970612085941447;0.7618647271653315;0.11930549764767963;0.7711458626860286
71.619416;1.0910842038368382;0.8333389662413748;0.7637904824652166;0.11598652017925663;0.10630595741758592;1.0940307060748475;10.000131668832303;0.8334932253778939;1.0970730148502261;1.0970611943103106;0.7618648658451319;0.11930549323818672;0.7711457977854724
71.629416;1.0910842570320822;0.833338975721004;0.7637904172761762;0.11598650450307424;0.10630596676321838;1.0940307571557235;10.000131639232544;0.8334930881468022;1.0970730983608854;1.0970611880125836;0.7618650048939178;0.11930548815450076;0.7711457320586331
71.639416;1.0910843096790703;0.8333389870529193;0.763790354295213;0.1159864898881948;0.10630597685865223;1.0940308081260088;10.000131534558932;0.8334929546588619;1.097073176309578;1.0970611893675553;0.7618651444794744;0.11930548245778765;0.771145665887232
71.649416;1.0910843616819226;0.8333390003203827;0.7637902939530109;0.11598647635855948;0.10630598778698842;1.0940308585215972;10.000131358652665;0.8334928248458271;1.0970732487137111;1.0970611979750822;0.7618652847416137;0.11930547619429821;0.7711455995562043
71.659416;1.0910844128521067;0.8333390156776447;0.763790236722429;0.11598646393288399;0.10630599962565458;1.0940309080078947;10.00013111585102;0.8334926987418587;1.0970733155167383;1.0970612133868038;0.7618654257468886;0.11930546940409519;0.7711455332690508
71.669416;1.091084462936496;0.8333390333319385;0.7637901831270093;0.11598645263559806;0.1063060124400685;1.09403095634217;10.000130810867619;0.8334925764742954;1.0970733764990093;1.097061235131236;0.7618655675011166;0.11930546212071477;0.7711454671497253
71.679416;1.0910845117251162;0.8333390534647362;0.7637901336618762;0.11598644249832768;0.10630602627117701;1.0940310033138163;10.000130448070623;0.8334924581785997;1.0970734313184607;1.0970612627545908;0.7618657099723996;0.1193054543606126;0.7711454012740779
71.689416;1.0910845591393457;0.8333390761889908;0.7637900887713757;0.11598643355376452;0.10630604112500266;1.0940310486429714;10.000130030878047;0.8334923439609991;1.097073479582208;1.0970612958626367;0.7618658530595842;0.11930544611638622;0.7711453357351905
71.699416;1.0910846052167753;0.8333391015598732;0.7637900488902252;0.11598642582947843;0.10630605698001915;1.0940310919165515;10.000129561792912;0.8334922339312291;1.0970735209192366;1.0970613341357374;0.761865996568033;0.11930543736131374;0.7711452706860163
71.709416;1.091084650043187;0.8333391296079322;0.7637900144346798;0.11598641934186697;0.10630607380353425;1.0940311326182388;10.000129042841865;0.8334921282164933;1.0970735550556039;1.0970613773057754;0.7618661402826366;0.11930542806155055;0.7711452063388166
71.719416;1.091084693743728;0.8333391603883541;0.7637899857750883;0.115986414094503;0.1063060915607951;1.0940311702274395;10.000128476176421;0.8334920269567357;1.0970735817900912;1.0970614251898902;0.7618662840468191;0.11930541818297992;0.7711451429169321
71.729416;1.0910847365210106;0.8333391940345797;0.7637899632649576;0.1159864100892607;0.10630611022027889;1.094031204297768;10.000127864278966;0.8334919303250453;1.0970736009152418;1.0970614778394057;0.7618664277503494;0.11930540768880844;0.7711450805866208
71.739416;1.09108477863477;0.8333392307839447;0.7637899472799916;0.11598640733844458;0.1063061297556099;1.0940312344384195;10.000127209430788;0.833491838522552;1.097073612244613;1.0970615355876072;0.7618665713153595;0.11930539654443037;0.7711450194306554
71.749416;1.0910848203349994;0.8333392709429477;0.7637899381838857;0.11598640586413708;0.1063061501392906;1.0940312602518747;10.000126512786274;0.8334917517568148;1.0970736156944432;1.097061598844467;0.7618667147192121;0.11930538473346379;0.7711449594802424
71.759416;1.0910848618380122;0.8333393148213977;0.7637899362378315;0.11598640568919232;0.10630617133838297;1.0940312813044382;10.000125773544871;0.8334916702605668;1.0970736112935247;1.0970616678878615;0.7618668579742099;0.11930537226279492;0.7711449007709165
71.769416;1.0910849033258212;0.8333393627012473;0.7637899415558114;0.11598640682749578;0.10630619332190984;1.0940312971415622;10.000124988932946;0.8334915942763815;1.0970735991432576;1.0970617428863016;0.761867001098455;0.11930535915075804;0.7711448433466938
71.779416;1.0910849449057916;0.833339414812092;0.7637899541476575;0.11598640927835775;0.10630621607123637;1.0940313073471855;10.000124155279378;0.833491523979963;1.097073579390532;1.097061824019434;0.7618671441427968;0.11930534541889035;0.7711447872121622
71.789416;1.0910849865976424;0.8333394712743263;0.7637899739860663;0.11598641302690406;0.10630623958014028;1.0940313116137934;10.000123269430814;0.8334914594715886;1.097073552209795;1.0970619114829512;0.7618672872158384;0.11930533109470136;0.7711447323267293
71.799416;1.0910850284098976;0.8333395320709952;0.7637900010093506;0.11598641805069815;0.10630626384601526;1.094031309771934;10.000122329926722;0.833491400839781;1.097073517766802;1.0970620053939353;0.7618674304758789;0.1193053162132299;0.7711446786223454
71.809416;1.0910850704200596;0.8333395970644566;0.7637900350603393;0.1159864243245535;0.10630628886340979;1.0940313017452403;10.000121337543156;0.8334913481800625;1.0970734762002423;1.0970621057517211;0.7618675741160642;0.11930530081026806;0.7711446259848123
71.819416;1.0910851127873775;0.8333396660208408;0.7637900758288058;0.11598643181694042;0.10630631462363574;1.094031287473652;10.000120294653712;0.8334913015854063;1.0970734276679894;1.0970622124859928;0.7618677183339991;0.11930528491428428;0.7711445742146604
71.829416;1.0910851557109962;0.8333397386672867;0.7637901228294417;0.11598644049400166;0.1063063411163798;1.0940312669093946;10.00011920391638;0.8334912611487694;1.0970733723971966;1.0970623254807472;0.761867863320813;0.11930526854801586;0.7711445229891567
71.839416;1.091085199368627;0.8333398147797556;0.7637901754343578;0.11598645033747339;0.1063063683294218;1.0940312400676064;10.000118067306254;0.8334912269361806;1.0970733106526906;1.097062444575781;0.7618680092947957;0.11930525173979811;0.7711444718821446
71.849416;1.0910852438772733;0.8333398942357725;0.7637902329389729;0.1159864613527556;0.10630639624541913;1.0940312070146079;10.000116885800047;0.8334911989830425;1.0970732426193006;1.0970625696417953;0.7618681564848081;0.11930523453060492;0.7711444204626293
71.859416;1.0910852892817717;0.8333399769823348;0.7637902946018087;0.11598647355708792;0.10630642483940111;1.0940311678017536;10.000115659930891;0.8334911773740219;1.0970731683219137;1.0970627006550295;0.7618683050316811;0.11930521696769794;0.7711443683910139
71.869416;1.0910853355597234;0.8333400629374114;0.763790359675729;0.1159864869649259;0.10630645407945268;1.094031122446106;10.00011439100034;0.8334911622882292;1.0970730877394705;1.097062837685403;0.7618684549213045;0.1193051990979839;0.7711443154415898
71.879416;1.0910853826648863;0.8333401519456352;0.7637904274734447;0.1159865015798206;0.10630648392971002;1.0940310709857;10.000113081865122;0.8334911539506138;1.0970730009817347;1.0970629809015489;0.7618686060088183;0.11930518097047293;0.7711442614544629
71.889416;1.0910854305853652;0.8333402438536981;0.7637904974228413;0.11598651739231176;0.10630651435702686;1.0940310135576932;10.000111736971867;0.8334911525867785;1.0970729082831499;1.0970631306161585;0.7618687580907151;0.11930516263272913;0.7711442063105456
71.899416;1.0910854793358873;0.8333403385991983;0.7637905690660387;0.11598653438682523;0.10630654533752684;1.094030950440693;10.000110362292073;0.8334911584034413;1.0970728098771363;1.0970632872634156;0.7618689109757312;0.11930514411616425;0.7711441499946353
71.909416;1.091085528913076;0.8333404362163679;0.7637906420500864;0.11598655255259148;0.1063065768556517;1.0940308820341913;10.00010896512645;0.8334911715642711;1.0970727059434684;1.097063451297755;0.7618690645150831;0.11930512542906256;0.7711440926548659
71.919416;1.0910855792919525;0.8333405367723998;0.763790716124159;0.11598657189264727;0.10630660889898602;1.094030808769455;10.000107553182866;0.8334911921849685;1.0970725966797574;1.0970636230573476;0.7618692185946053;0.11930510656308395;0.7711440345652172
71.929416;1.0910856304267855;0.833340640295287;0.7637907910876658;0.11598659243265855;0.10630664145494598;1.0940307310043538;10.000106133454182;0.833491220349783;1.0970724824020652;1.0970638026297568;0.7618693731365336;0.11930508750116486;0.771143976046273
71.939416;1.0910856822259938;0.8333407467407925;0.7637908667183108;0.11598661422061313;0.1063066745096108;1.0940306489741387;10.000104712116105;0.8334912561001012;1.0970723635329687;1.0970639897954904;0.7618695281146696;0.11930506822807502;0.7711439174330891
71.949416;1.091085734533016;0.8333408559845306;0.7637909427531203;0.11598663731070222;0.10630670804562165;1.0940305628135327;10.000103295230137;0.8334912993863748;1.0970722405031679;1.097064184084401;0.7618696835400399;0.11930504874781417;0.7711438590797106
71.959416;1.0910857871284703;0.8333409678333853;0.7637910189228161;0.11598666174803092;0.10630674203519931;1.094030472666092;10.000101889040803;0.8334913500394175;1.097072113716207;1.0970643849058457;0.7618698394296952;0.11930502909216459;0.7711438013806072
71.969416;1.091085839739019;0.8333410820859515;0.763791094993066;0.11598668756661719;0.10630677643692416;1.0940303788149153;10.000100499504796;0.8334914078143087;1.0970719835552332;1.0970645916789836;0.7618699958221561;0.11930500931026329;0.7711437448286708
71.979416;1.0910858920085669;0.8333411985963199;0.7637911707709572;0.11598671479418032;0.10630681120790864;1.0940302816874226;10.000099131693261;0.8334914724814119;1.0970718503578667;1.097064803878849;0.7618701528375325;0.1193049894560008;0.7711436900323143
71.989416;1.0910859434633309;0.8333413172661633;0.763791246085617;0.11598674345638997;0.1063068463188089;1.0940301817230234;10.000097789796602;0.8334915438706616;1.0970717144403346;1.097065021032072;0.7618703107091717;0.11930496958714054;0.7711436376116915
71.999416;1.0910859935658261;0.8333414379864141;0.7637913207661614;0.11598677357617936;0.10630688175288079;1.094030079195028;10.000096477696628;0.8334916218472175;1.0970715761417271;1.0970652427605712;0.7618704697406165;0.11930494976740971;0.7711435880731237
72.009416;1.0910860418219206;0.8333415605839529;0.7637913946155998;0.11598680516479855;0.10630691749266992;1.0940299740952844;10.000095199504562;0.8334917062848982;1.097071435743563;1.0970654688357;0.7618706302222271;0.11930493006406301;0.7711435417903157
72.019416;1.0910860878251536;0.8333416847890062;0.7637914673952576;0.1159868382104496;0.10630695350979681;1.0940298661902867;10.000093959704367;0.8334917970631642;1.0970712933520694;1.097065699153188;0.7618707923717034;0.11930491054529264;0.7711434990638546
72.029416;1.0910861312301567;0.833341810226795;0.7637915388430789;0.11598687267845406;0.10630698976705845;1.094029755202433;10.00009276291696;0.8334918940557317;1.0970711489148608;1.0970659336300266;0.7618709562946733;0.11930489128062867;0.7711434601422044
72.039416;1.0910861717351998;0.8333419364315853;0.7637916087186519;0.11598690852496817;0.10630702622553008;1.0940296409508898;10.000091613510628;0.833491997106991;1.097071002329063;1.097066172129166;0.7618711219431538;0.11930487233908356;0.7711434251697371
72.049416;1.0910862090850233;0.8333420628948451;0.7637916768005767;0.11598694570744628;0.10630706284515175;1.0940295233889739;10.000090515081792;0.833492106009484;1.0970708535099862;1.0970664144849784;0.761871289112861;0.11930485377741189;0.7711433941560832
72.059416;1.0910862430570938;0.8333421891461181;0.7637917427920263;0.11598698418291671;0.10630709958578496;1.0940294025732782;10.000089469469838;0.8334922204714298;1.097070702389887;1.097066660526599;0.7618714574832007;0.11930483562734782;0.7711433670483708
72.069416;1.0910862734766107;0.8333423148112202;0.7637918062470838;0.11598702390524147;0.10630713641593;1.0940292785867167;10.000088475960652;0.833492340100301;1.097070548927591;1.0970669100078632;0.7618716266540997;0.11930481790232395;0.7711433438446921
72.079416;1.0910863002660571;0.8333424396261875;0.7637918666158853;0.1159870648286969;0.10630717332191261;1.094029151469514;10.00008753188444;0.8334924644388644;1.097070393188915;1.0970671625721553;0.761871796196268;0.11930480061981286;0.7711433246511127
