time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.089416;1.0910863234721162;0.8333425634227031;0.7637919233601944;0.11598710691196958;0.10630721030981194;1.0940290212430017;10.000086634140516;0.8334925930129103;1.0970702354185544;1.097067417883224;0.7618719657197427;0.11930478381440032;0.7711433096805783
72.099416;1.0910863433022149;0.8333426860780048;0.7637919760541055;0.11598715011925327;0.10630724739665237;1.0940288879978273;10.000085780103252;0.8334927253491835;1.0970700760290668;1.09706767577119;0.76187213490203;0.1193047675313119;0.7711432992107274
72.109416;1.091086360150559;0.8333428074722019;0.7637920244008257;0.11598719441840917;0.10630728459579741;1.0940287519248353;10.000084967060884;0.8334928610015508;1.0970699155603696;1.0970679362272617;0.7618723034775017;0.11930475181285184;0.7711432935078169
72.119416;1.091086374523642;0.8333429274999907;0.763792068177219;0.11598723977445959;0.1063073219064359;1.0940286132559771;10.000084191058104;0.8334929996043172;1.0970697546275585;1.0970681993609814;0.7618724712120954;0.11930473669418212;0.7711432927709885
72.129416;1.0910863869320366;0.833343046081277;0.7637921071951427;0.11598728614572211;0.10630735930926741;1.0940284722108682;10.000083446658062;0.8334931408844722;1.0970695938155497;1.09706846541512;0.7618726378546402;0.11930472220154736;0.7711432971143483
72.139416;1.0910863978525327;0.8333431631353141;0.7637921413051142;0.11598733348785864;0.1063073967651754;1.0940283290426922;10.000082727647744;0.8334932845923039;1.0970694336063522;1.0970687347474375;0.7618728031237024;0.11930470834226584;0.7711433065485125
72.149416;1.0910864077171534;0.8333432785765206;0.7637921703920729;0.11598738175208682;0.10630743421708334;1.0940281841537554;10.000082028015875;0.8334934304446859;1.0970692743802524;1.0970690077387877;0.761872966744097;0.11930469510093841;0.7711433209765648
72.159416;1.091086416881044;0.8333433923405082;0.7637921943167216;0.11598743087306995;0.10630747159479695;1.0940280381325724;10.000081342308322;0.8334935781633894;1.0970691163694524;1.0970692846982326;0.761873128406079;0.11930468245027152;0.7711433402197461
72.169416;1.0910864256247912;0.8333435043891021;0.7637922128548429;0.11598748076297026;0.1063075088207754;1.0940278916404627;10.00008066464727;0.8334937275184773;1.0970689596317016;1.0970695658213632;0.7618732876420503;0.1193046703679913;0.7711433640314854
72.179416;1.0910864342161157;0.8333436147102357;0.763792225730873;0.1159875313185676;0.10630754581495477;1.0940277452639577;10.000079987886021;0.83349387831874;1.0970688041697052;1.0970698512206538;0.7618734438048509;0.11930465885012112;0.7711433920995092
72.189416;1.0910864429447664;0.8333437233332259;0.7637922326930728;0.11598758243279148;0.10630758249314051;1.0940275994456719;10.000079304299026;0.8334940304073821;1.0970686500177746;1.0970701410220436;0.7618735961908306;0.1193046479107408;0.7711434240680296
72.199416;1.0910864520491628;0.8333438303287949;0.7637922335519098;0.11598763399936839;0.10630761876341216;1.0940274545002366;10.000078606583271;0.833494183635492;1.0970684971557008;1.0970704354029903;0.761873744132994;0.11930463756988927;0.7711434595713429
72.209416;1.0910864616214935;0.8333439358064137;0.7637922281939534;0.11598768590866401;0.10630765453201146;1.0940273106847722;10.000077888352306;0.8334943378107716;1.097068345408503;1.097070734450349;0.7618738869887342;0.11930462784565991;0.7711434982521017
72.219416;1.0910864716630977;0.8333440399280565;0.763792216522641;0.11598773804360046;0.10630768971147944;1.0940271682814242;10.000077144967564;0.8334944926988131;1.0970681944825753;1.097071037971358;0.7618740241384154;0.11930461875856392;0.7711435397739735
72.229416;1.091086482196922;0.8333441429078452;0.7637921983509507;0.11598779028411131;0.10630772422358085;1.0940270276496848;10.000076374388533;0.8334946480459551;1.0970680440678375;1.0970713454724004;0.7618741550522743;0.11930461033326767;0.7711435838714779
72.239416;1.0910864932326423;0.8333442449895426;0.7637921734065268;0.11598784252226932;0.10630775800185341;1.0940268891956433;10.00007557663634;0.8334948035918973;1.0970678938385856;1.097071656283403;0.7618742793439133;0.1193046025904832;0.7711436303817839
72.249416;1.0910865046960072;0.8333443464331783;0.7637921414332233;0.11598789467148278;0.10630779098980825;1.0940267532821335;10.00007475218224;0.8334949590913979;1.0970677433752138;1.0970719696352258;0.7618743967314969;0.11930459554679604;0.7711436791732846
72.259416;1.091086516465485;0.8333444475339449;0.7637921022316411;0.11598794665622064;0.10630782313356506;1.094026620168054;10.000073901059729;0.833495114326284;1.097067592209814;1.0970722846347887;0.7618745069375207;0.119304589220554;0.7711437300809021
72.269416;1.0910865284131406;0.8333445486385651;0.7637920556293124;0.11598799840414056;0.10630785437671442;1.0940264899689487;10.00007302295841;0.833495269117865;1.0970674399542584;1.0970726002690687;0.7618746096412196;0.11930458362347449;0.7711437829419336
72.279416;1.091086540377594;0.8333446501180137;0.7637920014786238;0.11598804985436222;0.10630788466032262;1.094026362644837;10.000072117186646;0.8334954233387195;1.097067286278109;1.0970729155279768;0.7618747045252268;0.11930457874888391;0.7711438376170605
72.289416;1.0910865521218305;0.833344752337952;0.7637919397087569;0.11598810096102308;0.10630791392867205;1.0940262380681118;10.000071182808725;0.8334955769094927;1.0970671308154847;1.0970732295535417;0.7618747913527529;0.11930457457498118;0.7711438939667666
72.299416;1.0910865633156153;0.8333448556248185;0.7637918703817348;0.11598815168378411;0.1063079421339328;1.094026116107114;10.000070219303911;0.8334957298337803;1.0970669732237952;1.0970735416579143;0.7618748700072194;0.1193045710692263;0.7711439518944375
72.309416;1.0910865735520456;0.8333449601828076;0.7637917936906846;0.11598820198278081;0.10630796923354456;1.0940259966521755;10.000069226521223;0.8334958822406812;1.0970668132972619;1.0970738512316367;0.761874940463409;0.11930456818681047;0.7711440114147095
72.319416;1.0910865823990537;0.8333450660488384;0.7637917098952841;0.11598825182456035;0.10630799518815502;1.0940258796054132;10.00006820423994;0.8334960343234507;1.0970666509552076;1.0970741576747856;0.7618750027159236;0.11930456587834203;0.771144072629065
72.329416;1.0910865894797745;0.8333451731533912;0.7637916192722992;0.11598830118216813;0.10630801996369185;1.0940257648671947;10.000067152528691;0.8334961862356336;1.0970664861833477;1.0970744603948974;0.7618750567364634;0.11930456410201554;0.7711441356625182
72.339416;1.0910865945299575;0.83334528139338;0.7637915221127041;0.11598835002354702;0.10630804353282658;1.0940256523542782;10.000066071887877;0.8334963380916579;1.0970663190180254;1.0970747588356853;0.7618751025089938;0.11930456282599956;0.7711442006532976
72.349416;1.0910865973655524;0.8333453906695548;0.7637914187158383;0.11598839830753585;0.10630806587631139;1.0940255420311638;10.000064962654566;0.8334964900295401;1.0970661495106788;1.0970750524961643;0.7618751401063157;0.11930456202596869;0.7711442677713962
72.359416;1.0910865978154287;0.8333455009456459;0.7637913093751136;0.11598844599090008;0.1063080869845514;1.0940254338547504;10.000063824555006;0.8334966422231961;1.0970659776861251;1.0970753409703682;0.7618751697129735;0.11930456168511744;0.7711443372150822
72.369416;1.0910865957269251;0.833345612288183;0.7637911943799761;0.11598849302922981;0.10630810685447428;1.094025327648818;10.000062656370703;0.8334967948715998;1.0970658035876901;1.097075624009042;0.761875191527449;0.11930456179522468;0.7711444091604903
72.379416;1.0910865910376333;0.8333457247968885;0.7637910740211665;0.1159885393734131;0.10630812548369055;1.0940252231206564;10.000061455575155;0.833496948182157;1.0970656273305879;1.0970759014993063;0.7618752055977086;0.11930456235630278;0.7711444836894925
72.389416;1.0910865838086194;0.8333458384872773;0.76379094860054;0.11598858497547011;0.10630814287155821;1.0940251200556599;10.000060218486412;0.8334971023227675;1.0970654490450473;1.097076173341075;0.7618752117652277;0.11930456337448615;0.7711445607757118
72.399416;1.0910865741835416;0.83334595324895;0.7637908184699539;0.11598862980225695;0.10630815902471275;1.0940250183925466;10.000058941233474;0.8334972574042602;1.0970652688448643;1.0970764393425063;0.7618752097693003;0.11930456485957615;0.7711446403364963
72.409416;1.0910865623738033;0.8333460688856317;0.7637906840560342;0.11598867384326252;0.10630817395652631;1.094024918118781;10.00005762092242;0.8334974135183341;1.0970650869047711;1.0970766992215821;0.7618751993596374;0.11930456682233198;0.7711447222591279
72.419416;1.0910865487023627;0.8333461851469862;0.763790545806847;0.11598871710437607;0.10630818768244135;1.0940248192290731;10.000056256402443;0.8334975707609525;1.097064903499696;1.0970769526591813;0.7618751803350016;0.11930456927026388;0.7711448063780063
72.429416;1.0910865335960227;0.8333463017291776;0.7637904041189999;0.11598875959805999;0.10630820021753827;1.0940247217562276;10.00005484848688;0.8334977291991218;1.0970647189813965;1.0970771993319082;0.7618751525471091;0.11930457220229256;0.7711448924635737
72.439416;1.0910865174656372;0.8333464183176172;0.763790259318018;0.1159888013403907;0.10630821157430248;1.0940246257558859;10.000053399267241;0.8334978888331546;1.0970645337087588;1.0970774389179518;0.7618751158881011;0.11930457560387435;0.7711449802295393
72.449416;1.0910865006003292;0.8333465346523544;0.7637901116470007;0.11598884234445404;0.10630822175913872;1.094024531256045;10.000051911212921;0.8334980496101843;1.0970643479184183;1.0970776710574373;0.7618750702517777;0.11930457944730662;0.7711450693331079
72.459416;1.0910864831916791;0.8333466505209022;0.7637899612466258;0.11598888260551168;0.10630823077176721;1.0940244382422624;10.000050387485427;0.8334982114649724;1.097064161688293;1.097077895312156;0.7618750154862726;0.11930458370114919;0.7711451593848805
72.469416;1.0910864653867103;0.8333467656802112;0.7637898081803237;0.11598892209714;0.10630823860884712;1.0940243467238988;10.000048832837704;0.8334983743773723;1.097063975024849;1.0970781112215955;0.7618749514207812;0.11930458834316804;0.7711452499650531
72.479416;1.0910864473251471;0.8333468797874952;0.7637896525250606;0.11598896078477888;0.10630824526955564;1.0940242568232126;10.000047253322904;0.8334985383937807;1.097063787889594;1.097078318405162;0.7618748779587203;0.11930459336869012;0.7711453405838704
72.489416;1.0910864292166373;0.8333469924263325;0.76378949446354;0.11598899863783513;0.1063082507621896;1.094024168821049;10.000045654912315;0.8334987035223886;1.097063600142942;1.0970785165856438;0.7618747950988933;0.11930459878912607;0.7711454306321063
72.499416;1.0910864113905931;0.833347103222492;0.7637893342887103;0.11598903563084156;0.10630825510732542;1.094024083155848;10.000044042785566;0.8334988696058603;1.097063411552484;1.0970787055508069;0.7618747028786779;0.11930460461755081;0.7711455194598587
72.509416;1.091086394276716;0.8333472119366785;0.7637891723572195;0.11598907174104466;0.10630825833433721;1.0940240003628874;10.000042422187988;0.8334990363287161;1.0970632219104024;1.0970788851642328;0.7618746013511346;0.11930461085150332;0.7711456065094556
72.519416;1.091086378365708;0.8333473184585868;0.763789009046756;0.11598910695080276;0.1063082604783453;1.0940239209854858;10.000040799430867;0.8334992033319414;1.0970630311355596;1.0970790554364465;0.7618744906155125;0.11930461746923698;0.7711456913612568
72.529416;1.0910863641728457;0.8333474227278407;0.763788844707901;0.11598914125673598;0.10630826158059953;1.094023845540452;10.000039181535374;0.8334993702897118;1.0970628392771866;1.0970792165730758;0.7618743708433535;0.11930462443858722;0.7711457737294286
72.539416;1.0910863521704461;0.8333475246571347;0.7637886796505162;0.1159891746761202;0.10630826168477533;1.094023774543247;10.000037575135966;0.8334995368641387;1.0970626465342184;1.0970793689226532;0.7618742422762858;0.1193046317268024;0.7711458534214919
72.549416;1.0910863427090134;0.8333476241070584;0.7637885141607882;0.1159892072367149;0.10630826082756178;1.0940237084894413;10.00003598562231;0.833499702658769;1.0970624533438451;1.0970795128392938;0.761874105225027;0.11930463931100005;0.7711459302743117
72.559416;1.0910863360133105;0.8333477209068966;0.7637883484912331;0.11598923895279177;0.10630825903307248;1.094023647751689;10.000034416847406;0.8334998672846061;1.097062260409951;1.0970796485974599;0.7618739600623667;0.11930464718849705;0.771146004155189
72.569416;1.0910863322085076;0.8333478148617891;0.7637881828437292;0.11598926981231017;0.10630825631816244;1.0940235925205106;10.000032871532284;0.83350003042627;1.0970620686356207;1.097079776398612;0.7618738071680292;0.1193046553749664;0.7711460750014554
72.579416;1.0910863313139236;0.833347905709937;0.7637880173911102;0.11598929978593484;0.10630825270056253;1.094023542846816;10.00003135219695;0.8335001918076252;1.0970618790556363;1.0970798963791977;0.7618736468557628;0.11930466389583502;0.7711461428259541
72.589416;1.091086333274478;0.8333479931090074;0.763787852331069;0.11598932883820756;0.10630824820027845;1.0940234986938635;10.000029862286148;0.8335003511516048;1.0970616927990324;1.0970800086251673;0.7618734793478477;0.11930467278411427;0.7711462077119966
72.599416;1.0910863380318467;0.8333480767114317;0.7637876879156623;0.11598935693169657;0.10630824284049539;1.094023459995841;10.000028406614799;0.8335005082162389;1.0970615110299202;1.0970801132145962;0.7618733048100269;0.1193046820762917;0.7711462697992332
72.609416;1.0910863455773108;0.8333481562520959;0.7637875244065204;0.1159893840343454;0.10630823665051706;1.0940234267638187;10.000026990556783;0.8335006628143556;1.0970613348476639;1.0970802102552226;0.7618731234143252;0.11930469180194712;0.77114632921673
72.619416;1.0910863559778585;0.8333482315737296;0.7637873620137804;0.11598941012631539;0.10630822966183813;1.0940233991381627;10.000025618998043;0.833500814765333;1.0970611651558257;1.0970802999587157;0.7618729353645821;0.11930470197963555;0.7711463860212389
72.629416;1.0910863693401749;0.8333483026151178;0.7637872009086438;0.11598943519348019;0.10630822189917387;1.0940233773407155;10.000024296198411;0.8335009638568242;1.0970610025408505;1.0970803827395983;0.7618727408675996;0.11930471262281998;0.7711464402357554
72.639416;1.0910863857175988;0.8333483693977011;0.7637870412634932;0.11598945921609209;0.10630821337878989;1.0940233616152055;10.000023026111467;0.8335011098066883;1.0970608472978254;1.097080459187625;0.7618725401292554;0.11930472374439126;0.7711464919421243
72.649416;1.0910864050561622;0.8333484320152599;0.7637868832484993;0.1159894821711849;0.10630820411625437;1.0940233521393417;10.000021811937561;0.8335012522066592;1.0970606996090178;1.0970805298721498;0.761872333396499;0.11930473535137348;0.7711465413377272
72.659416;1.091086427244478;0.8333484906599451;0.7637867270138852;0.11598950404308417;0.10630819413248276;1.0940233489295943;10.000020655531731;0.8335013905480105;1.0970605596551999;1.097080595145722;0.7618721209537254;0.11930474743834096;0.7711465887667774
72.669416;1.0910864521677923;0.8333485456500527;0.763786572668408;0.11598952482179194;0.10630818345233228;1.0940233518826061;10.000019558107157;0.8335015243169255;1.0970604275906064;1.0970806551203645;0.761871903060946;0.1193047599910904;0.7711466347244937
72.679416;1.0910864796259712;0.8333485973703437;0.7637864202220592;0.11598954449171756;0.10630817209840022;1.0940233609194265;10.000018521122742;0.8335016530237068;1.0970603035301907;1.0970807097951567;0.761871679967038;0.11930477299606321;0.7711466797854117
72.689416;1.0910865092492077;0.8333486462111284;0.7637862695429428;0.11598956302496541;0.1063081600840378;1.0940233760523048;10.000017546270922;0.8335017761479717;1.0970601876062236;1.0970807591654872;0.7618714520220203;0.1193047864479525;0.771146724496497
72.699416;1.0910865405905081;0.8333486926246013;0.76378612040198;0.11598958037803402;0.10630814741192125;1.0940233972903706;10.000016635576708;0.8335018931047425;1.0970600800138914;1.0970808032366555;0.7618712197153031;0.11930480035368957;0.7711467692905768
72.709416;1.0910865732600252;0.8333487372219711;0.7637859725337576;0.11598959649337043;0.10630813407741618;1.0940234245014953;10.000015791614315;0.8335020033107289;1.0970599809975836;1.0970808420069877;0.7618709835907692;0.11930481472881155;0.7711468144232838
72.719416;1.0910866069364498;0.8333487807892745;0.7637858256524234;0.11598961130676963;0.10630812007105914;1.0940234574137444;10.000015016823784;0.8335021062970212;1.0970598907922615;1.0970808754718486;0.7618707441620479;0.11930482959024186;0.7711468599643067
72.729416;1.0910866413317808;0.8333488241961229;0.763785679484627;0.1159896247507271;0.10630810538330146;1.0940234957245705;10.000014312200816;0.8335022017534043;1.0970598095695467;1.0970809036342162;0.7618705018831291;0.11930484495471272;0.7711469058376025
72.739416;1.091086676222832;0.8333488682586208;0.7637855338100847;0.11598963675882946;0.10630809001288476;1.0940235391780944;10.000013676546876;0.8335022894783257;1.097059737444479;1.0970809264772154;0.7618702571717609;0.11930486083724197;0.771146951874149
72.749416;1.0910867115165597;0.8333489136416269;0.7637853884956356;0.1159896472752277;0.10630807397075374;1.0940235876032767;10.000013106902912;0.8335023693304746;1.0970596745060872;1.0970809439185671;0.761870010469013;0.11930487724109821;0.771146997869604
72.759416;1.0910867472698624;0.8333489608339076;0.7637852435399556;0.11598965625556604;0.10630805727594143;1.094023640928425;10.000012599997493;0.8335024413042177;1.0970596208273034;1.097080955875834;0.7618697622694747;0.11930489414719195;0.771147043614635
72.769416;1.0910867836269276;0.8333490101522497;0.7637850990358525;0.11598966365998517;0.10630803994854013;1.0940236991508936;10.000012153763084;0.8335025056577352;1.097059576450052;1.0970809624433433;0.7618695130985004;0.11930491151253447;0.7711470888823121
72.779416;1.0910868207187026;0.8333490617356893;0.7637849550344469;0.11598966944878504;0.10630802200720521;1.0940237622775701;10.000011767317055;0.8335025628980756;1.0970595413311863;1.0970809639908585;0.7618692634826181;0.11930492927557823;0.7711471334247217
72.789416;1.0910868586293763;0.8333491155875457;0.7637848114402388;0.1159896735825014;0.10630800347379546;1.0940238302690997;10.000011439457879;0.8335026136333576;1.097059515297513;1.0970809610949468;0.761869013924665;0.11930494736305021;0.7711471770125438
72.799416;1.0910868974198016;0.8333491716492166;0.7637846680120273;0.11598967602837423;0.10630798438035369;1.094023902997735;10.000011167896352;0.8335026584455123;1.097059498015811;1.0970809543824487;0.7618687648912731;0.11930496569479171;0.7711472194734941
72.809416;1.0910869371376009;0.8333492297768871;0.7637845244590683;0.11598967677138473;0.10630796477489551;1.0940239802228773;10.000010949847265;0.8335026978262489;1.097059488960718;1.0970809444119507;0.7618685168440231;0.1193049841875754;0.7711472606856513
72.819416;1.0910869778276455;0.8333492896706991;0.7637843805315884;0.1159896758225547;0.10630794472301777;1.0940240616299588;10.00001078222684;0.8335027321688296;1.0970594874661854;1.0970809316539705;0.7618682702681915;0.1193050027576359;0.7711473005447332
72.829416;1.0910870195417965;0.8333493508903135;0.7637842360243244;0.11598967322132354;0.10630792430021846;1.094024146930727;10.0000106609691;0.833502761829764;1.0970594928599184;1.097080916518244;0.7618680256597509;0.11930502131832561;0.7711473389392479
72.839416;1.091087062324375;0.8333494129308529;0.7637840907828575;0.11598966902971783;0.10630790357682479;1.094024235935577;10.000010580873822;0.8335027872004676;1.0970595045648373;1.0970808993947754;0.7618677835035167;0.1193050397785004;0.7711473757471089
72.849416;1.0910871061702592;0.8333494752919225;0.7637839447846598;0.11598966332061834;0.10630788260606548;1.0940243285567275;10.000010536445249;0.8335028087258325;1.0970595221193775;1.0970808807233603;0.7618675442092755;0.1193050580445849;0.7711474108593583
72.859416;1.0910871509626825;0.8333495374928938;0.7637837982004512;0.1159896561684867;0.10630786142287911;1.0940244247551554;10.000010522964896;0.8335028268902447;1.0970595451640546;1.0970808610533636;0.7618673080018391;0.11930507602140339;0.7711474442020935
72.869416;1.0910871964368642;0.8333495990294734;0.7637836513529599;0.11598964764773542;0.10630784004817735;1.0940245244583235;10.000010537277923;0.8335028422073767;1.097059573408034;1.0970808410448385;0.761867074903873;0.11930509361492504;0.7711474757419017
72.879416;1.091087242194019;0.833349659376088;0.7637835046306723;0.11598963784017889;0.10630781848938353;1.0940246275308139;10.000010577881767;0.8335028552114601;1.0970596065001457;1.09708082142234;0.7618668448518096;0.11930511073558876;0.7711475055200953
72.889416;1.0910872877650013;0.8333497180773467;0.7637833584486523;0.1159896268409957;0.10630779673723126;1.094024733828763;10.00001064409509;0.8335028664029819;1.0970596438737348;1.0970808029006998;0.7618666178034267;0.11930512729828052;0.771147533691685
72.899416;1.0910873327209318;0.8333497747982412;0.763783213269186;0.11598961475054795;0.10630777476626584;1.094024843255701;10.000010734824182;0.8335028761592496;1.097059684718519;1.097080786113299;0.7618663937448065;0.11930514322564041;0.7711475605119832
72.909416;1.0910873767524079;0.8333498292518108;0.7637830696217509;0.1159896016640614;0.10630775254439032;1.0940249557740498;10.000010847906836;0.8335028847112623;1.0970597280080452;1.097080771602623;0.7618661726394736;0.11930515845230298;0.77114758630453
72.919416;1.0910874196352724;0.8333498811232992;0.763782928072679;0.1159895876754433;0.10630773004912547;1.0940250713839565;10.000010980523257;0.8335028922020536;1.0970597725429347;1.0970807598492132;0.7618659544027456;0.11930517292293433;0.7711476114480755
72.929416;1.0910874611225387;0.8333499301026986;0.7637827891940255;0.11598957288555184;0.10630770728089149;1.0940251900774403;10.000011130172563;0.8335028987137975;1.0970598170932766;1.0970807512665213;0.7618657389303088;0.11930518658774349;0.7711476363647745
72.939416;1.0910875008908043;0.8333499759471423;0.7637826535573558;0.11598955739892691;0.10630768426148711;1.0940253118040886;10.000011295291754;0.8335029042532944;1.0970598605556392;1.0970807461742107;0.7618655261278919;0.11930519940144749;0.7711476614730078
72.949416;1.091087538599222;0.8333500184790996;0.7637825216961862;0.11598954131309913;0.10630766102361254;1.0940254364857334;10.000011475215976;0.8335029087864928;1.0970599020163954;1.097080744788825;0.7618653158979648;0.11930521132952296;0.7711476871124812
72.959416;1.0910875739423533;0.833350057544445;0.7637823940620457;0.115989524713981;0.1063076376095536;1.0940255640284025;10.000011670086465;0.8335029122683593;1.0970599406945416;1.0970807472610036;0.7618651081416163;0.11930522235648376;0.7711477135077376
72.969416;1.091087606593761;0.8333500929649131;0.763782271027595;0.11598950767754003;0.10630761407609861;1.0940256942489526;10.000011880867115;0.8335029146099576;1.0970599757813504;1.0970807537480387;0.7618649028302452;0.11930523249056788;0.7711477408001467
72.979416;1.091087636153201;0.8333501245230578;0.7637821529375097;0.11598949026623434;0.10630759049202194;1.0940258267939538;10.000012109187564;0.8335029156749026;1.0970600063370972;1.0970807644466292;0.76186470008125;0.11930524176789821;0.7711477691014688
72.989416;1.0910876622005854;0.8333501520080222;0.7637820401754756;0.11598947251945087;0.10630756692615857;1.094025961204773;10.000012357407417;0.8335029153007071;1.0970600313488037;1.097080779628842;0.7618645001707465;0.11930525024997646;0.7711477985094873
72.999416;1.0910876843578294;0.833350175258074;0.7637819331765977;0.11598945445026998;0.10630754343612228;1.094026097055262;10.000012628847639;0.8335029132765394;1.0970600498641423;1.0970807997218273;0.7618643034979788;0.11930525801039756;0.771147829095606
73.009416;1.0910877023136847;0.8333501941571851;0.7637818323902364;0.11598943605507707;0.10630752007151567;1.0940262339663074;10.000012927371614;0.8335029093407732;1.0970600611196544;1.0970808252436905;0.7618641105295582;0.11930526512323916;0.7711478609264003
73.019416;1.0910877158783687;0.8333502086288948;0.7637817382611493;0.11598941732938398;0.10630749688347241;1.094026371535678;10.000013256539605;0.8335029032017709;1.0970600645890278;1.0970808565696906;0.7618639217337545;0.11930527166038099;0.7711478941107768
73.029416;1.0910877250244706;0.8333502186210668;0.7637816512241141;0.11598939827656075;0.10630747392211258;1.0940265093485528;10.000013619442976;0.8335028945299326;1.0970600599304379;1.0970808938027057;0.7618637375111016;0.11930527769427181;0.7711479288145862
73.039416;1.0910877298580175;0.8333502240738212;0.7637815716998836;0.11598937890741398;0.10630745122518366;1.0940266470651758;10.000014019349441;0.8335028829947206;1.0970600469639387;1.09708093682374;0.761863558143154;0.1193052832996644;0.7711479652464942
73.049416;1.0910877305733204;0.8333502249450625;0.763781500102226;0.11598935924159089;0.10630742881170711;1.0940267844682687;10.00001446052428;0.8335028683313265;1.0970600256995267;1.0970809853703885;0.7618633837700702;0.11930528855107221;0.7711480036264976
73.059416;1.0910877274317397;0.8333502212765601;0.7637814368347879;0.11598933931293047;0.10630740668628748;1.094026921414732;10.000014948429142;0.8335028503366857;1.0970599963044374;1.0970810390660677;0.7618632144060159;0.11930529352247057;0.7711480441244861
73.069416;1.0910877207427045;0.8333502132058541;0.7637813822745014;0.11598931917187849;0.10630738484562746;1.094027057758123;10.000015488368774;0.8335028288571545;1.0970599590545096;1.0970810973918246;0.7618630500142831;0.11930529828837465;0.771148086832318
73.079416;1.0910877108507313;0.8333502009278262;0.7637813367407192;0.11598929888328406;0.10630736328126776;1.094027193324347;10.000016083481027;0.8335028038131037;1.0970599143376816;1.0970811596696952;0.7618628905813194;0.11930530291324275;0.7711481318211559
73.089416;1.0910876981627657;0.8333501846450488;0.7637813004373428;0.11598927851927505;0.10630734198641083;1.094027327933048;10.00001673438882;0.8335027751936048;1.0970598626553905;1.097081225148081;0.7618627360967474;0.1193053074328826;0.7711481792009768
73.099416;1.091087683161607;0.8333501645205366;0.7637812734120386;0.11598925814541515;0.10630732096565607;1.0940274614380223;10.000017440464589;0.8335027430428911;1.097059804603848;1.0970812931104683;0.7618625864950122;0.11930531185108872;0.7711482291143678
73.109416;1.091087666337729;0.8333501406640274;0.7637812555957962;0.11598923780810401;0.10630730023815732;1.0940275937542654;10.000018200714791;0.8335027074923811;1.0970597408431462;1.0970813629028813;0.7618624416833729;0.11930531615763433;0.7711482816935168
73.119416;1.0910876481415313;0.8333501131552244;0.7637812468905453;0.11598921753343501;0.10630727983258273;1.094027724861918;10.000019013876274;0.8335026687873444;1.0970596720364976;1.0970814339245414;0.7618623016279996;0.11930532034728523;0.7711483370333625
73.129416;1.0910876290398466;0.8333500820756893;0.763781247198547;0.1159891973333363;0.10630725977707797;1.0940278548352131;10.000019878473749;0.8335026272459873;1.09705959876529;1.09708150559715;0.7618621663853729;0.11930532442791664;0.771148395178731
73.139416;1.0910876095538886;0.8333500475253759;0.7637812563824038;0.1159891772116254;0.10630724009190157;1.0940279838873574;10.000020792844207;0.8335025831821309;1.0970595214550047;1.0970815773150386;0.761862036064848;0.11930532842113495;0.7711484560771222
73.149416;1.0910875901987223;0.8333500095740668;0.7637812742433565;0.11598915716728044;0.10630722079033245;1.094028112370451;10.000021755008012;0.8335025368411305;1.0970594403805662;1.0970816484761372;0.7618619107859531;0.11930533235472117;0.7711485195492197
73.159416;1.0910875714569255;0.8333499681975064;0.7637813005490556;0.11598913719342258;0.1063072018821617;1.0940282407007818;10.000022762621212;0.8335024883599056;1.0970593557588164;1.0970817185420871;0.7618617906797769;0.11930533625409777;0.7711485853388134
73.169416;1.0910875538548914;0.833349923314437;0.7637813350816787;0.11598911727357267;0.10630718337096295;1.0940283692721386;10.000023813263292;0.8335024377973465;1.097059267830637;1.0970817869805223;0.761861675895668;0.11930534014374769;0.7711486531822699
73.179416;1.0910875379669216;0.8333498748686705;0.7637813776571328;0.11598909738128675;0.10630716524788986;1.094028498449794;10.000024905223745;0.8335023852311604;1.0970591768784146;1.097081853169923;0.7618615665618349;0.11930534404962846;0.7711487228146053
73.189416;1.091087524299883;0.8333498228887671;0.763781428075866;0.11598907748899484;0.10630714749412093;1.0940286285885454;10.000026038221838;0.83350233080008;1.0970590832057985;1.0970819163976855;0.7618614627471676;0.11930534799646897;0.7711487938814197
73.199416;1.0910875132500126;0.8333497675433764;0.763781486065332;0.11598905757783119;0.10630713009164951;1.094028759994305;10.000027213063195;0.8335022746611831;1.0970589871277274;1.0970819759207262;0.7618613644740674;0.11930535200816783;0.7711488658768844
73.209416;1.091087505103267;0.8333497091308195;0.763781551299452;0.11598903763847658;0.10630711302913724;1.0940288928678366;10.000028430534934;0.8335022169419065;1.0970588890112793;1.0970820310448086;0.7618612717834876;0.11930535611194304;0.7711489382282867
73.219416;1.0910874999597135;0.8333496479904771;0.7637816234644352;0.11598901766889026;0.1063070962986063;1.0940290272738527;10.000029691005535;0.8335021577313291;1.0970587893106496;1.0970820811607085;0.7618611847974591;0.11930536034000559;0.7711490103929837
73.229416;1.091087497729254;0.833349584450056;0.7637817022904545;0.11598899767312719;0.10630707988917432;1.0940291631642565;10.000030994777315;0.8335020971134963;1.097058688533926;1.0970821256421233;0.7618611036877608;0.1193053647223011;0.7711490818659019
73.239416;1.0910874982436514;0.8333495188398544;0.763781787526108;0.11598897765544275;0.10630706378556304;1.0940293004420605;10.000032342104866;0.8335020351803152;1.0970585872370464;1.0970821637355976;0.7618610286111982;0.11930536927168185;0.771149152194963
73.249416;1.0910875012992083;0.8333494514997583;0.7637818788958989;0.11598895761287875;0.10630704797495003;1.0940294389678324;10.000033733004624;0.8335019719725549;1.0970584860915016;1.0970821946120353;0.761860959717159;0.11930537397631275;0.7711492210145993
73.259416;1.091087506565908;0.833349382764917;0.7637819760861373;0.11598893753682517;0.1063070324522484;1.094029578520868;10.000035167013952;0.8335019074086903;1.0970583859185368;1.0970822174552113;0.7618608971547697;0.1193053788063199;0.7711492880323084
73.269416;1.0910875135219904;0.8333493129623182;0.7637820787486248;0.1159889174188818;0.10630701721356606;1.0940297188776473;10.000036642988064;0.8335018412729789;1.097058287648594;1.09708223149339;0.7618608410446427;0.11930538372450608;0.7711493529729998
73.279416;1.0910875216005205;0.8333492424224621;0.7637821865015543;0.11598889725180603;0.1063070022471996;1.0940298599609675;10.000038159940534;0.8335017732701592;1.0970581922500406;1.097082236027456;0.7618607914761761;0.11930538869377962;0.7711494155072894
73.289416;1.0910875304329646;0.8333491714831419;0.7637822989301929;0.11598887702883219;0.10630698753650927;1.0940300018166482;10.000039718515243;0.8335017030967559;1.097058100660503;1.0970822304425423;0.7618607485315126;0.11930539368261803;0.7711494752164476
73.299416;1.091087539909639;0.8333491004455928;0.763782415590516;0.11598885674663079;0.10630697307287508;1.0940301444359795;10.000041321160955;0.8335016304553428;1.0970580137624297;1.097082214223827;0.7618607123351511;0.11930539867267292;0.7711495316557891
73.309416;1.091087550036862;0.8333490295344231;0.7637825360392908;0.1159888364099914;0.10630695886408761;1.0940302876450971;10.000042970577946;0.833501555032331;1.0970579324020624;1.0970821869675453;0.761860683092947;0.11930540366754282;0.7711495844716728
73.319416;1.0910875607758241;0.8333489589256762;0.7637826598766018;0.11598881603213092;0.10630694492906723;1.0940304311398585;10.00004466822827;0.833501476536801;1.0970578573930683;1.0970821483010265;0.7618606610496089;0.11930540869182969;0.7711496334749621
73.329416;1.091087572009348;0.8333488887732561;0.763782786753814;0.11598879563327112;0.10630693128735094;1.094030574559069;10.000046414190447;0.8335013947699481;1.0970577894944487;1.097082097820101;0.7618606463997838;0.11930541378087024;0.7711496786331962
73.339416;1.0910875836545115;0.833348819193604;0.7637829163748376;0.11598877524499858;0.10630691795422784;1.0940307174550836;10.00004820735685;0.8335013096354965;1.0970577294221178;1.0970820351844843;0.7618606392590342;0.11930541897255978;0.7711497199617434
73.349416;1.0910875958088249;0.833348750231354;0.7637830485281192;0.11598875491652028;0.10630690493843292;1.0940308592239305;10.000050045156868;0.8335012211185518;1.0970576779586072;1.097081960200872;0.7618606397048361;0.11930542430259025;0.7711497573820848
73.359416;1.091087608754795;0.8333486818491503;0.7637831830966486;0.11598873471584434;0.1063068922413289;1.0940309991572073;10.00005192362543;0.8335011292649241;1.097057636039106;1.0970818727378338;0.7618606477872909;0.11930542980537433;0.771149790688189
73.369416;1.0910876228109438;0.8333486140075462;0.7637833199813686;0.11598871472453143;0.10630687986493385;1.0940311365753905;10.000053838150846;0.8335010341590198;1.0970576046312746;1.0970817726474806;0.7618606634922972;0.11930543552131789;0.7711498196095057
73.379416;1.0910876382628674;0.8333485467445344;0.763783458997886;0.1159886950276318;0.1063068678218139;1.0940312709252915;10.000055784133291;0.8335009359173525;1.0970575845457153;1.0970816598503141;0.7618606867261734;0.11930544149465774;0.7711498438471123
73.389416;1.0910876554577111;0.8333484801397982;0.7637835998577198;0.11598867570454843;0.10630685613300093;1.0940314017843267;10.000057756913284;0.8335008346888473;1.0970575763612684;1.0970815344369953;0.7618607173119086;0.11930544776077644;0.771149863029709
73.399416;1.0910876748283183;0.8333484142784695;0.7637837422298218;0.11598865682293766;0.1063068448184866;1.0940315287411493;10.000059751316336;0.8335007306460233;1.0970575804519376;1.097081396586363;0.761860754964379;0.11930545434654946;0.771149876668382
73.409416;1.0910876967283496;0.8333483492713257;0.7637838858072585;0.11598863843591269;0.10630683389025528;1.0940316513053234;10.000061761938104;0.8335006239832203;1.0970575970784182;1.0970812463958262;0.7618607992636582;0.11930546128292242;0.7711498842339088
73.419416;1.091087721274973;0.8333482851973404;0.7637840303490422;0.11598862058775088;0.10630682335077707;1.0940317689615935;10.000063783930969;0.8335005149324686;1.0970576264764123;1.0970810838764538;0.7618608496537975;0.11930546860690286;0.7711498853069718
73.429416;1.091087748365787;0.8333482220246551;0.7637841757083922;0.11598860332000488;0.10630681319776644;1.0940318811750789;10.000065812957512;0.8335004037701227;1.0970576689111373;1.0970809090996683;0.761860905483361;0.11930547635290122;0.771149879638885
73.439416;1.091087777815889;0.8333481596557544;0.7637843218456575;0.11598858666430951;0.10630680342813834;1.094031987301;10.000067844793012;0.8335002908047378;1.0970577247065159;1.0970807222848178;0.7618609660475866;0.11930548454562653;0.7711498670907384
73.449416;1.091087809480494;0.8333480979893676;0.7637844688113741;0.11598857063448412;0.10630679403407371;1.094032086602915;10.000069875731949;0.8335001763782588;1.0970577941747433;1.0970805237490986;0.7618610305745339;0.11930549320228584;0.7711498475397136
73.459416;1.0910878432663027;0.8333480369021622;0.7637846166764812;0.11598855523592501;0.10630678499869033;1.0940321783771325;10.000071902938993;0.8335000608732172;1.0970578774579947;1.0970803138364285;0.7618610982186268;0.11930550234637151;0.7711498208314927
73.469416;1.091087879081818;0.8333479762338344;0.7637847654427433;0.11598854047979744;0.10630677630151972;1.0940322620392549;10.000073923512096;0.8334999446876835;1.0970579744680535;1.0970800929773519;0.7618611681454641;0.1193055120160851;0.7711497867729628
73.479416;1.0910879168299306;0.8333479158164473;0.7637849150086825;0.11598852638287276;0.10630676792539112;1.09403233715509;10.00007593340991;0.8334998282138649;1.097058084988687;1.0970798618064888;0.7618612396235624;0.11930552225048968;0.7711497451331881
73.489416;1.0910879564081093;0.833347855497901;0.7637850651634706;0.11598851295850629;0.10630675985135686;1.0940324034491393;10.00007792790654;0.8334997118840979;1.0970582087866387;1.0970796211327332;0.7618613120324838;0.11930553306570449;0.7711496956583844
73.499416;1.0910879977065675;0.8333477951432178;0.7637852155812481;0.11598850021093485;0.1063067520510372;1.094032460807319;10.000079902410294;0.833499596242453;1.097058345642905;1.097079371797857;0.7618613848437955;0.11930554444441886;0.7711496381109115
73.509416;1.091088040648089;0.8333477346681932;0.7637853658510447;0.11598848813640268;0.10630674448943628;1.0940325093115313;10.000081852162207;0.8334994819339943;1.0970584953622706;1.0970791145935423;0.7618614576156747;0.11930555634465029;0.7711495723348137
73.519416;1.09108808514686;0.8333476740976711;0.763785515506166;0.11598847673133306;0.10630673713381204;1.0940325492759757;10.000083771994074;0.8334993695939661;1.0970586577962973;1.0970788502614393;0.761861529970832;0.1193055687187227;0.7711494983100122
73.529416;1.0910881309438116;0.8333476135751354;0.7637856640196873;0.11598846600122821;0.10630672995873408;1.094032581193318;10.000085657084497;0.8334992597539423;1.097058832835752;1.0970785795052027;0.7618616015724806;0.11930558152781628;0.7711494161753828
73.539416;1.09108817753223;0.8333475533192137;0.7637858108193792;0.11598845596147427;0.10630672294504148;1.094032605613187;10.000087503749297;0.8334991528701047;1.0970590203218928;1.0970783029903688;0.7618616721381384;0.11930559474035603;0.7711493262428358
73.549416;1.0910882242397897;0.8333474935672753;0.7637859553517949;0.11598844662922518;0.1063067160818616;1.0940326230682396;10.000089309455408;0.8334990494176907;1.0970592199405573;1.0970780214009463;0.761861741460216;0.11930560831722478;0.7711492289392475
73.559416;1.0910882703361247;0.8333474345599329;0.7637860971548238;0.11598843801518356;0.10630670937254874;1.0940326340909325;10.00009107250269;0.8334989499310337;1.0970594312568953;1.0970777355253525;0.7618618093854442;0.11930562219982545;0.771149124677229
73.569416;1.0910883151075292;0.8333473765824089;0.7637862358947732;0.11598843012296751;0.10630670283304304;1.0940326392386863;10.00009279225601;0.8334988549753928;1.0970596538756492;1.0970774462141795;0.7618618757801623;0.11930563631681548;0.7711490138305366
73.579416;1.091088357870989;0.8333473199767985;0.7637863713430777;0.11598842295181604;0.10630669648387475;1.094032639091967;10.00009446944306;0.8334987651076645;1.0970598875090167;1.0970771542445479;0.7618619405313519;0.1193056506065521;0.7711488968236675
73.589416;1.0910883979674457;0.8333472650889854;0.7637865032977901;0.11598841649622992;0.10630669034323631;1.0940326342963975;10.000096105503044;0.8334986808496615;1.0970601318798032;1.097076860279413;0.7618620035807777;0.11930566503451266;0.7711487741393397
73.599416;1.0910884348260128;0.8333472122381562;0.7637866314963413;0.11598841074447393;0.1063066844205935;1.0940326255825796;10.000097701497229;0.833498602676639;1.0970603866132689;1.0970765649425773;0.7618620649428793;0.11930567959335434;0.7711486462247777
73.609416;1.0910884680211999;0.8333471617549308;0.7637867555592912;0.11598840568198548;0.10630667871212314;1.0940326136665295;10.000099257303482;0.8334985310235008;1.097060651219339;1.097076268897894;0.76186212467184;0.11930569429216639;0.7711485134405096
73.619416;1.091088497199267;0.8333471140181267;0.7637868749948553;0.11598840129547264;0.10630667320144802;1.0940325990982473;10.000100771391203;0.8334984662595288;1.0970609251048973;1.0970759728876642;0.7618621828174226;0.11930570914978565;0.7711483760993683
73.629416;1.0910885219262507;0.8333470694077525;0.7637869892879023;0.11598839756713587;0.10630666786426532;1.0940325821540478;10.000102241435023;0.8334984086215266;1.0970612075514168;1.097075677743617;0.7618622394091212;0.11930572420163238;0.7711482345374912
73.639416;1.0910885416386316;0.833347028219395;0.7637870980047015;0.11598839446680878;0.1063066626724381;1.0940325628478629;10.000103664950053;0.8334983582305916;1.0970614976928734;1.0970753843571335;0.7618622944333808;0.11930573950907504;0.7711480891308905
73.649416;1.0910885557459449;0.8333469906505545;0.7637872008113771;0.11598839195325746;0.10630665759394259;1.094032541043389;10.000105039354318;0.8334983151831405;1.0970617945225767;1.0970750935979627;0.7618623477985083;0.11930575514968042;0.7711479402378559
73.659416;1.0910885636838976;0.8333469568265858;0.763787297420864;0.11598838997808494;0.10630665259060121;1.0940325165759537;10.000106361842338;0.833498279519752;1.0970620969008136;1.0970748062380413;0.7618623993411701;0.11930577119222587;0.7711477881529857
73.669416;1.0910885648479471;0.8333469267978493;0.7637873875387065;0.11598838848944198;0.10630664762238187;1.094032489344497;10.00010762903823;0.8334982511129265;1.097062403590775;1.0970745229421237;0.761862448878214;0.11930578768437218;0.7711476331206124
73.679416;1.091088558568716;0.8333469005546826;0.7637874708569916;0.115988387442394;0.106306642661178;1.0940324593269735;10.000108837124031;0.8334982296921458;1.0970627133590158;1.0970742442971928;0.7618624962337006;0.11930580466399349;0.7711474753644146
73.689416;1.0910885441697964;0.8333468780489637;0.7637875471039883;0.11598838681047817;0.10630663769937437;1.0940324265341534;10.000109983109828;0.8334982149818047;1.0970630250912925;1.0970739708271255;0.7618625411952705;0.11930582217564493;0.7711473151136998
73.699416;1.0910885210279986;0.8333468591390798;0.763787616084178;0.11598838658190776;0.10630663273970582;1.094032391002962;10.00011106563841;0.8334982068056938;1.0970633378331018;1.0970737029758273;0.761862583467229;0.11930584027366678;0.7711471526394011
73.709416;1.091088488608422;0.8333468435078027;0.7637876776627287;0.1159883867414669;0.10630662777945402;1.094032352824422;10.000112084351084;0.8334982051357901;1.0970636507057323;1.0970734410734475;0.7618626226825712;0.11930585901429298;0.77114698827383
73.719416;1.0910884465189785;0.8333468307100842;0.7637877317318168;0.11598838726078349;0.10630662280863767;1.0940323121167623;10.000113039167031;0.8334982100735955;1.0970639628193128;1.0970731853331182;0.7618626584268658;0.11930587844594366;0.7711468223966513
73.729416;1.0910883946131724;0.8333468203575524;0.7637877782196423;0.11598838810694069;0.10630661781617967;1.0940322689564748;10.000113930101877;0.8334982217432112;1.0970642733052243;1.0970729358732967;0.7618626902736637;0.11930589860390628;0.7711466554151967
73.739416;1.0910883330795829;0.8333468122383882;0.7637878171341391;0.11598838925363181;0.10630661278959157;1.0940322233714679;10.000114756830305;0.8334982401838742;1.097064581358583;1.0970726927158745;0.761862717870633;0.11930591951197421;0.7711464877247125
73.749416;1.0910882624394191;0.8333468062631118;0.7637878485505919;0.11598839067541847;0.1063066077121538;1.0940321754092432;10.000115518111619;0.8334982653441019;1.097064886213866;1.0970724557731595;0.761862740999834;0.11930594118374357;0.7711463196342578
73.759416;1.0910881834372355;0.8333468023616039;0.7637878725359937;0.11598839232888772;0.10630660256469047;1.0940321251842104;10.000116212261888;0.8334982971533001;1.09706518716931;1.0970722248514988;0.7618627595370608;0.11930596362027292;0.7711461513185771
73.769416;1.0910880969004209;0.8333468004367888;0.7637878891095499;0.11598839414804095;0.10630659732445175;1.094032072894282;10.00011683825828;0.8334983355597411;1.0970654836968634;1.0970719996696832;0.7618627733672216;0.1193059868114917;0.7711459828318808
73.779416;1.091088003661797;0.8333468003543497;0.7637878982449403;0.11598839605787799;0.10630659195487616;1.0940320188787067;10.00011739587975;0.8334983805049968;1.097065775493478;1.0970717798929006;0.7618627823644312;0.11930601074286912;0.7711458141652123
73.789416;1.091087904538726;0.8333468019841603;0.7637878998912997;0.11598839798419476;0.10630658639997786;1.0940319636699187;10.00011788524255;0.8334984319187042;1.0970660623908797;1.0970715651476755;0.7618627864563101;0.11930603540101845;0.7711456453128854
73.799416;1.0910878002989544;0.8333468052735554;0.763787894052188;0.1159883998592318;0.10630658059662901;1.094031907931918;10.000118306768448;0.8334984897476859;1.0970663442539155;1.0970713550121567;0.7618627856821236;0.11930606077414721;0.7711454763236927
73.809416;1.0910876916038932;0.8333468102360511;0.7637878808598263;0.11598840162959008;0.10630657449261637;1.0940318523302486;10.000118661325926;0.8334985539552038;1.0970666209842572;1.0970711490808898;0.7618627801939377;0.11930608685164586;0.7711453073262667
73.819416;1.0910875789749508;0.8333468168762805;0.7637878605749202;0.11598840326078962;0.10630656805622939;1.0940317974707685;10.00011895042832;0.8334986244990417;1.097066892538778;1.0970709470816626;0.7618627702338142;0.11930611362614443;0.7711451385009574
73.829416;1.091087462773053;0.833346825190891;0.7637878335646963;0.11598840473930047;0.10630656127671997;1.0940317438954241;10.000119176760354;0.8334987013275812;1.097067158892277;1.0970707488878635;0.7618627561043563;0.11930614109215773;0.7711449700053639
73.839416;1.0910873431640207;0.8333468352209809;0.763787800293882;0.11598840607271238;0.10630655415393243;1.0940316920429738;10.000119344741577;0.8334987843721857;1.0970674200240016;1.0970705544407784;0.7618627381208726;0.11930616924201669;0.7711448019252279
73.849416;1.0910872201188908;0.8333468470289;0.7637877613243789;0.11598840728355918;0.10630654668393573;1.0940316422369438;10.00011946051083;0.833498873512853;1.0970676759434461;1.0970703637005357;0.7618627165672105;0.11930619806473125;0.7711446343142793
73.859416;1.0910870935084518;0.8333468606481896;0.7637877172843872;0.11598840840083076;0.10630653885667957;1.094031594690403;10.000119531145533;0.8334989685247364;1.0970679266755765;1.0970701766355029;0.7618626916930777;0.11930622754045654;0.7711444672798518
73.869416;1.091086963234057;0.8333468761152193;0.7637876687672296;0.11598840945713487;0.1063065306628079;1.0940315493771913;10.000119563588461;0.8334990690377626;1.0970681721844762;1.0970699932125396;0.7618626637293955;0.11930625763122214;0.7711443010157895
73.879416;1.0910868292403701;0.8333468935106951;0.7637876162363842;0.11598841049181335;0.10630652209546206;1.0940315059157415;10.000119564048246;0.833499174584164;1.0970684122937875;1.0970698134218488;0.7618626328840806;0.11930628828273161;0.7711441357845752
73.889416;1.091086691411551;0.8333469129314718;0.7637875600203475;0.11598841155755078;0.10630651314839897;1.0940314637036395;10.000119538258092;0.8334992847410856;1.097068646681092;1.0970696373612674;0.7618625993404005;0.11930631943283027;0.7711439718925163
73.899416;1.0910865495494468;0.8333469344643748;0.7637875003756577;0.1159884127263378;0.10630650381741177;1.0940314221575556;10.000119491939817;0.8334993992424844;1.0970688749662345;1.0970694652805755;0.7618625632966923;0.11930635101668732;0.7711438096628753
73.909416;1.0910864034875458;0.8333469581975937;0.7637874375451488;0.11598841408878721;0.106306494100364;1.0940313808003304;10.000119430619163;0.8334995179716125;1.0970690968272796;1.097069297503988;0.7618625250214424;0.11930638297122344;0.7711436494288187
73.919416;1.091086253179925;0.833346984202722;0.7637873717733303;0.11598841574659596;0.10630648399086227;1.0940313392018408;10.000119359127465;0.8334996408986962;1.09706931205101;1.0970691343151333;0.7618624848391923;0.11930641523569487;0.7711434915376509
73.929416;1.0910860987031208;0.8333470124996603;0.7637873033041156;0.11598841779869538;0.10630647347254527;1.094031296898876;10.000119281273923;0.8334997680378606;1.0970695204755978;1.0970689759295562;0.7618624430426651;0.11930644774918153;0.7711433363204745
73.939416;1.0910859402521602;0.833347043093156;0.7637872323595383;0.1159884203223149;0.10630646252054181;1.0940312533078302;10.000119199255575;0.8334998994001578;1.0970697219176564;1.0970688225599796;0.7618623998163762;0.11930648045235748;0.7711431840390917
