time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.949416;1.0910857781316488;0.8333470760499301;0.7637871591233771;0.1159884233604882;0.10630645110703586;1.0940312076914642;10.00011911325232;0.8335000349317543;1.0970699162021127;1.0970686745136538;0.7618623552187942;0.11930651328982987;0.7711430348555169
73.959416;1.0910856126996151;0.8333471114977269;0.7637870837771871;0.11598842692813718;0.1063064392072654;1.0940311592690517;10.000119022320574;0.8335001744809547;1.097070103241515;1.097068532250138;0.7618623092212325;0.11930654620659725;0.7711428888490478
73.969416;1.0910854443194122;0.8333471495366507;0.7637870065240435;0.11598843103178051;0.10630642680793127;1.094031107336724;10.000118925715409;0.8335003178325977;1.097070283062304;1.0970683963058634;0.7618622617497945;0.11930657914026338;0.7711427460770462
73.979416;1.091085273370718;0.8333471901601638;0.7637869275888027;0.1159884356801837;0.10630641391368362;1.094031051298914;10.000118823154962;0.8335004648142935;1.0970704557658681;1.0970682671533536;0.7618622126775829;0.11930661201690156;0.7711426066439502
73.989416;1.0910851002570305;0.833347233260976;0.7637868472659974;0.11598844087497846;0.10630640053878837;1.094030990689416;10.000118714523108;0.8335006153886243;1.0970706214384576;1.0970681452113744;0.761862161826621;0.11930664476023314;0.7711424707359601
73.999416;1.0910849253514958;0.8333472786830651;0.7637867659573953;0.11598844660355692;0.10630638669036663;1.0940309251543405;10.000118600101118;0.833500769624109;1.0970707800580595;1.097068030998625;0.7618621090143128;0.11930667730751553;0.7711423385868166
74.009416;1.0910847489567257;0.8333473262355792;0.7637866841170361;0.11598845284963358;0.1063063723669097;1.0940308543985258;10.000118480936083;0.8335009275938868;1.0970709314847087;1.0970679252152384;0.7618620540668121;0.11930670960962599;0.7711422103651173
74.019416;1.091084571336392;0.833347375685368;0.763786602141398;0.1159884596018473;0.10630635757270755;1.094030778230407;10.000118358442695;0.8335010893321673;1.097071075538376;1.097067828658771;0.7618619967814256;0.11930674161610812;0.7711420860600443
74.029416;1.0910843927523155;0.8333474267595601;0.7637865202781305;0.11598846684844244;0.1063063423232048;1.094030696630277;10.000118233960638;0.8335012548317302;1.0970712120478856;1.0970677420672734;0.7618619368996901;0.11930677326719163;0.7711419654909867
74.039416;1.0910842134604086;0.8333474791444171;0.7637864385840504;0.11598847457042098;0.10630632663607814;1.094030609684168;10.00011810932337;0.8335014239851849;1.0970713408157997;1.0970676660107512;0.7618618741354206;0.11930680449571282;0.7711418484303654
74.049416;1.0910840336495635;0.8333475325120866;0.7637863569232082;0.11598848273900601;0.10630631053105373;1.0940305174826366;10.000117987240502;0.8335015965421105;1.0970714615910455;1.097067600853574;0.7618618082285713;0.11930683522981456;0.7711417346745099
74.059416;1.0910838533620526;0.8333475865572507;0.763786274988956;0.11598849131342069;0.10630629404203086;1.0940304201081856;10.00011787024559;0.8335017721839686;1.097071574096684;1.0970675467858733;0.7618617389570972;0.11930686539685052;0.771141624012237
74.069416;1.0910836725108837;0.8333476409666009;0.7637861923252329;0.11598850024168847;0.10630627722186972;1.0940303176432162;10.000117759528987;0.8335019506242763;1.0970716780858387;1.097067503933877;0.7618616661505859;0.11930689493175448;0.771141516213168
74.079416;1.0910834909629543;0.8333476953775324;0.7637861083365798;0.11598850946819629;0.10630626013433203;1.0940302101469648;10.00011765486703;0.8335021316417346;1.0970717734411692;1.097067472456168;0.7618615897548127;0.11930692378509086;0.7711414110779568
74.089416;1.0910833085774883;0.8333477494169174;0.7637860223518206;0.1159885189399192;0.10630624284200269;1.0940300976983626;10.000117554793238;0.8335023150767095;1.0970718602430662;1.0970674525371216;0.7618615098568343;0.11930695192136703;0.771141308501729
74.099416;1.0910831252221764;0.8333478027429406;0.763785933775453;0.11598852860695595;0.1063062253964227;1.0940299805478249;10.000117456372896;0.8335025008386335;1.097071938697876;1.0970674443213824;0.7618614266101985;0.11930697930840904;0.7711412084982537
74.109416;1.0910829407583766;0.8333478550103264;0.7637858422347547;0.11598853842512925;0.10630620783455495;1.0940298592345352;10.000117355239531;0.8335026889124394;1.0970720090536215;1.0970674478462272;0.7618613401442413;0.11930700591082814;0.7711411111517725
74.119416;1.0910827549627542;0.8333479058182163;0.763785747624451;0.11598854836342369;0.10630619018394284;1.094029734526016;10.000117246206804;0.8335028793294549;1.097072071602183;1.097067463014635;0.7618612505822548;0.11930703169348653;0.7711410165655291
74.129416;1.0910825674927853;0.8333479547053861;0.7637856500212354;0.11598855841085885;0.10630617246815917;1.0940296072203008;10.000117123688783;0.8335030721452421;1.0970721266271581;1.0970674896131432;0.7618611581546081;0.1193070566272537;0.7711409248490471
74.139416;1.0910823779558425;0.8333480011845927;0.7637855495377688;0.11598856857273618;0.10630615470717188;1.0940294779601567;10.000116981410486;0.8335032674483199;1.0970721743058574;1.0970675273069666;0.7618610632779035;0.1193070806925766;0.7711408361044196
74.149416;1.091082186003918;0.8333480447670497;0.7637854462702882;0.11598857885653306;0.10630613692003006;1.094029347165008;10.000116812217325;0.833503465350544;1.0970722147453493;1.0970675756400559;0.7618609665347419;0.11930710387901512;0.7711407504421931
74.159416;1.091081991393989;0.8333480849754642;0.7637853403596842;0.1159885892639051;0.10630611912592466;1.0940292151084066;10.00011660873772;0.8335036659688709;1.0970722481497617;1.0970676340916103;0.7618608685522309;0.11930712618122258;0.7711406680174521
74.169416;1.091081793974899;0.8333481213666477;0.7637852320257247;0.11598859979348346;0.10630610133477829;1.0940290820493006;10.000116364340055;0.8335038694323589;1.0970722749356188;1.0970677021435706;0.7618607698580568;0.11930714760180591;0.7711405889784637
74.179416;1.0910815936102884;0.8333481535178813;0.7637851215360961;0.11598861044412874;0.10630608353724151;1.0940289482998364;10.000116073995043;0.8335040758935531;1.097072295677543;1.0970677793433894;0.7618606708463279;0.11930716815768949;0.7711405133668479
74.189416;1.0910813901651486;0.8333481809852842;0.7637850091493127;0.11598862121484671;0.10630606570735622;1.0940288142429575;10.00011573522858;0.833504285512725;1.0970723109890193;1.097067865327709;0.7618605718618823;0.11930718787887988;0.771140441105312
74.199416;1.0910811835950254;0.8333482032896423;0.7637848950371813;0.11598863210616035;0.10630604781483767;1.09402868030145;10.000115348468176;0.8335044983990428;1.0970723214809917;1.0970679597911421;0.7618604733215881;0.11930720680551962;0.7711403720273071
74.209416;1.091080973983665;0.833348219934234;0.7637847792304074;0.11598864312328956;0.10630602983303904;1.0940285468535274;10.00011491611243;0.8335047145604728;1.0970723278041121;1.0970680624440006;0.7618603757800398;0.11930722498152883;0.7711403058522477
74.219416;1.0910807614582396;0.8333482304856481;0.7637846616140382;0.11598865427510097;0.10630601173320854;1.0940284141850158;10.000114441183113;0.8335049339467314;1.097072330717028;1.0970681729234848;0.7618602798927355;0.11930724243915347;0.7711402421711127
74.229416;1.0910805461093205;0.8333482346990041;0.7637845419502752;0.11598866557309251;0.10630599347181967;1.0940282825023018;10.000113926776002;0.8335051565128355;1.0970723310899515;1.0970682906995834;0.7618601863489132;0.11930725919043175;0.7711401805082556
74.239416;1.0910803280103778;0.8333482325747398;0.7637844199311563;0.1159886770379379;0.10630597498728299;1.0940281519692916;10.000113376373044;0.8335053821873044;1.0970723298414191;1.097068415080125;0.7618600958078539;0.11930727523738904;0.7711401203897346
74.249416;1.0910801072765637;0.8333482243281012;0.7637842952526641;0.11598868870352944;0.10630595621073938;1.094028022758291;10.000112794082943;0.8335056108288055;1.097072327910171;1.0970685452969522;0.7618600088210447;0.11930729058844121;0.7711400613387157
74.259416;1.091079884081728;0.833348210338007;0.7637841676631286;0.1159887006089723;0.1063059370831426;1.0940278951076865;10.000112184303793;0.8335058422429027;1.0970723262769844;1.097068680618149;0.7618599258006671;0.11930730526655105;0.7711400028478425
74.269416;1.0910796586370062;0.8333481910855155;0.7637840369765357;0.11598871278639533;0.10630591756609802;1.0940277693608889;10.000111551264245;0.833506076197422;1.0970723259537258;1.097068820396017;0.7618598470447536;0.11930731930996417;0.7711399444197342
74.279416;1.091079431172465;0.8333481670993602;0.7637839030874862;0.1159887252509069;0.10630589763778804;1.0940276459233267;10.00011089874056;0.8335063124505492;1.0970723278873251;1.0970689639905769;0.7618597727503175;0.11930733277193922;0.7711398856463736
74.289416;1.0910792019056044;0.8333481389448911;0.7637837659851997;0.11598873799108626;0.10630587728534867;1.0940275251526068;10.000110230069605;0.8335065508093502;1.0970723328581435;1.097069110680281;0.7618597030245027;0.11930734571833279;0.7711398262322077
74.299416;1.0910789709693627;0.833348107196515;0.763783625750879;0.11598875096499683;0.10630585650367322;1.0940274073006124;10.000109548432244;0.8335067911369023;1.097072341482463;1.097069259683627;0.7618596379665854;0.11930735822284533;0.7711397659577165
74.309416;1.0910787383880327;0.8333480723714838;0.7637834825797215;0.11598876410679275;0.10630583529337852;1.094027292560833;10.0001088569615;0.8335070332850324;1.0970723542911478;1.0970694102284644;0.7618595777819666;0.11930737036581918;0.771139704662406
74.319416;1.091078504146612;0.8333480349129746;0.7637833368040436;0.1159887773399734;0.10630581365822778;1.094027181154582;10.000108158836527;0.8335072770070963;1.097072371776645;1.097069561560707;0.7618595228097726;0.11930738223125303;0.7711396422660017
74.329416;1.091078268245812;0.8333479952160092;0.7637831888166846;0.11598879059322474;0.10630579160814858;1.0940270733089341;10.000107457608621;0.8335075218871414;1.097072394352094;1.0970697129240632;0.7618594734775898;0.11930739389643186;0.7711395787696279
74.339416;1.0910780307328;0.8333479536338175;0.7637830389468;0.11598880381276373;0.10630576916471628;1.0940269690875202;10.000106757288675;0.8335077673375226;1.097072422286156;1.0970698635538956;0.7618594302642687;0.11930740542598557;0.7711395142134944
74.349416;1.0910777917895862;0.8333479104515913;0.7637828874342135;0.11598881696496295;0.106305746362565;1.0940268683225314;10.000106062021025;0.8335080126743054;1.097072455701188;1.0970700126545108;0.7618593936623153;0.11930741687709737;0.7711394486509088
74.359416;1.0910775518006353;0.8333478658518046;0.7637827344902767;0.11598883003124878;0.10630572324587842;1.0940267707950964;10.000105375836926;0.8335082572010958;1.097072494621704;1.0970701593789793;0.7618593641056894;0.11930742830607703;0.771139382165173
74.369416;1.0910773112808068;0.8333478199533648;0.7637825803377494;0.1159888429983845;0.10630569986468133;1.0940266764013873;10.000104702900977;0.8335085003049854;1.0970725390454015;1.0970703028716582;0.7618593418915602;0.11930743976637317;0.7711393148661102
74.379416;1.0910770707408524;0.8333477729127146;0.7637824252166554;0.11598885584810488;0.10630567627496319;1.0940265851263127;10.000104047621575;0.8335087415648127;1.0970725890246422;1.0970704423356283;0.7618593271553873;0.11930745130066091;0.7711392468681277
74.389416;1.0910768306262966;0.833347724951866;0.7637822693894181;0.1159888685517833;0.10630565254145341;1.0940264969745581;10.00010341395979;0.8335089807710135;1.0970726446912757;1.0970705770169547;0.7618593199246131;0.11930746293477346;0.7711391782860595
74.399416;1.0910765913204916;0.8333476762558198;0.7637821131399029;0.11598888107024771;0.10630562873707779;1.0940264119331031;10.000102804832379;0.8335092178324505;1.097072706176433;1.0970707061216665;0.7618593202273785;0.1193074746765287;0.7711391092142023
74.409416;1.0910763531888155;0.8333476268303018;0.7637819567928839;0.11598889335711188;0.10630560493757417;1.0940263299291333;10.000102222301658;0.8335094526575119;1.0970727734997316;1.0970708288118618;0.7618593281833129;0.11930748651975996;0.7711390397253194
74.419416;1.0910761166564331;0.8333475764614997;0.7637818007353913;0.11598890536242783;0.10630558121501833;1.0940262508537257;10.000101668022504;0.8335096850909194;1.0970728465688158;1.0970709443016549;0.7618593440206346;0.11930749844819573;0.7711389699630412
74.429416;1.0910758822038809;0.8333475247990619;0.7637816453539682;0.11598891702960605;0.1063055576295603;1.0940261746531448;10.000101143498194;0.8335099149206597;1.0970729252943339;1.0970710519023084;0.7618593680467068;0.11930751043612957;0.7711389002449771
74.439416;1.0910756502726344;0.8333474714577059;0.763781490950369;0.11598892828949921;0.10630553422002322;1.0940261013267638;10.000100649661114;0.8335101418910424;1.0970730096403956;1.0970711509691853;0.7618594006006177;0.11930752245351926;0.7711388310348084
74.449416;1.0910754212437002;0.8333474160636225;0.7637813377394711;0.11598893906619855;0.10630551100028526;1.09402603081499;10.000100186106256;0.8335103657089795;1.097073099534133;1.0970712408887275;0.7618594419663147;0.11930753447671952;0.7711387628127797
74.459416;1.091075195532942;0.8333473582508615;0.7637811858822141;0.11598894929402433;0.10630548796348017;1.094025962966046;10.00009975127297;0.833510586124608;1.0970731947821246;1.0970713211650889;0.7618594922713577;0.11930754649546634;0.7711386960055067
74.469416;1.0910749736469558;0.8333472976266275;0.763781035498741;0.1159889589264372;0.10630546508699569;1.0940258976217552;10.000099343146248;0.833510803057736;1.0970732950928042;1.097071391443925;0.7618595514538188;0.11930755851494891;0.7711386309903823
74.479416;1.0910747561105394;0.8333472337317309;0.7637808866505348;0.11598896792613915;0.1063054423329134;1.094025834685025;10.00009895914797;0.8335110166502651;1.0970734001186557;1.0970714514124567;0.7618596192903577;0.11930757055659832;0.7711385680749716
74.489416;1.091074543432771;0.8333471660399078;0.7637807393190722;0.11598897625353385;0.10630541965248042;1.0940257741074764;10.000098595578017;0.8335112272346932;1.0970735094244688;1.0970715007852565;0.7618596954012067;0.11930758265326659;0.7711385074752879
74.499416;1.0910743361983861;0.8333470940000729;0.7637805934351244;0.11598898387366488;0.10630539700126142;1.0940257158277036;10.00009824763761;0.8335114352705133;1.0970736224526927;1.0970715394289219;0.76185977925451;0.11930759483579081;0.7711384493381674
74.509416;1.0910741351131799;0.8333470171175634;0.7637804489071771;0.11598899077152;0.10630537435057955;1.0940256597385263;10.000097910223706;0.8335116412808956;1.0970737385897316;1.0970715674467628;0.7618598702484016;0.11930760712054116;0.771138393777853
74.519416;1.0910739409350387;0.8333469350636866;0.7637803056241261;0.11598899695646073;0.10630535168493636;1.094025605723631;10.000097578788639;0.8335118457829441;1.0970738572443364;1.0970715851798392;0.7618599678347738;0.11930761951209255;0.7711383409263519
74.529416;1.0910737544036817;0.8333468477125018;0.7637801634997918;0.11598900245652266;0.10630532899498701;1.0940255537392376;10.000097249678262;0.8335120491895726;1.0970739778186223;1.0970715931625263;0.7618600715833873;0.11930763201431079;0.7711382909858019
74.539416;1.0910735762164356;0.8333467550585699;0.7637800225212155;0.11598900731266876;0.1063053062737836;1.0940255039155835;10.000096920208904;0.8335122517689888;1.0970740996809283;1.0970715920231147;0.7618601811354021;0.11930764463120502;0.7711382442124644
74.549416;1.0910734070095125;0.8333466571347136;0.7637798827476823;0.11598901157575339;0.1063052835139012;1.0940254565815164;10.000096588699224;0.8335124536998143;1.097074222256005;1.0970715823606108;0.7618602960955635;0.11930765736220371;0.7711382008290202
74.559416;1.0910732473152411;0.8333465540264314;0.7637797442787356;0.11598901530094485;0.10630526070714112;1.0940254121686355;10.000096254552407;0.8335126551085149;1.0970743451049227;1.0970715646732863;0.7618604159710869;0.1193076702041838;0.7711381609629819
74.569416;1.091073097484618;0.8333464459470781;0.7637796071914987;0.11598901854004687;0.10630523785148724;1.094025371134636;10.000095918431802;0.8335128560696777;1.0970744678714295;1.0970715393839787;0.7618605402100005;0.11930768315896881;0.77113812466339
74.579416;1.0910729576307685;0.8333463332850073;0.7637794715032752;0.11598902134005401;0.10630521495908077;1.0940253339606494;10.000095581766512;0.8335130566034307;1.0970745901656829;1.0970715068863148;0.7618606682910113;0.11930769624169907;0.7711380919620597
74.589416;1.0910728276734811;0.8333462165856493;0.7637793372104443;0.11598902374713994;0.10630519205941054;1.0940253011070575;10.000095245672204;0.8335132566329491;1.0970747114979424;1.097071467513239;0.7618607997770268;0.11930770948361964;0.771138062928454
74.599416;1.0910727074627136;0.833346096492577;0.7637792043180597;0.11598902581119017;0.1063051691990111;1.094025272925023;10.000094910787714;0.8335134559265609;1.0970748312972738;1.0970714214826451;0.7618609343032984;0.11930772292860918;0.7711380376636594
74.609416;1.091072596908378;0.8333459736808994;0.7637790728036298;0.11598902759096258;0.10630514643378168;1.0940252496232068;10.000094578085875;0.8335136541144121;1.097074948989478;1.0970713689373635;0.7618610715369818;0.11930773662808043;0.7711380162366177
74.619416;1.0910724960560252;0.8333458488260347;0.7637789425754061;0.11598902915560518;0.1063051238167755;1.0940252312850354;10.000094249499606;0.8335138507795755;1.0970750640546956;1.0970713100597553;0.761861211141828;0.1193077506339093;0.7711379986549599
74.629416;1.0910724050731972;0.8333457226063049;0.7637788134889513;0.11598903057872614;0.10630510139454959;1.0940252178722762;10.000093927937149;0.8335140455269536;1.0970751759854647;1.0970712451271747;0.7618613527695041;0.11930776499162649;0.7711379849163866
74.639416;1.0910723241932045;0.8333455956852488;0.7637786854149914;0.11598903192764852;0.10630507920995533;1.0940252091891196;10.000093616592096;0.8335142380060857;1.097075284211797;1.0970711744645159;0.7618614960905515;0.11930777973619666;0.7711379750542294
74.649416;1.09107225365992;0.8333454686690348;0.7637785583010089;0.11598903325329075;0.10630505730240368;1.0940252048651247;10.000093317973537;0.8335144279453215;1.0970753880996706;1.0970710983918726;0.7618616408405601;0.11930779489156917;0.7711379691035524
74.659416;1.0910721936657077;0.8333453420774938;0.7637784322164505;0.11598903458761979;0.10630503570984065;1.0940252044372525;10.000093033501784;0.8335146151837187;1.0970754869900852;1.097071017249874;0.7618617868236864;0.11930781047356624;0.7711379670530231
74.669416;1.091072144305779;0.8333452163431504;0.7637783073651208;0.11598903595066193;0.10630501447302552;1.0940252074792136;10.000092763772843;0.8335147996505007;1.0970755802361092;1.0970709314518508;0.7618619338555409;0.11930782648845636;0.7711379688369397
74.679416;1.0910721055256274;0.8333450917871447;0.7637781840325145;0.11598903736277276;0.10630499363771609;1.094025213652026;10.000092508855358;0.8335149813271003;1.0970756672644102;1.097070841488439;0.7618620817238727;0.11930784292564749;0.7711379743331315
74.689416;1.0910720770486524;0.8333449685544708;0.763778062519941;0.11598903885348032;0.10630497325739768;1.0940252226641216;10.000092268127311;0.8335151602363201;1.0970757476497606;1.0970707478943782;0.7618622302354029;0.11930785974957207;0.7711379833565049
74.699416;1.0910720583505598;0.8333448466288881;0.7637779430921362;0.11598904045687596;0.10630495339370105;1.094025234215046;10.00009204011726;0.8335153364279572;1.0970758211317746;1.0970706511892587;0.7618623793139297;0.11930787689926677;0.7711379956515543
74.709416;1.091072048657666;0.8333447259594284;0.763777825932706;0.11598904220121116;0.10630493410646126;1.0940252479757124;10.000091822731752;0.8335155099534366;1.0970758875549542;1.0970705518247188;0.7618625290714226;0.11930789430120164;0.7711380108985002
74.719416;1.0910720469569728;0.8333446065504367;0.7637777111360241;0.11598904410699354;0.10630491544040999;1.0940252636588967;10.000091613362896;0.8335156808685034;1.0970759467983413;1.0970704502199242;0.7618626797829324;0.11930791187990103;0.7711380287596806
74.729416;1.0910720520744672;0.8333444884497814;0.7637775987189135;0.11598904618359106;0.10630489742202055;1.0940252811163533;10.000091408895788;0.8335158492371845;1.0970759987355077;1.097070346869241;0.7618628317714891;0.1193079295557934;0.771138048945972
74.739416;1.091072062788205;0.8333443717178879;0.7637774886296117;0.1159890484171987;0.10630488006174887;1.0940253003138412;10.000091206078947;0.833516015077554;1.0970760432066415;1.0970702423873369;0.7618629852978986;0.11930794724432424;0.7711380712850864
74.749416;1.091072077928932;0.833344256418913;0.7637773807783728;0.11598905076942359;0.10630486335392529;1.0940253212590652;10.000091002136047;0.8335161783017264;1.0970760799918673;1.0970701374552394;0.7618631405090593;0.11930796486151776;0.771138095767168
74.759416;1.091072096439361;0.8333441425796522;0.7637772750898932;0.1159890531905394;0.10630484728176263;1.094025344006336;10.000090795191081;0.8335163387392743;1.097076108850857;1.0970700327979162;0.761863297417489;0.11930798232404974;0.7711381225113649
74.769416;1.0910721173925546;0.8333440301467208;0.7637771715326972;0.11598905562601253;0.106304831825989;1.0940253686614572;10.000090584066767;0.83351649621851;1.0970761296604734;1.0970699292222856;0.761863455903308;0.11930799954528105;0.7711381516768073
74.779416;1.0910721400401184;0.8333439190404951;0.7637770700974187;0.11598905801547664;0.10630481696301844;1.094025395334278;10.000090367553701;0.8335166506155823;1.0970761425072553;1.0970698276165587;0.7618636157514281;0.11930801643988986;0.771138183415306
74.789416;1.0910721638736667;0.8333438092613794;0.7637769707578269;0.1159890602965707;0.1063048026586155;1.0940254240905312;10.00009014395077;0.8335168018132132;1.0970761476549218;1.0970697289084588;0.7618637766800128;0.11930803293155738;0.7711382178760164
74.799416;1.0910721886430768;0.8333437009539041;0.7637768734762311;0.11598906240829435;0.10630478887521799;1.0940254549379904;10.000089911023759;0.833516949619296;1.0970761454949574;1.0970696339917043;0.7618639383314922;0.11930804894851842;0.7711382551809587
74.809416;1.0910722143305547;0.8333435944028698;0.7637767782572079;0.11598906429135539;0.10630477558783641;1.0940254878356765;10.000089665829424;0.8335170937493133;1.0970761365337134;1.0970695436233662;0.7618641002886493;0.11930806441202196;0.7711382953714745
74.819416;1.091072241067303;0.8333434899396202;0.7637766852054567;0.11598906588775627;0.10630476279055306;1.0940255227118054;10.000089404471906;0.8335172338792869;1.097076121350743;1.097069458385313;0.7618642621294972;0.11930807923664012;0.7711383384324468
74.829416;1.0910722690591503;0.833343387821198;0.7637765945466153;0.11598906713504359;0.10630475049208869;1.094025559501273;10.000089122248692;0.8335173697199497;1.0970761005080256;1.0970693787230545;0.7618644234519518;0.11930809334157252;0.77113838441503
74.839416;1.09107229858295;0.833343288208777;0.7637765065827562;0.11598906796188904;0.10630473871365163;1.0940255981532443;10.000088814013626;0.8335175010799066;1.0970760745182904;1.097069304991334;0.7618645838507114;0.11930810665564687;0.7711384335329925
74.849416;1.091072329949105;0.8333431912305972;0.7637764216192442;0.11598906829604361;0.10630472749402832;1.0940256385381897;10.000088474318643;0.8335176278737529;1.0970760439295306;1.0970692375160769;0.7618647428958815;0.11930811911453885;0.7711384861443921
74.859416;1.0910723633961137;0.8333430970314405;0.763776339913051;0.11598906807624243;0.1063047168874797;1.094025680379185;10.000088097258276;0.8335177500708326;1.0970760093885628;1.0970691766635094;0.7618649001815603;0.1193081306598165;0.771138542658807
74.869416;1.0910723990556201;0.8333430057718949;0.7637762616578719;0.11598906725284769;0.10630470694977044;1.0940257233780817;10.00008767591666;0.8335178676505162;1.0970759715784162;1.0970691228378067;0.7618650554191072;0.11930814124037639;0.7711386034628559
74.879416;1.0910724370035374;0.8333429175804175;0.7637761870090184;0.11598906577924564;0.10630469773076213;1.094025767394739;10.000087201916795;0.8335179805897143;1.0970759311695428;1.0970690764147994;0.7618652084499156;0.11930815081273806;0.7711386689153241
74.889416;1.0910724772766793;0.8333428325097605;0.763776116110035;0.11598906360382973;0.10630468927907644;1.0940258124336235;10.000086665705282;0.8335180888611612;1.0970758889059748;1.0970690376731134;0.7618653591526792;0.11930815934240038;0.7711387393903619
74.899416;1.0910725198484583;0.8333427505786454;0.7637760491194133;0.11598906066415604;0.10630468164824135;1.0940258584740488;10.000086057065083;0.833518192424791;1.0970758456539187;1.0970690067414477;0.7618655073521864;0.11930816680624756;0.7711388153283347
74.909416;1.0910725646350523;0.8333426718557839;0.7637759862456021;0.11598905688841693;0.1063046749007066;1.094025905350121;10.000085365839631;0.8335182912170851;1.0970758022854932;1.0970689836081273;0.7618656528068461;0.11930817319206202;0.7711388972589579
74.919416;1.0910726115225837;0.833342596440414;0.7637759277465083;0.11598905220961761;0.10630466910876027;1.0940259527886391;10.000084583197406;0.8335183851956067;1.097075759537093;1.0970689681997128;0.7618657952519683;0.11930817849521126;0.7711389857674487
74.929416;1.0910726603696865;0.8333425243702137;0.763775873910762;0.11598904657682103;0.10630466435065297;1.094026000529059;10.000083702464519;0.8335184744045648;1.097075717937878;1.097068960452128;0.7618659344405507;0.1193081827147485;0.77113908141789
74.939416;1.0910727110301877;0.8333424556116007;0.7637758250358002;0.11598903994860393;0.10630466070194056;1.0940260483661501;10.000082718949773;0.8335185589364944;1.097075677774102;1.0970689603307575;0.7618660701297146;0.1193081858542115;0.7711391846928985
74.949416;1.091072763433346;0.8333423901144899;0.7637757813722282;0.11598903228211903;0.10630465822416857;1.0940260960997554;10.000081629549179;0.8335186388144591;1.0970756390980234;1.0970689678070444;0.7618662020299725;0.119308187923658;0.7711392960053719
74.959416;1.0910728176108762;0.8333423278496457;0.76377574307712;0.11598902353570484;0.1063046569588595;1.0940261435342375;10.000080432706904;0.8335187139343184;1.097075601818233;1.0970689828108748;0.761866329802516;0.11930818893643709;0.7711394157490359
74.969416;1.0910728736411832;0.8333422688159062;0.7637757102257476;0.11598901368109386;0.10630465693143713;1.0940261905736437;10.00007912822944;0.8335187841162393;1.0970755658142302;1.0970690051401617;0.7618664530906063;0.11930818891212788;0.7711395442872188
74.979416;1.0910729316836074;0.8333422129917988;0.7637756828558535;0.11598900270951268;0.10630465815757353;1.0940262373114364;10.000077716263021;0.8335188491958643;1.0970755309960343;1.0970690343731972;0.7618665715139242;0.11930818788571916;0.7711396818838097
74.989416;1.0910729920869302;0.8333421602637249;0.763775661011688;0.11598899062363233;0.10630466064329211;1.0940262840626256;10.000076196176867;0.8335189090558873;1.0970754973194956;1.0970690698908414;0.7618666846583307;0.11930818590428835;0.7711398286513291
74.999416;1.0910730553487418;0.8333421104150842;0.7637756447602801;0.11598897742053708;0.1063046643827115;1.0940263313478553;10.000074566676048;0.8335189635639346;1.0970754648538332;1.09706911096738;0.7618667921148365;0.11930818301252188;0.7711399845276877
75.009416;1.091073121969083;0.833342063149738;0.7637756341326305;0.11598896307886676;0.10630466936415314;1.0940263798192431;10.0000728269356;0.8335190125095815;1.0970754339434419;1.0970691568339472;0.7618668935181994;0.1193081792444575;0.7711401493187426
75.019416;1.0910731924141308;0.8333420180854256;0.763775629015822;0.11598894755901992;0.1063046755818028;1.0940264301957052;10.000070977673236;0.833519055648571;1.0970754052288618;1.0970692066679346;0.7618669885366627;0.11930817462671284;0.771140322826625
75.029416;1.091073267174407;0.8333419747713396;0.7637756291120423;0.11598893081358719;0.10630468304318315;1.0940264832691529;10.000069021289136;0.8335190927995068;1.0970753793733798;1.0970692595135076;0.7618670768805011;0.1193081691868673;0.771140504932665
75.039416;1.0910733467844487;0.8333419327683799;0.7637756340252488;0.11598891280181858;0.10630469177224929;1.0940265398547022;10.000066961058684;0.8335191238972552;1.0970753567986642;1.097069314247843;0.7618671583612856;0.11930816295713767;0.7711406955509466
75.049416;1.091073431780734;0.8333418917027863;0.7637756434107388;0.11598889350041659;0.10630470180732064;1.0940266006566022;10.000064800557885;0.8335191490260938;1.0970753376340912;1.0970693696571991;0.7618672329302729;0.11930815596964739;0.7711408945314064
75.059416;1.0910735226231965;0.8333418512541234;0.7637756570546785;0.11598887290410938;0.10630471319251462;1.0940266662340024;10.000062543651188;0.8335191684349922;1.0970753217619897;1.0970694245510473;0.7618673006812088;0.11930814825291221;0.7711411015940953
75.069416;1.0910736196423425;0.8333418111183996;0.7637756748379229;0.11598885102285386;0.1063047259714176;1.0940267370851726;10.000060194622764;0.8335191824875645;1.0970753089200789;1.0970694778202017;0.7618673618477061;0.11930813983611703;0.7711413163269815
75.079416;1.091073723072513;0.8333417709485688;0.7637756966710585;0.1159888278815278;0.10630474018961943;1.0940268137163711;10.00005775857273;0.8335191915677095;1.0970752987844958;1.0970695284012095;0.7618674167843055;0.1193081307556493;0.7711415382204609
75.089416;1.0910738330877408;0.8333417303369087;0.7637757224612204;0.11598880351622012;0.1063047558956272;1.0940268966272126;10.000055241648557;0.8335191959949048;1.097075290921632;1.097069575238725;0.7618674659388285;0.11930812105373433;0.7711417666916309
75.099416;1.0910739497931479;0.8333416889136986;0.7637757520937014;0.1159887779643137;0.1063047731292416;1.0940269862180554;10.00005265082339;0.8335191960090627;1.0970752847604437;1.0970696173277092;0.7618675098131843;0.11930811076962092;0.7711420011171534
75.109416;1.0910740732401423;0.8333416464382674;0.7637757854159904;0.1159887512549483;0.10630479190859873;1.0940270827439385;10.000049993698568;0.8335191918503165;1.0970752796935712;1.0970696537564582;0.7618675488730221;0.11930809993264596;0.7711422408902661
75.119416;1.0910742034178333;0.8333416027501095;0.7637758222140993;0.11598872341139835;0.10630481223323875;1.0940271863884035;10.00004727848282;0.8335191838346001;1.0970752751628898;1.0970696837266554;0.7618675834562302;0.11930808855429795;0.7711424854670424
75.129416;1.0910743401836158;0.8333415576709329;0.7637758621621017;0.1159886944652592;0.10630483409681754;1.094027297316861;10.000044513953554;0.8335191723175224;1.0970752707002722;1.0970697065846624;0.7618676137595337;0.11930807662588817;0.7711427343897473
75.139416;1.0910744831913473;0.8333415110138436;0.7637759047966592;0.11598866446543721;0.1063048574919971;1.0940274156346972;10.000041709273388;0.8335191575998203;1.097075266000797;1.097069721800613;0.7618676398809232;0.1193080641352226;0.7711429873122705
75.149416;1.091074631845536;0.8333414627125619;0.7637759495641107;0.11598863347454257;0.10630488240972014;1.0940275413497256;10.000038873693468;0.8335191399207519;1.097075260951259;1.0970697289484344;0.7618676618836362;0.11930805108232424;0.7711432440161634
75.159416;1.0910747853638367;0.833341412903394;0.7637759958780354;0.115988601565748;0.1063049088390076;1.0940276743584716;10.0000360163201;0.8335191195574426;1.09707525556497;1.0970697277813202;0.7618676798467916;0.1193080374742621;0.7711435043787989
75.169416;1.0910749429078082;0.8333413618341367;0.7637760431708362;0.11598856882738905;0.10630493675900647;1.094027814411456;10.000033146015758;0.8335190968919961;1.0970752499303755;1.0970697183062614;0.7618676938621368;0.11930802331136223;0.7711437682862908
75.179416;1.0910751035752415;0.8333413097381865;0.7637760909751898;0.11598853536464698;0.10630496612625089;1.0940279610998744;10.000030271341613;0.8335190723877455;1.0970752442281395;1.0970697007873638;0.7618677040303311;0.11930800857951512;0.7711440355221354
75.189416;1.0910752663226493;0.8333412568180467;0.7637761389881973;0.1159885012939947;0.10630499687317317;1.0940281138852037;10.00002740041038;0.8335190465459141;1.0970752387052054;1.097069675666228;0.7618677104865315;0.11930799325110794;0.7711443057205446
75.199416;1.0910754300452141;0.8333412032751489;0.7637761870688541;0.11598846674110844;0.10630502891522352;1.0940282721509145;10.000024540425995;0.8335190198837362;1.097075233580413;1.0970696433773743;0.7618677134067917;0.11930797729280165;0.7711445784432474
75.209416;1.0910755937168881;0.83334114932991;0.7637762351851426;0.11598843184129627;0.10630506215653579;1.0940284352625171;10.000021697245085;0.8335189929043686;1.0970752290772843;1.097069604214903;0.7618677130164163;0.11930796067545853;0.7711448532902668
75.219416;1.0910757563619826;0.8333410952394732;0.7637762833874825;0.11598839672948479;0.10630509649622012;1.0940286026005968;10.00001887539229;0.8335189660096666;1.0970752255706056;1.0970695583631904;0.7618677096081425;0.11930794337933763;0.7711451299267704
75.229416;1.0910759169603246;0.8333410412841096;0.7637763318440711;0.1159883615234317;0.10630513183179856;1.0940287735783991;10.00001607807986;0.8335189393799805;1.0970752236073587;1.0970695059450022;0.7618677035064931;0.1193079253943965;0.7711454080450598
75.239416;1.0910760745073025;0.8333409877172789;0.76377638082884;0.11598832631337799;0.1063051680513256;1.0940289476566791;10.00001330704652;0.8335189129531593;1.0970752238233;1.0970694470562345;0.7618676950046857;0.11930790671980665;0.7711456873342744
75.249416;1.091076228151163;0.833340934737412;0.7637764306343031;0.11598829116080513;0.1063052050202215;1.0940291243223688;10.000010562404132;0.8335188865612746;1.097075226893625;1.0970693818410586;0.7618676843616423;0.1193078873612807;0.7711459674718645
75.259416;1.091076377228049;0.8333408825225205;0.7637764815434277;0.11598825610409223;0.10630524257912452;1.0940293030240147;10.000007842824813;0.8335188600813583;1.097075233460939;1.0970693105143348;0.7618676718563916;0.11930786732799709;0.7711462481446667
75.269416;1.091076521159836;0.8333408312736205;0.7637765338620061;0.11598822116955658;0.10630528055558862;1.0940294831186437;10.000005146613198;0.8335188334631136;1.0970752440351632;1.0970692333674699;0.7618676578087713;0.11930784663156109;0.7711465290723323
75.279416;1.0910766593274712;0.8333407811745878;0.7637765878955061;0.1159881863812132;0.1063053187767845;1.0940296639354037;10.000002472865742;0.8335188066804223;1.097075259002819;1.0970691508397137;0.7618676425150662;0.11930782528558363;0.7711468099538136
75.289416;1.0910767910984234;0.8333407323170949;0.7637766438868651;0.1159881517625284;0.106305357074269;1.0940298449093024;9.999999821612482;0.8335187796662192;1.097075278690803;1.0970690635173523;0.7618676261740699;0.11930780331246062;0.7711470903550424
75.299416;1.0910769159465987;0.833340684717888;0.7637767020071972;0.11598811733482006;0.106305395282214;1.0940300256064464;9.999997193654666;0.8335187522347705;1.097075303331402;1.097068971990799;0.7618676088720145;0.11930778075452761;0.7711473696697662
75.309416;1.091077033479487;0.83334063838094;0.7637767623990485;0.11598808311496243;0.10630543323695829;1.0940302056236846;9.999994590866613;0.8335187240565716;1.097075333001664;1.097068876749717;0.7618675906080737;0.1193077576706965;0.7711476472258688
75.319416;1.0910771434050663;0.8333405933155589;0.7637768252011651;0.11598804911229259;0.10630547078206762;1.0940303844986314;9.999992016060663;0.8335186947013798;1.0970753676942613;1.0970687782258728;0.7618675713643146;0.11930773412025789;0.7711479224273887
75.329416;1.0910772455301296;0.8333405495597233;0.7637768905149046;0.11598801533259682;0.10630550777458249;1.0940305617544563;9.999989471815969;0.8335186636951912;1.0970754074873177;1.0970686768691453;0.7618675511733966;0.11930771015442407;0.7711481947712457
75.339416;1.0910773398307405;0.8333405072123309;0.7637769583432461;0.11598798178544663;0.10630554408888908;1.094030737031418;9.999986959453395;0.8335186305703695;1.0970754526249524;1.0970685731465193;0.7618675300868694;0.1193076858202858;0.7711484637698286
75.349416;1.0910774265471077;0.8333404664340581;0.7637770285589255;0.11598794848599338;0.10630557961906927;1.0940309101310572;9.99998447904751;0.8335185948720092;1.0970755034673911;1.0970684674591018;0.7618675081165087;0.11930766116725962;0.7711487289282785
75.359416;1.0910775061494726;0.8333404274509537;0.7637771009062571;0.11598791545146392;0.10630561427902627;1.0940310809638674;9.999982029777568;0.8335185561549437;1.0970755603990923;1.0970683600693045;0.7618674852574293;0.11930763624914491;0.7711489897858275
75.369416;1.0910775791923064;0.8333403905666692;0.7637771750151621;0.11598788269531955;0.10630564799783931;1.0940312494886482;9.99997961006579;0.8335185140569971;1.0970756237199686;1.0970682511538674;0.7618674615244506;0.11930761112022513;0.7711492459242961
75.379416;1.0910776461912264;0.8333403561379389;0.763777250433452;0.11598785023017065;0.10630568071525186;1.0940314156371762;9.99997721783793;0.833518468394431;1.0970756935789592;1.0970681409250211;0.7618674369242557;0.11930758582973432;0.7711494969496815
75.389416;1.0910777075035474;0.8333403244978748;0.7637773266727309;0.11598781807525135;0.10630571238315974;1.0940315792642545;9.999974851075187;0.8335184192048137;1.097075769963891;1.0970680296822015;0.7618674114039031;0.11930756042416335;0.7711497425121789
75.399416;1.0910777632305741;0.8333402958750316;0.7637774032439226;0.11598778625105512;0.10630574296522649;1.0940317401755677;9.99997250851681;0.8335183667492843;1.0970758527023852;1.0970679177965754;0.761867384861318;0.11930753495419828;0.7711499823291075
75.409416;1.091077813276989;0.8333402703794944;0.7637774796742003;0.11598775477035689;0.1063057724283221;1.0940318981508688;9.999970190027177;0.833518311454476;1.0970759415378075;1.0970678056922463;0.7618673572513758;0.11930750946833152;0.7711502161586751
75.419416;1.0910778575103643;0.8333402480432919;0.763777555531758;0.11598772363604934;0.10630580073679695;1.094032052906392;9.999967896354452;0.8335182537982281;1.097076036246593;1.0970676938322825;0.7618673286957218;0.11930748399822164;0.7711504437380199
75.429416;1.0910778958236391;0.8333402288430465;0.7637776304589022;0.11598769283804107;0.10630582785576688;1.0940322040634087;9.99996562897622;0.8335181942308195;1.0970761366786357;1.097067582717859;0.7618672994766389;0.11930745856365353;0.7711506647291636
75.439416;1.0910779281094523;0.8333402127143748;0.7637777041735879;0.11598766234985258;0.10630585375077399;1.0940323512070185;9.999963390254692;0.8335181331470323;1.0970762427821374;1.0970674729257144;0.7618672699474197;0.11930743319330009;0.7711508787379853
75.449416;1.0910779542765;0.8333401996147901;0.7637777764855057;0.11598763213363997;0.10630587838086825;1.094032494011712;9.999961183256934;0.8335180708646207;1.097076354643044;1.0970673651416771;0.7618672404746494;0.11930740792808976;0.7711510854117888
75.459416;1.0910779743094177;0.833340189570346;0.7637778473453894;0.11598760215432856;0.10630590169929621;1.0940326322990996;9.999959010895092;0.8335180076248363;1.0970764724567403;1.0970672601346259;0.7618672114514223;0.11930738280123407;0.7711512845391182
75.469416;1.0910779883171562;0.8333401826073298;0.7637779168110743;0.1159875723907527;0.10630592366284503;1.0940327660059985;9.999956875131183;0.8335179436010149;1.097076596442768;1.0970671586840446;0.7618671833263286;0.1193073578225455;0.7711514760561172
75.479416;1.0910779964870163;0.8333401786533688;0.7637779849717881;0.11598754283410807;0.10630594424144303;1.0940328951378284;9.999954777286813;0.833517878871698;1.097076726766694;1.0970670614804745;0.7618671565547867;0.11930733298171972;0.7711516599529823
75.489416;1.0910779989448613;0.8333401775356912;0.763778051971245;0.11598751347950155;0.10630596342561331;1.0940330197097843;9.999952718747029;0.833517813370406;1.0970768635154315;1.0970669690306591;0.7618671314996865;0.11930730825501794;0.7711518362005138
75.499416;1.0910779957274641;0.8333401790201185;0.7637781180354318;0.11598748432034899;0.10630598122592022;1.0940331397120622;9.99995070107087;0.8335177468752473;1.0970770067178992;1.0970668816252211;0.7618671083962305;0.11930728360835632;0.7711520047388091
75.509416;1.0910779868676743;0.8333401827951803;0.76377818339729;0.11598745534799888;0.10630599766349201;1.0940332551281373;9.999948725817356;0.8335176790975792;1.0970771563696067;1.0970667993869434;0.7618670873922139;0.11930725900742185;0.7711521654922264
75.519416;1.091077972403351;0.8333401884443506;0.7637782482236296;0.11598742655614436;0.10630601275956886;1.094033365967429;9.999946794295465;0.8335176098100892;1.0970773124606752;1.097066722367115;0.7618670686307637;0.11930723442694295;0.7711523184025277
75.529416;1.0910779523743503;0.8333401954480998;0.7637783126613089;0.11598739794747544;0.10630602652709996;1.094033472302586;9.999944907356426;0.8335175388818298;1.097077474985935;1.097066650567775;0.7618670523457431;0.11930720984800036;0.7711524634415053
75.539416;1.0910779268370887;0.8333402032022088;0.7637783769436663;0.11598736953351074;0.10630603896959451;1.0940335742697476;9.999943065317193;0.8335174662222029;1.0970776439111587;1.0970665838138534;0.7618670389009873;0.11930718525836793;0.7711526006104923
75.549416;1.0910778958109781;0.8333402110553454;0.7637784413925055;0.11598734132857919;0.1063060500920826;1.0940336720184014;9.999941267881155;0.8335173917481137;1.097077819155165;1.097066521664456;0.7618670287325409;0.1193071606628646;0.7711527299483
75.559416;1.0910778592845987;0.8333402183278074;0.7637785063049;0.11598731335301737;0.10630605991316529;1.0940337656963748;9.99993951406802;0.8335173153988381;1.0970780006192866;1.0970664635156848;0.761867022240568;0.11930713608470675;0.7711528515043274
75.569416;1.0910778173220161;0.8333402243170105;0.7637785718762676;0.11598728564645829;0.10630606846728079;1.0940338554617948;9.999937802205277;0.8335172371493063;1.0970781881885459;1.0970664087552155;0.7618670197297972;0.1193071115551762;0.7711529652822745
75.579416;1.0910777701028525;0.8333402283299736;0.7637786382270579;0.11598725827479457;0.10630607579800519;1.0940339414741993;9.999936130308823;0.8335171570033851;1.097078381694147;1.0970663568415608;0.7618670214323805;0.11930708710689608;0.7711530711992415
75.589416;1.0910777178616344;0.8333402296755036;0.7637787054583255;0.11598723132109483;0.1063060819438012;1.0940340238918898;9.999934496438767;0.8335170749512495;1.0970785808970758;1.097066307320753;0.7618670275326082;0.11930706276766867;0.7711531691032314
75.599416;1.0910776608029171;0.8333402276323015;0.7637787736534889;0.11598720486369046;0.10630608692638947;1.0940341028296046;9.99993289841625;0.8335169909100479;1.0970787854654211;1.0970662597741303;0.7618670381280022;0.11930703854902648;0.7711532588708808
75.609416;1.091077599068823;0.8333402215077188;0.7637788428691776;0.11598717895623863;0.10630609075601177;1.094034178292808;9.999931333822223;0.8335169047079072;1.0970789949244146;1.0970662137312848;0.7618670532046148;0.1193070144393707;0.7711533405118401
75.619416;1.0910775328077527;0.8333402107361074;0.7637789131797574;0.11598715362484029;0.10630609344337567;1.0940342502270521;9.99992980038951;0.8335168161227258;1.0970792086410683;1.0970661686391194;0.7618670726977872;0.11930699040611221;0.7711534141905344
75.629416;1.0910774622491743;0.8333401949293151;0.7637789846946224;0.11598712887523649;0.10630609499738623;1.094034318631417;9.999928295683073;0.8335167249324001;1.097079425853178;1.0970661238644388;0.7618670965487134;0.11930696640103478;0.7711534801462611
75.639416;1.0910773876754185;0.8333401739167203;0.7637790574908639;0.11598710470027149;0.10630609541772164;1.0940343835696138;9.999926816256552;0.833516630924675;1.0970796456917729;1.0970660787095354;0.7618671246984978;0.11930694237013381;0.7711535385717048
75.649416;1.0910773093706432;0.8333401477710841;0.7637791315704956;0.11598708109327056;0.10630609470516598;1.0940344450951367;9.999925357308864;0.8335165338714567;1.097079867222078;1.0970660324794603;0.7618671570850886;0.11930691826799039;0.7711535896031781
75.659416;1.0910772276648433;0.8333401167618948;0.7637792069194199;0.1159870580624085;0.10630609287783085;1.094034503189021;9.999923913388926;0.8335164335292488;1.0970800895183181;1.097065984546014;0.7618671936675053;0.11930689406463853;0.7711536334705196
75.669416;1.0910771430208015;0.833340081273662;0.763779283595594;0.11598703563573798;0.10630608996975582;1.0940345577481354;9.999922479824706;0.8335163296809083;1.097080311652312;1.0970659343848264;0.7618672344309873;0.11930686974111404;0.7711536706028143
75.679416;1.0910770559952607;0.8333400417642307;0.7637793617409635;0.11598701385899109;0.10630608602209154;1.0940346086609691;9.999921053650413;0.8335162221594096;1.0970805326081992;1.0970658816187489;0.7618672793629495;0.11930684528397661;0.771153701543187
75.689416;1.0910769670674774;0.8333399987445578;0.7637794414991584;0.11598699278464418;0.10630608108007997;1.094034655925127;9.999919632971825;0.8335161108128663;1.0970807513237886;1.0970658260817039;0.7618673284398341;0.1193068206843043;0.7711537267963872
75.699416;1.0910768765444665;0.833339952749075;0.7637795229415362;0.11598697245409456;0.10630607518827716;1.0940346996781365;9.999918215372126;0.8335159954631353;1.0970809668214423;1.0970657679228515;0.7618673816358968;0.11930679593624013;0.7711537467435651
75.709416;1.0910767846219176;0.8333399043074087;0.7637796060906011;0.11598695288932735;0.10630606838531419;1.0940347401394512;9.999916797163948;0.8335158759453704;1.0970811782683103;1.097065707649094;0.7618674389332666;0.11930677103382312;0.7711537616021202
75.719416;1.0910766914794847;0.8333398539066011;0.7637796909942068;0.11598693409814975;0.10630606070566416;1.0940347775577794;9.999915374185873;0.833515752210765;1.0970813850300247;1.0970656459913193;0.7618675003154554;0.11930674597163586;0.7711537714149549
75.729416;1.0910765973100653;0.8333398019488012;0.7637797777823049;0.11598691608204156;0.10630605218225808;1.0940348121875374;9.999913942855379;0.833515624380044;1.0970815867444337;1.0970655836982741;0.7618675657168555;0.11930672074380455;0.7711537761295296
75.739416;1.0910765022516078;0.8333397487260208;0.7637798666898785;0.11598689884492627;0.10630604284426103;1.0940348442652938;9.999912500369197;0.8335154926936159;1.0970817833061033;1.0970655214207905;0.7618676349525272;0.11930669533360369;0.7711537757283
75.749416;1.0910764062862608;0.8333396944499043;0.7637799580110356;0.11598688240139068;0.10630603271341774;1.0940348740087105;9.999911044040063;0.8335153574218301;1.0970819747582545;1.0970654597309217;0.7618677077232235;0.11930666970768783;0.7711537702787006
75.759416;1.0910763092265565;0.8333396393470153;0.7637800519950304;0.11598686677612967;0.10630602180438209;1.0940349016714022;9.999909570248931;0.8335152188474667;1.0970821611884947;1.0970653992291133;0.7618677836916861;0.1193066438280423;0.7711537599019492
75.769416;1.0910762107932181;0.8333395836969476;0.7637801487914505;0.11598685199888752;0.10630601013436522;1.0940349275922072;9.999908074414742;0.8335150773313489;1.09708234268553;1.097065340627443;0.7618678625161138;0.11930661766857191;0.7711537447547306
75.779416;1.0910761107025377;0.8333395277629471;0.7637802485011411;0.1159868381025887;0.10630599773890623;1.0940349521990764;9.999906552086175;0.833514933350137;1.0970825193536122;1.0970652847232218;0.7618679438139329;0.11930659121982459;0.7711537250400721
75.789416;1.0910760087385307;0.8333394717428358;0.7637803512664904;0.11598682511885479;0.10630598467682142;1.094034976023551;9.999904999652593;0.8335147874538072;1.0970826913534282;1.0970652323197008;0.7618680271270848;0.11930656448239498;0.771153700999208
75.799416;1.0910759048084033;0.8333394157685795;0.763780457305209;0.11598681307015862;0.10630597101826418;1.094034999675745;9.999903414290594;0.8335146401803145;1.0970828589411283;1.0970651841734442;0.7618681119572446;0.11930653746169285;0.7711536728848684
