time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.809416;1.0910757989182849;0.8333393598581799;0.7637805668528617;0.11598680196829103;0.1063059568327438;1.0940350237082115;9.999901793438726;0.8335144919799082;1.097083022491768;1.0970651409578847;0.7618681978781819;0.119306510168587;0.7711536409650532
75.819416;1.0910756910564459;0.8333393038375241;0.7637806800596196;0.1159867918189113;0.10630594218627729;1.094035048526393;9.999900134507788;0.8335143432171503;1.0970831824589602;1.0970651032425343;0.761868284606435;0.11930648261568812;0.7711536055288759
75.829416;1.0910755810769628;0.8333392473688295;0.7637807969416652;0.11598678262864019;0.10630592714121927;1.0940350744223553;9.999898435457338;0.8335141942219075;1.0970833392519024;1.0970650714881431;0.7618683719423192;0.11930645481215955;0.7711535668562933
75.839416;1.091075468639985;0.8333391900841361;0.7637809174128517;0.1159867744142764;0.10630591175913384;1.09403510157496;9.999896695580146;0.8335140452640495;1.0970834930900926;1.0970650460486775;0.7618684596987765;0.11930642676816187;0.771153525209744
75.849416;1.0910753532528723;0.8333391316701926;0.7637810412869734;0.11598676720102737;0.10630589610850748;1.094035130031911;9.999894915697084;0.8335138964764404;1.0970836439510463;1.097065027202461;0.7618685477151899;0.1193063984979296;0.7711534808527543
75.859416;1.091075234409793;0.8333390718849124;0.7637811682292569;0.11598676100730544;0.10630588026837452;1.094035159774762;9.999893097778727;0.8335137478703821;1.0970837916989493;1.0970650152081411;0.7618686358720276;0.11930637001142495;0.7711534340200369
75.869416;1.0910751116812074;0.833339010576;0.7637812977547351;0.11598675583937354;0.10630586432222604;1.094035190746373;9.999891244139663;0.8335135994374168;1.0970839362543303;1.09706501036045;0.7618687240349885;0.11930634130731745;0.7711533848568412
75.879416;1.091074984708792;0.8333389476935048;0.7637814292737966;0.11598675169998741;0.10630584834844492;1.0940352228076902;9.999889356440217;0.8335134512138772;1.097084077621437;1.0970650129823165;0.7618688119974569;0.11930631237556502;0.7711533334068436
75.889416;1.0910748531937646;0.8333388832823968;0.7637815621673324;0.11598674859151693;0.1063058324192603;1.094035255810741;9.99988743529443;0.8335133032803258;1.0970842158253928;1.09706502331213;0.7618688995072832;0.11930628320671552;0.7711532796412545
75.899416;1.0910747168999313;0.8333388174798553;0.7637816959229418;0.11598674650593024;0.1063058166115307;1.0940352897446834;9.999885480599978;0.8335131557292714;1.09708435085176;1.0970650414007108;0.7618689863441145;0.11930625380295859;0.7711532234755301
75.909416;1.0910745756953093;0.8333387505162786;0.7637818302170012;0.11598674540908334;0.10630580101235607;1.0940353247340007;9.999883491967259;0.8335130086244439;1.0970844826028168;1.0970650671434035;0.7618690723622317;0.11930622417857274;0.7711531647742621
75.919416;1.091074429601693;0.8333386826745066;0.7637819648010791;0.11598674523465578;0.10630578570730428;1.0940353609131157;9.999881469156401;0.8335128620010546;1.0970846109061207;1.0970651003828704;0.7618691574778023;0.1193061943499328;0.7711531033899763
75.929416;1.091074278770875;0.833338614242978;0.763782099342637;0.11598674589550663;0.10630577076609908;1.0940353983236917;9.999879412411302;0.8335127158658971;1.0970847355723725;1.0970651409267442;0.7618692416382369;0.11930616433253878;0.7711530392308308
75.939416;1.0910741234496342;0.8333385455318387;0.7637822334146268;0.11598674729933103;0.10630575624178283;1.094035436928831;9.99987732251224;0.8335125701188084;1.0970848564253797;1.0970651885243448;0.7618693248064485;0.11930613414298219;0.7711529723057425
75.949416;1.0910739639868199;0.833338476895006;0.7637823665632248;0.11598674935877928;0.1063057421792363;1.0940354767349774;9.999875200552856;0.8335124245105481;1.0970849732917953;1.09706524293422;0.7618694069388278;0.11930610379471206;0.7711529027279295
75.959416;1.0910738008113685;0.8333384086974104;0.7637824983766471;0.11598675200225199;0.10630572862261875;1.0940355178759116;9.99987304736817;0.8335122787370213;1.0970850859980885;1.0970653039756375;0.7618694879423057;0.11930607329990908;0.7711528306480564
75.969416;1.0910736343918948;0.8333383412600244;0.7637826285409783;0.11598675518247371;0.10630571561643264;1.0940355606063141;9.999870862869399;0.8335121325266327;1.097085194366065;1.0970653714776364;0.7618695676613015;0.11930604267910853;0.7711527561527916
75.979416;1.0910734652465337;0.8333382748321699;0.7637827568115548;0.11598675887118153;0.10630570320106873;1.0940356052892102;9.999868645743721;0.8335119856012992;1.0970852982114816;1.0970654452352517;0.7618696458961401;0.11930601195880049;0.7711526792422613
75.989416;1.0910732939679249;0.8333382096296583;0.763782882921968;0.11598676304506234;0.10630569140861079;1.0940356524230554;9.999866393830706;0.833511837583982;1.097085397388881;1.0970655249875758;0.761869722395668;0.11930598116146858;0.7711525998654706
75.999416;1.091073121202659;0.833338145908108;0.7637830065404724;0.11598676767948035;0.10630568026191416;1.0940357026412095;9.999864105214805;0.8335116879590931;1.0970854918470472;1.0970656103720626;0.7618697968409274;0.11930595030453346;0.7711525179271096
76.009416;1.0910729475790149;0.8333380839576299;0.763783127329042;0.1159867727532462;0.10630566977535126;1.0940357566315806;9.999861779555946;0.8335115361085169;1.0970855816366893;1.0970657009091531;0.7618698688532288;0.11930591940347228;0.7711524332853207
76.019416;1.0910727736508794;0.8333380240301096;0.7637832450507055;0.11598677824988152;0.10630565995245458;1.0940358150513103;9.999859418989699;0.8335113813860223;1.0970856668861855;1.097065796041118;0.7618699380076263;0.11930588847186084;0.7711523458044349
76.029416;1.0910725999247946;0.8333379663296887;0.7637833595958652;0.11598678414891017;0.10630565077941002;1.094035878434043;9.99985702810473;0.833511223197324;1.0970857477515659;1.097065895193165;0.761870003847662;0.11930585752257322;0.7711522554423639
76.039416;1.0910724268731644;0.8333379110294373;0.7637834708884347;0.11598679042222233;0.10630564222465934;1.0940359470741674;9.999854612861412;0.8335110610791607;1.097085824376243;1.0970659978234982;0.7618700659167493;0.11930582657032762;0.7711521622905861
76.049416;1.0910722548600889;0.833337858231267;0.7637835787931871;0.11598679703778571;0.1063056342512928;1.0940360210189106;9.999852179341538;0.8335108947757357;1.0970858969274697;1.0970661033913631;0.7618701237778782;0.11930579562814973;0.7711520665756166
76.059416;1.0910720841303165;0.8333378079762662;0.763783683129731;0.11598680395726078;0.10630562683219183;1.0940361001717176;9.999849733675607;0.8335107242617669;1.0970859656401553;1.097066211258894;0.7618701769991679;0.11930576470060687;0.7711519686401793
76.069416;1.0910719149389962;0.8333377603408885;0.76378378372489;0.11598681113412855;0.10630561995559383;1.0940361843829747;9.99984728293088;0.8335105496643478;1.0970860308261994;1.0970663206679543;0.7618702251556438;0.11930573378497411;0.7711518688573167
76.079416;1.0910717476338174;0.8333377154886945;0.7637838804038413;0.1159868185202697;0.10630561361993336;1.094036273521476;9.99984483566814;0.833510371171486;1.0970860928618116;1.09706643083105;0.7618702678582602;0.11930570287962679;0.7711517675037591
76.089416;1.0910715825703783;0.8333376736468566;0.7637839729449124;0.11598682606880945;0.10630560782179305;1.0940363675459623;9.999842401700482;0.8335101890300908;1.0970861520761086;1.097066541030389;0.7618703047698243;0.11930567199127465;0.7711516646816567
76.099416;1.091071420007805;0.8333376350571633;0.7637840610841726;0.11598683373057592;0.10630560254660655;1.094036466525526;9.999839990962416;0.8335100035600056;1.097086208643806;1.097066650632315;0.7618703356119471;0.11930564113690023;0.7711515603446217
76.109416;1.091071260103573;0.8333375999396703;0.7637841445879154;0.11598684145568423;0.10630559777201075;1.0940365705967854;9.999837611892232;0.8335098150905125;1.0970862626166453;1.0970667590417633;0.7618703601848552;0.11930561033926593;0.7711514543704895
76.119416;1.0910711029753397;0.8333375684819133;0.7637842233087115;0.1159868491987635;0.10630559347492796;1.0940366799277108;9.99983527073757;0.8335096239126631;1.0970863139761884;1.0970668657252007;0.761870378412216;0.11930557962165303;0.7711513465783625
76.129416;1.0910709487660428;0.8333375407811607;0.7637842971741642;0.11598685691915747;0.10630558962909582;1.0940367947490275;9.999832972241057;0.8335094303532063;1.0970863626938816;1.0970669703299518;0.7618703903684211;0.11930554901032385;0.7711512367375616
76.139416;1.0910707976306642;0.8333375167581075;0.7637843661365377;0.11598686457862076;0.10630558619787223;1.094036915368172;9.999830720766498;0.8335092348830563;1.0970864088241676;1.0970670727418812;0.7618703962348885;0.11930551854088577;0.7711511246491921
76.149416;1.091070649667712;0.8333374961946913;0.763784430123338;0.11598687213992159;0.10630558313417243;1.0940370420462358;9.999828521019735;0.8335090381346311;1.0970864524675012;1.097067172969135;0.7618703962354287;0.11930548825524213;0.771151010212066
76.159416;1.0910705049142482;0.8333374788658361;0.7637844890061829;0.11598687956841554;0.1063055803878261;1.0940371748602415;9.999826378150532;0.8335088408164192;1.0970864936278126;1.0970672709767684;0.7618703905812362;0.11930545818553248;0.7711508934000594
76.169416;1.0910703634048227;0.8333374646132549;0.7637845425980745;0.11598688684339482;0.10630557791403347;1.094037313723361;9.999824297579929;0.8335086435979799;1.0970865321525496;1.0970673666646442;0.7618703794043851;0.119305428343256;0.771150774239907
76.179416;1.091070225217165;0.8333374533819579;0.7637845907035331;0.11598689396843712;0.10630557568276647;1.0940374584975425;9.99982228476542;0.8335084470555706;1.0970865677810018;1.097067459915691;0.761870362745993;0.11930539872945747;0.7711506528214784
76.189416;1.0910700904875632;0.8333374452770904;0.7637846331684937;0.11598690095866043;0.10630557368351515;1.0940376090838637;9.999820345032623;0.833508251673732;1.097086600251484;1.0970675505588328;0.7618703406236551;0.11930536935282038;0.7711505292858619
76.199416;1.091069959421489;0.8333374405692572;0.7637846698559699;0.11598690781413154;0.10630557191678007;1.0940377654523632;9.999818483506159;0.8335080578329053;1.0970866293885595;1.0970676383630784;0.7618703130684336;0.11930534023727193;0.7711504038029283
76.209416;1.0910698323008217;0.8333374395929581;0.76378470059331;0.11598691451154246;0.10630557037960975;1.0940379276037473;9.999816704856807;0.8335078658019845;1.0970866550877436;1.09706772315587;0.7618702800901158;0.11930531141682592;0.7711502765467146
76.219416;1.0910697094634227;0.8333374425877613;0.7637847251718014;0.11598692101818593;0.10630556905911265;1.0940380955514595;9.99981501328843;0.8335076757912375;1.0970866772647891;1.0970678048955451;0.7618702416748747;0.11930528292390383;0.7711501476605102
76.229416;1.0910695912454167;0.8333374495651605;0.7637847433748063;0.11598692730167695;0.10630556794013997;1.0940382693415316;9.99981341297873;0.8335074880043144;1.0970866958751404;1.0970678835882717;0.7618701978519924;0.11930525477948647;0.7711500172350405
76.239416;1.0910694779222332;0.8333374602853659;0.763784754968288;0.11598693333001894;0.1063055670187879;1.09403844901422;9.999811908439924;0.8335073026152816;1.09708671098332;1.0970679591585206;0.7618701487221655;0.11930522698739224;0.771149885322106
76.249416;1.0910693697023077;0.8333374743587788;0.7637847597078274;0.115986939077749;0.10630556630839977;1.094038634586863;9.99981050482874;0.8335071197468198;1.0970867228039023;1.0970680314084242;0.7618700944199918;0.11930519953504001;0.771149752002291
76.259416;1.0910692667713613;0.83333749138711;0.7637847574225352;0.11598694452916554;0.10630556583665189;1.0940388260987284;9.999809208077489;0.8335069395381124;1.0970867316576682;1.097068100048695;0.7618700350666399;0.11930517240376826;0.7711496174480765
76.269416;1.09106916932746;0.8333375110774897;0.7637847480957595;0.11598694966565992;0.10630556563773454;1.0940390235556594;9.999808024745848;0.8335067622241062;1.0970867378572737;1.0970681647036997;0.7618699707294511;0.11930514557897237;0.7711494818983913
76.279416;1.0910690775608733;0.8333375332927564;0.7637847318901861;0.11598695445857879;0.10630556574098146;1.0940392268250414;9.99980696212744;0.8335065881111307;1.0970867416136805;1.0970682249501813;0.7618699014432374;0.11930511905604028;0.7711493456110405
76.289416;1.0910689916145453;0.8333375580426122;0.7637847091648228;0.11598695888099779;0.10630556616160113;1.0940394356659566;9.999806028246727;0.8335064174917224;1.097086743038094;1.097068280460255;0.7618698272703617;0.11930509284809351;0.7711492088666516
76.299416;1.0910689115605432;0.8333375854521676;0.7637846804747186;0.11598696291432951;0.10630556690132295;1.0940396498467517;9.999805230719074;0.8335062506219064;1.097086742224042;1.0970683311159282;0.7618697482710131;0.11930506699090096;0.7711490719698347
76.309416;1.0910688373726625;0.8333376156905195;0.7637846464931373;0.11598696653898027;0.1063055679558525;1.09403986918598;9.999804574893043;0.8335060877790468;1.0970867393197186;1.097068377058362;0.7618696644407557;0.11930504154286373;0.7711489352167922
76.319416;1.0910687689215737;0.8333376489025013;0.7637846078897294;0.11598696972302143;0.10630556932440291;1.0940400934464536;9.999804063134437;0.8335059293110598;1.097086734496086;1.0970684187491608;0.7618695757489787;0.11930501658312709;0.7711487988424441
76.329416;1.0910687059977924;0.8333376852178918;0.7637845652492107;0.1159869724144138;0.1063055710169505;1.094040322220617;9.999803695723761;0.8335057756269415;1.0970867278311014;1.0970684569411802;0.761869482203186;0.11930499220236228;0.7711486629835674
76.339416;1.091068648317575;0.8333377247680163;0.7637845190356792;0.11598697454282274;0.10630557305067254;1.0940405549816623;9.999803471908724;0.8335056271459261;1.097086719220736;1.0970684925156056;0.761869383879812;0.11930496848777702;0.7711485277358794
76.349416;1.0910685955408264;0.8333377676360945;0.7637844695773638;0.11598697603681182;0.10630557544229927;1.0940407912037093;9.999803390671005;0.8335054842234315;1.097086708377918;1.0970685263365045;0.7618692809757348;0.1193049455138693;0.7711483932780641
76.359416;1.091068547309526;0.833337813823726;0.7637844170946545;0.1159869768437581;0.10630557820495172;1.0940410303920498;9.999803451524189;0.8335053470874328;1.0970866949307183;1.0970685591452392;0.7618691738161545;0.11930492334343419;0.7711482599227484
76.369416;1.091068503267811;0.8333378633089717;0.7637843617782827;0.11598697694169419;0.10630558134692782;1.0940412720841683;9.999803654531926;0.8335052158113128;1.0970866785575586;1.0970685914427896;0.7618690628058652;0.11930490203054987;0.7711481280676418
76.379416;1.0910684631140768;0.8333379161207929;0.7637843038653671;0.1159869763442207;0.10630558487908985;1.0940415158865582;9.999803999229442;0.8335050903097022;1.0970866590606776;1.09706862349249;0.7618689484282494;0.11930488161543104;0.771147998152267
76.389416;1.0910684267004482;0.8333379723284261;0.7637842436518613;0.11598697509741179;0.10630558882617656;1.0940417614501614;9.999804483638497;0.833504970347847;1.0970866363570715;1.0970686554962064;0.7618688312588777;0.11930486211997283;0.7711478706353483
76.399416;1.0910683940749317;0.8333380319628609;0.7637841814216699;0.11598697327027639;0.10630559322051347;1.0940420083879956;9.999805104382625;0.8335048555498862;1.097086610414742;1.097068687702092;0.7618687119380968;0.11930484355616879;0.7711477459272198
76.409416;1.0910683654052586;0.833338095030142;0.7637841173782317;0.11598697094244581;0.10630559808509482;1.0940422562588012;9.99980585767918;0.8335047454116664;1.097086581189325;1.0970687203400746;0.7618685911273909;0.11930482593867472;0.771147624312779
76.419416;1.09106834082689;0.8333381616489026;0.7637840516812537;0.11598696819030868;0.10630560342886784;1.0940425045748905;9.9998067400889;0.8335046393705258;1.0970865486068562;1.0970687535479213;0.761868469467235;0.11930480928923484;0.7711475059609658
76.429416;1.0910683203238982;0.8333382320754403;0.7637839845237947;0.11598696508012885;0.10630560925108663;1.09404275276921;9.999807748354803;0.8335045368927331;1.0970865125832205;1.0970687873724447;0.7618683475699854;0.11930479363083017;0.771147391004474
76.439416;1.0910683037285136;0.8333383065670533;0.7637839161535934;0.11598696167258307;0.10630561554104322;1.0940430001958052;9.9998088793603;0.833504437477416;1.0970864730702177;1.09706882184954;0.7618682260202931;0.11930477897313234;0.7711472795993259
76.449416;1.091068290788581;0.8333383852917055;0.7637838468661472;0.11598695803047722;0.10630562227493076;1.0940432461653011;9.999810130876456;0.8335043406313891;1.0970864300823293;1.0970688570672846;0.761868105319609;0.11930476529705657;0.7711471719700862
76.459416;1.0910682811787629;0.8333384683228363;0.7637837770107135;0.11598695422437957;0.10630562941845952;1.0940434899472578;9.999811501834186;0.8335042459152192;1.0970863836305402;1.0970688930811043;0.7618679858438249;0.11930475255509099;0.7711470684415598
76.469416;1.0910682744457707;0.8333385556546035;0.7637837069830319;0.11598695032950027;0.10630563693435617;1.0940437307977933;9.999812991981425;0.8335041530091348;1.0970863336228653;1.0970689298014424;0.7618678678801337;0.11930474068817389;0.7711469693808503
76.479416;1.0910682700457501;0.8333386472458886;0.7637836371780501;0.11598694641373784;0.10630564478843657;1.094043968056439;9.999814601927644;0.8335040617320723;1.0970862798172305;1.097068967037944;0.761867751672824;0.11930472963873785;0.771146875090814
76.489416;1.091068267527711;0.8333387430373534;0.7637835679783415;0.11598694253546696;0.10630565295042896;1.094044201159224;9.999816332971346;0.8335039720212927;1.097086221798793;1.097069004661309;0.761867637418187;0.11930471935426276;0.7711467857772889
76.499416;1.0910682666373115;0.8333388428868843;0.7637834997934838;0.11598693875159953;0.10630566139070266;1.0940444295245266;9.999818186134025;0.8335038838859377;1.097086158988196;1.0970690427080738;0.7618675252398326;0.11930470978774557;0.7711467015901087
76.509416;1.09106826720797;0.8333389465100514;0.7637834330238241;0.11598693511935346;0.10630567008053438;1.0940446525023375;9.99982016122474;0.8335037973554333;1.097086090744558;1.0970690813357955;0.7618674151978838;0.1193047008930505;0.7711466226692303
76.519416;1.0910682690152016;0.8333390534927458;0.7637833679602399;0.11598693169633505;0.10630567899738888;1.0940448694353528;9.999822256878549;0.8335037124322828;1.0970860165255054;1.097069120692191;0.7618673073126173;0.11930469262119066;0.77114654917416
76.529416;1.0910682717654583;0.8333391633140763;0.7637833047562231;0.11598692854559141;0.106305688126858;1.0940450797043202;9.999824471384343;0.8335036290605886;1.0970859359382452;1.0970691607979388;0.7618672015370912;0.11930468492709584;0.7711464812787809
76.539416;1.0910682752014274;0.8333392753491231;0.763783243491795;0.11598692573749796;0.10630569745849558;1.094045282705827;9.99982680307934;0.8335035471502801;1.0970858486333914;1.097069201516586;0.7618670977021419;0.11930467777890802;0.7711464191368892
76.549416;1.0910682791743767;0.8333393889342106;0.7637831842111803;0.11598692334338741;0.10630570697961672;1.0940454778780333;9.999829250026806;0.8335034666530681;1.0970857542011803;1.0970692426532704;0.7618669955298419;0.11930467116134537;0.7711463628553447
76.559416;1.0910682835915961;0.8333395034911754;0.7637831268485255;0.11598692142077872;0.10630571667169056;1.0940456648333128;9.99983180960003;0.8335033876214643;1.0970856521707306;1.0970692841177967;0.7618668947231514;0.1193046650720687;0.771146312452318
76.569416;1.091068288338389;0.8333396185641124;0.7637830711506445;0.1159869199983745;0.10630572651221804;1.094045843389782;9.999834478159913;0.8335033101917579;1.0970855421098844;1.0970693259992013;0.7618667950337672;0.11930465951024206;0.7711462678058879
76.579416;1.0910682932295774;0.8333397337507874;0.7637830167236517;0.11598691907311262;0.10630573648000174;1.0940460134569265;9.999837251051627;0.833503234508935;1.0970854238176668;1.0970693685195407;0.7618666962645637;0.11930465446742809;0.7711462286810794
76.589416;1.0910682979581459;0.8333398486650134;0.7637829631279863;0.11598691861681897;0.10630574655739712;1.0940461749830588;9.99984012308434;0.8335031606651078;1.0970852974882421;1.097069411944541;0.7618665982492234;0.11930464992922606;0.7711461948144323
76.599416;1.0910683021411414;0.8333399629586925;0.7637829098989113;0.11598691858155798;0.10630575672670989;1.0940463279254524;9.999843089211213;0.8335030886789913;1.097085163652312;1.097069456448255;0.7618665008343958;0.11930464587989115;0.7711461659438059
76.609416;1.091068305489632;0.8333400763380743;0.7637828565212706;0.11598691890093252;0.10630576696842398;1.0940464721893415;9.999846144981134;0.8335030185012108;1.0970850229125986;1.0970695019818602;0.7618664038520896;0.11930464230472826;0.7711461417861749
76.619416;1.0910683079056542;0.8333401885490025;0.7637828024476002;0.1159869194929667;0.10630577726606466;1.0940466077081643;9.999849286486114;0.8335029500474176;1.097084875719388;1.097069548295641;0.7618663070947619;0.1193046391938153;0.771146122022053
76.629416;1.0910683094400033;0.8333402993240945;0.7637827471489009;0.1159869202681391;0.10630578760817608;1.0940467345699358;9.999852510147859;0.833502883224261;1.0970847223328792;1.0970695951094314;0.7618662103462833;0.11930463654823059;0.7711461063107338
76.639416;1.0910683102346397;0.8333404083080366;0.7637826901736955;0.11598692114084397;0.10630579798143787;1.0940468529538716;9.999855812647668;0.833502817896653;1.0970845628927042;1.0970696422684916;0.7618661134478925;0.11930463438332978;0.7711460943485736
76.649416;1.0910683104749692;0.8333405150120605;0.7637826312232845;0.11598692203968719;0.10630580836739588;1.0940469630205043;9.999859190730085;0.8335027538424432;1.097084397477121;1.097069689767451;0.7618660163200707;0.11930463272015368;0.7711460859171025
76.659416;1.0910683103461027;0.8333406188549836;0.763782570162387;0.11598692290978986;0.10630581874986637;1.0940470649238772;9.999862640821718;0.8335026907492702;1.0970842261388343;1.0970697376573537;0.7618659189534724;0.11930463156623478;0.7711460808816054
76.669416;1.0910683100381358;0.8333407192758847;0.7637825069380165;0.11598692370562066;0.10630582911802912;1.094047158844445;9.999866158612168;0.8335026282431519;1.0970840489614262;1.0970697859462533;0.7618658213873913;0.11930463090220632;0.771146079194296
76.679416;1.0910683097475098;0.8333408157888045;0.7637824415404033;0.11598692438297147;0.1063058394589259;1.094047244988073;9.999869738559857;0.8335025659612937;1.0970838661528008;1.0970698345814993;0.7618657236499874;0.11930463068611029;0.7711460808797888
76.689416;1.091068309607087;0.8333409079303719;0.7637823740230761;0.11598692490142998;0.1063058497519413;1.094047323586675;9.999873373565665;0.8335025036340283;1.0970836781087268;1.0970698834907362;0.7618656256982212;0.11930463086634921;0.7711460859431944
76.699416;1.091068309619368;0.833340995223213;0.7637823044564432;0.11598692523752535;0.10630585997090863;1.094047394873475;9.99987705539862;0.833502441064874;1.0970834853562723;1.0970699325960287;0.7618655274130404;0.11930463138874546;0.7711460943020142
76.709416;1.09106830967686;0.833341077214828;0.7637822328546685;0.11598692539643125;0.1063058700863634;1.0940474590043785;9.999880775646796;0.8335023780408786;1.0970832884666737;1.097069981771991;0.7618654286831202;0.11930463220019867;0.7711461058328546
76.719416;1.0910683095892058;0.8333411535170715;0.7637821592142275;0.11598692540949246;0.10630588006340935;1.0940475159958594;9.999884526228811;0.8335023143270671;1.097083088076859;1.0970700307698686;0.7618653295359552;0.11930463325203;0.771146120443497
76.729416;1.0910683090437951;0.8333412238300488;0.7637820836181142;0.11598692531411746;0.1063058898637086;1.0940475657744244;9.999888299293897;0.8335022497525232;1.0970828849271037;1.0970700791253756;0.7618652301549123;0.11930463449777831;0.7711461380756363
76.739416;1.091068307629967;0.8333412879865485;0.7637820062833579;0.11598692513342172;0.10630589945702341;1.094047608312052;9.999892087003222;0.8335021842543331;1.0970826798154671;1.0970701261333722;0.7618651307432511;0.11930463589059603;0.7711461586719425
76.749416;1.0910683049571215;0.8333413459838553;0.7637819275493193;0.11598692487330652;0.10630590882705705;1.0940476437355384;9.9998958815522;0.8335021178374024;1.0970824735655067;1.0970701709462491;0.761865031405952;0.11930463738525217;0.771146182167517
76.759416;1.0910683006821178;0.8333413979518441;0.7637818478541711;0.11598692452611972;0.10630591796031628;1.094047672341895;9.99989967551332;0.8335020505470477;1.0970822670217968;1.0970702127157073;0.7618649321238739;0.11930463894120147;0.7711462084717401
76.769416;1.0910682944588845;0.8333414440656974;0.7637817677105355;0.11598692407102101;0.10630592683820499;1.0940476945266537;9.999903462359857;0.8335019824852781;1.0970820609844807;1.0970702507236205;0.761864832766575;0.11930464052450737;0.7711462373868609
76.779416;1.0910682859671457;0.8333414844811554;0.7637816876518988;0.11598692347976497;0.10630593544762813;1.094047710681784;9.99990723716089;0.8335019138005901;1.097081856168644;1.097070284500859;0.7618647331619919;0.11930464210909149;0.7711462685417324
76.789416;1.0910682749848026;0.8333415193131125;0.763781608139742;0.1159869227278062;0.10630594379043899;1.0940477211256345;9.999910996878013;0.8335018446443349;1.0970816533155763;1.097070313869018;0.761864633209375;0.1193046436797592;0.7711463014643022
76.799416;1.0910682614086686;0.8333415486008428;0.7637815294864055;0.11598692180253706;0.10630595187603355;1.094047726063958;9.999914739609226;0.8335017751490674;1.097081453311894;1.097070338856147;0.7618645329295473;0.11930464523399828;0.7711463357374999
76.809416;1.0910682452267404;0.8333415723057906;0.7637814518530065;0.11598692070306811;0.1063059597104105;1.094047725543919;9.999918463794588;0.8335017054452526;1.0970812570757986;1.097070359559128;0.7618644324206625;0.11930464677761575;0.771146371047729
76.819416;1.0910682264704152;0.8333415903942984;0.763781375321352;0.11598691942966088;0.10630596729797334;1.0940477194077876;9.999922168412974;0.8335016356670627;1.0970810653310659;1.0970703760545275;0.7618643317856223;0.11930464831781944;0.7711464070930071
76.829416;1.0910682051608431;0.8333416029028777;0.7637812999609515;0.1159869179768003;0.10630597464855059;1.0940477073207477;9.999925853408572;0.8335015659295384;1.0970808785503998;1.097070388375671;0.761864231096595;0.11930464985789054;0.7711464435250637
76.839416;1.0910681812462646;0.8333416098828972;0.7637812258235092;0.1159869163420027;0.10630598177339261;1.0940476889089357;9.999929519478219;0.8335014963312035;1.0970806970106315;1.0970703965012296;0.7618641304105258;0.11930465139702809;0.7711464799977793
76.849416;1.0910681545359189;0.8333416112980432;0.7637811529338548;0.11598691453849064;0.10630598867800417;1.0940476638882124;9.999933167360947;0.8335014270178093;1.0970805208301446;1.0970704003368597;0.761864029795517;0.11930465293821957;0.7711465162384408
76.859416;1.0910681246699416;0.8333416070160133;0.7637810813671143;0.11598691260087768;0.10630599536767348;1.094047632097929;9.99993679721438;0.8335013582693535;1.0970803500371786;1.0970703997538613;0.7618639293272634;0.11930465449764815;0.7711465521023337
76.869416;1.0910680911522783;0.8333415968888496;0.7637810113561065;0.11598691058360024;0.106306001858021;1.0940475935025198;9.999940408615213;0.8335012904784842;1.097080184614717;1.0970703946537474;0.7618638290695118;0.11930465611007655;0.7711465875690121
76.879416;1.0910680534591524;0.8333415808411161;0.763780943301482;0.11598690854872783;0.1063060081752733;1.0940475482135448;9.999944001084033;0.8335012239888953;1.0970800244541867;1.0970703849609853;0.7618637290613957;0.11930465782704205;0.7711466226391614
76.889416;1.0910680111378241;0.8333415589503544;0.7637808776606316;0.11598690655012668;0.1063060143481572;1.0940474965426563;9.999947574304773;0.8335011589835055;1.0970798693006267;1.0970703706124414;0.7618636293041413;0.11930465970298217;0.7711466572225251
76.899416;1.0910679637965812;0.8333415314799082;0.7637808148360793;0.11598690462817542;0.10630602040251123;1.0940474390078179;9.9999511274908;0.8335010955135828;1.0970797187514558;1.0970703515951998;0.7618635297549123;0.11930466178144283;0.7711466911232249
76.909416;1.0910679111133963;0.8333414988348595;0.7637807551344635;0.11598690281489465;0.10630602636091922;1.0940473762072855;9.99995465889668;0.8335010335582844;1.0970795723522178;1.0970703279607117;0.7618634303427522;0.11930466409740685;0.7711467241062938
76.919416;1.0910678528783804;0.8333414615266347;0.763780698746899;0.11598690114406555;0.10630603224471079;1.0940473086505278;9.999958166448764;0.8335009730495923;1.0970794297579314;1.097070299855293;0.7618633309998182;0.11930466668402545;0.7711467559669286
76.929416;1.0910677889110487;0.833341420150179;0.7637806457558814;0.11598689965943139;0.10630603807754482;1.0940472366971241;9.999961647977978;0.8335009138984021;1.097079290785842;1.0970702675803732;0.7618632317036975;0.11930466956925324;0.7711467865518208
76.939416;1.0910677189770603;0.833341375293111;0.7637805961790807;0.1159868984151294;0.10630604388632336;1.094047160670993;9.999965099991515;0.8335008560499666;1.0970791553208066;1.0970702315736582;0.7618631324986609;0.11930467277393254;0.7711468157610976
76.949416;1.0910676428606023;0.8333413274446724;0.7637805499900358;0.1159868974746252;0.1063060496971081;1.0940470810286658;9.999968516766375;0.8335007995308656;1.0970790232229242;1.0970701923245854;0.7618630334569775;0.11930467632084411;0.7711468435772678
76.959416;1.0910675604933426;0.8333412769730516;0.7637805071354441;0.11598689690691026;0.10630605552916496;1.0940469983874397;9.99997189078487;0.8335007444521586;1.0970788942903473;1.0970701502812055;0.7618629346289417;0.11930468024493003;0.7711468700939705
76.969416;1.0910674720187432;0.8333412241303013;0.763780467593221;0.11598689677225764;0.10630606139175104;1.0940469134426112;9.99997521375288;0.8335006909953716;1.0970787682578023;1.0970701057534846;0.7618628360376134;0.1193046845951471;0.7711468954953419
76.979416;1.0910673777652775;0.8333411691028284;0.7637804314219862;0.11598689710933537;0.10630606728839241;1.0940468268752386;9.999978477712517;0.8335006393875;1.097078644845448;1.0970700588910278;0.7618627377016732;0.11930468942645008;0.7711469199994855
76.989416;1.0910672781777924;0.8333411121118312;0.7637803987508484;0.11598689793601365;0.10630607322323674;1.0940467392575735;9.999981675509675;0.8335005898526288;1.0970785237991179;1.0970700097637012;0.7618626396678904;0.11930469478739435;0.7711469438182388
76.999416;1.0910671737401463;0.8333410534830538;0.7637803697055964;0.11598689925832972;0.10630607919993991;1.0940466510138434;9.999984800691168;0.833500542595302;1.097078404943866;1.0970699584253971;0.7618625420319383;0.11930470071058048;0.771146967138363
77.009416;1.0910670648842462;0.8333409936730536;0.763780344345171;0.11598690107871519;0.10630608521923939;1.0940465624755575;9.999987848000664;0.8335004978598105;1.0970782883221446;1.0970699049027524;0.7618624449237019;0.11930470720612457;0.7711469901284851
77.019416;1.0910669519429856;0.8333409332536273;0.7637803226948129;0.11598690339543069;0.10630609128310264;1.0940464739817652;9.999990813720796;0.8335004560070157;1.0970781742310405;1.0970698491652682;0.7618623484887088;0.11930471425498435;0.7711470129882502
77.029416;1.0910668352024557;0.8333408728083372;0.763780304797812;0.11598690619071793;0.10630609739854686;1.0940463859516294;9.999993694749524;0.8335004175356141;1.0970780630429238;1.097069791116355;0.7618622528788668;0.1193047218052864;0.7711470359692275
77.039416;1.0910667149863842;0.83334081280752;0.7637802906775936;0.11598690942189632;0.10630610357734595;1.0940462988310875;9.999996487532252;0.8335003830255634;1.097077955055825;1.0970697306321437;0.7618621582369206;0.11930472978179354;0.7711470593311305
77.049416;1.0910665916773454;0.8333407535895051;0.7637802802723982;0.11598691303052987;0.1063061098358463;1.0940462129338686;9.999999188080512;0.833500353044195;1.097077850530354;1.0970696676397949;0.7618620646971576;0.11930473810615001;0.7711470833318853
77.059416;1.0910664657040845;0.8333406954441618;0.7637802734081786;0.11598691695835096;0.10630611619065358;1.0940461283522682;10.000001792747403;0.833500328117179;1.0970777497270732;1.0970696021554478;0.7618619723941366;0.11930474671043198;0.7711471083084848
77.069416;1.0910663375451586;0.8333406386929343;0.7637802697728868;0.11598692115109568;0.1063061226493687;1.0940460450211915;10.000004298863516;0.833500308751004;1.097077652812138;1.097069534222268;0.7618618814663632;0.11930475553956331;0.7711471347358435
77.079416;1.0910662077187088;0.8333405837191546;0.7637802689000321;0.11598692555749152;0.1063061292076058;1.094045962852063;10.00000670512952;0.8335002953962045;1.0970775597794649;1.0970694637941596;0.7618617920744163;0.11930476454918404;0.7711471631315127
77.089416;1.0910660767945568;0.8333405309677387;0.7637802701866924;0.11598693013282624;0.10630613585195946;1.0940458818368848;10.000009011826913;0.8335002883800829;1.097077470498886;1.0970693906948858;0.7618617044175473;0.11930477369953273;0.7711471938754206
77.099416;1.0910659453987863;0.8333404808965044;0.7637802729228589;0.11598693483800797;0.10630614256220189;1.094045802107945;10.00001122041552;0.8335002878832631;1.0970773847850972;1.0970693147198236;0.7618616187280876;0.11930478294945657;0.7711472271299253
77.109416;1.0910658140825626;0.8333404339073882;0.7637802763437395;0.11598693963374894;0.1063061493169374;1.0940457239535364;10.00001333309266;0.8335002939714297;1.0970773024232618;1.0970692357942353;0.7618615352574231;0.119304792255993;0.7711472628835595
77.119416;1.0910656832089662;0.8333403903365016;0.7637802797078656;0.1159869444772873;0.1063061561005077;1.0940456477380152;10.000015353141341;0.8335003066800075;1.0970772232353387;1.0970691540646043;0.7618614542588567;0.11930480157475892;0.7711473010090051
77.129416;1.0910655530381153;0.8333403504782197;0.7637802823530183;0.11598694931835808;0.10630616290216197;1.0940455737696702;10.000017285237277;0.8335003260927241;1.0970771471972656;1.0970690698712808;0.7618613759434791;0.11930481086145686;0.7711473413107945
77.139416;1.0910654238699369;0.8333403145917618;0.7637802837128563;0.11598695409673476;0.10630616971288126;1.0940455022550672;10.000019134703116;0.833500352325937;1.0970770744952052;1.0970689836288883;0.7618613004222944;0.11930482008045692;0.7711473835569493
77.149416;1.0910652960934621;0.8333402829191534;0.7637802833151358;0.11598695874841622;0.10630617652676141;1.0940454333211953;10.00002090634529;0.8335003854139358;1.0970770054588217;1.0970688957263615;0.7618612277024849;0.11930482920876259;0.7711474274720538
77.159416;1.0910651701392882;0.8333402557304949;0.7637802807773338;0.11598696321520749;0.1063061833410861;1.0940453670108743;10.000022604368981;0.8335004252274464;1.097076940454606;1.097068806501349;0.7618611577408549;0.11930483822653955;0.7711474727376842
77.169416;1.0910650463607343;0.8333402333359408;0.7637802758144107;0.11598696745280333;0.10630619015295693;1.0940453032780417;10.000024233049068;0.8335004715305763;1.09707687984256;1.0970687162210226;0.7618610904916218;0.11930484710946135;0.7711475189945368
77.179416;1.0910649248773066;0.8333402160430731;0.7637802682677368;0.11598697143750872;0.10630619695534725;1.0940452419994329;10.00002579647268;0.8335005240948435;1.09707682393289;1.0970686250898498;0.7618610259463932;0.11930485583018687;0.7711475658377626
77.189416;1.0910648054972971;0.8333402041247078;0.7637802581246877;0.11598697516408994;0.10630620373699827;1.0940451829783697;10.00002729810554;0.8335005827443346;1.0970767729124238;1.097068533309415;0.7618609641611026;0.11930486436218504;0.7711476128714705
77.199416;1.0910646877996757;0.8333401978037068;0.7637802454856014;0.11598697863156952;0.1063062104912264;1.0940451259662736;10.000028741201344;0.833500647321152;1.0970767268819608;1.097068441109758;0.7618609052158357;0.11930487268370582;0.7711476597727939
77.209416;1.0910645713032945;0.8333401972284843;0.7637802305002646;0.11598698182939232;0.10630621722098119;1.0940450707069564;10.000030128691654;0.8335007176693524;1.0970766860059313;1.097068348749162;0.7618608491357665;0.11930488078007977;0.7711477062750365
77.219416;1.091064455626255;0.8333402024715882;0.7637802133364677;0.11598698473076148;0.10630622393025733;1.094045016965097;10.000031462991174;0.8335007936798009;1.097076650588278;1.0970682564690242;0.7618607958540087;0.11930488864282722;0.7711477521471175
77.229416;1.0910643405653524;0.8333402135357432;0.7637801941776617;0.11598698728843028;0.10630623061770285;1.094044964528192;10.000032746890705;0.8335008753052657;1.0970766209877054;1.097068164402741;0.7618607452352555;0.11930489626433156;0.7711477972544692
77.239416;1.0910642260660655;0.833340230330763;0.7637801732094466;0.11598698943418756;0.10630623728227383;1.0940449132013024;10.000033983884544;0.8335009625127365;1.0970765974506187;1.0970680725898387;0.761860697096188;0.11930490363165507;0.771147841606288
77.249416;1.0910641121354614;0.8333402526674755;0.7637801506029595;0.11598699109062582;0.10630624393026925;1.09404486281272;10.000035177424001;0.8335010552330847;1.0970765799971827;1.097067981098378;0.7618606511838186;0.11930491073032877;0.7711478852848813
77.259416;1.0910639988245299;0.833340280274675;0.7637801265139376;0.1159869921947873;0.1063062505733536;1.0940448132215093;10.000036330527964;0.8335011533135487;1.0970765684287913;1.0970678900656743;0.7618606071857611;0.11930491755295927;0.7711479283226017
77.269416;1.0910638863233084;0.8333403127839177;0.7637801010886955;0.11598699271152757;0.10630625722259113;1.0940447643103146;10.00003744572242;0.8335012564782317;1.0970765623843453;1.097067799615972;0.7618605647990007;0.11930492409752583;0.7711479706446055
77.279416;1.0910637750044774;0.8333403497345406;0.7637800744754777;0.11598699262355325;0.1063062638858834;1.0940447159784839;10.000038524995691;0.8335013643488574;1.0970765613670639;1.0970677097789754;0.7618605237971187;0.11930493035925284;0.7711480121240283
77.289416;1.0910636653048977;0.8333403906658522;0.7637800468435882;0.11598699191753341;0.10630627056526214;1.0940446681619775;10.000039570110689;0.833501476495275;1.0970765647867102;1.097067620486471;0.7618604840634128;0.11930493632884549;0.7711480526919124
77.299416;1.091063557618514;0.8333404352017816;0.7637800184058758;0.1159869905776118;0.10630627725575466;1.0940446208838543;10.000040582889833;0.8335015924359143;1.0970765720642204;1.0970675316388245;0.7618604455817701;0.1193049420003028;0.771148092400326
77.309416;1.0910634523832892;0.833340483043888;0.7637799894379778;0.11598698858237802;0.1063062839530587;1.0940445742684313;10.000041565061121;0.8335017116003013;1.0970765827207263;1.0970674431861256;0.7618604084145383;0.11930494737791607;0.7711481314188859
77.319416;1.0910633502326474;0.8333405339255685;0.763779960255392;0.11598698591270938;0.10630629066614403;1.0940445284683469;10.000042518114999;0.8335018333321915;1.097076596397451;1.097067355124608;0.761860372707194;0.11930495246945906;0.7711481699614942
77.329416;1.0910632520142454;0.833340587598492;0.7637799311461557;0.1159869825673686;0.10630629742199775;1.0940444835996768;10.000043443337445;0.8335019569639077;1.0970766128403693;1.097067267435143;0.7618603386785275;0.11930495727353815;0.7711482081711025
77.339416;1.0910631587188586;0.8333406438551622;0.7637799023402275;0.11598697856710367;0.10630630425813034;1.0940444397749494;10.00004434185865;0.8335020818794868;1.0970766318316814;1.0970671800904404;0.7618603065461543;0.11930496177627227;0.7711482460828338
77.349416;1.091063071398321;0.8333407025088236;0.7637798740415939;0.11598697394493257;0.10630631121497601;1.0940443971711054;10.000045214722622;0.833502207503214;1.0970766531002867;1.097067093066349;0.7618602764729554;0.11930496595722404;0.7711482836494894
77.359416;1.0910629910642635;0.8333407633254986;0.7637798464536184;0.11598696873587709;0.1063063183338161;1.0940443560406405;10.0000460625185;0.8335023332821588;1.0970766763299338;1.0970670062785943;0.7618602486171382;0.11930496979968754;0.7711483207108992
77.369416;1.0910629186189094;0.8333408260437146;0.7637798197384681;0.1159869629745433;0.10630632565282669;1.0940443166776366;10.000046884602211;0.8335024586880573;1.0970767012330627;1.0970669195622702;0.7618602231898126;0.11930497329862849;0.7711483569498486
77.379416;1.0910628548628403;0.8333408904892522;0.7637797939554589;0.11598695669850378;0.10630633320277418;1.0940442793712786;10.000047679009596;0.8335025831854175;1.0970767275198023;1.0970668327227373;0.7618602004168559;0.11930497645864309;0.7711483918946065
77.389416;1.0910628005057812;0.8333409566356867;0.7637797690965363;0.11598694994578373;0.10630634100358205;1.0940442443137306;10.00004844360592;0.8335027062069615;1.0970767547942657;1.0970667455467529;0.761860180459974;0.11930497928442606;0.7711484249298992
77.399416;1.0910627561069566;0.8333410245709877;0.7637797451837844;0.11598694274370747;0.1063063490592548;1.0940442115206057;10.000049177590942;0.8335028271978099;1.0970767825922578;1.0970666577738202;0.7618601634026317;0.11930498177747009;0.7711484553494176
77.409416;1.0910627219772673;0.8333410944339937;0.7637797222658773;0.11598693510540634;0.1063063573601132;1.094044180899114;10.000049881921296;0.8335029456801908;1.0970768105352051;1.0970665691207606;0.7618601492927004;0.11930498394727422;0.7711484824833174
77.419416;1.091062698122696;0.8333411663697037;0.7637797003512856;0.11598692704026359;0.10630636589371575;1.0940441523747413;10.000050558137087;0.833503061286871;1.0970768384023084;1.097066479343707;0.761860138143967;0.11930498582241121;0.7711485058007749
77.429416;1.091062684286615;0.8333412405206022;0.7637796794238433;0.11598691856229536;0.1063063746506296;1.094044125890459;10.000051206826367;0.8335031737773053;1.0970768660595434;1.0970663882599943;0.7618601299122469;0.11930498744801547;0.7711485248990051
77.439416;1.0910626800797194;0.8333413170262564;0.7637796594861375;0.11598690968804494;0.10630638362092451;1.0940441013410973;10.000051827623247;0.8335032830356247;1.0970768933200548;1.0970662957544932;0.7618601245384488;0.11930498887935789;0.7711485394577
77.449416;1.091062685087017;0.8333413959981344;0.7637796405381545;0.1159869004308485;0.1063063927930006;1.094044078566654;10.000052420619241;0.8335033890366917;1.0970769198851051;1.0970662017961441;0.7618601220064819;0.11930499017508606;0.7711485492907274
77.459416;1.0910626988685896;0.8333414774715534;0.7637796225481138;0.11598689079406105;0.10630640216184704;1.0940440573798915;10.000052987001881;0.8335034917953509;1.0970769454219;1.0970661064511373;0.7618601223301013;0.11930499138779062;0.7711485544226881
77.469416;1.0910627209182076;0.8333415613797114;0.7637796054530916;0.1159868807673314;0.10630641173414809;1.0940440375979312;10.000053528087916;0.833503591313251;1.0970769696641247;1.0970660099170748;0.7618601255015977;0.1193049925643363;0.7711485550423437
77.479416;1.091062750641743;0.8333416475899317;0.7637795891597887;0.11598687033067231;0.10630642151845762;1.0940440190391887;10.000054043959043;0.8335036875403218;1.0970769924300459;1.0970659125297422;0.7618601314607546;0.119304993755561;0.7711485513957157
77.489416;1.0910627873460141;0.83334173597042;0.7637795735491546;0.11598685945809217;0.10630643151311173;1.094044001455847;10.000054532429319;0.8335037803836399;1.0970770135587682;1.0970658146907821;0.7618601400943805;0.11930499502173628;0.7711485437232762
77.499416;1.0910628302793581;0.8333418264239639;0.7637795585276127;0.11598684811812096;0.10630644170869434;1.0940439845101042;10.000054988784257;0.8335038697624496;1.0970770328435249;1.0970657168298061;0.7618601512435688;0.11930499643355572;0.771148532243663
77.509416;1.0910628787015082;0.8333419188860377;0.7637795441221341;0.11598683627805018;0.10630645209777295;1.094043967824324;10.00005540714443;0.8335039556341498;1.0970770500204723;1.0970656194271187;0.7618601647242634;0.11930499807094151;0.7711485171763368
77.519416;1.091062931872306;0.8333420133504986;0.7637795304985273;0.11598682390957689;0.10630646267393801;1.0940439509501345;10.000055782246408;0.8335040379515356;1.0970770647854935;1.0970655229739092;0.7618601803764298;0.11930500002170914;0.77114849876087
77.529416;1.0910629890134387;0.8333421099262408;0.7637795178501875;0.1159868109937091;0.10630647342306984;1.0940439333055905;10.000056109556533;0.8335041166295825;1.0970770767971694;1.0970654279220007;0.7618601981068752;0.11930500237914786;0.7711484772397413
77.539416;1.0910630493436793;0.8333422088297945;0.7637795062923547;0.11598679753041329;0.10630648432137693;1.0940439142507665;10.000056384921923;0.8335041915510346;1.0970770856633627;1.097065334726393;0.7618602178828636;0.11930500523073789;0.7711484528376424
77.549416;1.0910631121247816;0.8333423102871019;0.7637794958745819;0.11598678354992514;0.10630649534088274;1.0940438931728391;10.000056605611299;0.8335042625552038;1.097077090928039;1.0970652439163189;0.7618602396565524;0.1193050086462792;0.7711484257760975
77.559416;1.0910631766795371;0.8333424144498451;0.7637794866625413;0.11598676911242685;0.10630650645752922;1.0940438694614458;10.000056771194846;0.8335043294275719;1.0970770921062325;1.0970651560888878;0.7618602632688009;0.11930501268063239;0.7711483963232205
77.569416;1.0910632424152324;0.8333425214027983;0.763779478766987;0.11598675429521764;0.10630651765813606;1.0940438424838639;10.000056882609918;0.8335043919404557;1.0970770887845467;1.097065071788586;0.7618602884418306;0.11930501738801129;0.7711483648238086
77.579416;1.091063308813802;0.8333426312205593;0.7637794723036682;0.11598673918452052;0.10630652894066271;1.09404381162429;10.000056940957958;0.8335044499253847;1.097077080684958;1.0970649914034103;0.761860314851487;0.11930502283163194;0.7711483316670246
77.589416;1.0910633753761618;0.8333427439768899;0.7637794673616107;0.11598672387620824;0.10630654030905565;1.0940437763899635;10.00005694768709;0.8335045033147408;1.097077067652858;1.0970649152519754;0.7618603421784568;0.11930502907663326;0.7711482972475999
77.599416;1.091063441620071;0.8333428596682938;0.763779463988197;0.1159867084671839;0.10630655176691034;1.0940437365176467;10.000056905083996;0.8335045521196074;1.0970770496466988;1.0970648437903245;0.7618603701351455;0.11930503617584043;0.7711482619887997
77.609416;1.0910635071349883;0.8333429781652439;0.7637794621942089;0.11598669303787787;0.10630656330975838;1.094043691947642;10.000056815745994;0.833504596400008;1.0970770267199872;1.0970647777071219;0.7618603985056969;0.1193050441633963;0.7711482263545101
77.619416;1.0910635715718244;0.8333430992935298;0.7637794620143974;0.11598667764995578;0.10630657492014775;1.094043642707169;10.000056681755622;0.833504636283731;1.0970769989667561;1.0970647178132165;0.7618604271830365;0.11930505305427194;0.7711481907694747
77.629416;1.0910636345939677;0.8333432229403553;0.7637794635682239;0.11598666235750868;0.10630658656921903;1.0940435888876845;10.000056504883062;0.8335046719500171;1.097076966459003;1.0970646648424216;0.7618604561580469;0.11930506284588521;0.7711481555372389
77.639416;1.091063695883815;0.8333433490826538;0.7637794670620955;0.11598664721327696;0.10630659821857602;1.0940435307177403;10.000056287768919;0.8335047035198326;1.0970769291778946;1.0970646193131819;0.7618604854542091;0.11930507352224345;0.7711481208627734
77.649416;1.091063755163351;0.8333434777890765;0.7637794727831175;0.11598663227149593;0.10630660981969804;1.0940434685752334;10.00005603474737;0.8335047309822553;1.0970768869647174;1.0970645815189983;0.7618605150849044;0.119305085061335;0.77114808693877
77.659416;1.0910638121947827;0.8333436092173614;0.7637794811197093;0.11598661758804057;0.10630662131529328;1.0940434028978057;10.000055751455351;0.8335047542267958;1.0970768395260557;1.0970645516324733;0.7618605450786897;0.11930509744366163;0.7711480539675754
