time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.669416;1.0910638667912769;0.8333437435888641;0.7637794925416933;0.1159866032145819;0.1063066326438171;1.0940433340683704;10.00005544360703;0.8335047731004211;1.097076786459058;1.097064529805383;0.7618605755010458;0.11930511065272481;0.7711480220981203
77.679416;1.09106391884084;0.8333438811618352;0.7637795075160072;0.1159865891943264;0.10630664374402313;1.0940432623717435;10.000055115731207;0.8335047874533805;1.0970767273159423;1.0970645161934363;0.7618606064211768;0.11930512466910516;0.7711479913884342
77.689416;1.0910639682981231;0.8333440221920969;0.7637795264422363;0.11598657556078928;0.10630665455904804;1.0940431880568744;10.000054770336131;0.8335047971745972;1.0970766617576981;1.0970645109318433;0.7618606378701774;0.11930513946775648;0.7711479618090434
77.699416;1.091064015116638;0.833344166861637;0.7637795496222295;0.11598656233762777;0.10630666504029372;1.094043111423601;10.000054407824814;0.8335048022139512;1.0970765896934198;1.097064514069803;0.7618606698321526;0.119305155017119;0.7711479332392643
77.709416;1.0910640591743737;0.8333443152067714;0.7637795772232466;0.11598654954320334;0.10630667514348911;1.094043032848597;10.000054027336288;0.8335048025950623;1.09707651128497;1.0970645255390135;0.7618607022382885;0.11930517128005325;0.7711479054846128
77.719416;1.0910641002651527;0.8333444670712198;0.7637796092694911;0.11598653719901203;0.10630668482062307;1.0940429527937794;10.000053627829521;0.8335047984018951;1.097076426833579;1.0970645452132666;0.7618607349454588;0.11930518821784054;0.7711478783019955
77.729416;1.091064138196311;0.8333446221055365;0.7637796456768583;0.11598652533495145;0.10630669402406671;1.0940428718721413;10.000053208655029;0.8335047897432183;1.0970763366149507;1.0970645729599953;0.7618607677619387;0.11930520578922843;0.7711478514014757
77.739416;1.0910641729268231;0.8333447798201545;0.7637796862981943;0.11598651398555726;0.10630670271852698;1.0940427908441968;10.000052769570072;0.8335047767193527;1.0970762407795382;1.0970646086254425;0.7618608005319947;0.11930522394841728;0.7711478244794381
77.749416;1.0910642046140455;0.8333449396451883;0.7637797309550538;0.1159865031825553;0.10630671088675775;1.0940427104310344;10.000052310577471;0.8335047593960445;1.097076139383094;1.0970646520104064;0.761860833203241;0.11930524265374558;0.7711477973040733
77.759416;1.0910642336052578;0.8333451009566754;0.7637797794333158;0.11598649295329047;0.10630671852872664;1.0940426311856544;10.000051832101484;0.8335047377795398;1.097076032443337;1.097064702905833;0.7618608658307553;0.11930526187566405;0.7711477697850624
77.769416;1.091064260442903;0.8333452630472329;0.7637798314939505;0.11598648332089131;0.10630672565619784;1.0940425535952016;10.000051335268566;0.833504711805811;1.0970759199765894;1.097064761186629;0.7618608984887331;0.11930528158944867;0.7711477419786016
77.779416;1.0910642857793156;0.8333454251102066;0.7637798869607162;0.11598647429849598;0.10630673228513823;1.0940424781795535;10.000050821397684;0.8335046813630924;1.0970758020819789;1.0970648268609147;0.7618609311167092;0.1193053017623709;0.7711477140247306
77.789416;1.0910643102092943;0.833345586357136;0.7637799457939317;0.11598646588452872;0.10630673843176403;1.0940424054207898;10.000050290855327;0.8335046463435292;1.0970756790225842;1.0970649000061068;0.7618609634285665;0.11930532234792479;0.7711476860533872
77.799416;1.0910643342019617;0.8333457461598983;0.763780008037865;0.11598645807085751;0.10630674410972078;1.094042335662514;10.000049742726997;0.8335046066839508;1.0970755511887038;1.0970649806390245;0.7618609949566634;0.1193053432828764;0.7711476581489032
77.809416;1.0910643581546706;0.8333459040378772;0.7637800737071532;0.11598645086162501;0.1063067493263547;1.09404226911457;10.000049175581033;0.8335045623511349;1.0970754189924958;1.0970650686032384;0.7618610251734731;0.11930536447943973;0.7711476304027313
77.819416;1.0910643824574136;0.8333460595714574;0.763780142731841;0.11598644428559936;0.10630675408488677;1.0940422059008352;10.000048588219675;0.8335045133116609;1.0970752828017942;1.0970651635305273;0.7618610535959781;0.11930538581918762;0.7711476029618469
77.829416;1.0910644075283493;0.8333462123742335;0.7637802149616215;0.11598643839045158;0.10630675839151243;1.09404214604571;10.000047980311116;0.8335044595302524;1.0970751429062913;1.0970652648750348;0.7618610798179299;0.11930540716260278;0.7711475759920554
77.839416;1.091064433779501;0.8333463620870878;0.7637802901828845;0.11598643322464171;0.10630676226290683;1.0940420894417724;10.000047352963042;0.8335044009493544;1.097074999523356;1.0970653720037329;0.7618611035041484;0.11930542837078122;0.7711475495884074
77.849416;1.0910644614935807;0.8333465083900081;0.7637803681222409;0.11598642881797504;0.10630676573170678;1.0940420358527807;10.000046708667014;0.8335043374616598;1.0970748528635803;1.097065484321268;0.7618611243931153;0.11930544931482871;0.7711475237321804
77.859416;1.0910644907489253;0.8333466510879045;0.763780448459957;0.11598642517510495;0.1063067688435397;1.0940419849520953;10.000046050834117;0.8335042689423015;1.0970747031839443;1.0970656013547013;0.761861142281258;0.11930546986566573;0.7711474983423273
77.869416;1.0910645214983583;0.8333467901699034;0.7637805309116235;0.11598642228956861;0.10630677164835732;1.0940419364182892;10.000045383372845;0.8335041953217008;1.0970745507709199;1.0970657227900462;0.7618611569868156;0.11930548988834067;0.7711474733818476
77.879416;1.0910645536991492;0.8333469257322103;0.7637806153220468;0.11598642015969896;0.10630677419452526;1.0940418900445563;10.000044710377848;0.8335041166464835;1.097074395868383;1.0970658484829656;0.7618611683320758;0.11930550925463526;0.7711474489559585
77.889416;1.0910645873204246;0.8333470578483103;0.7637807016711622;0.11598641878600868;0.10630677652377202;1.0940418457545846;10.000044036161992;0.8335040330997687;1.0970742386138888;1.0970659783890726;0.7618611761643834;0.11930552786166991;0.7711474253091458
77.899416;1.0910646222333737;0.8333471864876553;0.7637807900275065;0.11598641815819853;0.10630677866248758;1.0940418034945685;10.00004336570907;0.8335039449507254;1.0970740790433562;1.0970661124555727;0.7618611804134091;0.1193055456413326;0.7711474027006081
77.909416;1.091064658169094;0.8333473114861505;0.7637808805198151;0.11598641824540239;0.10630678061609901;1.0940417631163766;10.000042705082448;0.8335038524160341;1.0970739171402477;1.0970662505940203;0.7618611811326579;0.11930556255733582;0.7711473813146462
77.919416;1.091064694814847;0.8333474325749488;0.763780973299859;0.11598641898892202;0.1063067823747044;1.0940417243631655;10.00004206133898;0.8335037555367784;1.0970737528812462;1.097066392706363;0.76186117848377;0.1193055785965511;0.7711473612887855
77.929416;1.0910647319050468;0.8333475494813556;0.7637810684627119;0.11598642030269384;0.10630678391977902;1.0940416869200127;10.000041442221953;0.833503654233604;1.0970735862565506;1.0970665386587575;0.7618611726956795;0.1193055937602557;0.7711473427579989
77.939416;1.0910647692040831;0.8333476620310528;0.7637811660049881;0.11598642208789492;0.10630678522104503;1.094041650464234;10.000040856071687;0.8335035484763642;1.097073417246996;1.0970666882163975;0.7618611640255688;0.11930560805790003;0.7711473258363485
77.949416;1.09106480648138;0.833347770162207;0.7637812658755297;0.11598642424838569;0.10630678623314166;1.0940416146934517;10.000040311618662;0.8335034383786998;1.0970732457703753;1.097066840994847;0.7618611527049404;0.11930562150389237;0.7711473105626615
77.959416;1.091064843529507;0.8333478738833896;0.7637813680329236;0.11598642669530235;0.10630678690151986;1.0940415793035967;10.00003981703529;0.8335033242143106;1.0970730716387938;1.0970669964435935;0.7618611388716853;0.11930563411493421;0.7711472968883065
77.969416;1.0910648801447027;0.8333479732298611;0.763781472462356;0.11598642934856368;0.10630678717156981;1.0940415439517084;10.00003937835098;0.8335032063965686;1.0970728945626838;1.0970671538728822;0.7618611225317636;0.11930564591076379;0.7711472847064079
77.979416;1.0910649160896349;0.8333480682109007;0.7637815791673659;0.1159864321403169;0.1063067869929446;1.0940415082871011;10.00003899834676;0.8335030853739045;1.097072714162782;1.0970673124953667;0.7618611035725825;0.11930565692201958;0.7711472738399245
77.989416;1.0910649510810897;0.8333481588118439;0.7637816881389387;0.11598643501384312;0.10630678631907664;1.094041472011983;10.000038676933896;0.8335029614957601;1.0970725299582496;1.0970674714421278;0.7618610818098506;0.11930566719350705;0.7711472640242264
77.999416;1.0910649847551712;0.8333482450895702;0.76378179933303;0.11598643792035297;0.10630678510709426;1.0940414348750107;10.00003841228689;0.8335028349712007;1.0970723414155112;1.0970676297641853;0.7618610570694215;0.11930567677585134;0.7711472549553491
78.009416;1.0910650166212847;0.833348327223193;0.7637819126785038;0.11598644082092852;0.1063067833222385;1.0940413966425848;10.000038201653338;0.8335027059207134;1.0970721480758683;1.097067786492209;0.7618610292730118;0.11930568571841582;0.7711472463210982
78.019416;1.0910650461003235;0.8333484054461312;0.7637820281050219;0.11598644368882967;0.10630678094426249;1.0940413571282224;10.000038042074518;0.8335025744289152;1.0970719496493835;1.0970679407479385;0.7618609984835822;0.1193056940678493;0.771147237763691
78.029416;1.091065072651292;0.8333484799742655;0.763782145565161;0.11598644651059346;0.10630677796860963;1.094041316214682;10.000037931110166;0.8335024405484986;1.0970717460156165;1.0970680917968652;0.7618609649149306;0.11930570186939843;0.7711472288606087
78.039416;1.0910650958741674;0.8333485509978402;0.7637822650282263;0.11598644928827553;0.10630677440164743;1.0940412738082999;10.00003786695302;0.8335023043144393;1.0970715371813138;1.0970682390319557;0.7618609288687497;0.11930570917264964;0.7711472191799627
78.049416;1.0910651155394184;0.8333486186844118;0.7637823864725439;0.11598645203595387;0.10630677025526188;1.094041229809116;10.000037847859382;0.8335021657997703;1.0970713232692628;1.0970683819468636;0.7618608906333242;0.11930571603448556;0.7711472083468315
78.059416;1.0910651315846016;0.8333486831451252;0.763782509898674;0.11598645477279414;0.1063067655406992;1.094041184139595;10.00003787176584;0.8335020251528211;1.0970711045195862;1.0970685201108739;0.76186085047383;0.11930572251433645;0.7711471960338674
78.069416;1.0910651440674461;0.8333487443975619;0.7637826353277886;0.11598645752253159;0.10630676026298741;1.094041136752614;10.00003793649357;0.833501882625271;1.0970708811989127;1.097068653145601;0.7618608086831489;0.11930572866513232;0.7711471819189786
78.079416;1.0910651530746316;0.8333488023809584;0.7637827627659818;0.11598646031707256;0.106306754423195;1.0940410875748692;10.000038040020597;0.8335017385892663;1.0970706534462222;1.0970687807253223;0.7618607655815126;0.11930573452259705;0.7711471656819232
78.089416;1.091065158674956;0.833348856978803;0.7637828921397196;0.1159864631987389;0.10630674802548534;1.0940410364545885;10.000038180716329;0.8335015934625364;1.097070421219184;1.0970689026026457;0.7618607214801569;0.11930574010374327;0.7711471470221982
78.099416;1.0910651609377202;0.8333489080042566;0.7637830232123188;0.11598646621616993;0.10630674107689689;1.094040983167444;10.000038357793219;0.8335014476128005;1.0970701843610204;1.097069018623335;0.761860676675819;0.11930574542001078;0.7711471256959388
78.109416;1.0910651599444698;0.8333489551963035;0.7637831555453348;0.11598646941064428;0.10630673358020769;1.094040927441966;10.000038571741083;0.8335013013491275;1.0970699427052895;1.0970691287248604;0.7618606314867449;0.11930575048982474;0.7711471015846162
78.119416;1.0910651557576891;0.8333489982307729;0.7637832885453527;0.1159864728034785;0.10630672553027877;1.0940408690124799;10.000038824144674;0.8335011549312017;1.0970696961904578;1.0970692329300566;0.7618605862885329;0.11930575534153554;0.7711470747482545
78.129416;1.0910651484024025;0.8333490367378549;0.7637834215523432;0.1159864763953228;0.10630671691390024;1.0940408077057553;10.000039117038702;0.8335010085603701;1.097069444932574;1.0970693313186897;0.7618605415197869;0.1193057600119844;0.771147045382338
78.139416;1.0910651379100507;0.8333490703623653;0.7637835539311809;0.11598648017497336;0.10630670771002676;1.094040743465631;10.000039452369993;0.8335008623905199;1.0970691892150868;1.0970694239832868;0.7618604976623178;0.11930576453931177;0.7711470137062088
78.149416;1.0910651243364857;0.8333490988163523;0.7637836851572598;0.11598648412875458;0.1063066978943116;1.0940406763391974;10.00003983137084;0.8335007165239786;1.0970689294238165;1.097069511029604;0.761860455203881;0.11930576894857428;0.7711469799131202
78.159416;1.0910651077010014;0.8333491218500451;0.7637838148553356;0.11598648824361593;0.10630668744629125;1.0940406065253636;10.00004025425493;0.8335005710024811;1.0970686659564466;1.0970695926017913;0.7618604145936761;0.11930577324166793;0.7711469441599069
78.169416;1.0910650879485242;0.8333491391901172;0.7637839427569314;0.11598649251082603;0.10630667635233387;1.0940405344474124;10.00004072102834;0.8335004258545669;1.0970683991579908;1.0970696688408608;0.7618603762289459;0.1193057774002055;0.7711469065003415
78.179416;1.091065064972458;0.833349150528584;0.7637840686277351;0.11598649693292389;0.10630666460238018;1.094040460793854;10.000041232544772;0.8335002811280957;1.0970681293199769;1.0970697398223763;0.7618603404861038;0.11930578139503065;0.7711468668518345
78.189416;1.0910650386494591;0.8333491555640722;0.7637841922541252;0.1159865015192236;0.10630665218595302;1.0940403864710375;10.000041790421736;0.8335001368423294;1.0970678567087802;1.0970698055495962;0.7618603077351629;0.11930578519555217;0.7711468250967001
78.199416;1.0910650088812226;0.8333491540431306;0.7637843134933743;0.11598650627047256;0.1063066390948181;1.0940403124449916;10.000042395775393;0.8334999929403994;1.0970675815909992;1.0970698659783846;0.7618602783225211;0.11930578877808941;0.7711467812139281
78.209416;1.0910649756481154;0.8333491457815457;0.763784432290697;0.11598651116942145;0.10630662532872387;1.0940402396168263;10.00004304786833;0.8334998492779232;1.0970673042218746;1.0970699210419221;0.7618602525692798;0.11930579212844743;0.7711467352960957
78.219416;1.0910649390842633;0.8333491306662056;0.7637845486509862;0.11598651618187972;0.1063066108969288;1.0940401688044514;10.000043743624651;0.8334997056382089;1.0970670248024696;1.0970699706646299;0.7618602307793799;0.11930579523553272;0.7711466874800835
78.229416;1.091064899517149;0.8333491086161264;0.7637846626420015;0.11598652126517855;0.10630659581985202;1.0940401007071878;10.000044478054429;0.8334995618007879;1.0970667434801316;1.097070014792849;0.7618602132417333;0.1193057980843261;0.7711466378993911
78.239416;1.0910648573682;0.8333490795121044;0.763784774389689;0.11598652638160416;0.10630658013028199;1.0940400358232552;10.000045245050408;0.8334994176008389;1.097066460369773;1.097070053447898;0.7618602002381432;0.11930580066098319;0.7711465866757954
78.249416;1.0910648129608465;0.8333490431541644;0.7637848840181473;0.11598653150878559;0.10630656386696939;1.0940399744593408;10.000046037920223;0.8334992729235455;1.0970661755395454;1.0970700867715304;0.7618601920580842;0.11930580296404342;0.7711465339576353
78.259416;1.0910647663964248;0.8333489992898583;0.7637849915980381;0.11598653663950824;0.10630654707126436;1.0940399168357207;10.000046849434613;0.8334991277044934;1.0970658890072096;1.0970701150417064;0.7618601890014072;0.11930580499918715;0.7711464799938269
78.269416;1.0910647176120052;0.8333489476795429;0.7637850971266094;0.11598654177360446;0.10630652979554282;1.0940398631241806;10.000047671866842;0.8334989819418533;1.0970656007641413;1.0970701386423058;0.7618601913493172;0.11930580676663975;0.7711464251236615
78.279416;1.0910646665650148;0.8333488881423899;0.7637852005245543;0.11598654691133951;0.10630651210859692;1.09403981337501;10.000048497256792;0.8334988356547239;1.0970653107908646;1.097070158039642;0.7618601993257229;0.11930580827003824;0.7711463696709825
78.289416;1.0910646133564783;0.8333488205946242;0.7637853016545276;0.11598655205501242;0.10630649408839109;1.0940397674326106;10.000049317354705;0.8334986888232149;1.0970650191095686;1.0970701738114181;0.7618602130772967;0.11930580953222135;0.7711463138901853
78.299416;1.0910645582078018;0.8333487451088969;0.7637854003376814;0.1159865572125134;0.10630647581452897;1.094039724945186;10.00005012322051;0.8334985413529126;1.097064725893019;1.0970701866738914;0.7618602326719917;0.11930581059143536;0.7711462580127617
78.309416;1.0910645013550437;0.8333486619538604;0.7637854963786996;0.11598656239583423;0.10630645737086802;1.0940396854649799;10.000050905369232;0.8334983930663383;1.0970644314710514;1.0970701974133574;0.761860258115264;0.11930581149050701;0.7711462023358451
78.319416;1.091064442920513;0.8333485715517034;0.7637855896140864;0.11598656761833803;0.10630643884740272;1.0940396485424515;10.000051654583514;0.8334982437688709;1.097064136189634;1.0970702067037006;0.7618602893537619;0.11930581227240836;0.7711461472645246
78.329416;1.091064382811063;0.8333484743826597;0.7637856799422126;0.11598657289115297;0.10630642033293491;1.0940396138119823;10.00005236249718;0.8334980933551891;1.097063840324969;1.0970702149418283;0.7618603262476988;0.11930581297899645;0.7711460932543198
78.339416;1.0910643207605173;0.8333483709109529;0.763785767329729;0.11598657822103589;0.10630640191086844;1.094039581088404;10.000053021807894;0.8334979418463899;1.0970635441342629;1.097070222246102;0.7618603685556498;0.11930581365563205;0.7711460407352373
78.349416;1.0910642565328161;0.8333482615766168;0.763785851821704;0.1159865836136099;0.1063063836591199;1.0940395504043474;10.000053626350155;0.8334977893559637;1.0970632479163787;1.0970702286031568;0.7618604159506039;0.11930581435726685;0.7711459900918158
78.359416;1.091064190053269;0.8333481468707359;0.7637859335526984;0.11598658907482258;0.10630636564420184;1.0940395220051549;10.000054170501185;0.8334976360415948;1.097062951991808;1.097070234023086;0.76186046805358;0.11930581514420792;0.7711459416686285
78.369416;1.09106412132497;0.8333480273978542;0.763786012726111;0.11598659460983086;0.10630634791988369;1.0940394963272342;10.000054648166;0.8334974820748818;1.097062656658113;1.0970702386272164;0.761860524493555;0.11930581606936021;0.7711458957920324
78.379416;1.0910640503096405;0.8333479038150385;0.7637860895384376;0.11598660022521613;0.10630633053376037;1.0940394738771106;10.000055052656734;0.8334973276509149;1.0970623621819375;1.0970702426566707;0.7618605849652764;0.11930581716581687;0.7711458528425984
78.389416;1.0910639769134771;0.8333477767135864;0.763786164084281;0.11598660592971749;0.10630631352645822;1.0940394550922794;10.000055377885452;0.83349717299441;1.097062068782161;1.0970702464256175;0.7618606492159993;0.1193058184415134;0.77114581331957
78.399416;1.0910639010194192;0.8333476465401499;0.7637862363373843;0.11598661172750288;0.10630629692666077;1.0940394403658884;10.000055619729187;0.8334970182836319;1.097061776593877;1.0970702503370933;0.761860716972371;0.11930581988588987;0.771145777774344
78.409416;1.091063822540614;0.8333475135765533;0.7637863062215087;0.11598661761011306;0.10630628075461987;1.0940394301430791;10.000055776370331;0.8334968635523227;1.0970614856577738;1.0970702549056794;0.7618607878948548;0.11930582148290793;0.7711457466996665
78.419416;1.0910637415022613;0.8333473779781504;0.7637863736479223;0.11598662355586604;0.1063062650329225;1.0940394249058303;10.000055848196071;0.8334967087200151;1.0970611959422645;1.0970702606315519;0.7618608615836382;0.1193058232191326;0.7711457205616898
78.429416;1.0910636581310995;0.8333472398159435;0.7637864384971179;0.11598662953489432;0.10630624979589394;1.0940394251141028;10.000055837789894;0.83349655374806;1.0970609074115854;1.097070267885324;0.7618609375579727;0.11930582508459975;0.7711456998761527
78.439416;1.0910635729204434;0.8333470990534962;0.7637865006207608;0.11598663551427209;0.10630623508889331;1.0940394312180184;10.000055749147531;0.833496398777494;1.0970606201201423;1.0970702769792948;0.7618610151832768;0.1193058270649418;0.7711456851537868
78.449416;1.091063486589612;0.8333469555094762;0.7637865598435817;0.11598664146428819;0.10630622095807626;1.094039443665233;10.000055586584239;0.8334962441705914;1.0970603342649705;1.09707028826829;0.761861093654316;0.11930582912760401;0.7711456768113626
78.459416;1.0910633999480137;0.8333468089107435;0.7637866159588609;0.1159866473670018;0.10630620744226334;1.0940394628484211;10.000055354348833;0.8334960904824502;1.0970600501918957;1.0970703021093198;0.7618611720819396;0.11930583121692652;0.77114567517312
78.469416;1.0910633138351382;0.8333466589723557;0.7637866687640974;0.1159866532180253;0.10630619457512704;1.0940394891025012;10.00005505666552;0.8334959383922049;1.0970597683609988;1.097070318746212;0.761861249577865;0.11930583326207783;0.7711456804846476
78.479416;1.0910632291995406;0.8333465053828858;0.7637867181080301;0.11598665901771323;0.10630618238798414;1.09403952274552;10.000054698028096;0.833495788600719;1.0970594892509786;1.09707033829713;0.7618613252972971;0.11930583518772563;0.7711456928738676
78.489416;1.0910631471778547;0.8333463477926586;0.7637867638984894;0.11598666476553139;0.10630617090163551;1.0940395640096265;10.000054283503955;0.8334956417263893;1.0970592132787633;1.097070360885311;0.7618613984979203;0.11930583691942755;0.77114571233845
78.499416;1.0910630690233571;0.8333461859153397;0.7637868060813451;0.11598667046319779;0.10630616011791905;1.0940396129150276;10.000053818745364;0.8334954982502246;1.0970589407855063;1.097070386745039;0.7618614685734784;0.11930583838385381;0.7711457387887622
78.509416;1.0910629958874805;0.8333460196353559;0.7637868446065031;0.115986676117316;0.10630615001899078;1.0940396692379764;10.000053309924553;0.8334953585398359;1.0970586720313893;1.097070416188335;0.7618615350247319;0.11930583951098929;0.7711457720822839
78.519416;1.091062928680565;0.8333458490370201;0.7637868794110443;0.11598668174092913;0.10630614056701732;1.094039732545812;10.000052763458292;0.8334952229227349;1.0970584072336307;1.0970704494959511;0.7618615974419364;0.11930584024061829;0.7711458120469941
78.529416;1.0910628681474586;0.8333456743881608;0.7637869104621597;0.1159866873583584;0.10630613170430418;1.0940398022634172;10.000052185333942;0.8334950917257252;1.0970581466727911;1.0970704868323233;0.761861655519636;0.11930584052802831;0.7711458585213646
78.539416;1.091062814956515;0.8333454960943999;0.7637869378026334;0.11598669300702075;0.10630612336001474;1.0940398777616878;10.00005158082213;0.833494965264409;1.097057890727461;1.0970705282232482;0.7618617090782596;0.11930584034402675;0.7711459113827596
78.549416;1.0910627696360602;0.8333453146436011;0.763786961537387;0.11598669873139186;0.10630611546555341;1.0940399583874378;10.000050955236397;0.8334948438238362;1.0970576397997176;1.0970705735776791;0.7618617580847528;0.11930583966572564;0.7711459705421202
78.559416;1.0910627324812499;0.8333451305306171;0.7637869818139617;0.11598670457458891;0.10630610796722659;1.094040043444794;10.00005031450566;0.8334947276354031;1.0970573942932182;1.097070622731831;0.7618618026653602;0.1193058384652199;0.7711460359415537
78.569416;1.091062703612283;0.8333449441535626;0.7637869988328992;0.1159867105740009;0.10630610082180167;1.0940401322204771;10.000049664402445;0.8334946168615627;1.0970571546839671;1.0970706755024457;0.761861843131675;0.11930583671239191;0.771146107577369
78.579416;1.0910626831491186;0.8333447557606797;0.7637870128493902;0.11598671676314125;0.10630609398569194;1.0940402240422604;10.000049009303263;0.8334945115827039;1.0970569215634476;1.0970707317299122;0.761861879990437;0.11930583438924502;0.7711461855076007
78.589416;1.091062671293761;0.8333445654901125;0.7637870241259609;0.11598672317573057;0.10630608741584434;1.0940403183174925;10.000048351574417;0.8334944117965275;1.0970566956205003;1.0970707912773094;0.7618619138544847;0.11930583149619493;0.7711462698000778
78.599416;1.0910626682603137;0.8333443734690394;0.7637870328430653;0.11598672984491831;0.10630608107843602;1.0940404145870781;10.00004769199868;0.8334943174929761;1.0970564775988658;1.097070853964941;0.7618619453046108;0.11930582804527953;0.7711463604421611
78.609416;1.0910626742134508;0.8333441799354367;0.7637870390336545;0.11598673679421118;0.10630607495551858;1.0940405125776147;10.000047030836436;0.8334942287708056;1.0970562682667455;1.097070919496704;0.7618619748083093;0.1193058240520426;0.7711464573041271
78.619416;1.0910626892953545;0.8333439853080125;0.7637870425924568;0.11598674402950597;0.10630606904882284;1.094040612134419;10.000046368547169;0.8334941458844622;1.0970560684368322;1.0970709874711262;0.7618620026650489;0.1193058195344237;0.771146560195512
78.629416;1.0910627136386903;0.8333437901122828;0.76378704331129;0.11598675154245536;0.10630606337897029;1.0940407130709648;10.00004570586329;0.8334940691833226;1.0970558789942455;1.0970710574782447;0.7618620289632956;0.11930581451747456;0.7711466689362927
78.639416;1.0910627473282002;0.8333435948339614;0.7637870408904124;0.11598675931556045;0.10630605797815693;1.0940408150828564;10.000045043483247;0.8334939990213784;1.097055700827746;1.0970711291972244;0.7618620536237057;0.11930580904134856;0.7711467833919702
78.649416;1.0910627903864316;0.8333433998874531;0.7637870349696619;0.11598676732283618;0.10630605288229036;1.0940409177630346;10.000044381840238;0.8334939357625331;1.0970555347134485;1.0970712024376628;0.7618620765101621;0.11930580316741787;0.7711469034787919
78.659416;1.0910628427676041;0.8333432056936295;0.7637870251965575;0.11598677553171259;0.10630604812959707;1.0940410206769415;10.000043720846449;0.8334938798590651;1.0970553812926245;1.0970712771012092;0.7618620975153148;0.1193057969733802;0.7711470291299863
78.669416;1.0910629043252713;0.8333430127268628;0.7637870112839491;0.11598678390248526;0.10630604376491604;1.094041123415307;10.000043059115638;0.8334938318484735;1.097055241089094;1.0970713531096858;0.7618621165991627;0.11930579054022658;0.7711471602316304
78.679416;1.0910629748234664;0.8333428215177615;0.7637869930115383;0.11598679238558947;0.10630603984342267;1.0940412255761638;10.000042393649446;0.8334937922730139;1.0970551144671528;1.0970714304006994;0.7618621338081981;0.11930578394630177;0.7711472965831452
78.689416;1.0910630539888357;0.8333426326373086;0.7637869701729199;0.11598680092164776;0.10630603642662684;1.094041326768921;10.000041721330856;0.8334937616518551;1.0970550016011729;1.097071508954964;0.7618621492651177;0.11930577727285406;0.7711474379291083
78.699416;1.0910631415453667;0.8333424466208134;0.7637869425620297;0.11598680944051687;0.10630603356891047;1.0940414266713936;10.000041040711176;0.8334937404760473;1.0970549025419014;1.0970715887491607;0.7618621631301942;0.11930577060740315;0.7711475839884028
78.709416;1.0910632372886353;0.8333422638796375;0.7637869100222952;0.11598681786110254;0.10630603130718437;1.094041525025703;10.000040351655816;0.8334937291554747;1.0970548173323118;1.097071669687903;0.7618621755659675;0.11930576403390551;0.7711477343940362
78.719416;1.0910633411899244;0.8333420847144061;0.7637868724641775;0.11598682609564266;0.10630602966511396;1.094041621578446;10.000039653704404;0.8334937279913424;1.0970547460545454;1.0970717516223738;0.7618621866967537;0.1193057576194941;0.7711478886277259
78.729416;1.091063453370129;0.8333419093735348;0.7637868298525334;0.11598683405592589;0.10630602866318042;1.0940417160775162;10.000038945505086;0.8334937372031728;1.0970546887637136;1.0970718344204196;0.7618621965734106;0.11930575141292454;0.77114804605137
78.739416;1.0910635739169317;0.8333417380542876;0.763786782220562;0.11598684166293506;0.1063060283239094;1.094041808299343;10.00003822594353;0.8334937569330588;1.097054645435314;1.0970719179801054;0.7618622052009361;0.11930574545323379;0.7711482059932214
78.749416;1.0910637027105723;0.8333415708960044;0.763786729688706;0.11598684885762343;0.10630602867337136;1.094041898007629;10.00003749551948;0.8334937872159083;1.0970546160500116;1.09707200215696;0.7618622126147798;0.11930573977525563;0.7711483677948124
78.759416;1.091063839406178;0.833341408018137;0.7637866724419734;0.11598685560097859;0.10630602973891215;1.0940419848570737;10.00003675580923;0.8334938279829346;1.0970546006830126;1.0970720867033832;0.7618632189249495;0.11930573440632827;0.7711495187876527
78.769416;1.0910639834985116;0.8333412495719842;0.7637866106765488;0.11598686186318291;0.10630603154015758;1.0940420683245147;10.000036007251436;0.8334938791144679;1.0970545994539194;1.0970721713037621;0.761863224286308;0.11930572936428321;0.7711496825059303
78.779416;1.0910641343144847;0.8333410957554629;0.7637865445811397;0.11598686761903503;0.10630603408215394;1.0940421477420776;10.000035247808242;0.8334939404780727;1.097054612423124;1.097072255647019;0.761863228840634;0.11930572466184569;0.7711498464818043
78.789416;1.0910642910359187;0.8333409467572338;0.7637864743659045;0.11598687285221179;0.10630603736069909;1.0940422224447437;10.000034473662033;0.8334940119150271;1.0970546395508427;1.0970723394542838;0.7618632327005392;0.11930572030633024;0.7711500103780268
78.799416;1.0910644528237718;0.8333408026715856;0.7637864002789237;0.115986877552734;0.10630604136813243;1.0940422919108044;10.000033680704256;0.8334940932055926;1.0970546807556536;1.0970724224497395;0.7618632359539943;0.11930571629345436;0.7711501739119294
78.809416;1.0910646188963773;0.8333406634743457;0.7637863225780341;0.11598688171089534;0.10630604609214088;1.0940423557857124;10.000032865685526;0.8334941840693622;1.097054736005009;1.0970725043257172;0.7618632386628474;0.11930571260733353;0.7711503368510175
78.819416;1.091064788548977;0.8333405290935713;0.7637862414781238;0.11598688531773058;0.10630605151846134;1.0940424138424456;10.000032026998223;0.8334942842289069;1.0970548052982299;1.0970725847841003;0.7618632409060015;0.11930570922542336;0.7711504990146627
78.829416;1.0910649611897465;0.8333403995376811;0.7637861571245004;0.11598688836561241;0.10630605763531782;1.0940424659477441;10.000031164985554;0.8334943934523118;1.0970548885580902;1.0970726636461654;0.7618632428574932;0.1193057061214934;0.7711506602519816
78.839416;1.0910651363925994;0.8333402749930785;0.7637860696360576;0.11598689084984709;0.10630606443299763;1.0940425120337964;10.000030281660518;0.8334945114967363;1.0970549855878373;1.097072740907693;0.7618632447985697;0.11930570327307749;0.771150820393351
78.849416;1.091065313920506;0.833340155794885;0.7637859791909619;0.11598689276878202;0.10630607190193349;1.0940425520911492;10.000029379621115;0.83349463807432;1.097055096124959;1.0970728167073878;0.7618632470442245;0.11930570067565739;0.7711509792396334
78.859416;1.0910654936761486;0.8333400422670155;0.7637858860726408;0.115986894110971;0.10630608002568051;1.0940425862145315;10.000028460432302;0.8334947729229953;1.0970552199005077;1.0970728912827576;0.761863249918713;0.11930569834662012;0.7711511366351821
78.869416;1.0910656756271884;0.8333399345616819;0.7637857906335817;0.11598689484423012;0.10630608877021519;1.0940426146374793;10.000027523938773;0.8334949158337976;1.0970553566625834;1.0970729649424784;0.7618632538319758;0.11930569631185985;0.7711512925503092
78.879416;1.0910658597496856;0.8333398326444688;0.7637856932332328;0.11598689492345009;0.10630609808533663;1.0940426376564287;10.000026568761147;0.8334950665752032;1.0970555061950147;1.0970730380561518;0.7618632593063209;0.11930569459263188;0.7711514470834299
78.889416;1.0910660459748431;0.8333397364095415;0.7637855942320311;0.11598689430278877;0.106306107918957;1.0940426555453233;10.00002559283327;0.8334952248372128;1.0970556683588084;1.0970731110200798;0.761863266886493;0.11930569320095262;0.7711516004159426
78.899416;1.0910662341640762;0.8333396458078021;0.7637854940393151;0.11598689293595624;0.10630611822768407;1.094042668590459;10.00002459381206;0.833495390251669;1.0970558430798976;1.0970731841683157;0.7618632770423983;0.11930569213990569;0.7711517528128935
78.909416;1.091066424170873;0.833339560926543;0.7637853931320809;0.11598689076771553;0.10630612898147956;1.0940426771306062;10.00002356947788;0.8334955624507226;1.0970560302112495;1.097073257670485;0.7618632901345693;0.11930569141384859;0.7711519046503087
78.919416;1.091066615950746;0.8333394819952309;0.7637852920000816;0.11598688772763883;0.10630614016889002;1.0940426814938395;10.00002251793948;0.8334957411193942;1.0970562294090467;1.097073331463974;0.761863306437593;0.11930569103942906;0.7711520563660663
78.929416;1.091066809574519;0.8333394093370398;0.7637851911019942;0.11598688373656955;0.10630615179534972;1.0940426819204394;10.000021437827613;0.8334959260045057;1.0970564401471052;1.0970734052734392;0.7618633262043593;0.11930569104159229;0.7711522083654887
78.939416;1.0910670051341513;0.8333393433158057;0.7637850908862804;0.11598687872582772;0.10630616387278838;1.094042678544294;10.000020328204712;0.833496116855868;1.0970566617803963;1.0970734787221474;0.7618633497145173;0.1193056914473996;0.7711523610014606
78.949416;1.091067202670648;0.8333392842727272;0.7637849917968685;0.11598687264969494;0.10630617641326433;1.094042671406858;10.000019188082938;0.8334963133520173;1.0970568935930094;1.0970735514859842;0.7618633772591538;0.11930569228826039;0.7711525146096007
78.959416;1.09106740215058;0.8333392324703754;0.763784894246186;0.11598686547994343;0.10630618942714033;1.09404266048504;10.000018016638354;0.8334965150946824;1.0970571348375182;1.0970736234200145;0.7618634091158991;0.11930569359769182;0.7711526695063682
78.969416;1.0910676034487627;0.8333391880945953;0.7637847986040125;0.11598685719691931;0.10630620291902455;1.0940426457094437;10.000016814058503;0.8334967216506403;1.097057384738752;1.0970736945524096;0.7618634455701417;0.11930569540211486;0.7711528259706463
78.979416;1.0910678063598822;0.833339151284428;0.7637847051859304;0.1159868477848151;0.1063062168860607;1.0940426269416998;10.000015581751235;0.8334969325855505;1.0970576424921832;1.0970737649578215;0.7618634869220193;0.11930569771398014;0.7711529842872852
78.989416;1.0910680106380322;0.8333391221574273;0.7637846142338436;0.11598683723059276;0.1063062313179827;1.0940426039435978;10.00001432216177;0.833497147499357;1.0970579073329711;1.097073834622385;0.7618635334240563;0.11930570053183329;0.7711531448060226
78.999416;1.0910682159855336;0.833339100838699;0.7637845259119738;0.11598682553146861;0.10630624619138021;1.0940425764099617;10.00001303864804;0.8334973660662746;1.0970581786396065;1.0970739033515329;0.7618635852184018;0.11930570385110842;0.7711533079013444
79.009416;1.0910684220115656;0.8333390874697593;0.7637844403277623;0.11598681270436462;0.10630626146878268;1.0940425440595727;10.000011735177448;0.8334975880584349;1.0970584559386893;1.0970739707333368;0.761863642350724;0.11930570767542907;0.7711534738846002
79.019416;1.0910686282860034;0.8333390821988678;0.7637843575854822;0.11598679878732278;0.10630627711169208;1.0940425066888797;10.000010416388271;0.8334978133392109;1.0970587387817525;1.0970740361366669;0.7618637048187166;0.11930571200911501;0.7711536429988897
79.029416;1.0910688344478816;0.8333390851893995;0.7637842778274253;0.11598678383516194;0.10630629309139755;1.09404246414446;10.00000908762355;0.8334980418095131;1.0970590266442195;1.0970740987703351;0.7618637725761717;0.11930571684241638;0.771153815468093
79.039416;1.0910690401845393;0.8333390966345168;0.7637842012189129;0.11598676791632137;0.10630630938760463;1.0940424162973879;10.000007753761139;0.8334982733333555;1.0970593189450613;1.097074157858497;0.7618638454846771;0.1193057221536697;0.7711539915277146
79.049416;1.0910692450980777;0.8333391167341878;0.7637841279436985;0.11598675111179502;0.10630632598356327;1.0940423630863358;10.000006418026148;0.8334985077020138;1.0970596150894492;1.0970742128052242;0.7618639232936755;0.11930572791797547;0.7711541714714653
79.059416;1.0910694486561383;0.8333391456240026;0.7637840582257223;0.11598673351184338;0.1063063428660942;1.0940423045445944;10.000005082426693;0.8334987446210075;1.0970599144522366;1.0970742632089512;0.7618640056985264;0.11930573410505574;0.7711543557033457
79.069416;1.0910696502526818;0.8333391832970637;0.7637839922984321;0.11598671521033349;0.10630636002879043;1.0940422407182404;10.000003748852249;0.83349898369105;1.0970602163758087;1.0970743087891017;0.7618640923916694;0.11930574067681807;0.7711545447113667
79.079416;1.0910698492649469;0.8333392295636156;0.7637839303298751;0.11598669629915269;0.10630637746852412;1.0940421715470705;10.000002419266009;0.8334992244349457;1.0970605202469332;1.0970743492866224;0.7618641830674807;0.11930574759316116;0.7711547389788098
79.089416;1.0910700450721489;0.8333392840716582;0.7637838723737254;0.11598667686001479;0.1063063951786376;1.094042096841973;10.00000109510579;0.8334994663584792;1.0970608255463614;1.0970743843675554;0.7618642774428894;0.11930575481474852;0.7711549389124127
79.099416;1.0910702370523995;0.833339346395668;0.7637838183916801;0.11598665695130264;0.10630641315171378;1.0940420163752753;9.999999777050732;0.8334997089553753;1.0970611317665113;1.097074413610128;0.7618643752917926;0.1193057622965769;0.7711551447894835
79.109416;1.0910704245850726;0.8333394161527236;0.7637837683354438;0.11598663660076218;0.10630643138651874;1.0940419299909405;9.999998465489227;0.8334999516858351;1.0970614383386996;1.0970744365535026;0.7618644764353799;0.11930576998271715;0.7711553567082496
79.119416;1.0910706070575957;0.833339493079721;0.7637837221815053;0.1159866158152852;0.10630644988838422;1.0940418376458525;9.999997161152184;0.8335001940047808;1.0970617447294841;1.0970744527304666;0.7618645806687335;0.11930577780749997;0.7711555745777443
79.129416;1.0910707838498879;0.8333395770188013;0.763783679858443;0.11598659459749606;0.10630646866747162;1.094041739389204;9.999995866144596;0.8335004354021806;1.097062050569459;1.0970744616916033;0.7618646876955394;0.11930578569581253;0.7711557981809811
79.139416;1.0910709543481356;0.8333396678288446;0.7637836411802538;0.11598657295433659;0.10630648773929435;1.0940416353188862;9.999994584929643;0.8335006754143711;1.0970623556076395;1.0970744630315714;0.7618647971524114;0.11930579356523842;0.7711560272857682
79.149416;1.0910711180278216;0.8333397653395885;0.7637836058801363;0.11598655090156738;0.10630650712426742;1.094041525498647;9.99999332367635;0.8335009136262116;1.097062659538737;1.0970744564157768;0.7618649086766236;0.11930580133845053;0.771156261708832
79.159416;1.0910712745073492;0.8333398693872501;0.7637835736953704;0.11598652847145494;0.10630652684587426;1.0940414099239333;9.999992088671219;0.8335011496731349;1.0970629619171137;1.0970744416102456;0.7618650219303651;0.1193058089605596;0.7711565012981604
79.169416;1.0910714235218135;0.8333399798436176;0.7637835444325802;0.11598650571613318;0.10630654692889353;1.0940412886574151;9.999990885781028;0.8335013832523389;1.0970632622497394;1.0970744184668806;0.7618651365868392;0.11930581640883214;0.7711567458999785
79.179416;1.0910715649122178;0.8333400966112308;0.7637835179553715;0.11598648270013495;0.10630656739767047;1.0940411619785892;9.99998972097613;0.8335016141429181;1.0970635601177947;1.0970743868564528;0.7618652523299426;0.11930582368623588;0.7711569953255583
79.189416;1.091071698629159;0.8333402196243637;0.7637834940803834;0.11598645949291808;0.10630658827356847;1.0940410303235752;9.999988600934923;0.8335018421928901;1.0970638552045255;1.0970743466454516;0.7618653688628659;0.11930583080304043;0.7711572492961064
79.199416;1.0910718246466162;0.8333403488476382;0.7637834724852791;0.115986436171358;0.10630660957261233;1.094040894113057;9.999987533175785;0.8335020672724918;1.0970641472905946;1.0970742977479648;0.7618654858927194;0.11930583776220943;0.771157507385065
79.209416;1.0910719428578102;0.8333404842533289;0.7637834527327858;0.11598641282160888;0.10630663130743595;1.0940407537055041;9.99998652539527;0.833502289242789;1.0970644362261774;1.0970742401957712;0.7618656030986033;0.11930584455775976;0.7711577689929261
79.219416;1.0910720531112879;0.8333406258011922;0.7637834343574694;0.11598638952685446;0.1063066534919835;1.0940406094863282;9.999985584000887;0.8335025079412385;1.0970647218730012;1.0970741741961998;0.7618657200793806;0.11930585117883354;0.7711580334005139
79.229416;1.0910721553143314;0.8333411174474027;0.7637837322067694;0.11598520388654336;0.10630561070695002;1.0940404619304347;9.999984712831505;0.833502723163843;1.097065004086941;1.0970741000975026;0.7618658363168305;0.11930585760605872;0.7711582998864605
79.239416;1.091072249475408;0.8333412710766602;0.7637837152362974;0.11598518086556857;0.10630563383901541;1.0940403115239035;9.999983913332638;0.8335029346471866;1.0970652827140903;1.0970740182576875;0.7618659512326461;0.11930586379962792;0.7711585677902281
79.249416;1.0910723357309102;0.8333414306015191;0.7637836983421162;0.11598515802452394;0.10630565746573242;1.0940401586094688;9.999983185860442;0.8335031420644596;1.0970655575449224;1.0970739289930382;0.7618660642877568;0.11930586969499192;0.7711588364344998
79.259416;1.0910724143857191;0.8333415959182727;0.7637836811916674;0.11598513538578803;0.10630568160016553;1.094040003360512;9.999982531146019;0.8335033450497975;1.0970658283427326;1.0970738326377154;0.7618661750338527;0.11930587521592785;0.7711591050023691
79.269416;1.091072485908019;0.8333417669055159;0.7637836635349661;0.11598511297512054;0.10630570625874715;1.0940398459311313;9.999981951425712;0.8335035432553057;1.0970660950002507;1.0970737295910944;0.7618662831249531;0.11930588029476019;0.7711593725341968
79.279416;1.0910725508389842;0.833341943355177;0.7637836451833252;0.1159850908174507;0.10630573145465477;1.0940396865995532;9.999981450309427;0.8335037364113119;1.0970663576066677;1.09707362033729;0.7618663883254677;0.11930588488933679;0.7711596380103937
79.289416;1.091072609702441;0.833342124917409;0.7637836259878503;0.1159850689356374;0.10630575718349469;1.094039525788181;9.999981031116159;0.8335039243469899;1.0970666163544491;1.0970735054882992;0.7618664905134862;0.11930588899477625;0.7711599003867948
79.299416;1.0910726630302343;0.8333423111128787;0.7637836058302687;0.11598504735723751;0.10630578342047788;1.0940393639914783;9.99998069556678;0.8335041069873128;1.0970668714648548;1.0970733857969328;0.7618665896289105;0.11930589263926691;0.7711601585867196
79.309416;1.0910727114438723;0.8333425013784655;0.7637835845993506;0.11598502611614213;0.10630581013085301;1.0940392016881293;9.999980444376494;0.8335042843246961;1.0970671231910805;1.0970732620649002;0.7618666855976666;0.11930589586192328;0.7711604115057189
79.319416;1.091072755663247;0.8333426951026998;0.7637835621521353;0.11598500524756228;0.10630583727559376;1.094039039327646;9.999980278293018;0.8335044563521355;1.097067371843509;1.0970731350500753;0.7618667783133632;0.11930589869601702;0.7711606580477504
79.329416;1.0910727964310734;0.8333428916568352;0.7637835383137399;0.11598498478832678;0.1063058648063878;1.0940388773887526;9.999980197839117;0.8335046230447761;1.097067617777768;1.0970730054611586;0.7618668676571849;0.11930590116969034;0.771160897170333
79.339416;1.091072834432638;0.8333430904270024;0.7637835129266907;0.11598496477941662;0.10630589266212015;1.0940387164153935;9.99998020219877;0.8335047844058452;1.0970678613433618;1.097072873987035;0.7618669535293019;0.11930590331214531;0.7711611279085029
79.349416;1.09107287023805;0.8333432908223725;0.7637834858833505;0.11598494526644333;0.10630592077380581;1.0940385569860254;9.999980288296541;0.8335049404685538;1.097068102860889;1.097072741316117;0.7618670358708697;0.11930590515570597;0.7711613493935612
79.359416;1.0910729042633436;0.8333434922462454;0.7637834571170644;0.11598492630242332;0.10630594906844577;1.094038399634371;9.999980450691222;0.8335050912320198;1.0970683426695567;1.0970726080983266;0.761867114654498;0.11930590673309005;0.7711615608786259
79.369416;1.0910729368061172;0.8333436941034708;0.7637834265937925;0.11598490794431868;0.10630597746924528;1.0940382447873243;9.999980682111666;0.8335052365898927;1.0970685811940688;1.097072474901531;0.7618671898844372;0.11930590807311883;0.7711617617750728
79.379416;1.0910729681233573;0.8333438958919874;0.7637833943323226;0.11598489023954774;0.10630600590156952;1.094038092780206;9.999980973903778;0.8335053763043982;1.09706881889378;1.0970723422698934;0.7618672616019899;0.11930590920306239;0.7711619517025896
79.389416;1.0910729984787486;0.8333440972593902;0.7637833604569806;0.11598487321951781;0.1063060343011081;1.094037943909947;9.999981316599959;0.8335055100508808;1.0970690560979708;1.0970722107687565;0.7618673298643691;0.11930591015616894;0.7711621305065666
79.399416;1.0910730282109284;0.833344297946672;0.7637833252323806;0.11598485690878044;0.10630606261206292;1.0940377984762981;9.999981700866785;0.8335056375046233;1.097069292943578;1.0970720809294991;0.7618673947502377;0.11930591096828483;0.7711622981880821
79.409416;1.0910730577648742;0.8333444977125841;0.7637832889938392;0.11598484133719579;0.10630609077488036;1.094037656808134;9.999982117938245;0.8335057584444546;1.0970695295033224;1.0970719532349178;0.7618674564103818;0.11930591166452777;0.7711624547896908
79.419416;1.091073087555132;0.8333446963169765;0.7637832520159716;0.11598482654320001;0.10630611871494501;1.094037519258836;9.999982559437324;0.833505872806533;1.0970697659307356;1.097071828159214;0.7618675150891211;0.11930591225277604;0.7711626003360017
79.429416;1.091073401551447;0.8333450083377001;0.7637831210219417;0.1159855751241177;0.10630681760085005;1.0940373861855899;9.999983017389617;0.8335059806253443;1.097070002453247;1.0970717061510982;0.7618675710723298;0.11930591272484135;0.7711627348337943
79.439416;1.0910734321560076;0.8333452039469533;0.763783082899507;0.11598556200513785;0.10630684482287335;1.0940372579315771;9.999983484560268;0.8335060819597752;1.097070239273547;1.0970715875989734;0.7618676246170617;0.11930591306146159;0.7711628582740897
79.449416;1.0910734629643775;0.8333453977294248;0.7637830441553246;0.11598554976728481;0.10630687155994188;1.0940371348082918;9.999983954665108;0.8335061768780898;1.0970704765111328;1.0970714728626725;0.7618676759594653;0.11930591324514415;0.7711629706193954
79.459416;1.0910734938194282;0.8333455893990817;0.7637830046625669;0.11598553842504222;0.10630689775526139;1.0940370171122218;9.99998442190847;0.8335062654398351;1.0970707141548346;1.0970713623133035;0.7618677253838487;0.11930591327681712;0.7711630717981842
79.469416;1.0910735245919085;0.8333457785055741;0.7637829642929579;0.1159855279814577;0.10630692336652785;1.0940369051289265;9.999984880300056;0.8335063476281428;1.0970709520298345;1.0970712563272909;0.7618677732387231;0.11930591318463038;0.7711631617373923
79.479416;1.09107355513557;0.8333459644015844;0.7637829229655898;0.11598551842727799;0.10630694835404515;1.0940367990446644;9.999985323729732;0.8335064232690933;1.09707118983953;1.097071155315061;0.7618678198832606;0.11930591301808961;0.7711632404161778
79.489416;1.0910735853085811;0.833346146303333;0.7637828806834971;0.11598550974653524;0.10630697268201944;1.0940366988649546;9.999985746408596;0.83350649205337;1.0970714272147843;1.0970710597511852;0.7618678656203548;0.11930591283306159;0.7711633078797905
79.499416;1.0910736149854168;0.8333463233764147;0.7637828375455028;0.11598550193123902;0.10630699632822342;1.0940366044114422;9.999986142653542;0.8335065536825208;1.0970716637513358;1.0970709700541381;0.7618679106343474;0.11930591268163525;0.7711633642144872
79.509416;1.0910736439802788;0.8333464948125606;0.7637827937241736;0.11598549499506768;0.106307019290492;1.094036515332328;9.999986506045277;0.833506607994896;1.0970718990567934;1.097070886400695;0.761867954958391;0.11930591261046909;0.7711634095249172
79.519416;1.0910736719526484;0.8333466598638809;0.7637827494319943;0.11598548897653208;0.10630704158437965;1.09403643114714;9.999986829093967;0.8335066549669157;1.0970721327906319;1.097070808679306;0.7618679985305237;0.11930591266228038;0.7711634439025215
