time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.529416;1.0910736984224938;0.8333468178198691;0.7637827048785245;0.11598548393272609;0.10630706323099838;1.0940363513287112;9.999987103983184;0.8335066946204885;1.097072364712014;1.0970707366005856;0.7618680413124336;0.11930591287835561;0.7711634673877804
79.539416;1.0910737229373932;0.8333469679956129;0.7637826602415495;0.11598547992785009;0.10630708424390121;1.0940362753434425;9.999987323278074;0.83350672695162;1.0970725946997697;1.0970706698448804;0.7618680833292937;0.11930591329670254;0.7711634799751707
79.549416;1.0910737452412884;0.8333471097614894;0.7637826156660437;0.11598547702003921;0.10630710462562896;1.0940362026499508;9.99998747985723;0.8335067519465378;1.0970728227167532;1.0970706081245782;0.7618681245994692;0.11930591394563787;0.7711634816578916
79.559416;1.0910737652822227;0.833347242555763;0.7637825712750779;0.11598547524773625;0.10630712437413047;1.0940361326804047;9.999987566750203;0.833506769612027;1.0970730487289724;1.0970705512019665;0.7618681650656999;0.1193059148470741;0.7711634724771116
79.569416;1.0910737831037627;0.833347365881495;0.7637825272118152;0.11598547462331901;0.10630714349110643;1.0940360648162626;9.999987577204262;0.8335067799594892;1.0970732726022123;1.0970704989478222;0.7618682046125183;0.11930591602943245;0.771163452551012
79.579416;1.0910737987421748;0.8333474793449698;0.7637824836997913;0.11598547514014265;0.10630716198665181;1.0940359984053436;9.999987505241789;0.8335067829709766;1.0970734940883171;1.0970704513323264;0.761868243170988;0.11930591753065825;0.7711634220533862
79.589416;1.091073812134627;0.8333475826922238;0.7637824410734201;0.11598547678300328;0.10630717988157193;1.0940359328351286;9.999987346968854;0.8335067785755061;1.0970737129281674;1.0970704082763776;0.7618682808123496;0.11930591938818512;0.7711633811814969
79.599416;1.0910738230278403;0.8333476757771059;0.7637823997696989;0.1159854795350547;0.10630719720816297;1.094035867606174;9.999987101084749;0.8335067666604995;1.097073928928255;1.0970703694905097;0.7618683177641621;0.11930592162911811;0.7711633301890732
79.609416;1.0910738309815713;0.833347758512205;0.7637823603007978;0.11598548338318614;0.10630721400708204;1.0940358023444987;9.999986767681426;0.8335067471293321;1.0970741419392562;1.097070334404755;0.7618683543725803;0.11930592426788925;0.7711632694700062
79.619416;1.0910738354677962;0.8333478308438924;0.7637823232021488;0.11598548832324347;0.10630723032180461;1.0940357367539495;9.999986347167905;0.8335067199729431;1.0970743517865937;1.097070302188791;0.7618683910021932;0.1193059273112078;0.7711631996046101
79.629416;1.0910738359338858;0.8333478927218719;0.7637822889376762;0.11598549436415415;0.10630724619428374;1.094035670568159;9.999985840311059;0.8335066852886482;1.0970745582163985;1.0970702718735703;0.7618684279088873;0.11930593076571948;0.7711631213025771
79.639416;1.0910738318309448;0.8333479440826843;0.763782257837807;0.11598550152783493;0.10630726166081558;1.0940356035508325;9.999985248792498;0.8335066432159197;1.0970747609135862;1.097070242499355;0.7618684651968464;0.11930593464305865;0.771163035283824
79.649416;1.0910738226873906;0.8333479848795011;0.7637822301490244;0.11598550984883117;0.10630727674980159;1.094035535530767;9.999984575875038;0.833506593865098;1.0970749595944982;1.0970702131394303;0.7618685028511746;0.11930593895875859;0.7711629421948598
79.659416;1.0910738081829152;0.8333480151294689;0.7637822061060799;0.11598551937403537;0.10630729148363172;1.0940354664512593;9.99998382651728;0.8335065372805774;1.0970751541086292;1.0970701828793885;0.7618685407481256;0.11930594372685846;0.7711628425921706
79.669416;1.0910737881522172;0.8333480349253773;0.7637821859339378;0.11598553015263886;0.1063073058783948;1.0940353964410148;9.999983006699816;0.8335064734237547;1.0970753444895063;1.0970701508926313;0.7618685786572074;0.11930594895864562;0.7711627369592821
79.679416;1.0910737625253202;0.8333480443765641;0.7637821698210446;0.11598554222258811;0.1063073199409803;1.0940353258362738;9.999982122455853;0.8335064022175379;1.0970755309161775;1.0970701165442678;0.7618686163130431;0.11930595466634282;0.7711626257192472
79.689416;1.0910737312570884;0.8333480435296423;0.7637821579141568;0.11598555560758586;0.10630733367013256;1.0940352550561565;9.999981179104337;0.8335063236319152;1.0970757136294431;1.0970700794839563;0.7618686535162363;0.11930596086255295;0.7711625092418088
79.699416;1.0910736942983517;0.8333480323827397;0.7637821503380984;0.11598557032212678;0.10630734706020868;1.0940351844201786;9.999980180892884;0.8335062377169372;1.0970758929121773;1.0970700397025457;0.7618686901410766;0.1193059675524472;0.7711623878695871
79.709416;1.0910736516032564;0.833348011002272;0.7637821472110391;0.11598558637962815;0.10630736010397682;1.0940351140699154;9.999979130938314;0.8335061445690446;1.0970760691181092;1.0970699974486682;0.7618687260638893;0.11930597472729779;0.7711622619663966
79.719416;1.0910736031176929;0.8333479795986807;0.7637821486370808;0.11598560380168295;0.10630737279573446;1.0940350439994122;9.99997803179088;0.8335060443144873;1.0970762426959453;1.0970699530831802;0.7618687611337165;0.11930598236684818;0.7711621319546815
79.729416;1.0910735487686019;0.8333479384847757;0.7637821547157073;0.11598562261831653;0.1063073851355064;1.0940349741191127;9.999976886606806;0.8335059371437313;1.0970764141934084;1.0970699070410932;0.7618687951883687;0.1193059904461152;0.7711619982779337
79.739416;1.0910734885524664;0.8333478880059794;0.7637821655859645;0.11598564285666707;0.10630739713037397;1.09403490431124;9.999975699942311;0.8335058232935679;1.0970765841764571;1.097069859870795;0.7618688280446881;0.11930599894212837;0.7711618612856581
79.749416;1.091073422647489;0.8333478285109602;0.7637821814449697;0.11598566453165589;0.10630740879113587;1.094034834471842;9.999974478043361;0.8335057029776466;1.0970767531154972;1.0970698122090332;0.7618688594851486;0.11930600784480713;0.7711617211608669
79.759416;1.0910733513668547;0.8333477603744175;0.7637822024771898;0.11598568764366418;0.10630742012937022;1.0940347645323552;9.999973228923155;0.8335055764007203;1.0970769213588283;1.0970697646478962;0.7618688893051369;0.11930601716728641;0.7711615779773493
79.769416;1.0910732750511019;0.8333476840368447;0.7637822287444579;0.11598571217694391;0.10630743116089762;1.094034694463222;9.999971961592468;0.8335054438290573;1.0970770891361477;1.0970697176223956;0.7618689173540598;0.1193060269424939;0.7711614318016975
79.779416;1.0910731941260778;0.8333475999831859;0.7637822601713978;0.11598573809749205;0.10630744191616434;1.0940346242963672;9.999970684831029;0.8335053056177648;1.0970772565115066;1.0970696714312436;0.7618689434720434;0.1193060372116289;0.7711612827369277
79.789416;1.0910731092283512;0.8333475086851325;0.7637822966353233;0.11598576535427985;0.10630745244776041;1.0940345541570813;9.99996940675143;0.8335051622064464;1.0970774233962772;1.0970696262829438;0.7618689674193108;0.11930604801723042;0.7711611309130626
79.799416;1.0910730211444972;0.8333474105773684;0.7637823380416824;0.11598579388597823;0.10630746282363436;1.0940344842629146;9.999968135085574;0.8335050140932772;1.097077589703433;1.0970695822635408;0.7618689888837713;0.11930605939685449;0.7711609764368272
79.809416;1.0910729306227653;0.8333473060626553;0.7637823843476305;0.11598582362832204;0.10630747311047775;1.0940344148665053;9.99996687753262;0.8335048618002;1.0970777554867757;1.0970695393372658;0.7618690074925013;0.11930607137708157;0.7711608193403342
79.819416;1.0910728382863186;0.8333471955021673;0.7637824355521459;0.11598585451577516;0.10630748336407979;1.0940343461675912;9.999965641940374;0.8335047058831316;1.097077920927428;1.0970694974700015;0.7618690228003514;0.119306083971863;0.7711606595985575
79.829416;1.0910727446978807;0.8333470791823515;0.7637824916493982;0.1159858864779767;0.10630749363449486;1.0940342782949957;9.999964436305788;0.8335045469452103;1.0970780862333702;1.097069456712834;0.761869034299155;0.11930609718208933;0.7711604972015716
79.839416;1.0910726504897872;0.8333469573121659;0.7637825526051322;0.11598591943811307;0.10630750397681653;1.0940342113529964;9.99996326840946;0.8335043855712712;1.0970782515903308;1.0970694170969464;0.7618690414748593;0.1193061110009572;0.7711603322057037
79.849416;1.0910725564208967;0.8333468300473003;0.7637826183979738;0.11598595331761262;0.10630751445185167;1.0940341454211224;9.999962145143776;0.8335042222444474;1.097078417185553;1.0970693785389198;0.7618690438893759;0.1193061254218784;0.7711601647257159
79.859416;1.0910724632908986;0.8333466974832655;0.7637826890312679;0.11598598803871485;0.10630752510984447;1.0940340805495896;9.999961071907613;0.8335040573549999;1.0970785831815888;1.097069340975068;0.761869041217243;0.11930614043697949;0.7711599949301652
79.869416;1.091072371814026;0.8333465596586984;0.7637827644786563;0.1159860235163729;0.1063075359727314;1.0940340167841174;9.999960051744788;0.8335038912850355;1.0970787496086802;1.0970693045608375;0.761869033237893;0.11930615603358066;0.7711598230750946
79.879416;1.0910722825514727;0.8333464166103209;0.7637828446789274;0.1159860596504451;0.10630754703367765;1.0940339541400215;9.999959084380032;0.8335037244506258;1.0970789162722427;1.0970692696917452;0.7618690198360897;0.11930617219661631;0.7711596495057299
79.889416;1.0910721958861034;0.8333462684125353;0.7637829295966706;0.11598609633177741;0.10630755826406973;1.094033892603987;9.999958166537215;0.833503557260454;1.0970790827711685;1.0970692368918145;0.7618690009829567;0.11930618891326997;0.7711594746272412
79.899416;1.0910721120115672;0.8333461151899548;0.7637830192170557;0.11598613345429941;0.10630756961599423;1.0940338322378336;9.999957293619785;0.8335033900897262;1.0970792486284444;1.0970692067296506;0.7618689766619134;0.11930620617341772;0.7711592989108351
79.909416;1.0910720309614932;0.8333459571477213;0.7637831134383432;0.11598617092139808;0.10630758103057147;1.0940337732425136;9.999956461060808;0.8335032233376657;1.0970794133601116;1.097069179783558;0.761868946798738;0.1193062239580805;0.7711591229129448
79.919416;1.0910719526505501;0.8333457945928986;0.7637832119908224;0.11598620864790095;0.10630759245198129;1.0940337159019105;9.99995566457744;0.8335030575174428;1.0970795764105106;1.0970691565623818;0.7618689112660274;0.11930624222673343;0.7711589472625124
79.929416;1.0910718768413832;0.8333456279440171;0.7637833144722223;0.11598624656415503;0.10630760383390908;1.0940336604821492;9.999954899952897;0.833502893290217;1.0970797371416483;1.0970691373584678;0.761868869943945;0.11930626092081321;0.7711587726316931
79.939416;1.091071803098374;0.8333454577539431;0.7637834204255309;0.11598628462750307;0.10630761513741138;1.094033607137427;9.999954162689681;0.833502731427694;1.09707989497324;1.0970691221877367;0.7618688227892828;0.11930627997639094;0.7711585996961963
79.949416;1.0910717308930915;0.833345284726562;0.7637835293736266;0.11598632283410668;0.106307626326379;1.094033555823109;9.999953447611736;0.8335025727670968;1.0970800495500392;1.0970691108901656;0.7618687698927347;0.11930629933244957;0.7711584290543592
79.959416;1.0910716598105987;0.8333451097005409;0.7637836408306451;0.1159863612124422;0.10630763736591066;1.0940335062594224;9.999952748805951;0.8335024181860823;1.0970802008261316;1.0970691032276152;0.7618687114969097;0.11930631893267415;0.7711582611180381
79.969416;1.0910715896081589;0.8333449335603478;0.7637837543495364;0.11598639979690531;0.10630764822208215;1.0940334580165776;9.999952060180805;0.833502268585576;1.0970803490271157;1.0970690989086067;0.7618686479531936;0.11930633872276605;0.771158096067391
79.979416;1.0910715201106065;0.8333447571178128;0.7637838695915938;0.11598643860347747;0.10630765885964913;1.0940334106496095;9.999951376356691;0.8335021248679897;1.0970804945058668;1.0970690976470319;0.7618685796438635;0.11930635864362354;0.7711579339097591
79.989416;1.0910714511919657;0.8333445810665319;0.7637839863144873;0.11598647762335107;0.10630766924628474;1.0940333637324957;9.99995069328495;0.8335019878834222;1.0970806376014777;1.0970690992465444;0.7618685069271602;0.1193063786226087;0.7711577745832826
79.999416;1.0910713828480791;0.8333444059974855;0.7637841042978116;0.11598651683426581;0.10630767936155987;1.0940333168171217;9.999950008364726;0.8335018583414576;1.0970807785707586;1.0970691036141782;0.7618684301297028;0.11930639857182443;0.7711576180522506
80.009416;1.091071315134555;0.8333442324342699;0.7637842233367877;0.11598655621927065;0.10630768919502269;1.0940332693834138;9.99994932014184;0.8335017367415682;1.0970809175554896;1.097069110729642;0.7618683495611488;0.11930641840141744;0.7711574643488303
80.019416;1.0910712480334217;0.8333440608819682;0.7637843432705477;0.11598659577315702;0.10630769873926642;1.094033220768161;9.999948628082654;0.8335016233918207;1.097081054554386;1.0970691206198784;0.7618682655044788;0.11930643804054905;0.7711573135333697
80.029416;1.091071181457105;0.8333438918718041;0.763784463968348;0.1159866354891381;0.10630770798938649;1.0940331701685333;9.999947933052637;0.833501518504219;1.0970811893919439;1.0970691333246956;0.7618681781828681;0.11930645744475904;0.7711571656047497
80.039416;1.091071115344197;0.833343725963088;0.7637845853005396;0.11598667534502372;0.10630771694321875;1.094033116779775;9.999947237549234;0.8335014222972491;1.0970813217183817;1.0970691488587558;0.76186808777655;0.11930647658536059;0.7711570204502223
80.049416;1.091071049742689;0.8333435636930339;0.7637847071001604;0.11598671530377311;0.10630772560135557;1.0940330599263646;9.99994654458595;0.8335013350599594;1.0970814511492908;1.097069167175656;0.7618679944904815;0.11930649543995826;0.7711568779036246
80.059416;1.0910709848395952;0.8333434055290351;0.7637848291577733;0.1159867553182581;0.10630773397022189;1.094032999109882;9.999945856516558;0.8335012571383307;1.0970815774955598;1.0970691881465868;0.7618678985779178;0.11930651399141463;0.7711567378418784
80.069416;1.0910709208886815;0.8333432518387589;0.7637849512888547;0.11598679533186076;0.10630774206319188;1.0940329340243489;9.999945174999445;0.8335011888482254;1.0970817008303106;1.0970692115779141;0.7618678003190276;0.11930653222603409;0.7711566002153101
80.079416;1.0910708581157549;0.8333431028787986;0.7637850733723045;0.11598683528473382;0.10630774989580323;1.0940328645245443;9.999944501466477;0.8335011303749225;1.0970818213659101;1.09706923721802;0.7618677000210542;0.11930655012748935;0.7711564650130326
80.089416;1.0910707966861024;0.8333429587983959;0.7637851953166341;0.11598687512729028;0.10630775748251042;1.0940327905413365;9.999943837441512;0.8335010817265025;1.0970819393278581;1.0970692647342706;0.7618675979900775;0.11930656767381592;0.7711563322159191
80.099416;1.0910707366975216;0.8333428196120776;0.7637853170404253;0.11598691482400611;0.10630776484076365;1.0940327120061908;9.999943184559706;0.8335010427626192;1.0970820548646;1.0970692937525062;0.7618674944560305;0.11930658484336491;0.7711562017700059
80.109416;1.0910706781854738;0.8333426851872351;0.7637854384693868;0.11598695434310018;0.10630777198907436;1.094032628796506;9.999942544507729;0.8335010132264837;1.0970821680002167;1.09706932391889;0.7618673895770166;0.11930660162306321;0.7711560735980331
80.119416;1.0910706211109493;0.8333425553083937;0.7637855595188257;0.11598699364907503;0.10630777893436404;1.0940325407028704;9.999941919194098;0.8335009927422998;1.0970822786902612;1.0970693548310584;0.7618672835087847;0.11930661801057334;0.7711559476387169
80.129416;1.0910705652859611;0.8333424297752782;0.763785680125996;0.11598703270811882;0.1063077856676387;1.0940324474257817;9.999941310843571;0.83350098083129;1.0970823869381914;1.0970693859341938;0.7618671764005901;0.11930663401078115;0.771155823883237
80.139416;1.0910705103030187;0.833342308490641;0.7637858003095036;0.11598707149777499;0.10630779217004489;1.094032348556037;9.999940721805116;0.8335009769340429;1.0970824928640193;1.0970694166003505;0.7618670683561379;0.11930664963367787;0.7711557024208737
80.149416;1.0910704555886923;0.8333421914870608;0.7637859201191071;0.11598711000994662;0.10630779841451;1.0940322435446435;9.99994015466542;0.8335009804183151;1.0970825966665168;1.0970694463209203;0.761866959450747;0.11930666489972006;0.7711555834667643
80.159416;1.091070400593914;0.8333420788553485;0.7637860395237603;0.11598714824648892;0.10630780436605262;1.0940321317560895;9.999939612752861;0.8335009906264945;1.0970826985007092;1.0970694747920298;0.7618668497509253;0.11930667983992484;0.7711554673025879
80.169416;1.091070344979755;0.8333419706659446;0.7637861584172236;0.11598718621579555;0.10630780998994623;1.094032012595998;9.999939100011412;0.833501006970879;1.097082798339259;1.0970695018769332;0.7618667393103381;0.11930669447748482;0.7711553541671162
80.179416;1.091070288646095;0.8333418669657009;0.7637862767193753;0.11598722393681891;0.10630781526125148;1.094031885607092;9.999938619964718;0.8335010290130981;1.0970828959273653;1.0970695275297238;0.7618666282047105;0.11930670881201434;0.7711552441654764
80.189416;1.091070231655455;0.8333417678098907;0.7637863943988664;0.11598726144172761;0.10630782016797993;1.0940317505007702;9.999938174972916;0.8335010564529167;1.0970829909022193;1.097069551680392;0.7618665165834103;0.11930672282606873;0.7711551372337636
80.199416;1.0910701742571849;0.8333416732854639;0.7637865113704083;0.11598729876719455;0.10630782471106869;1.0940316071203189;9.999937766591698;0.833501089041152;1.0970830829864082;1.0970695741213934;0.7618664046732823;0.11930673649788201;0.7711550331916849
80.209416;1.091070116976346;0.8333415835019883;0.7637866273875148;0.11598733594493674;0.10630782890286729;1.0940314553669523;9.999937396064198;0.8335011265057026;1.0970831721013767;1.0970695944952116;0.7618662927578874;0.11930674980526908;0.7711549318335493
80.219416;1.091070060520035;0.8333414985593034;0.7637867420446564;0.11598737299964236;0.10630783276302594;1.0940312951819746;9.999937064085326;0.8335011685376019;1.0970832583333632;1.0970696123989079;0.7618661811769702;0.11930676272068572;0.7711548329877219
80.229416;1.0910700055387932;0.8333414185255028;0.7637868548743032;0.11598740994355854;0.10630783631415246;1.0940311265997857;9.999936770914992;0.8335012148367912;1.0970833418143386;1.0970696275177307;0.7618660703434432;0.11930677520032076;0.7711547365479395
80.239416;1.0910699525140615;0.8333413434067832;0.7637869654021424;0.1159874467683239;0.10630783957948708;1.0940309497734697;9.999936517089298;0.8335012651172226;1.0970834226393658;1.0970696396610804;0.7618659607208323;0.11930678718191112;0.7711546424732869
80.249416;1.0910699018537084;0.8333412731014435;0.7637870731057865;0.11598748345010623;0.1063078425849183;1.094030764910505;9.99993630313669;0.8335013190216544;1.0970835008504813;1.0970696486969154;0.7618658527193791;0.11930679859843091;0.7711545507548796
80.259416;1.0910698540558026;0.8333412073647808;0.7637871774321379;0.1159875199682438;0.1063078453632146;1.0940305722163286;9.999936128623931;0.8335013761028944;1.0970835764327551;1.0970696545082546;0.7618657466090043;0.11930680939117579;0.7711544614078537
80.269416;1.0910698097933316;0.8333411458096565;0.7637872779168506;0.11598755631597177;0.10630784794965549;1.094030371926744;9.999935992109181;0.8335014359241268;1.0970836493050464;1.097069657000323;0.7618656425474214;0.11930681950913796;0.7711543745051926
80.279416;1.091069769887235;0.8333410879692952;0.7637873742345197;0.11598759249069769;0.10630785036834171;1.0940301643580121;9.999935891851315;0.8335014981407007;1.0970837193565675;1.0970696561116677;0.761865540643274;0.11930682889800875;0.7711542901785869
80.289416;1.091069735234407;0.833341033396171;0.7637874661589508;0.11598762848194137;0.10630785262530924;1.0940299499168042;9.999935826750585;0.833501562504731;1.0970837865345333;1.097069651823523;0.7618654409674576;0.11930683749252471;0.7711542085717228
80.299416;1.0910697067649415;0.833340981728301;0.7637875535478049;0.1159876642768305;0.10630785471625413;1.0940297290632475;9.999935796960639;0.8335016288298385;1.097083850879842;1.0970696441627221;0.7618653435468432;0.11930684522403202;0.7711541298209236
80.309416;1.0910696853865856;0.8333409326884718;0.7637876363177399;0.1159876998699803;0.10630785664069564;1.0940295022689968;9.999935803315374;0.8335016969396174;1.0970839124775118;1.0970696331834975;0.761865248381239;0.11930685203424475;0.7711540540859945
80.319416;1.0910696718616057;0.8333408860362744;0.7637877143620728;0.11598773525628453;0.10630785841349084;1.0940292700291347;9.999935846402263;0.8335017666282515;1.0970839714061142;1.097069618941587;0.7618651554562307;0.11930685787706376;0.771153981567757
80.329416;1.0910696667448423;0.833340841516821;0.7637877875128709;0.11598777041389474;0.10630786006666017;1.0940290329053797;9.9999359267358;0.8335018376716354;1.0970840277203415;1.097069601491294;0.7618650647342488;0.11930686271572903;0.7711539124487019
80.339416;1.0910696704490774;0.8333407988462835;0.7637878555828457;0.11598780530149418;0.1063078616378163;1.0940287915500806;9.999936045470706;0.8335019098730813;1.09708408145559;1.097069580891458;0.7618649761768508;0.11930686653112871;0.7711538468070002
80.349416;1.0910696832878806;0.8333407577302213;0.7637879183833276;0.11598783987343782;0.10630786315487449;1.0940285466437125;9.999936204500496;0.8335019830739326;1.0970841326773695;1.097069557227619;0.7618648897951756;0.11930686932356238;0.7711537846102808
80.359416;1.0910697054541147;0.8333407178439673;0.7637879756950474;0.11598787408943181;0.10630786463007046;1.0940282987894538;9.999936406217012;0.8335020571045529;1.097084181542883;1.0970695306898697;0.7618648056469909;0.11930687109630933;0.771153725771865
80.369416;1.0910697370320306;0.8333406787881931;0.7637880272685601;0.11598790791096124;0.10630786606136382;1.0940280485504201;9.99993665324323;0.8335021317486335;1.0970842282809843;1.0970695016012915;0.7618647237986156;0.11930687184855542;0.7711536701814674
80.379416;1.0910697780537992;0.833340640121537;0.7637880728719915;0.11598794130058498;0.10630786743747132;1.0940277965944045;9.999936947697977;0.8335022067697935;1.0970842731117525;1.0970694703212907;0.7618646443394822;0.1193068715830549;0.7711536177060492
80.389416;1.091069828546383;0.8333406014373994;0.7637881123294548;0.11598797422431471;0.10630786874668499;1.0940275437239406;9.999937290503816;0.8335022819451577;1.0970843161925083;1.0970694371961276;0.7618645674381557;0.11930687030838516;0.7711535681810179
80.399416;1.0910698885379853;0.8333405623953772;0.763788145511788;0.11598800665040294;0.1063078699797732;1.0940272907787139;9.999937681784804;0.8335023570756984;1.0970843576231033;1.0970694026424084;0.7618644933761187;0.11930686803693133;0.7711535213839115
80.409416;1.0910699580603853;0.83334052272208;0.7637881723201416;0.11598803855058308;0.10630787112550388;1.0940270385741033;9.999938121666375;0.8335024319904367;1.097084397499556;1.097069367204914;0.761864422544913;0.11930686478256017;0.7711534770303035
80.419416;1.0910700371714503;0.8333404821993223;0.7637881927109526;0.11598806990312997;0.10630787217281423;1.0940267879256136;9.999938610245902;0.8335025065115486;1.09708443595706;1.0970693314946194;0.7618643554085549;0.11930686055853741;0.7711534347979123
80.429416;1.0910701259195756;0.8333404406187634;0.7637882067390391;0.11598810069034929;0.10630787311992004;1.0940265396732194;9.99993914754546;0.8335025804003018;1.0970844731882088;1.0970692960888653;0.7618642924549809;0.1193068553814544;0.7711533943342027
80.439416;1.0910702242767667;0.8333403977417786;0.7637882145851423;0.11598813089106075;0.10630787397769208;1.0940262946676318;9.999939734414287;0.8335026533804556;1.0970845094635326;1.0970692615159177;0.7618642341951839;0.11930684927531676;0.7711533552849772
80.449416;1.0910703321506023;0.8333403533474094;0.7637882165467761;0.11598816047762606;0.10630787476572214;1.0940260537217872;9.999940373185874;0.8335027252324091;1.097084545127247;1.0970692283229952;0.7618641812032799;0.11930684227013315;0.771153317365726
80.459416;1.0910704493838705;0.8333403073251081;0.7637882129885327;0.11598818942223992;0.10630787550897981;1.094025817507016;9.999941067204903;0.8335027958695524;1.0970845805677272;1.0970691970766722;0.76186413412283;0.11930683440385498;0.7711532804016014
80.469416;1.0910705756559396;0.8333402596883088;0.7637882042862076;0.11598821770229126;0.10630787623511304;1.0940255864759436;9.999941820043398;0.8335028653514334;1.097084616247479;1.097069168257668;0.7618640936006158;0.11930682572644451;0.7711532443011396
80.479416;1.0910707104306614;0.8333402105187331;0.7637881907963365;0.11598824529906344;0.10630787696683813;1.0940253609117259;9.999942634988525;0.8335029338305501;1.0970846527810754;1.097069142219426;0.7618640601970218;0.11930681629144685;0.7711532090243343
80.489416;1.0910708530641327;0.8333401599142457;0.7637881728557152;0.11598827219526237;0.10630787771495087;1.0940251410062571;9.999943514530704;0.8335030014599528;1.0970846908990535;1.0970691192842859;0.7618640343500835;0.11930680614193263;0.7711531745981084
80.499416;1.0910710029785453;0.8333401079740403;0.7637881508051328;0.1159882983703613;0.106307878481741;1.0940249268671758;9.99994445932997;0.8335030683006507;1.0970847313004515;1.097069099828933;0.7618640163673981;0.11930679531024092;0.7711531411242446
80.509416;1.0910711597453033;0.8333400548297105;0.7637881250308057;0.11598832379415118;0.10630787927043682;1.0940247185369414;9.999945467323817;0.833503134288666;1.0970847746084555;1.0970690842689355;0.761864006397828;0.11930678382523675;0.7711531087012761
80.519416;1.0910713230484805;0.8333400006561372;0.7637880959611053;0.11598834842859772;0.10630788009003973;1.0940245160634854;9.99994653424159;0.8335031993160288;1.0970848214572453;1.0970690730335753;0.7618640044249252;0.11930677171554678;0.7711530773262155
80.529416;1.0910714926267193;0.8333399456145338;0.7637880639826161;0.11598837223830627;0.10630788095167232;1.0940243194985886;9.999947654727054;0.8335032633394539;1.0970848724873048;1.0970690665272151;0.7618640103072639;0.11930675901716115;0.7711530469028767
80.539416;1.0910716682346389;0.8333398897796525;0.7637880293906164;0.11598839519656692;0.10630788185779023;1.094024128783254;9.999948823098576;0.8335033263766203;1.0970849282041737;1.097069065024375;0.7618640238229575;0.11930674578164224;0.7711530173444703
80.549416;1.0910718495992278;0.8333398331029175;0.7637879924451154;0.11598841728148522;0.10630788279298146;1.0940239436791006;9.999950034417207;0.8335033884196995;1.097084988882883;1.0970690686337308;0.7618640446675824;0.11930673207111242;0.7711529886559811
80.559416;1.0910720363956268;0.8333397754433393;0.7637879534462824;0.11598843847041711;0.10630788372514972;1.0940237638744434;9.999951285699478;0.8335034494148045;1.0970850545662072;1.0970690773718217;0.7618640724468008;0.1193067179495072;0.7711529609239973
80.569416;1.0910722282594172;0.8333397166803269;0.7637879127461538;0.11598845873948799;0.10630788461265024;1.0940235891907724;9.999952576073765;0.8335035093434199;1.0970851250970095;1.0970690911995014;0.7618641067567943;0.11930670348181498;0.7711529342647185
80.579416;1.0910724248282822;0.8333396568346717;0.7637878706861468;0.11598847806777937;0.10630788540873137;1.094023419710278;9.999953905572177;0.8335035682855634;1.0970852001619813;1.0970691100066794;0.7618641472908865;0.1193066887352645;0.7711529087952805
80.589416;1.0910726257865437;0.8333395961165375;0.7637878275114969;0.11598849644177005;0.10630788606294184;1.094023255745726;9.999955273529041;0.8335036263663189;1.0970852793226444;1.0970691336427711;0.7618641938527325;0.11930667377844467;0.7711528846120863
80.599416;1.0910728308412787;0.8333395349126882;0.7637877833472293;0.11598851385739153;0.1063078865239801;1.09402309772105;9.999956677877377;0.8335036836341112;1.097085362034781;1.0970691620340967;0.7618642463020414;0.11930665868649713;0.7711528618115447
80.609416;1.091073039630194;0.833339473748283;0.7637877382657605;0.1159885303210944;0.10630788674359534;1.0940229460639526;9.999958115422272;0.833503740040117;1.0970854476595266;1.0970691953261573;0.7618643044859845;0.1193066435513005;0.771152840551122
80.619416;1.0910732516412742;0.833339413249722;0.763787692361991;0.11598854584694511;0.10630788667798384;1.0940228011799922;9.999959582165912;0.8335037955685695;1.0970855354530342;1.0970692338916035;0.7618643681730363;0.11930662847828016;0.7711528210447139
80.629416;1.0910734662240524;0.8333393540990741;0.7637876457576042;0.115988560451623;0.10630788628987389;1.094022663503137;9.99996107356067;0.83350385033409;1.097085624558353;1.0970692781520344;0.7618644370414278;0.11930661357091334;0.7711528035107298
80.639416;1.0910736827198466;0.8333392969509196;0.7637875985663195;0.11598857415234642;0.10630788555405435;1.0940225335501055;9.999962585159714;0.8335039045380619;1.097085714000724;1.097069328377358;0.7618645107488891;0.11930659892548029;0.7711527881734479
80.649416;1.091073900572976;0.8333392423469079;0.7637875508585151;0.11598858696394368;0.1063078844587244;1.0940224118793045;9.999964113429758;0.833503958388571;1.0970858026701062;1.0970693846179485;0.761864589011638;0.11930658463530297;0.7711527753104908
80.659416;1.0910741193137024;0.8333391906897526;0.7637875026373426;0.11598859889603855;0.10630788299856464;1.0940222989111148;9.999965656282543;0.833504012065023;1.0970858893538482;1.09706944673863;0.7618646716100816;0.11930657078989221;0.7711527652559085
80.669416;1.091074338543246;0.833339142280768;0.7637874538396097;0.11598860995498987;0.10630788116714039;1.094022194763977;9.999967213603604;0.8335040656846744;1.0970859728509978;1.097069514462666;0.7618647583524384;0.11930655746697538;0.7711527583207037
80.679416;1.0910745579794565;0.8333390973206597;0.7637874043398662;0.11598862014745083;0.10630787895563407;1.0940220992993213;9.999968787796726;0.8335041192649146;1.0970860521184262;1.0970695874358436;0.7618648490671303;0.11930654471543244;0.7711527547096879
80.689416;1.091074777424765;0.833339055857048;0.7637873539304594;0.11598862948244079;0.10630787635665721;1.0940220123026074;9.999970383341243;0.8335041727367267;1.0970861263970633;1.0970696653064598;0.7618649436405882;0.11930653253813994;0.771152754500825
80.699416;1.091074996650095;0.8333390178232549;0.7637873023026586;0.11598863797324609;0.10630787336623987;1.0940219335642278;9.99997200544028;0.833504225991651;1.0970861952428415;1.0970697477597657;0.7618650420749664;0.11930652089737202;0.7711527576630325
80.709416;1.0910752153394627;0.8333389831638547;0.7637872490891497;0.11598864563496239;0.10630786997970106;1.09402186281585;9.999973659196963;0.8335042789131965;1.0970862584514993;1.0970698345194008;0.7618651444955418;0.11930650974389369;0.7711527641044684
80.719416;1.0910754331473047;0.8333389518962112;0.7637871939856575;0.11598865248069229;0.10630786618589963;1.0940217997025745;9.999975349531008;0.8335043313768237;1.0970863159322943;1.097069925330954;0.7618652510964917;0.11930649904508953;0.7711527737476724
80.729416;1.0910756498045915;0.8333389240868432;0.7637871368519555;0.11598865853144466;0.10630786197238229;1.0940217438787687;9.999977081128039;0.8335043832122261;1.0970863675801148;1.0970700199200578;0.7618653620829281;0.11930648879181682;0.7711527865847596
80.739416;1.0910758651567942;0.8333388998380546;0.7637870776816452;0.11598866383008616;0.10630785734365562;1.0940216951310744;9.999978858504234;0.8335044341495911;1.0970864132632516;1.097070117930848;0.7618654775960232;0.11930647898960761;0.7711528027016983
80.749416;1.0910760791007696;0.8333388792811237;0.7637870165251861;0.11598866843935303;0.10630785233008047;1.0940216533952078;9.999980686520107;0.8335044838347843;1.0970864529230684;1.0970702188636765;0.7618655976668611;0.11930646965145024;0.7711528222615277
80.759416;1.0910762915075602;0.8333388625171609;0.7637869534683114;0.1159886724312971;0.1063078469732802;1.0940216185990015;9.999982570782544;0.8335045319611679;1.0970864866054284;1.0970703221328455;0.7618657222773402;0.11930646079719373;0.7711528454124182
80.769416;1.091076502192613;0.8333388495832486;0.7637868886196787;0.11598867587728771;0.10630784130748137;1.0940215904893598;9.999984517128539;0.8335045783670382;1.0970865144230413;1.097070427276986;0.7618658514041846;0.11930645245564922;0.7711528721873013
80.779416;1.091076710966201;0.8333388404859181;0.7637868221254901;0.11598867883758492;0.10630783535648076;1.0940215686707353;9.999986530624717;0.8335046229640808;1.0970865365587978;1.0970705340958058;0.7618659849817107;0.11930644466304767;0.7711529024811509
80.789416;1.0910769176623512;0.8333388352219236;0.7637867542213786;0.1159886813586;0.10630782914230662;1.0940215527746673;9.999988614992942;0.8335046656557964;1.0970865532516691;1.0970706425920176;0.761866122892939;0.11930643745152518;0.7711529360774478
80.799416;1.0910771220510025;0.8333388337607314;0.7637866852261317;0.11598868348034112;0.10630782269181319;1.0940215425523856;9.999990772504612;0.8335047063861096;1.0970865647194663;1.0970707528768886;0.7618662649817268;0.1193064308304153;0.7711529727070013
80.809416;1.091077323821549;0.8333388359948867;0.7637866154854099;0.11598868524195556;0.10630781603284624;1.0940215378477782;9.999993004135721;0.8335047451813886;1.0970865711106006;1.0970708651625338;0.7618664110466741;0.11930642477620712;0.7711530121229702
80.819416;1.091077522688748;0.8333388416868834;0.7637865453411393;0.11598868667920739;0.10630780918475247;1.0940215385016605;9.999995309890847;0.8335047821003918;1.097086572490971;1.0970709798124074;0.7618665608463882;0.11930641924138294;0.7711530540860977
80.829416;1.0910777184039595;0.8333388504705099;0.7637864751331842;0.11598868781859817;0.10630780215310559;1.0940215442790533;9.999997689006648;0.8335048171896172;1.0970865687872793;1.0970710973578357;0.7618667140956941;0.11930641417212086;0.7711530982485216
80.839416;1.0910779106589406;0.8333388618858523;0.7637864051951718;0.1159886886798384;0.10630779493254405;1.0940215549005037;10.000000139649778;0.8335048504890915;1.0970865597331874;1.0970712183920281;0.7618668704490978;0.11930640951938137;0.7711531440818303
80.849416;1.0910780990249154;0.8333388754201496;0.7637863358213016;0.11598868928926165;0.10630778751528706;1.0940215701223324;10.00000265837767;0.8335048820337444;1.09708654491187;1.0970713433945303;0.7618670295203029;0.11930640523431885;0.7711531909376803
80.859416;1.0910782829685364;0.8333388905652812;0.7637862672532644;0.11598868968500972;0.10630777989668602;1.0940215897197039;10.000005240362018;0.8335049118106791;1.097086523877957;1.097071472628845;0.7618671909311298;0.11930640125728514;0.7711532381695982
80.869416;1.0910784619297444;0.8333389068529127;0.7637861997108325;0.11598868990713888;0.10630777207146416;1.0940216133916991;10.000007880402864;0.8335049396982283;1.0970864962584905;1.0970716061269181;0.7618673543289047;0.11930639751634563;0.7711532851879284
80.879416;1.0910786354075133;0.8333389238674817;0.7637861334096091;0.11598868998809272;0.10630776402687649;1.094021640738426;10.000010573652398;0.8335049654256851;1.0970864617567466;1.0970717437218795;0.761867519367509;0.11930639392870433;0.7711533314238663
80.889416;1.0910788030249727;0.8333389412686666;0.7637860685576843;0.11598868994751346;0.10630775574340483;1.094021671304254;10.000013315556043;0.8335049885659278;1.0970864201056345;1.0970718851546903;0.7618676857099764;0.11930639040184422;0.7711533763054612
80.899416;1.091078964597024;0.8333389587653487;0.7637860053566355;0.1159886897898815;0.1063077472010274;1.0940217046026806;10.00001610141075;0.8335050085391488;1.097086371058566;1.0970720302115962;0.7618678530613854;0.11930638684297172;0.7711534192951146
80.909416;1.091079120153831;0.8333389760478166;0.7637859440168963;0.11598868951043735;0.10630773838357997;1.094021740144729;10.000018925952773;0.8335050246299414;1.0970863144222933;1.0970721787918882;0.7618680211869018;0.1193063831700391;0.7711534599354827
80.919416;1.0910792698853573;0.8333389927706497;0.7637858848149662;0.11598868910202517;0.10630772928402744;1.094021777532508;10.00002178328524;0.8335050361217484;1.0970862500626468;1.0970723308617336;0.7618681899070476;0.11930637931656361;0.7711534978521898
80.929416;1.0910794140861815;0.8333390085512106;0.7637858281401558;0.11598868855432205;0.10630771991121597;1.094021816556668;10.000024667539934;0.8335050425122426;1.097086177830144;1.0970724863773778;0.7618683591056504;0.11930637522931334;0.7711535326998561
80.939416;1.0910795531498478;0.833339022937049;0.763785774424284;0.1159886878534853;0.10630771028977866;1.0940218571596703;10.000027573861392;0.8335050435457514;1.097086097477923;1.0970726453152084;0.7618685287532526;0.11930637085911312;0.771153564113968
80.949416;1.0910796875455882;0.8333390353904699;0.7637857240197188;0.11598868698511529;0.10630770045153565;1.0940218993092603;10.000030498656557;0.8335050390521951;1.0970860086819065;1.097072807722077;0.7618686989153455;0.11930636615109735;0.7711535917377466
80.959416;1.091079817759029;0.833339045303252;0.763785677173301;0.1159886859366839;0.10630769042491003;1.0940219429613398;10.000033438966895;0.833505028870288;1.097085911140152;1.0970729736705034;0.7618688697284882;0.11930636103937277;0.7711536152946926
80.969416;1.091079944284074;0.8333390520713113;0.7637856340922614;0.11598868470160084;0.10630768022899753;1.094021988117651;10.000036391878288;0.833505012889174;1.0970858046304082;1.0970731432540546;0.7618690412977948;0.11930635544991956;0.7711536346359147
80.979416;1.0910800676746772;0.8333390552335247;0.7637855950194581;0.1159886832819748;0.10630766987561754;1.0940220348561958;10.000039354824398;0.8335049910375345;1.0970856889947753;1.0970733166281965;0.7618692135436926;0.11930634931305875;0.7711536497294754
80.989416;1.0910801885747712;0.8333390545473947;0.7637855602483459;0.11598868168190171;0.10630765937700304;1.0940220833397607;10.000042326463;0.8335049632268957;1.0970855641444888;1.0970734939693312;0.761869386178077;0.1193063425722979;0.7711536606146066
80.999416;1.091080307697577;0.8333390499687456;0.7637855300423023;0.11598867989465354;0.10630764875275864;1.094022133836517;10.000045306645951;0.833504929333127;1.0970854301420707;1.0970736754441213;0.7618695588369137;0.11930633518340392;0.771153667355002
81.009416;1.0910804257693851;0.8333390416324791;0.7637855045290222;0.115988677898137;0.10630763803019776;1.0940221867156348;10.000048295237427;0.8335048892120708;1.0970852873159096;1.097073861253788;0.7618697311851934;0.11930632711644765;0.7711536700118868
81.019416;1.0910805434517372;0.833339029821383;0.7637854836862624;0.11598867566090772;0.10630762723876383;1.094022242415435;10.00005129146998;0.833504842750014;1.097085136286532;1.0970740516353084;0.7618699029220989;0.11930631836075191;0.7711536686552479
81.029416;1.0910806612643227;0.8333390149000616;0.7637854674316552;0.11598867314744545;0.10630761640562753;1.0940223013774684;10.000054294145267;0.8335047899112392;1.0970849778811151;1.097074246753272;0.7618700737578957;0.11930630892205658;0.7711536633828594
81.039416;1.0910807795044641;0.8333389972668075;0.7637854557161693;0.11598867032253245;0.10630760555425683;1.0940223639560012;10.000057301293506;0.8335047307034176;1.0970848130602473;1.0970744465715552;0.7618702434217591;0.11930629881567605;0.7711536542941709
81.049416;1.0910808981937623;0.8333389772982807;0.7637854485310772;0.11598866716032524;0.10630759470206341;1.0940224303613422;10.000060309209603;0.8335046651171737;1.0970846428617635;1.0970746508504117;0.761870411699856;0.11930628806421441;0.771153641453034
81.059416;1.0910810171234175;0.8333389552948259;0.7637854458444184;0.11598866364962336;0.10630758386046811;1.094022500672643;10.000063311972593;0.8335045931562196;1.0970844682891339;1.0970748592625716;0.7618705784536802;0.1193062766992469;0.7711536249164564
81.069416;1.0910811359576076;0.8333389314869112;0.7637854475582188;0.11598865979050207;0.10630757304176211;1.0940225749054804;10.000066302011168;0.8335045149250636;1.0970842902122457;1.0970750714951385;0.7618707435992416;0.11930626476077856;0.771153604805227
81.079416;1.0910812543103556;0.8333389060513792;0.7637854535277888;0.11598865559430986;0.10630756226645076;1.0940226530564447;10.000069271063108;0.8335044306693056;1.0970841093690462;1.0970752872838965;0.761870907073942;0.11930625229024626;0.7711535813099264
81.089416;1.0910813717756145;0.8333388791128469;0.7637854636108323;0.11598865108633097;0.10630755156510552;1.0940227351004064;10.0000722105947;0.8335043407600324;1.0970839264050072;1.0970755064207487;0.7618710688140373;0.1193062393222098;0.7711535546091699
81.099416;1.0910814878952166;0.8333388507641333;0.7637854777122577;0.11598864629768413;0.10630754097409498;1.0940228210013245;10.000075111996159;0.8335042456745767;1.0970837418564807;1.0970757287842399;0.7618712287738162;0.11930622588451494;0.771153524780861
81.109416;1.0910816020752707;0.8333388210690718;0.7637854958040622;0.11598864125356514;0.10630753052333192;1.0940229107276;10.000077967119918;0.833504145994342;1.0970835561335053;1.0970759543433226;0.761871386971604;0.11930621200196796;0.7711534917540748
81.119416;1.0910817135199644;0.8333387900500742;0.7637855179203947;0.11598863597539522;0.10630752022172123;1.0940230042121573;10.000080768639693;0.833504042384116;1.0970833695414646;1.097076183035086;0.7618715434874387;0.11930619769356302;0.7711534553116657
81.129416;1.091081821258454;0.8333387577377677;0.7637855441457468;0.11598863049212965;0.10630751005543031;1.0940231012818293;10.000083509628093;0.8335039355192962;1.0970831822871818;1.097076414628908;0.7618716984129628;0.1193061829690048;0.7711534151603988
81.139416;1.0910819242788752;0.8333387242496584;0.7637855746070082;0.11598862484039088;0.1063075000007331;1.0940232016290292;10.000086182990744;0.8335038260218854;1.0970829945152725;1.0970766487676844;0.7618718518232903;0.11930616783045762;0.7711533710244437
81.149416;1.091082021670102;0.8333386897657462;0.763785609459176;0.11598861905417822;0.10630749003512101;1.094023304825556;10.000088782002482;0.833503714481246;1.0970828063767513;1.097076885101899;0.7618720037683653;0.11930615227805778;0.7711533226824822
81.159416;1.0910821126398846;0.8333386544323227;0.7637856488537109;0.11598861316371137;0.10630748013995396;1.0940234103904216;10.00009130166828;0.8335036015335894;1.0970826180065907;1.0970771233347778;0.7618721542329655;0.1193061363137661;0.7711532699372624
81.169416;1.091082196409678;0.8333386183420859;0.7637856929130803;0.11598860720427405;0.1063074703016099;1.0940235179334599;10.000093739395043;0.8335034879265528;1.0970824294574255;1.0970773632148718;0.7618723030925587;0.11930611993896265;0.7711532125709175
81.179416;1.0910822721378355;0.8333385815929638;0.7637857417471213;0.11598860121887423;0.10630746051107409;1.0940236272513906;10.000096094467523;0.8335033745051396;1.097082240730024;1.097077604570891;0.7618724501471629;0.1193061031523004;0.7711531503458836
81.189416;1.0910823389998272;0.8333385443464916;0.7637857954851358;0.11598859525337109;0.10630745075991473;1.0940237382891802;10.000098367227597;0.8335032621287881;1.0970820518460358;1.097077847301774;0.761872595215801;0.11930608595006591;0.7711530830835901
81.199416;1.091082396337595;0.833338506832235;0.7637858542688407;0.11598858935363028;0.10630744103734024;1.0940238510258506;10.000100558742643;0.8335031516252404;1.0970818628421888;1.0970780912598732;0.7618727381676953;0.11930606832679011;0.7711530107676803
81.209416;1.0910824436905304;0.8333384692723279;0.7637859182342197;0.11598858356234035;0.10630743132803197;1.0940239653581842;10.000102670597759;0.8335030438078014;1.097081673735001;1.097078336160703;0.7618728788709881;0.119306050280115;0.7711529335548964
81.219416;1.091082480740074;0.8333384317982098;0.7637859875315547;0.1159885779123734;0.10630742160634349;1.0940240810644752;10.000104704542892;0.8335029394703194;1.0970814845637593;1.0970785815955706;0.7618730171491664;0.1193060318133489;0.7711528517108197
81.229416;1.0910825073245731;0.8333383944750389;0.7637860623367613;0.11598857242294133;0.10630741183258202;1.0940241978454213;10.000106662124223;0.8335028393297748;1.097081295438673;1.0970788270786729;0.7618731527793021;0.1193060129323475;0.7711527655889517
81.239416;1.0910825234572092;0.8333383574343006;0.7637861427818402;0.1159885670999442;0.10630740195568499;1.094024315361657;10.00010854430887;0.8335027439685422;1.0970811064802068;1.097079072092069;0.7618732855313787;0.11930599365108675;0.771152675633335
81.249416;1.091082529207256;0.8333383209512601;0.7637862288539538;0.11598856193455002;0.10630739191358929;1.094024433259952;10.000110351501824;0.833502653808873;1.0970809177445549;1.0970793161307055;0.761873415219803;0.11930597400070302;0.7711525823590699
81.259416;1.091082524558518;0.8333382853637279;0.7637863203683943;0.11598855689912306;0.10630738163079198;1.0940245511757525;10.000112083572578;0.8335025690942088;1.0970807292544944;1.0970795587158368;0.7618735417279803;0.11930595402396171;0.7711524863503445
81.269416;1.0910825093842766;0.8333382509657157;0.7637864170244744;0.11598855194780221;0.10630737101712724;1.0940246687119008;10.000113739043448;0.8335024898794644;1.0970805410522155;1.0970797993609651;0.7618736650047303;0.11930593376291568;0.7711523882311407
81.279416;1.091082483485881;0.8333382179738392;0.7637865185022111;0.11598854702316073;0.10630735996504206;1.0940247854332235;10.000115314209394;0.8335024160620956;1.0970803531653397;1.0970800375270118;0.7618737850379607;0.11930591325153074;0.7711522885735698
81.289416;1.0910824466808196;0.8333381864967454;0.7637866245366381;0.11598854206283345;0.10630734835277858;1.0940249008545369;10.000116803289506;0.8335023474239492;1.0970801655245714;1.0970802725838404;0.76187390186259;0.11930589251450893;0.7711521878570731
81.299416;1.0910823989330494;0.8333381564902222;0.7637867349105713;0.11598853700443518;0.10630733605878734;1.094025014425795;10.000118199260028;0.8335022836478071;1.0970799779264646;1.0970805037889415;0.761874015633654;0.11930587157503808;0.7711520865133105
81.309416;1.0910823404050538;0.8333381277619131;0.7637868494315558;0.11598853178757815;0.10630732297695149;1.094025125541786;10.000119494769939;0.8335022243461546;1.0970797900943166;1.097080730354767;0.7618741266393141;0.1193058504658534;0.7711519849688848
81.319416;1.0910822714050943;0.8333381000561493;0.7637869679630673;0.11598852634996436;0.10630730902558426;1.0940252335911482;10.000120683321434;0.8335021691409364;1.0970796017711342;1.097080951562785;0.7618742351871962;0.11930582923488844;0.771151883665259
81.329416;1.091082192302138;0.8333380731751581;0.763787090424525;0.11598852062102422;0.10630729415121436;1.094025338064861;10.00012176049432;0.8335021177176815;1.0970794127549757;1.0970811667773555;0.7618743415060305;0.11930580794214284;0.7711517830596221
81.339416;1.0910821034879572;0.8333380470460117;0.7637872167151903;0.11598851452139176;0.10630727832490451;1.0940254386246862;10.00012272443781;0.8335020697682856;1.097079222952434;1.0970813753791884;0.761874445756902;0.11930578664574919;0.7711516836055724
81.349416;1.091082005410314;0.8333380217043056;0.7637873466611708;0.11598850797187393;0.10630726153178446;1.0940255350271828;10.000123575959224;0.833502024920629;1.0970790324826334;1.0970815767157116;0.7618745480645664;0.11930576539130464;0.7711515857606713
81.359416;1.0910818985754744;0.8333379972543985;0.7637874800382614;0.11598850090238724;0.10630724376113306;1.0940256269963005;10.000124318641051;0.8335019827621826;1.0970788416896866;1.0970817701130873;0.7618746484801607;0.11930574421845541;0.7711514900204787
81.369416;1.091081783501948;0.8333379738275734;0.76378761664013;0.11598849325033106;0.10630722499843892;1.094025714205359;10.00012495821901;0.8335019429073708;1.0970786510374315;1.0970819549789956;0.7618747469201589;0.11930572316753058;0.7711513969143754
81.379416;1.0910816607184999;0.8333379515269991;0.7637877563513114;0.11598848496013035;0.10630720521861448;1.0940257963839572;10.000125501238015;0.8335019050420471;1.0970784609960174;1.0970821309233023;0.7618748431459461;0.11930570227111721;0.7711513069640222
