time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.389416;1.0910815307912463;0.8333379304087107;0.7637878991725713;0.1159884759946254;0.10630718438458818;1.0940258734215391;10.000125953871825;0.8335018689068454;1.0970782719493244;1.097082297767374;0.7618749367527603;0.11930568154583289;0.771151220647157
81.399416;1.0910813943046769;0.8333379105175402;0.7637880451945954;0.1159884663418962;0.10630716245538083;1.0940259453604506;10.000126321466395;0.8335018342210412;1.0970780841388452;1.0970824554653975;0.7618750271554109;0.11930566100109605;0.7711511383301737
81.409416;1.0910812518243018;0.8333378919357086;0.7637881945603919;0.11598845600677943;0.10630713939745585;1.0940260122841163;10.000126608834018;0.8335018006394423;1.0970778976656195;1.097082604060667;0.7618751136222166;0.11930564065890902;0.7711510601947966
81.419416;1.0910811039307078;0.8333378748349214;0.763788347419846;0.1159884449992364;0.10630711518679307;1.0940260741967618;10.000126820196476;0.8335017678197121;1.0970777124901323;1.0970827436746595;0.761875195351881;0.11930562056272684;0.7711509862849718
81.429416;1.0910809512815354;0.8333378594956813;0.7637885038927327;0.11598843333006566;0.10630708980550055;1.0940261310011288;10.000126958409863;0.8335017355337044;1.0970775284185552;1.0970828744655;0.7618752715484196;0.11930560076730076;0.7711509165952182
81.439416;1.0910807945734962;0.8333378462440671;0.7637886640865101;0.1159884210116537;0.10630706324407592;1.094026182595836;10.000127024541774;0.8335017036878695;1.0970773451486584;1.097082996575448;0.7618753414806348;0.11930558132330625;0.7711508510524919
81.449416;1.091080634435822;0.8333378353619405;0.7637888281417877;0.11598840805609584;0.10630703550592738;1.0940262289708882;10.000127017913645;0.8335016722491936;1.097077162407764;1.0970831100922362;0.7618754045211248;0.11930556226717455;0.7711507894834906
81.459416;1.0910804713509576;0.8333378270454024;0.763788996196633;0.11598839447127283;0.10630700660937878;1.094026270157011;10.000126936451142;0.8335016411952799;1.0970769800903934;1.0970832150272347;0.7618754601537664;0.11930554362081931;0.7711507316471787
81.469416;1.0910803056037695;0.8333378214315383;0.7637891682590351;0.11598838026457606;0.10630697659222246;1.0940263061133642;10.000126777959146;0.8335016105267314;1.0970767982757437;1.097083311312334;0.7618755079460899;0.11930552540110827;0.7711506772824548
81.479416;1.091080137292304;0.8333378186622301;0.7637893441397646;0.11598836545288269;0.106306945518106;1.0940263367415974;10.00012654151214;0.8335015802812862;1.097076617129987;1.0970833987890882;0.7618755475307577;0.11930550762721852;0.7711506261672028
81.489416;1.0910799664409427;0.8333378189126827;0.7637895235143276;0.11598835006686722;0.10630691347342403;1.094026362008478;10.000126227213395;0.8335015505367859;1.0970764367653452;1.0970834771787499;0.7618755786286158;0.11930549032092778;0.771150578167976
81.499416;1.0910797931306868;0.8333378223685166;0.763789706007996;0.11598833414611123;0.1063068805512657;1.0940263820206446;10.000125835134316;0.8335015214205334;1.097076257173586;1.0970835460444655;0.7618756010428209;0.11930547350704977;0.7711505332216617
81.509416;1.0910796175634632;0.8333378292006383;0.7637898912025288;0.11598831772743379;0.10630684683485687;1.0940263969749617;10.000125365340242;0.8335014930778316;1.0970760782774511;1.0970836047901442;0.761875614610538;0.11930545721507124;0.7711504912819397
81.519416;1.0910794401261492;0.8333378395765796;0.7637900785923438;0.11598830083193803;0.1063068123938173;1.0940264070299401;10.000124818370637;0.8335014655851208;1.0970758999453432;1.097083652764232;0.7618756192078663;0.1193054414757901;0.7711504523027893
81.529416;1.091079261460939;0.8333378536777941;0.763790267622768;0.11598828346010755;0.10630677729001027;1.0940264121781338;10.000124195025565;0.8335014388977026;1.0970757219027805;1.0970836894062448;0.7618756147942799;0.11930542631243043;0.7711504162598075
81.539416;1.091079082405952;0.8333378716600509;0.7637904578325249;0.11598826559834467;0.10630674158216295;1.0940264122056245;10.000123496040732;0.8335014128898318;1.0970755436680952;1.0970837143014385;0.7618756014055971;0.11930541173647943;0.7711503831814507
81.549416;1.0910789038309208;0.8333378936013179;0.7637906489391662;0.1159882472317114;0.10630670532557149;1.0940264067851078;10.000122722089111;0.8335013874314354;1.0970753645926232;1.0970837271535068;0.7618755791226965;0.11930539775661683;0.7711503531648103
81.559416;1.0910787264848456;0.8333379195294366;0.763790840785513;0.11598822835636116;0.10630666857033912;1.094026395625435;10.00012187394422;0.8335013624311526;1.0970751839896142;1.0970837277268572;0.7618755480871278;0.11930538439133101;0.7711503263482904
81.569416;1.0910785508944318;0.8333379494902662;0.7637910332271535;0.11598820899014131;0.10630663136560702;1.0940263785743254;10.000120952993473;0.8335013378355155;1.0970750012914483;1.0970837157863493;0.7618755085210135;0.11930537167086222;0.7711503028504625
81.579416;1.0910783773801846;0.8333379835710006;0.763791226029977;0.1159881891801726;0.10630659376931291;1.0940263556803096;10.000119961826332;0.8335013135788527;1.0970748161328938;1.0970836911187447;0.7618754606891526;0.11930535962943632;0.7711502827130073
81.589416;1.091078206164602;0.8333380218743274;0.7637914188125222;0.11598816900497969;0.10630655585473214;1.0940263272463817;10.000118904152528;0.8335012895174577;1.0970746283168737;1.097083653605171;0.7618754048465753;0.11930534829736326;0.771150265904222
81.599416;1.0910780374460727;0.8333380644525532;0.763791611058446;0.11598814856809916;0.10630651770894575;1.0940262938279846;10.000117784195016;0.8335012654541744;1.097074437768135;1.0970836032190343;0.7618753412221465;0.11930533770062765;0.7711502523956836
81.609416;1.09107787139599;0.8333381112342655;0.7637918021872808;0.1159881279797096;0.10630647942640603;1.0940262561428415;10.000116606288335;0.8335012412302292;1.097074244563317;1.0970835399423786;0.761875270032359;0.11930532786573719;0.7711502422093482
81.619416;1.0910777080980811;0.8333381620141043;0.7637919916517713;0.11598810733337032;0.10630644110642552;1.094026214933726;10.000115374920632;0.8335012167264552;1.0970740489383772;1.097083463700305;0.7618751915085995;0.11930531881820283;0.7711502353795212
81.629416;1.0910775475039736;0.8333382165300357;0.7637921790102263;0.11598808669030944;0.1063064028534391;1.0940261708474235;10.000114095226323;0.8335011917634905;1.0970738511938838;1.097083374409468;0.7618751059114884;0.11930531057458066;0.7711502318947467
81.639416;1.0910773894618013;0.8333382745799905;0.7637923639368844;0.11598806607891057;0.10630636476931311;1.0940261243744447;10.00011277350767;0.8335011660262072;1.0970736516016732;1.0970832720324006;0.7618750135100966;0.11930530313756382;0.7711502316688678
81.649416;1.0910772337473937;0.833338336046647;0.7637925461871521;0.11598804550978116;0.1063063269443822;1.0940260758697544;10.000111417044632;0.8335011391127365;1.0970734504042838;1.0970831564827122;0.7618749145461822;0.11930529649489113;0.7711502345572151
81.659416;1.0910770800868912;0.8333384007831239;0.7637927255375214;0.11598802499308997;0.10630628945987296;1.094026025652367;10.00011003367444;0.8335011107408121;1.0970732478294831;1.0970830275666386;0.7618748092508355;0.11930529061838328;0.7711502403896408
81.669416;1.0910769282389938;0.8333384685394316;0.7637929017286343;0.11598800454529566;0.10630625239333122;1.0940259740869773;10.000108631892179;0.8335010809474124;1.097073044029051;1.0970828851182697;0.7618746979219632;0.11930528546032378;0.7711502489660516
81.679416;1.0910767780622839;0.833338539012844;0.7637930744569692;0.1159879841883958;0.10630621581809122;1.0940259215628088;10.000107221050671;0.833501050049368;1.0970728390435673;1.097082729120606;0.761874580938212;0.11930528095049132;0.7711502600342418
81.689416;1.0910766294704122;0.8333386118637297;0.7637932433787582;0.11598796394978514;0.10630617980041249;1.0940258684296347;10.000105811006913;0.8335010184193796;1.0970726329069933;1.0970825596962968;0.7618744586613183;0.11930527700678009;0.771150273285406
81.699416;1.0910764823594736;0.8333386866828417;0.7637934080971623;0.11598794386434025;0.10630614439712552;1.0940258149245659;10.000104411392542;0.8335009863500474;1.0970724257909763;1.0970823770732763;0.7618743313519237;0.11930527355958641;0.7711502883364031
81.709416;1.0910763366407978;0.8333387630577065;0.7637935682141561;0.11598792397207502;0.10630610965330854;1.0940257611025452;10.000103031362237;0.8335009541194988;1.0970722180796801;1.0970821815264515;0.7618741991577626;0.11930527057258908;0.7711503046973042
81.719416;1.0910761923395738;0.8333388406776826;0.7637937234294437;0.11598790431005807;0.1063060756019816;1.0940257068549106;10.000101679622375;0.8335009220820999;1.097072010424047;1.0970819732512516;0.7618740621407836;0.11930526805171396;0.7711503217977619
81.729416;1.0910760496075385;0.8333389193440428;0.7637938735517288;0.11598788491076607;0.10630604227154979;1.0940256519915208;10.000100364052228;0.8335008906376759;1.0970718037932847;1.097081752276808;0.7618739203488558;0.11930526604133573;0.7711503390925442
81.739416;1.0910759086454838;0.833338998925396;0.7637940184254676;0.11598786580721437;0.10630600969752081;1.0940255963032488;10.000099091370789;0.8335008601969625;1.097071599430543;1.0970815185179088;0.7618737738783111;0.11930526460695152;0.7711503561623201
81.749416;1.0910757696234346;0.8333390793125698;0.7637941578717301;0.11598784703528475;0.10630597792618109;1.0940255396259424;10.000097867100315;0.8335008312143093;1.0970713986884655;1.0970812719022862;0.7618736228628481;0.11930526381596182;0.7711503727300206
81.759416;1.091075632591243;0.8333391604137834;0.7637942916505263;0.11598782863366022;0.10630594700802004;1.094025481885128;10.000096695573173;0.8335008041635691;1.0970712028307585;1.0970810124760673;0.761873467453885;0.11930526372977891;0.7711503886062717
81.769416;1.0910754974059087;0.8333392422097614;0.7637944194514852;0.1159878106407385;0.10630591698974264;1.0940254230766138;10.000095579874705;0.8335007794498713;1.097071012871567;1.0970807404292835;0.7618733078279943;0.11930526440683929;0.7711504036408302
81.779416;1.0910753637561619;0.8333393247824691;0.7637945409532659;0.1159877930923035;0.1063058879121554;1.0940253632715142;10.000094521838335;0.8335007573923222;1.0970708295286642;1.097080456038221;0.7618731442009177;0.11930526590797118;0.7711504177336396
81.789416;1.0910752312743803;0.8333394082831436;0.7637946558862492;0.11598777602457544;0.10630585981427274;1.0940253027068834;10.000093522433023;0.8335007382849066;1.097070653343572;1.0970801596138227;0.7618729768560205;0.11930526829448451;0.7711504308584997
81.799416;1.0910750996439829;0.8333394928991894;0.7637947640481647;0.11598775947133186;0.10630583274073643;1.094025241904744;10.00009258180535;0.8335007224124198;1.0970704848336505;1.097079851507054;0.7618728061258956;0.1193052716179794;0.7711504430045473
81.809416;1.0910749686322416;0.8333395788476159;0.7637948653084182;0.11598774345541597;0.10630580674815251;1.094025181693833;10.0000916986015;0.8335007100228021;1.097070324540752;1.0970795321056324;0.7618726322929263;0.11930527591085115;0.7711504540820181
81.819416;1.091074838088234;0.8333396663491988;0.7637949595702067;0.11598772798972362;0.10630578190500417;1.0940251230223959;10.000090870120182;0.8335007013579667;1.0970701730109427;1.0970792018206705;0.7618724555182662;0.1193052811793219;0.771150463912776
81.829416;1.091074707949068;0.8333397555367555;0.7637950467045345;0.11598771308349022;0.10630575828736653;1.0940250667060158;10.000090093600102;0.8335006966704307;1.0970700307323897;1.0970788611507087;0.7618722758835247;0.11930528739668969;0.7711504722903019
81.839416;1.0910745782194016;0.8333398463937857;0.7637951265527476;0.1159876987387536;0.10630573597777318;1.0940250133479639;10.000089367115082;0.8335006961535506;1.0970698981019031;1.0970785107639482;0.7618720935000083;0.119305294503346;0.7711504790334494
81.849416;1.0910744489418789;0.8333399388474528;0.7637951989709241;0.1159876849407674;0.10630571506457828;1.0940249634000083;10.000088689371154;0.8335006999062562;1.097069775474449;1.0970781514516161;0.7618719085754035;0.1193053024175903;0.7711504840006498
81.859416;1.091074320183764;0.8333400329208842;0.7637952638549451;0.1159876716601646;0.10630569563404692;1.0940249172316607;10.000088059079165;0.8335007079579113;1.0970696631293848;1.0970777840245869;0.7618717213918463;0.11930531104870597;0.7711504870525894
81.869416;1.091074191943107;0.833340128776351;0.7637953211646796;0.11598765886570318;0.10630567775751103;1.094024875214975;10.000087474800944;0.8335007202789971;1.0970695611236272;1.0970774093319133;0.7618715322725799;0.119305320302723;0.771150487994876
81.879416;1.0910740639925862;0.8333402266518953;0.7637953709205335;0.11598764652903802;0.1063056614816553;1.0940248378182462;10.00008693526939;0.8335007367903489;1.0970694692566523;1.0970770283575042;0.7618713415912508;0.1193053300880208;0.7711504865696692
81.889416;1.091073935870346;0.8333403268085596;0.7637954131227906;0.11598763462196128;0.10630564682643678;1.0940248056341746;10.000086439615254;0.8335007573610109;1.0970693871417019;1.0970766422409446;0.7618711497943838;0.11930534032961332;0.7711504825104851
81.899416;1.0910738070336996;0.8333404295349796;0.7637954476716255;0.11598762311937517;0.10630563379054293;1.0940247793936293;10.00008598761863;0.8335007817856614;1.0970693142426464;1.0970762522008386;0.7618709573857125;0.11930535097760493;0.7711504755989251
81.909416;1.0910736769951903;0.8333405351097894;0.7637954744148661;0.11598761200392632;0.10630562235902237;1.0940247600101354;10.000085580327301;0.8335008098056361;1.0970692499246304;1.0970758594302452;0.7618707648378403;0.11930536199509982;0.7711504656773841
81.919416;1.091073545371182;0.8333406436725009;0.7637954932863861;0.11598760126420161;0.10630561250726173;1.0940247485061363;10.000085219818214;0.8335008411531737;1.0970691934998107;1.0970754650201406;0.7618705725198254;0.11930537333725218;0.771150452612774
81.929416;1.0910734118837602;0.8333407551196468;0.7637955043860225;0.11598759089465778;0.10630560420060549;1.0940247457792083;10.00008490773106;0.8335008755405877;1.09706914419428;1.0970750699346554;0.761870380717937;0.11930538494121327;0.7711504362408229
81.939416;1.091073276360281;0.8333408691273044;0.7637955079490469;0.11598758090063543;0.10630559739212701;1.0940247524273319;10.000084644814327;0.833500912622007;1.0970691011557308;1.0970746750439384;0.7618701896475544;0.11930539672837395;0.771150416377828
81.949416;1.091073138729772;0.8333409852841613;0.7637955042603087;0.11598757129749913;0.10630559202484606;1.0940247687641198;10.000084431863543;0.8335009519891766;1.0970690635438693;1.097074281184652;0.7618699994187483;0.11930540860741053;0.7711503929248075
81.959416;1.0910729989940378;0.8333411032271799;0.7637954935913237;0.11598756210440617;0.10630558804033548;1.0940247949119783;10.000084270191419;0.8335009931991896;1.097069030560211;1.0970738891762841;0.7618698100386089;0.11930542047706458;0.7711503659231258
81.969416;1.0910728572222141;0.8333412226810257;0.7637954761940052;0.1159875533417131;0.10630558538287595;1.0940248308877505;10.000084161089765;0.8335010357994643;1.0970690014084172;1.0970734997789822;0.7618696214633495;0.11930543223385243;0.7711503354754046
81.979416;1.091072713595739;0.8333413434377134;0.7637954522944891;0.11598754503156125;0.10630558399545836;1.0940248767079208;10.000084104875443;0.8335010793115334;1.0970689752682374;1.0970731136448568;0.761869433693473;0.11930544377596121;0.7711503016551956
81.989416;1.0910725683884848;0.8333414653521692;0.7637954220644577;0.11598753719736499;0.10630558381919938;1.094024932468513;10.000084100655936;0.8335011232145222;1.0970689512713803;1.09707273129966;0.7618692468694256;0.11930545499879114;0.771150264513804
81.999416;1.0910724218515861;0.8333415883461557;0.7637953856026307;0.11598752985692304;0.10630558479903394;1.0940249983201351;10.000084147475121;0.8335011670191493;1.0970689285156652;1.0970723532027455;0.7618690612504045;0.1193054657989411;0.7711502241348843
82.009416;1.0910722741803833;0.8333417124027471;0.7637953428998134;0.11598752301179503;0.10630558688329521;1.0940250743680722;10.000084245271996;0.8335012103572221;1.0970689061894088;1.0970719798722313;0.7618688771086444;0.11930547608801036;0.7711501806500156
82.019416;1.0910721256123832;0.8333418375543774;0.7637952938184778;0.11598751664683819;0.10630559001441049;1.0940251606050646;10.000084394444084;0.8335012529623606;1.097068883692178;1.0970716119815733;0.7618686947130976;0.11930548579375067;0.7711501342292661
82.029416;1.0910719764549883;0.8333419638592396;0.7637952381520668;0.1159875107385866;0.10630559412335736;1.0940252569323097;10.000084595291922;0.8335012946221649;1.0970688606279686;1.0970712503587297;0.7618685144203203;0.11930549484556;0.7711500851197173
82.039416;1.091071826946766;0.8333420913594308;0.7637951757032174;0.11598750525951691;0.10630559913009507;1.094025363199373;10.00008484801114;0.8335013352053149;1.0970688367458923;1.0970708958514603;0.7618683367262565;0.11930550316200986;0.7711500336891705
82.049416;1.091071677130913;0.8333422200171293;0.7637951063272093;0.11598750018068542;0.10630560494586662;1.0940254791943569;10.00008515232445;0.8335013746933775;1.0970688119005751;1.0970705491728538;0.7618681621920969;0.11930551065181276;0.7711499804079364
82.059416;1.091071526905983;0.8333423496764115;0.7637950299640605;0.11598749547763992;0.10630561148063775;1.094025604635564;10.000085506884533;0.8335014131190703;1.0970687860347599;1.0970702109160275;0.7618679913235266;0.11930551722537606;0.7711499258237291
82.069416;1.0910713761766304;0.8333424800935998;0.7637949466403399;0.11598749113159577;0.10630561864980992;1.094025739211366;10.000085909473622;0.8335014504447289;1.097068759185122;1.0970698816690512;0.7618678245410687;0.11930552280336768;0.7711498705313102
82.079416;1.0910712249677703;0.8333426109807036;0.7637948563954716;0.11598748712119904;0.10630562637342407;1.0940258826408829;10.000086357806108;0.8335014865113265;1.0970687314832002;1.0970695620244757;0.7618676622403949;0.11930552731858432;0.7711498150746536
82.089416;1.0910710734329883;0.8333427420269468;0.7637947591877289;0.11598748341434713;0.10630563457450383;1.0940260347380648;10.000086850094497;0.8335015211086759;1.0970687031412663;1.0970692525020744;0.7618675048386663;0.11930553071845855;0.771149759850745
82.099416;1.0910709217446974;0.8333428729137584;0.7637946548854998;0.11598747996595533;0.10630564317829243;1.0940261954468902;10.000087385007355;0.8335015540657286;1.0970686744523843;1.0970689535350873;0.761867352780302;0.11930553296706585;0.7711497051038972
82.109416;1.0910707700431739;0.8333430033088736;0.7637945433175058;0.11598747671682934;0.10630565210837584;1.0940263648179078;10.000087960867402;0.8335015852909972;1.0970686458121852;1.0970686655079276;0.7618672065559332;0.11930553404326205;0.7711496509643158
82.119416;1.0910706185512558;0.833343132851045;0.763794424303919;0.11598747359873336;0.10630566128363676;1.094026542946941;10.00008857475146;0.8335016147895496;1.0970686177087272;1.097068388760229;0.7618670667243932;0.11930553393348156;0.771149597479453
82.129416;1.091070467610909;0.8333432611487964;0.7637942976852041;0.11598747055023609;0.10630567061978353;1.0940267298716586;10.000089222369953;0.833501642653218;1.0970685906514839;1.0970681235656303;0.7618669338682934;0.1193055326183861;0.7711495446377046
82.139416;1.0910703175569667;0.8333433878122137;0.7637941633399754;0.11598746752779374;0.1063056800335825;1.0940269254590071;10.00008989857482;0.8335016690237914;1.0970685651128014;1.097067870092164;0.7618668085350094;0.11930553006190876;0.7711494923763855
82.149416;1.091070168663772;0.8333435125492034;0.7637940211742775;0.11598746450258779;0.10630568944990525;1.0940271293948756;10.000090597867684;0.8335016940753592;1.0970685415239367;1.0970676283768706;0.7618666912162347;0.11930552621052838;0.7711494405853846
82.159416;1.091070021167277;0.8333436352631105;0.7637938711583347;0.1159874614523979;0.10630569880795467;1.0940273412901176;10.000091314344095;0.8335017180033154;1.0970685202826767;1.097067398390522;0.7618665822733752;0.11930552100065099;0.7711493891161351
82.169416;1.091069875201258;0.8333437560450392;0.7637937133997367;0.11598745835561713;0.10630570805954413;1.0940275607781054;10.000092041168584;0.8335017409728379;1.0970685017712;1.0970671801292926;0.76186648184222;0.1193055143664731;0.7711493377930737
82.179416;1.0910697307033637;0.8333438750759148;0.7637935481544454;0.1159874551870594;0.10630571716406939;1.0940277875003916;10.00009277026893;0.8335017630757146;1.0970684863644824;1.0970669736322056;0.7618663898691129;0.11930550624151617;0.7711492864441362
82.189416;1.0910695874130831;0.8333439925232805;0.763793375782199;0.11598745191794528;0.10630572608823381;1.0940280210612452;10.000093492524082;0.8335017843558665;1.0970684743475088;1.0970667789651616;0.7618663062339657;0.1193054965591898;0.7711492349399445
82.199416;1.0910694449647669;0.8333441085058338;0.7637931966939565;0.11598744852285779;0.10630573480757288;1.094028261088469;10.00009419842934;0.8335018048335755;1.0970684657956207;1.0970665961976231;0.7618662308138874;0.1193054852585901;0.7711491831990829
82.209416;1.0910693029889273;0.8333442231582591;0.7637930113122217;0.11598744498526567;0.10630574330440902;1.0940285073069478;10.000094879015391;0.8335018244615529;1.097068460551066;1.097066425359713;0.761866163472021;0.11930547228984159;0.7711491311778491
82.219416;1.091069161131026;0.8333443366865123;0.7637928200495008;0.11598744129534272;0.10630575156449741;1.094028759446369;10.00009552655579;0.8335018430809717;1.0970684582980614;1.0970662664684097;0.7618661040308828;0.11930545761922103;0.7711490788952788
82.229416;1.0910690190253647;0.8333444492946928;0.7637926232846777;0.1159874374456402;0.10630575957519768;1.0940290170466491;10.000096134820991;0.8335018604289715;1.0970684586571893;1.0970661196281846;0.7618660522743342;0.11930544123739734;0.7711490264436267
82.239416;1.091068876339923;0.8333445610846876;0.7637924213428554;0.11598743342788256;0.10630576732173092;1.0940292793881958;10.00009669879765;0.8335018761700494;1.0970684612377481;1.0970659850155469;0.7618660079942532;0.11930542315988892;0.7711489739316
82.249416;1.0910687328373765;0.8333446720558662;0.7637922145115366;0.11598742922967134;0.10630577478190743;1.0940295455908768;10.000097214121231;0.8335018899647575;1.0970684656456093;1.0970658626741494;0.7618659710316863;0.1193054034126297;0.7711489214443135
82.259416;1.0910685883328501;0.8333447821626364;0.7637920031149052;0.11598742483118249;0.1063057819256803;1.094029814721584;10.000097676783783;0.8335019015652786;1.0970684714484662;1.0970657523131433;0.7618659412773374;0.11930538201937822;0.7711488690677963
82.269416;1.091068442658203;0.8333448913766894;0.7637917875868431;0.11598742020784351;0.10630578872092053;1.0940300858373966;10.000098083448044;0.8335019108511899;1.0970684781196651;1.0970656533085548;0.7618659186830327;0.11930535900826592;0.7711488169166557
82.279416;1.0910682957372149;0.8333449997453798;0.7637915684569131;0.11598741533933618;0.10630579514051805;1.0940303579788095;10.000098432272969;0.8335019178138124;1.0970684850449148;1.0970655648493524;0.7618659032809123;0.11930533442709368;0.7711487651489962
82.289416;1.0910681476153932;0.8333451074009223;0.7637913463137135;0.11598741021462568;0.1063058011655046;1.094030630148971;10.000098723621443;0.8335019225767064;1.0970684915509274;1.0970654860178988;0.7618658951630116;0.11930530834769863;0.7711487139619397
82.299416;1.0910679983330946;0.8333452145164548;0.7637911218019564;0.11598740483113806;0.10630580678271853;1.0940309013455536;10.000098959802884;0.8335019254212339;1.0970684968930235;1.0970654157715596;0.7618658944613561;0.11930528085329235;0.7711486635624961
82.309416;1.0910678478393394;0.8333453212793203;0.7637908955971451;0.11598739919158771;0.10630581198198291;1.0940311706098056;10.000099143639002;0.8335019267102051;1.0970685002982297;1.097065352938368;0.7618659013241226;0.11930525202021867;0.7711486141755108
82.319416;1.0910676961001307;0.8333454278930246;0.7637906683932931;0.11598739329883992;0.10630581675771533;1.0940314370690594;10.000099276963159;0.8335019267294955;1.0970685010555101;1.0970652962713696;0.7618659158394452;0.11930522191690192;0.7711485660982358
82.329416;1.0910675432386305;0.8333455345400789;0.763790440916927;0.11598738715337557;0.10630582111046194;1.0940317000054796;10.000099360585912;0.833501925602826;1.0970684985622312;1.0970652445523839;0.7618659379960991;0.11930519062017071;0.7711485197371379
82.339416;1.0910673895774856;0.8333456413140959;0.763790213876197;0.11598738075941653;0.1063058250439132;1.094031958846174;10.000099395500971;0.8335019233370178;1.0970684923733178;1.097065196691506;0.76186596773634;0.11930515822511094;0.7711484755853536
82.349416;1.091067235624452;0.8333457482260853;0.7637899878903788;0.11598737413498647;0.10630582856136281;1.0940322130815874;10.000099383480741;0.8335019198894406;1.0970684822640364;1.0970651517687366;0.7618660049727416;0.11930512484098253;0.7711484341528195
82.359416;1.0910670820288868;0.833345855287254;0.763789763511366;0.11598736731367322;0.1063058316657488;1.0940324622802684;10.000099326408833;0.8335019151845696;1.0970684682237077;1.097065109051511;0.7618660495029962;0.11930509058362726;0.7711483959029755
82.369416;1.0910669294916548;0.8333459625504236;0.7637895413031663;0.1159873603381678;0.10630583436179651;1.0940327061244584;10.000099225613125;0.8335019091026165;1.0970684503544683;1.097065067983658;0.7618661009563188;0.11930505556887704;0.7711483612114368
82.379416;1.091066778637364;0.8333460700876968;0.7637893219038921;0.11598735325737122;0.10630583665654318;1.094032944379009;10.000099081781638;0.8335019014887967;1.0970684287300259;1.0970650281259913;0.7618661588431956;0.11930501990374287;0.7711483303280947
82.389416;1.0910666299266358;0.8333461780030906;0.7637891060700055;0.11598734613174184;0.1063058385607264;1.0940331769341938;10.000098894841933;0.8335018922238934;1.097068403334194;1.0970649891177602;0.7618662225879922;0.11930498367850692;0.7711483033873232
82.399416;1.0910664836291724;0.8333462864975353;0.7637888946636376;0.11598733903708136;0.1063058400932197;1.0940334038871358;10.000098663735749;0.8335018813128942;1.097068374105116;1.0970649506478045;0.761866291518149;0.11930494696927708;0.7711482804873033
82.409416;1.0910663398279379;0.8333463958817035;0.7637886885184827;0.11598733205667683;0.10630584128093946;1.0940336255004275;10.000098386460403;0.8335018688779585;1.0970683409821733;1.0970649123998863;0.7618663649137317;0.11930490984637218;0.7711482617640445
82.419416;1.0910661985048566;0.8333465065251443;0.7637884882803239;0.11598732527049607;0.10630584215375105;1.0940338421049054;10.000098060610435;0.8335018550404498;1.0970683039802747;1.09706487405637;0.7618664421010992;0.11930487237649849;0.771148247405344
82.429416;1.0910660596801671;0.833346618841322;0.7637882943818818;0.11598731875265675;0.10630584274332108;1.0940340540552438;10.000097684269248;0.833501839815834;1.0970682632969684;1.0970648353813564;0.7618665225133048;0.1193048346242244;0.7711482376105429
82.439416;1.0910659234760003;0.8333467332925608;0.7637881071317582;0.1159873125706902;0.10630584308293284;1.0940342617009302;10.00009725649077;0.8335018231226569;1.0970682192972372;1.0970647962622726;0.7618666057077542;0.11930479666016891;0.7711482325519712
82.449416;1.0910657901106575;0.8333468503262675;0.7637879267761892;0.11598730678239451;0.10630584320254163;1.0940344653613348;10.000096776539609;0.8335018048544952;1.0970681723975566;1.0970647566557674;0.7618666913398928;0.11930475856864654;0.7711482323745732
82.459416;1.0910656598811932;0.83334697028553;0.7637877534928756;0.11598730143738879;0.10630584312438938;1.094034665323573;10.000096241950052;0.8335017849113743;1.0970681230093244;1.0970647165390517;0.7618667791239135;0.11930472044696083;0.7711482371936396
82.469416;1.0910655331082664;0.8333470933724118;0.7637875873846954;0.11598729658546424;0.10630584286174125;1.0940348618169669;10.000095647243826;0.8335017632032424;1.097068071532853;1.097064675917438;0.7618668688672585;0.11930468239559616;0.7711482470836517
82.479416;1.0910654100372048;0.8333472196413914;0.7637874285037528;0.11598729228435398;0.10630584242055509;1.0940350550022622;10.000094984856755;0.8335017396619255;1.0970680182989676;1.0970646348303699;0.7618669605319863;0.11930464450927336;0.7711482620780925
82.489416;1.091065290766943;0.8333473490028712;0.7637872768629241;0.11598728859605545;0.10630584180792679;1.0940352450422604;10.000094247091246;0.8335017142142235;1.0970679634811622;1.097064593316416;0.7618670541581265;0.11930460688117146;0.7711482821555035
82.499416;1.0910651753006526;0.8333474812392752;0.763787132407064;0.1159872855712442;0.10630584104342902;1.0940354321853605;10.000093427139307;0.8335016867176229;1.0970679070874563;1.097064551378464;0.761867149693522;0.11930456961191342;0.7711483072244839
82.509416;1.0910650636713384;0.8333476160249769;0.7637869950017939;0.11598728323532018;0.10630584016178816;1.0940356167714207;10.000092518759416;0.8335016569387261;1.097067849048518;1.097064509015562;0.7618672469485361;0.11930453280471966;0.7711483371543478
82.519416;1.0910649559908563;0.8333477529759256;0.763786864504922;0.1159872815868482;0.10630583920525548;1.0940357991485596;10.000091515903204;0.8335016245764689;1.0970677893107763;1.0970644662554512;0.7618673457075771;0.11930449654661308;0.771148371806087
82.529416;1.0910648523908377;0.8333478917194661;0.7637867408505032;0.1159872806048968;0.10630583821626266;1.0940359796068873;10.000090413445305;0.83350158927074;1.0970677278265757;1.0970644231358253;0.7618674458254628;0.11930446089997022;0.7711484109976543
82.539416;1.0910647529698716;0.8333480319317103;0.7637866240345126;0.11598728025487137;0.1063058372372347;1.0940361584038958;10.000089208239123;0.8335015506314938;1.0970676644831032;1.0970643797330362;0.7618675472125229;0.1193044259230715;0.7711484544680345
82.549416;1.0910646578512848;0.833348173354061;0.7637865140404673;0.11598728049176041;0.10630583631601244;1.094036335781442;10.0000878993105;0.8335015083353554;1.097067599139787;1.097064336232655;0.7618676497743473;0.1193043916942406;0.771148501924127
82.559416;1.091064567302238;0.8333483157918866;0.7637864108086345;0.1159872812636815;0.10630583551203471;1.094036511942427;10.000086487307609;0.833501462209186;1.0970675317263123;1.0970642929195122;0.7618677533864407;0.11930435830716332;0.7711485531140182
82.569416;1.0910644818265685;0.8333484590524377;0.7637863142609105;0.11598728251063031;0.10630583489722314;1.0940366870798053;10.000084974158376;0.8335014122292149;1.097067462211792;1.0970642501118866;0.7618678579283156;0.11930432585107946;0.771148607836637
82.579416;1.091064402193447;0.8333486028737955;0.7637862243117826;0.11598728415785749;0.106305834549005;1.0940368614325044;10.000083363074697;0.8335013584736896;1.0970673905180837;1.0970642081601754;0.7618679633445249;0.11930429440281086;0.7711486659354796
82.589416;1.091064329326868;0.8333487469405964;0.7637861408161954;0.11598728611569412;0.10630583453657919;1.0940370352720525;10.000081658170297;0.8335013010879178;1.0970673165428755;1.0970641674391142;0.7618680696487379;0.11930426402852481;0.7711487273487048
82.599416;1.0910642640781114;0.8333488909696645;0.763786063516344;0.11598728829356744;0.10630583490879754;1.094037208820671;10.000079863645475;0.8335012402809657;1.0970672402332537;1.0970641282686466;0.7618681768656547;0.11930423477839633;0.7711487921675441
82.609416;1.0910642070789283;0.8333490347520477;0.7637859920714151;0.11598729061826381;0.10630583569515334;1.0940373821877805;10.000077983086856;0.8335011763302917;1.0970671616076477;1.0970640909324338;0.7618682850045901;0.11930420667587646;0.7711488606322378
82.619416;1.0910641588069783;0.8333491780951074;0.7637859261457282;0.11598729304267426;0.10630583691457342;1.094037555406649;10.000076019413953;0.8335011095626644;1.0970670807242917;1.0970640557805016;0.7618683940824302;0.11930417971887004;0.7711489330564231
82.629416;1.0910641197681523;0.8333493207627932;0.7637858654783617;0.11598729554746902;0.1063058385790057;1.0940377285479743;10.000073975779234;0.8335010403051506;1.0970669976219736;1.0970640232790128;0.7618685041102075;0.11930415389313329;0.7711490097225041
82.639416;1.0910640906039353;0.8333494624686733;0.7637858099151769;0.11598729813983374;0.10630584069407331;1.0940379017948032;10.000071856710207;0.8335009688469761;1.0970669123219081;1.0970639940415896;0.7618686150280919;0.11930412918421957;0.7711490908142806
82.649416;1.0910640720360765;0.8333496028411896;0.7637857594263755;0.11598730084085433;0.10630584326329304;1.0940380754002732;10.000069668182954;0.8335008954558417;1.0970668249238624;1.0970639687778814;0.7618687266908998;0.11930410558331442;0.7711491764376665
82.659416;1.0910640647458005;0.8333497413971885;0.763785714085756;0.1159873036667616;0.10630584628908922;1.0940382496046341;10.000067416628694;0.8335008204144966;1.0970667356509733;1.0970639481356128;0.7618688389353596;0.11930408308468239;0.7711492666955467
82.669416;1.091064069331842;0.8333498776102923;0.7637856740128992;0.11598730662063972;0.10630584976537287;1.0940384246378942;10.000065108166616;0.8335007440076371;1.0970666447506647;1.0970639326199083;0.7618689516481503;0.1193040616771367;0.7711493616960466
82.679416;1.0910640863192005;0.833350010976993;0.7637856393416476;0.11598730969277823;0.10630585367289512;1.0940386007563188;10.000062748622726;0.8335006664421644;1.0970665523485685;1.0970639226120156;0.7618690647822713;0.11930404134518446;0.7711494614753168
82.689416;1.0910641161370052;0.8333501409912661;0.7637856102156272;0.1159873128642189;0.10630585798554461;1.0940387781935077;10.000060343865544;0.833500587780082;1.0970664583856817;1.0970639183710875;0.7618691783074035;0.11930402208120705;0.7711495659506731
82.699416;1.0910641591184262;0.8333502671027561;0.7637855867875819;0.11598731611606708;0.10630586268004495;1.094038957057396;10.000057900191434;0.8335005079921537;1.0970663626577877;1.0970639200357806;0.7618692921202354;0.11930400389067697;0.771149674958666
82.709416;1.0910642155366899;0.8333503887483764;0.7637855692031138;0.11598731943645073;0.10630586774114201;1.0940391372885094;10.000055424589537;0.8335004271218942;1.0970662648963154;1.097063927683804;0.7618694059952894;0.1193039867876142;0.7711497883328307
82.719416;1.0910642856034085;0.8333505054477961;0.7637855575422989;0.11598732281982567;0.10630587316022443;1.0940393187124478;10.000052924368937;0.8335003454136126;1.0970661648513966;1.0970639414144918;0.761869519606615;0.11930397079112666;0.7711499059328929
82.729416;1.0910643694120459;0.8333506168822696;0.7637855517852067;0.11598732626778106;0.1063058789313112;1.0940395010917632;10.00005040609374;0.8335002632902198;1.0970660623575417;1.0970639613529032;0.7618696325688054;0.11930395592272303;0.7711500275922408
82.739416;1.0910644668418517;0.8333507228996501;0.7637855518598474;0.11598732978674342;0.10630588505444101;1.0940396841190374;10.000047874735468;0.8335001812256949;1.0970659573693429;1.0970639875871264;0.7618697444567346;0.11930394220324443;0.771150153079206
82.749416;1.0910645774987884;0.8333508234615935;0.7637855576896871;0.11598733337705014;0.1063058915436882;1.0940398674347782;10.000045333696496;0.8335000996277857;1.0970658499264634;1.0970640201783795;0.7618698548362026;0.11930392965346308;0.7711502821130416
82.759416;1.091064700783396;0.8333509185943961;0.7637855691653016;0.11598733702897861;0.10630589842438996;1.094040050727846;10.000042785011933;0.8335000187958078;1.097065740034145;1.097064059159251;0.7618699633419322;0.1193039182872979;0.771150414363907
82.769416;1.091064836028242;0.8333510083624613;0.7637855860998515;0.11598734072944551;0.10630590572091629;1.0940402338259305;10.000040229094825;0.8334999389445379;1.0970656276099435;1.0970641044381366;0.7618700697353931;0.11930390809092663;0.7711505494404302
82.779416;1.0910649825950356;0.8333510928024297;0.7637856082158908;0.11598734446764998;0.10630591344915256;1.094040416666067;10.000037664871478;0.8334998602456268;1.0970655125412367;1.0970641558435321;0.761870173870305;0.11930389901175513;0.771150686911053
82.789416;1.0910651398994664;0.8333511718175489;0.7637856351388567;0.11598734823650153;0.10630592161486514;1.0940405991908533;10.000035090927339;0.8334997828670979;1.097065394689669;1.0970642132750614;0.7618702756202934;0.11930389097173585;0.7711508263424413
82.799416;1.0910653074020251;0.8333512451546861;0.7637856664267406;0.11598735203109133;0.1063059302133177;1.094040781284896;10.00003250642321;0.8334997070281434;1.097065273873621;1.0970642767160186;0.7618703748292622;0.1193038838818534;0.7711509673032239
82.809416;1.0910654845984027;0.8333513124885059;0.7637857016505482;0.11598735584710668;0.10630593923433888;1.0940409628025178;10.00002991097968;0.8334996330346549;1.0970651499284816;1.0970643461676313;0.7618704712809974;0.11930387764389339;0.7711511093228804
82.819416;1.091065670995917;0.8333513735148771;0.7637857404460184;0.11598735968117234;0.10630594867035639;1.0940411436942803;10.00002730459279;0.8334995612167764;1.0970650227169332;1.0970644215790317;0.7618705646930826;0.1193038721567249;0.7711512519086859
82.829416;1.0910658660454735;0.8333514280046304;0.7637857824985878;0.11598736352845326;0.10630595851513623;1.094041324116921;10.000024688028489;0.8334994918114693;1.0970648920386137;1.0970645028148778;0.7618706547255758;0.11930386732929159;0.7711513946842238
82.839416;1.09106606905199;0.8333514757983554;0.7637858275391871;0.11598736737577822;0.10630596875661967;1.0940415044015126;10.000022062829506;0.8334994249325757;1.0970647575778703;1.0970645897449742;0.7618707409970145;0.11930386308294647;0.771151537500184
82.849416;1.0910662791760115;0.8333515167725698;0.7637858753611058;0.11598737119620962;0.1063059793769775;1.0940416849812198;10.00001943074971;0.8334993606311574;1.0970646189316824;1.0970646823407129;0.7618708231311012;0.11930385934367485;0.771151680370831
82.859416;1.0910664955137317;0.8333515508285407;0.7637859257699238;0.1159873749539228;0.10630599035843025;1.0940418663870735;10.000016793225745;0.8334992989308128;1.097064475679974;1.097064780684734;0.76187090080122;0.11930385603589737;0.7711518233497554
82.869416;1.0910667171060044;0.8333515778872288;0.7637859785181517;0.1159873786173814;0.10630600168566194;1.094042049263832;10.000014151115272;0.8334992398257539;1.0970643274775336;1.0970648849543854;0.7618709737256874;0.11930385307909777;0.7711519665070408
82.879416;1.0910669429012663;0.8333515978854233;0.7637860333009808;0.11598738216552165;0.10630601334175174;1.094042234377273;10.00001150491737;0.8334991832778299;1.0970641740895917;1.097064995380344;0.7618710416468901;0.11930385038613565;0.7711521099410613
82.889416;1.0910671718044416;0.833351610780609;0.7637860897674943;0.11598738558468878;0.10630602530035053;1.094042422588735;10.000008855346964;0.8334991291877825;1.0970640153584734;1.097065112171747;0.7618711043077077;0.11930384786745102;0.7711522537286677
82.899416;1.091067402773469;0.833351616553642;0.76378614755303;0.11598738886197352;0.10630603752118063;1.0940426147251656;10.000006203481986;0.8334990773567937;1.097063851157075;1.0970652354602328;0.7618711614213066;0.11930384543847054;0.7711523978855733
82.909416;1.09106763484536;0.8333516152114832;0.7637862063419297;0.11598739197705998;0.10630604995298563;1.0940428113765452;10.000003550838782;0.8334990274984764;1.0970636813048311;1.0970653652819902;0.7618712126921925;0.11930384302431359;0.7711525423991069
82.919416;1.0910678671259904;0.8333516067928223;0.7637862658906225;0.11598739490455269;0.10630606253889184;1.0940430127376133;10.00000089982863;0.8334989793129288;1.0970635055013553;1.0970655015932338;0.7618712578600996;0.11930384056449359;0.7711526872946656
82.929416;1.0910680988049137;0.8333515913808094;0.7637863260134523;0.11598739762925674;0.10630607522182058;1.094043218555816;9.999998253399854;0.8334989325719371;1.0970633234286358;1.097065644323728;0.761871296696845;0.11930383801885912;0.7711528326789059
82.939416;1.0910683291649643;0.833351569126268;0.7637863865859036;0.11598740015232856;0.10630608794836996;1.0940434282123896;9.999995613794145;0.8334988871533501;1.0970631349624402;1.0970657934297896;0.7618713290023233;0.11930383537156994;0.7711529786953562
82.949416;1.0910685576222459;0.8333515402643004;0.763786447554654;0.11598740247594876;0.10630610066529765;1.0940436409256924;9.99999298212162;0.8334988430158323;1.0970629402690302;1.097065948930723;0.7618713546419061;0.11930383263070408;0.771153125425748
82.959416;1.0910687838020892;0.8333515051005205;0.7637865089221016;0.11598740458803329;0.10630611331685416;1.0940438559674373;9.999990359124485;0.833498800145327;1.0970627397653074;1.0970661109363697;0.7618713736324999;0.11930382982272761;0.7711532728695277
82.969416;1.0910690075216605;0.833351463981462;0.763786570705173;0.11598740646450251;0.10630612585275828;1.094044072744263;9.999987746101912;0.8334987585197369;1.0970625340534186;1.097066279611426;0.7618713862374071;0.11930382698472648;0.7711534209937011
82.979416;1.0910692286555215;0.8333514172709144;0.7637866329144634;0.11598740807793202;0.10630613823780569;1.094044290742072;9.99998514527815;0.8334987181267611;1.0970623237920916;1.0970664551056921;0.7618713929461056;0.11930382415408851;0.7711535697374711
82.989416;1.091069447009662;0.8333513653240001;0.7637866955664911;0.11598740940518977;0.10630615045248681;1.0940445094681701;9.999982559404113;0.8334986789965402;1.097062109507052;1.0970666375704954;0.7618713943567331;0.11930382135670425;0.7711537189680139
82.999416;1.0910696622888134;0.8333513084770492;0.7637867586672432;0.11598741043128613;0.10630616248467327;1.0940447284251231;9.99997999120445;0.8334986411827912;1.0970618914885173;1.0970668272236328;0.761871391115133;0.1193038186052962;0.771153868491324
83.009416;1.0910698741506863;0.833351247070242;0.7637868221597955;0.11598741114171672;0.10630617432264661;1.094044947083561;9.99997744347477;0.8334986047053409;1.0970616698336089;1.0970670243292902;0.761871383896063;0.11930381590961672;0.771154018139625
83.019416;1.0910700822953936;0.8333511814809824;0.7637868859091398;0.1159874115097904;0.1063061859562152;1.0940451648925933;9.999974919019616;0.8334985695210404;1.0970614446173936;1.0970672290768138;0.7618713733545752;0.11930381328771582;0.7711541678321495
83.029416;1.0910702865238666;0.8333511121502759;0.7637869497725465;0.11598741149112043;0.10630619737850518;1.0940453813053124;9.999972419829275;0.8334985355526509;1.0970612160845294;1.0970674414297776;0.7618713601112636;0.11930381077306174;0.7711543175671385
83.039416;1.0910704867037802;0.8333510395660125;0.7637870136906981;0.11598741102733706;0.10630620858439313;1.094045595736351;9.999969946963187;0.8334985027400958;1.097060984658191;1.0970676610926449;0.761871344780176;0.11930380841222307;0.77115446738066
83.049416;1.091070682722118;0.8333509641959117;0.7637870776713125;0.1159874100517823;0.10630621957162609;1.094045807489669;9.999967501440796;0.8334984710669932;1.0970607508225507;1.0970678876871212;0.7618713279512804;0.11930380625373926;0.7711546173025278
83.059416;1.0910708745585045;0.8333508864400083;0.7637871416699981;0.11598740849192854;0.1063062303479744;1.0940460157770686;9.999965084706002;0.8334984405594928;1.0970605151087123;1.097068120914763;0.7618713101124034;0.119303804342135;0.7711547673566433
83.069416;1.0910710623385418;0.8333508066074168;0.7637872055069391;0.11598740627933392;0.10630624093902329;1.0940462198229497;9.99996269868798;0.833498411244018;1.0970602781603165;1.097068360475373;0.7618712916056356;0.11930380272000696;0.7711549176082505
83.079416;1.0910712462099055;0.8333507248981527;0.7637872688784759;0.11598740336671538;0.10630625138403742;1.094046418926811;9.999960346100222;0.8334983830700446;1.097060040702974;1.0970686058992352;0.7618712726747506;0.11930380142740675;0.7711550681848525
83.089416;1.091071426228901;0.8333506414369017;0.7637873314190977;0.11598739972804935;0.10630626171758872;1.094046612472911;9.999958030427793;0.8334983559126324;1.0970598034072274;1.0970688565113138;0.7618712535180089;0.11930380049714935;0.7711552192487785
83.099416;1.0910716024694642;0.833350556330607;0.7637873927820266;0.11598739534262623;0.10630627195600473;1.0940467999831676;9.999955755347854;0.8334983296949952;1.0970595667935408;1.0970691115248956;0.7618712342913176;0.1193037999509029;0.771155370949146
83.109416;1.0910717752000658;0.8333504696935534;0.7637874526986972;0.1159873901849285;0.1063062820985977;1.0940469811751323;9.999953524189204;0.833498304487047;1.0970593312778016;1.0970693701519014;0.761871215090649;0.11930379979854762;0.771155523340765
83.119416;1.09107194482842;0.8333503816575112;0.7637875109506053;0.11598738422305216;0.10630629213255109;1.0940471559328064;9.999951339748717;0.8334982804928427;1.0970590972844723;1.0970696316218116;0.7618711959254478;0.11930380004466051;0.77115567631788
83.129416;1.0910721116923947;0.8333502923890221;0.7637875672857279;0.11598737742153573;0.10630630203797173;1.0940473242318463;9.999949204516566;0.8334982579852623;1.0970588652659217;1.0970698951534779;0.7618711767386364;0.11930380069610717;0.7711558296552842
83.139416;1.0910722759651597;0.8333502021000995;0.7637876214186242;0.11598736974767687;0.1063063117944781;1.0940474860764127;9.999947121136987;0.8334982372248132;1.0970586356211771;1.0970701599417385;0.7618711574791365;0.11930380175849274;0.7711559831117594
83.149416;1.0910724376600724;0.8333501109967889;0.7637876731304148;0.11598736117947138;0.1063063213820013;1.0940476414656366;9.999945092424495;0.8334982183538717;1.0970584086729582;1.0970704251173793;0.7618711380956146;0.11930380322835728;0.7711561365009189
83.159416;1.0910725966507524;0.8333500191694494;0.7637877223099809;0.11598735170988463;0.1063063307773925;1.0940477904461403;9.999943120771793;0.8334982013184961;1.097058184737351;1.0970706897052913;0.761871118445385;0.11930380509655439;0.7711562897191314
83.169416;1.0910727527085828;0.833349926542816;0.7637877688810872;0.11598734133926744;0.10630633995604413;1.0940479331796429;9.999941207365335;0.8334981858866684;1.0970579641935847;1.0970709526114968;0.7618710982883822;0.11930380735712397;0.7711564427342906
83.179416;1.0910729055397357;0.8333498329572633;0.7637878127377451;0.11598733006176895;0.1063063488997364;1.0940480698869728;9.999939351412213;0.8334981717348323;1.0970577474999832;1.0970712126236302;0.7618710773856078;0.11930381000784258;0.7711565955521379
83.189416;1.0910730548537948;0.833349738303031;0.7637878537477706;0.11598731786186947;0.10630635760684104;1.0940482007878194;9.999937549986653;0.8334981585411414;1.097057535125445;1.0970714684364071;0.7618710555708313;0.11930381304815893;0.7711567482152646
83.199416;1.0910732004094303;0.8333496425555024;0.7637878917634903;0.11598730472289173;0.10630636609141177;1.0940483261555305;9.999935798872588;0.8334981460574368;1.0970573274648625;1.0970717187238617;0.7618710327910202;0.11930381648148018;0.7711569008242581
83.209416;1.0910733419105723;0.833349545695988;0.7637879266002491;0.11598729063523892;0.10630637436399842;1.0940484463188302;9.999934093718796;0.833498134163719;1.0970571248564285;1.0970719622447032;0.761871009135628;0.11930382031453855;0.7711570535179023
83.219416;1.0910734788627219;0.8333494476690307;0.763787958066397;0.11598727559902107;0.10630638241759416;1.0940485615681732;9.999932430750349;0.8334981229198812;1.097056927649297;1.0970721979048255;0.7618709847720593;0.119303824552817;0.7711572064272149
83.229416;1.0910736105808323;0.8333493484000729;0.7637879861234689;0.11598725962367182;0.10630639023882749;1.0940486721768863;9.999930806730717;0.8334981125564106;1.0970567362032784;1.097072424778984;0.7618709598224112;0.11930382919903604;0.7711573596426621
83.239416;1.091073736327869;0.8333492477809252;0.7637880110108819;0.11598724272296704;0.10630639782681886;1.094048778525353;9.999929218791355;0.8334981033692402;1.0970565508253038;1.0970726421613302;0.761870934338412;0.11930383425777376;0.7711575132066604
