time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.249416;1.0910738554307229;0.8333491456734131;0.7637880331519642;0.11598722490788664;0.10630640519243333;1.094048881137245;9.999927665087188;0.8334980955882098;1.097056371733985;1.0970728495995736;0.7618709083757802;0.11930383974098178;0.7711576671646556
83.259416;1.0910739672741956;0.8333490419881633;0.7637880529941519;0.11598720618719113;0.10630641234244537;1.094048980645934;9.999926145528777;0.8334980892780337;1.0970561991116998;1.0970730468735141;0.7618708820217414;0.11930384566201904;0.7711578216134574
83.269416;1.0910740712329288;0.8333489367576394;0.7637880709946306;0.11598718657639671;0.10630641927223054;1.0940490777671708;9.999924661246235;0.8334980843143389;1.0970560331887595;1.0970732339642872;0.7618708553240047;0.11930385202103677;0.7711579766392502
83.279416;1.091074166706575;0.8333488301475366;0.7637880876818244;0.11598716610480034;0.10630642596868327;1.0940491732504962;9.999923213475755;0.8334980804564124;1.0970558742548164;1.097073410992057;0.761870828206462;0.1193038588043255;0.7711581322325798
83.289416;1.091074253257624;0.8333487224093713;0.763788103647993;0.11598714481500003;0.1063064324126405;1.0940492677951146;9.999921803324245;0.833498077486109;1.0970557225885833;1.0970735781135632;0.761870800475868;0.11930386599803557;0.7711582883033556
83.299416;1.091074330669932;0.8333486137955428;0.7637881194835144;0.11598712275890372;0.10630643858486041;1.0940493619641354;9.999920432233829;0.8334980753249921;1.0970555783599267;1.0970737354824864;0.7618707719136546;0.11930387359134458;0.7711584447283508
83.309416;1.0910743988998468;0.8333485044766942;0.7637881357395823;0.11598709999723397;0.10630644447573419;1.0940494561708072;9.999919102110876;0.8334980740153172;1.09705544155464;1.097073883276827;0.7618707423232205;0.11930388156842484;0.7711586013407827
83.319416;1.0910744580057046;0.8333483944915911;0.7637881529621754;0.11598707660554675;0.1063064500861603;1.0940495507340877;9.99991781527472;0.8334980736207955;1.0970553119791564;1.097074021694732;0.7618707115039068;0.11930388990897374;0.7711587578999934
83.329416;1.0910745080777635;0.8333482837666096;0.76378817175731;0.11598705268085578;0.1063064554205426;1.0940496459141875;9.999916574653426;0.833498074202451;1.0970551893166305;1.0970741509464468;0.7618706792565431;0.11930389859883829;0.7711589141076236
83.339416;1.091074549218407;0.8333481721724222;0.7637881928141047;0.1159870283398857;0.10630646048218223;1.0940497419335968;9.999915383346629;0.8334980758282351;1.0970550731681878;1.0970742713020323;0.7618706454104803;0.11930390764043906;0.7711590696570626
83.349416;1.0910745815833929;0.8333480595545031;0.7637882168906969;0.11598700371002063;0.10630646527029884;1.0940498390076467;9.999914243714976;0.8334980785204871;1.097054963127857;1.0970743831417484;0.7618706098084705;0.11930391705447145;0.7711592242628007
83.359416;1.0910746054236933;0.8333479457793906;0.7637882447890477;0.11598697891716306;0.10630646977751929;1.094049937324006;9.999913157614118;0.8334980822252521;1.0970548589027016;1.0970744869415052;0.7618705722993718;0.11930392686900125;0.7711593776318795
83.369416;1.0910746211062403;0.8333478307974557;0.7637882772896056;0.11598695406777894;0.10630647399166873;1.0940500369713366;9.99991212717445;0.8334980868751819;1.0970547603512748;1.0970745831705189;0.7618705327931444;0.11930393710504358;0.7711595293744034
83.379416;1.0910746290939186;0.833347714654832;0.7637883150769127;0.1159869292358739;0.1063064778985683;1.0940501378751433;9.999911154476548;0.8334980924565637;1.097054667414016;1.0970746721794602;0.7618704913332971;0.11930394777072625;0.7711596789425488
83.389416;1.091074629890433;0.8333475974801056;0.7637883587086326;0.1159869044700809;0.1063064814804363;1.0940502397819505;9.999910240726964;0.8334980990361512;1.0970545800483573;1.0970747541930386;0.7618704480806532;0.11930395886560041;0.7711598257033697
83.399416;1.0910746240009335;0.8333474794692872;0.7637884086134102;0.1159868798074637;0.10630648471394609;1.0940503423249799;9.999909386076883;0.8334981067690245;1.0970544982001942;1.097074829361111;0.7618704032052598;0.11930397038991682;0.7711599690660902
83.409416;1.091074611915308;0.8333473608596333;0.7637884651091693;0.11598685527640287;0.10630648757292374;1.094050445142625;9.999908589971739;0.8334981158401314;1.0970544217574696;1.097074897755147;0.761870356809539;0.11930398235381208;0.7711601084892415
83.419416;1.091074594106659;0.8333472419209194;0.7637885284293465;0.1159868308940602;0.10630649003246247;1.0940505479531015;9.999907851529771;0.8334981263804067;1.0970543504818435;1.0970749593311862;0.7618703089341075;0.11930399478132263;0.7711602434030805
83.429416;1.0910745710470797;0.833347122916278;0.7637885987141423;0.11598680666495555;0.10630649207243292;1.0940506505172216;9.999907169999748;0.8334981384675891;1.0970542840227817;1.0970750139563474;0.761870259611868;0.11930400770637635;0.7711603732118452
83.439416;1.0910745432141353;0.83334700402882;0.763788675964674;0.1159867825805507;0.10630649368049251;1.0940507525632006;9.999906545259124;0.8334981521898285;1.0970542220775095;1.097075061455211;0.7618702089515491;0.11930402116357239;0.771160497359449
83.449416;1.0910745110895028;0.833346885376595;0.7637887600198798;0.11598675862280391;0.10630649485013519;1.0940508537662061;9.999905977573635;0.8334981677000425;1.0970541645057608;1.0970751015608464;0.7618701572092654;0.11930403518280078;0.7711606153587924
83.459416;1.091074475177524;0.8333467670756747;0.7637888505965842;0.11598673476776297;0.10630649557477513;1.094050953729905;9.999905466605469;0.8334981851928649;1.0970541112383634;1.0970751338735403;0.761870104774351;0.11930404979689514;0.771160726806508
83.469416;1.091074436071748;0.8333466492422313;0.7637889473666175;0.11598671098346722;0.1063064958463678;1.094051051926944;9.999905010923563;0.8334982047857;1.0970540621622875;1.0970751579949238;0.7618700520917802;0.11930406505084552;0.7711608314172997
83.479416;1.0910743945488426;0.833346531978742;0.7637890499908307;0.11598668722439165;0.10630649565971798;1.0940511476493677;9.999904608780733;0.8334982264453908;1.0970540171594518;1.097075173739903;0.7618699996107591;0.11930408099329252;0.7711609290272499
83.489416;1.0910743515527468;0.8333464153816857;0.7637891580617177;0.11598666343011405;0.1063064950146644;1.0940512400486448;9.999904259047034;0.8334982500613519;1.0970539761994087;1.0970751812465032;0.7618699477725231;0.11930409766092989;0.7711610195376887
83.499416;1.0910743080364642;0.8333462995518519;0.7637892710586175;0.11598663953722017;0.10630649391400601;1.0940513283110145;9.999903960815915;0.8334982755476047;1.0970539393750822;1.0970751809688408;0.7618698969941092;0.11930411507721062;0.7711611028747049
83.509416;1.0910742648282041;0.8333461845940767;0.7637893884045435;0.11598661549565104;0.10630649236425052;1.094051411836341;9.999903712634204;0.8334983028376042;1.097053906885988;1.0970751735987596;0.7618698476294766;0.11930413326179021;0.7711611790146337
83.519416;1.0910742226237657;0.833346070594275;0.7637895095308967;0.11598659127054943;0.10630649037819474;1.0940514902405942;9.999903512995056;0.8334983318106595;1.0970538789481232;1.0970751599829476;0.7618697999678998;0.11930415223898896;0.771161248032034
83.529416;1.091074182004669;0.8333459576066301;0.7637896338884663;0.11598656683054352;0.10630648797074121;1.094051563276164;9.99990336128719;0.833498362277284;1.0970538556902367;1.0970751410595332;0.7618697542910534;0.11930417204209236;0.7711613101266622
83.539416;1.0910741433684745;0.8333458456850477;0.7637897609597897;0.11598654213960012;0.10630648515329384;1.094051630835847;9.999903258002902;0.8334983940316423;1.0970538371511742;1.0970751177230238;0.7618697109082497;0.11930419270693142;0.7711613655743299
83.549416;1.0910741068825183;0.8333457348867854;0.7637898902904076;0.11598651716001444;0.10630648193706294;1.0940516929141175;9.999903204900862;0.8334984268983339;1.0970538233094684;1.0970750906577043;0.7618696701536145;0.11930421425469104;0.771161414620068
83.559416;1.0910740725849506;0.8333456251803038;0.763790021531391;0.11598649185663258;0.10630647833999338;1.0940517494224773;9.999903205860196;0.8334984608056811;1.0970538140610753;1.0970750602849444;0.7618696323844151;0.11930423668280996;0.7711614574420794
83.569416;1.0910740405005253;0.8333455163572838;0.7637901544690002;0.11598646619656132;0.1063064743900003;1.0940518000887562;9.999903267469675;0.8334984958828108;1.0970538091820947;1.0970750268033813;0.761869597991354;0.11930425997416597;0.7711614941805135
83.579416;1.0910740106384367;0.8333454080815705;0.7637902889673975;0.11598644015029716;0.10630647012911269;1.0940518445957295;9.999903397846527;0.833498532453414;1.0970538083010712;1.0970749902479418;0.76186956739588;0.11930428411022402;0.7711615249336023
83.589416;1.0910739829812635;0.8333453000409511;0.7637904248523038;0.11598641369521097;0.10630646561824993;1.094051882771433;9.999903604170253;0.8334985709207835;1.0970538109158736;1.0970749505346045;0.7618695409989223;0.11930430907324267;0.7711615497596286
83.599416;1.0910739575645128;0.833345192048549;0.7637905618517183;0.11598638681631296;0.10630646093199168;1.0940519146339591;9.999903891292838;0.8334986116833017;1.0970538164696824;1.0970749074639956;0.7618695191100382;0.11930433483870799;0.7711615687561938
83.609416;1.0910739345415115;0.8333450840181992;0.7637906996084048;0.11598635950402372;0.10630645614355065;1.0940519403408877;9.999904262055237;0.8334986551277024;1.097053824408559;1.0970748607261644;0.761869501914632;0.11930436136829121;0.7711615821334525
83.619416;1.091073914172021;0.8333449758861878;0.7637908377469436;0.11598633175558226;0.10630645131236457;1.0940519601547432;9.999904717734694;0.8334987016189833;1.0970538341985652;1.0970748099398906;0.7618694894974676;0.11930438860545438;0.7711615901612432
83.629416;1.091073896808039;0.8333448675653212;0.7637909759681547;0.11598630358004608;0.10630644648382268;1.0940519744164097;9.999905258017309;0.8334987514635139;1.0970538453661847;1.0970747547362467;0.7618694818839113;0.11930441647057177;0.771161593078518
83.639416;1.0910738828819448;0.8333447589390724;0.7637911140861898;0.11598627499863605;0.10630644169950564;1.0940519835262812;9.999905881087859;0.8334988048878246;1.097053857550336;1.097074694893486;0.761869479075533;0.11930444486254274;0.7711615911092652
83.649416;1.091073872860129;0.8333446498765131;0.7637912520200356;0.11598624604465677;0.10630643700279467;1.0940519879371395;9.999906583812765;0.8334988620274615;1.0970538704955406;1.0970746304207997;0.7618694811211708;0.1193044736699449;0.7711615845087181
83.659416;1.0910738672059492;0.8333445402477464;0.7637913897889231;0.11598621676635247;0.10630643243550168;1.094051988068855;9.999907361620265;0.8334989229036918;1.097053883998595;1.0970745614927928;0.7618694881684054;0.11930450278212106;0.7711615735261135
83.669416;1.0910738663851132;0.8333444299094339;0.7637915274952474;0.11598618721937373;0.10630642803675049;1.094051984167521;9.99990820833819;0.8334989873907949;1.0970538979111075;1.0970744883126367;0.7618695004027032;0.11930453209250512;0.771161558354879
83.679416;1.0910738708776038;0.8333443186722739;0.763791665310407;0.11598615745297149;0.10630642384003605;1.0940519762755205;9.999909116443181;0.8334990552218761;1.097053912216122;1.0970744110533759;0.7618695179723056;0.11930456149921682;0.7711615391538879
83.689416;1.0910738811824185;0.8333442063081977;0.7637918034655364;0.11598612751208986;0.10630641986487338;1.094051964339224;9.99991007748794;0.8334991260341355;1.097053927044994;1.0970743298579224;0.7618695409879114;0.11930459091367568;0.7711615160800593
83.699416;1.0910738978067382;0.8333440926115963;0.7637919421935917;0.11598609744926495;0.1063064161166864;1.0940519483301407;9.999911082341928;0.8334991993729881;1.0970539425810164;1.0970742447833988;0.7618695695026425;0.11930462027117163;0.7711614892685279
83.709416;1.0910739211941074;0.8333439774684451;0.7637920816237059;0.11598606732448834;0.1063064125964144;1.0940519282785395;9.99991212167802;0.8334992746819013;1.0970539589473236;1.0970741557417867;0.7618696034476645;0.11930464953033222;0.7711614588187193
83.719416;1.091073951628297;0.8333438608736253;0.7637922217101724;0.11598603719964928;0.10630640930524839;1.0940519042096712;9.999913187208668;0.8334993513467129;1.0970539761709677;1.0970740624985476;0.7618696426132416;0.11930467866805654;0.7711614248562658
83.729416;1.091073989217567;0.8333437428642293;0.7637923622394368;0.1159860071406281;0.10630640623761084;1.094051876054126;9.999914273199686;0.8334994287610138;1.0970539942316488;1.0970739646810306;0.7618696866978633;0.11930470768056307;0.7711613875937977
83.739416;1.0910740339261127;0.8333436234284418;0.7637925028924988;0.11598597721918502;0.106306403372237;1.0940518436214075;9.999915377112885;0.8334995063817005;1.0970540131057385;1.0970738618295042;0.7618697354011116;0.11930473658328983;0.7711613472926667
83.749416;1.0910740855737648;0.8333435024836402;0.7637926433474695;0.11598594750761501;0.10630640067099445;1.0940518067124527;9.999916498836885;0.8334995837712229;1.0970540327471328;1.0970737535219603;0.7618697885039013;0.11930476540204314;0.7711613042013615
83.759416;1.0910741438640514;0.833343379923581;0.7637927833726184;0.1159859180680283;0.10630639808169047;1.0940517653000925;9.9999176392995;0.8334996606121681;1.0970540530672588;1.0970736394724583;0.7618698458558194;0.11930479416522234;0.7711612585347559
83.769416;1.0910742084690686;0.8333432556686224;0.7637929228374241;0.11598588894408418;0.10630639554427396;1.0940517195493538;9.999918799204032;0.8334997366853849;1.0970540739543715;1.0970735195336718;0.7618699072921361;0.11930482290189333;0.7711612104390804
83.779416;1.0910742791391925;0.833343129682257;0.7637930616736952;0.11598586016579779;0.1063063930020097;1.0940516696836105;9.999919978042746;0.8334998118295525;1.0970540952849128;1.0970733936553212;0.7618699725944972;0.11930485163328149;0.7711611599571574
83.789416;1.091074355798165;0.8333430019729918;0.7637931998636264;0.11598583176034474;0.10630639040757406;1.0940516159227287;9.9999211739589;0.8334998859329164;1.097054116934844;1.0970732618668573;0.7618700415415693;0.1193048803610049;0.7711611070542549
83.799416;1.0910744384999267;0.8333428725828373;0.7637933374397828;0.1159858037528114;0.10630638772030145;1.0940515584950303;9.99992238454063;0.8334999589721716;1.0970541388040578;1.0970731242994984;0.7618701139658178;0.11930490907243863;0.7711610516837661
83.809416;1.0910745272856697;0.833342741535204;0.7637934744671608;0.115985776160229;0.10630638490433632;1.0940514975750344;9.999923607640286;0.8335000310542415;1.0970541607838185;1.0970729812363351;0.7618701897370069;0.11930493775568614;0.7711609938170594
83.819416;1.0910746221584673;0.8333426087975724;0.7637936110294187;0.11598574899220404;0.10630638193200978;1.0940514331892977;9.999924841966706;0.8335001024283156;1.097054182735417;1.0970728331534987;0.7618702687293559;0.1193049664032662;0.7711609334159713
83.829416;1.091074723177738;0.8333424743226872;0.7637937472340494;0.11598572226032537;0.10630637878636653;1.0940513652121353;9.999926087726935;0.8335001734439085;1.0970542045723735;1.0970726806919993;0.7618703508367136;0.11930499501416639;0.7711608704192454
83.839416;1.0910748304878468;0.8333423381123031;0.7637938832319788;0.11598569599005745;0.1063063754585406;1.0940512934267441;9.999927346539707;0.8335002444726185;1.0970542262926641;1.097072524543134;0.7618704359767366;0.11930502360286449;0.7711608047829211
83.849416;1.0910749441938146;0.8333422002628836;0.7637940192487561;0.11598567022816209;0.10630637194185043;1.0940512176143757;9.999928620134325;0.8335003158684823;1.097054247859258;1.0970723652821148;0.7618705240526648;0.11930505219690501;0.7711607365197375
83.859416;1.091075064191315;0.8333420610009712;0.7637941556063625;0.11598564504160588;0.10630636822634655;1.0940511376519528;9.99992990932381;0.8335003879527614;1.0970542690714622;1.0970722032500593;0.7618706149448323;0.11930508082031793;0.7711606656822931
83.869416;1.0910751901363485;0.8333419206793071;0.7637942926759873;0.11598562050935286;0.10630636429827525;1.0940510535189898;9.99993121415783;0.8335004609910872;1.0970542895641324;1.0970720386070338;0.7618707085364832;0.11930510948470853;0.7711605923197312
83.879416;1.0910753215558378;0.8333417797366592;0.7637944307545584;0.1159855967112215;0.10630636014228353;1.094050965215162;9.999932534254764;0.8335005352026748;1.0970543089082496;1.0970718714955119;0.7618708047142998;0.11930513819021267;0.7711605164874347
83.889416;1.0910754579313136;0.8333416386104816;0.7637945699639355;0.11598557371727856;0.10630635574059029;1.0940508727163565;9.999933868858891;0.833500610785883;1.0970543266936186;1.0970717021110488;0.7618709033532799;0.1193051669219236;0.7711604382886931
83.899416;1.0910755986910672;0.8333414976210636;0.763794710245509;0.11598555158371696;0.10630635107164622;1.0940507759833882;9.999935216621799;0.8335006879400136;1.097054342567053;1.0970715306420755;0.7618710043243339;0.1193051956486185;0.7711603578534237
83.909416;1.0910757431809555;0.833341356948329;0.7637948514053948;0.11598553035950825;0.10630634611560713;1.0940506749481635;9.999936575088162;0.8335007668869188;1.0970543562773516;1.0970713572490196;0.7618711075277637;0.11930522433626288;0.7711602752892618
83.919416;1.0910758906221263;0.8333412166880053;0.7637949931268921;0.11598551009138149;0.10630634086730809;1.0940505694971094;9.9999379409796;0.8335008478626654;1.0970543677073472;1.0970711821441401;0.7618712129255265;0.11930525296452653;0.7711601906863441
83.929416;1.0910760400499773;0.8333410768681792;0.7637951349527318;0.11598549081591424;0.10630633534346227;1.0940504595066853;9.999939311344086;0.8335009310833355;1.097054376869376;1.0970710055895703;0.7618713205403889;0.11930528153125688;0.7711601041600049
83.939416;1.0910761903899937;0.8333409374579708;0.7637952763099279;0.11598547255253894;0.1063063295746613;1.0940503449076464;9.99994068399161;0.8335010167106124;1.0970543838638143;1.0970708277691226;0.7618714303957395;0.11930531004985563;0.7711600158738887
83.949416;1.0910763406422088;0.8333407984303284;0.7637954165933685;0.11598545530921622;0.1063063235901726;1.094050225727195;9.999942057176312;0.8335011048394584;1.097054388817285;1.0970706487720825;0.7618715424369227;0.11930533854660376;0.7711599259924545
83.959416;1.0910764899055496;0.8333406598173312;0.7637955552540302;0.11598543908944112;0.10630631740559268;1.0940501021060178;9.99994342954087;0.8335011955165094;1.0970543918465456;1.0970704687148118;0.7618716565439327;0.11930536704976186;0.7711598346272643
83.969416;1.0910766372978726;0.8333405217440759;0.7637956918491415;0.11598542389048805;0.10630631101791067;1.0940499743099408;9.99994480016284;0.8335012887496627;1.097054393030285;1.0970702877492537;0.7618717726203538;0.11930539556980083;0.7711597418796116
83.979416;1.09107678197762;0.8333403844618459;0.7637958260316112;0.1159854097020808;0.10630630440845514;1.0940498427073544;9.999946168395816;0.8335013845085032;1.0970543923881406;1.0970701059710926;0.7618718906280753;0.11930542409280634;0.7711596479222773
83.989416;1.0910769232071758;0.833340248296794;0.7637959574815568;0.11598539651237007;0.10630629755226745;1.0940497076981557;9.999947533584852;0.8335014827493586;1.097054389923388;1.0970699234278873;0.7618720105306763;0.11930545259384123;0.7711595530161608
83.999416;1.0910770603768163;0.8333401135382256;0.7637960858764216;0.11598538431451112;0.10630629043043335;1.0940495696377723;9.999948894528993;0.8335015834489361;1.0970543856968002;1.0970697401710507;0.7618721322066959;0.11930548104830158;0.7711594574531756
84.009416;1.0910771929859324;0.8333399804126518;0.7637962109520116;0.11598537311112564;0.1063062830379016;1.094049428761058;9.99995024934335;0.8335016866318163;1.0970543798473062;1.097069556229404;0.761872255392825;0.11930550942898287;0.7711593614852849
84.019416;1.091077320580757;0.8333398491243624;0.7637963325254763;0.11598536291639779;0.10630627538580652;1.0940492851399723;9.999951596320148;0.8335017923789446;1.0970543725791704;1.0970693715679771;0.7618723796932891;0.11930553769790095;0.771159265289893
84.029416;1.091077442727893;0.8333397198654054;0.7637964504357558;0.11598535375519285;0.10630626750433743;1.094049138770078;9.999952934410157;0.8335019007939817;1.0970543642034154;1.0970691861045951;0.7618725046405816;0.11930556580805289;0.7711591689808837
84.039416;1.091077559055813;0.8333395928229299;0.7637965645262779;0.11598534566067982;0.1063062594434353;1.094048989726414;9.9999542622664;0.8335020119481173;1.0970543551702954;1.097068999761588;0.7618726297250287;0.11930559371403777;0.7711590726390477
84.049416;1.0910776693056423;0.8333394682044615;0.7637966746731576;0.11598533866711613;0.10630625126644988;1.0940488382203193;9.999955577447011;0.8335021258571953;1.097054345971306;1.0970688125190795;0.7618727543715144;0.1193056213744121;0.7711589763007952
84.059416;1.0910777733632413;0.8333393462289391;0.7637967807773419;0.11598533279946434;0.10630624303924661;1.0940486845170767;9.99995687706704;0.8335022424876545;1.09705433703118;1.0970686244506576;0.761872877929102;0.11930564874724699;0.771158879902684
84.069416;1.0910778712454756;0.8333392270923277;0.7637968827470324;0.11598532806519675;0.10630623481460579;1.0940485288112818;9.99995815841702;0.8335023617171429;1.0970543287454162;1.09706843572873;0.7618729996942806;0.11930567579017909;0.771158783260641
84.079416;1.0910779630687735;0.8333391109738268;0.7637969804995804;0.11598532444856502;0.10630622662015436;1.0940483711865538;9.999959418447588;0.8335024832703773;1.0970543215670387;1.0970682466008783;0.7618731189932578;0.11930570246262417;0.771158686128643
84.089416;1.091078049048529;0.8333389980908937;0.7637970739483255;0.11598532191006691;0.10630621846610969;1.0940482116471035;9.99996065345995;0.83350260674331;1.097054316011038;1.0970680573236469;0.7618732353162297;0.11930572872791466;0.7711585882907926
84.099416;1.0910781294529546;0.8333388886988005;0.7637971629706387;0.1159853203877133;0.10630621036370075;1.0940480501176506;9.999961859771771;0.8335027317172704;1.0970543126022636;1.0970678680798094;0.7618733483598469;0.1193057545550469;0.7711584895914922
84.109416;1.0910782044713543;0.8333387829780239;0.7637972474033674;0.1159853197969729;0.1063062023338516;1.0940478864396606;9.999963034472051;0.8335028578464595;1.097054311816182;1.0970676789726013;0.7618734579590883;0.11930577991594758;0.7711583898783237
84.119416;1.0910782741216225;0.8333386809458523;0.7637973270747614;0.1159853200387827;0.10630619440829674;1.0940477204084957;9.99996417592012;0.8335029848548976;1.0970543140107385;1.0970674901085464;0.7618735640512105;0.119305804778512;0.7711582889560715
84.129416;1.091078338266564;0.8333385824753503;0.7637974018053078;0.11598532101350706;0.10630618662859272;1.0940475518130743;9.999965283944348;0.8335031125116055;1.0970543193760747;1.0970673016731618;0.7618736666747684;0.11930582910154443;0.7711581866347739
84.139416;1.091078396643661;0.8333384873373659;0.7637974713552023;0.11598532262952334;0.10630617904021895;1.0940473804620994;9.999966359087768;0.8335032406438041;1.097054327953362;1.0970671139512682;0.7618737659311491;0.11930585283828442;0.7711580828283084
84.149416;1.0910784488707537;0.8333383952504452;0.7637975354096863;0.11598532480881928;0.1063061716847317;1.094047206235845;9.999967401466915;0.8335033691313289;1.097054339706738;1.0970669272800389;0.7618738619186425;0.11930587594857157;0.7711579776011962
84.159416;1.0910784945165835;0.8333383059668958;0.7637975936461704;0.11598532749272811;0.10630616459248654;1.0940470291817737;9.999968410764842;0.833503497854297;1.0970543545786124;1.0970667419151034;0.7618739546732965;0.11930589840760718;0.7711578710943927
84.169416;1.0910785331956134;0.8333382193419822;0.7637976457940167;0.11598533063890859;0.10630615777932674;1.094046849545338;9.99996938718047;0.8335036266589158;1.0970543725325645;1.0970665579074212;0.7618740441407766;0.11930592020143631;0.7711577633962713
84.179416;1.0910785645467713;0.8333381353490815;0.7637976916198779;0.11598533420643072;0.1063061512518582;1.0940466676705125;9.999970332185375;0.833503755366231;1.097054393568941;1.0970663751132264;0.7618741302026684;0.11930594131717012;0.7711576545134009
84.189416;1.091078588211642;0.833338054048244;0.7637977308850888;0.11598533814461104;0.10630614501308416;1.094046483877794;9.999971248747457;0.8335038837788659;1.097054417633648;1.0970661933252752;0.7618742127559115;0.11930596174089883;0.771157544409464
84.199416;1.091078603935965;0.8333379755159949;0.7637977633365844;0.11598534239622336;0.10630613906542893;1.0940462984367987;9.999972141084012;0.8335040116462344;1.0970544445309967;1.0970660124237244;0.7618742917863552;0.11930598145947746;0.7711574329893628
84.209416;1.0910786115770987;0.833337899778929;0.7637977887196765;0.11598534690455628;0.10630613342135124;1.0940461116837235;9.999973014118293;0.8335041386125118;1.0970544739843642;1.0970658323756073;0.7618743673795777;0.11930600045770182;0.7711573200961772
84.219416;1.0910786109867183;0.8333378268167385;0.7637978067767168;0.11598535161389784;0.10630612811468333;1.0940459241821112;9.999973872872399;0.8335042642248659;1.0970545057321641;1.0970656530674858;0.7618744396881595;0.11930601871793085;0.771157205572695
84.229416;1.0910786020385712;0.8333377566354914;0.7637978172257545;0.1159853564674316;0.10630612319703753;1.0940457367045395;9.999974722105414;0.833504388011943;1.0970545395658753;1.0970654742159116;0.761874508894664;0.11930603622475819;0.7711570893079825
84.239416;1.091078584748816;0.8333376893281184;0.7637978197486315;0.1159853614115564;0.10630611872372453;1.0940455499976958;9.999975566388725;0.8335045095708642;1.0970545753768546;1.097065295479928;0.761874575187602;0.1193060529651834;0.7711569712517015
84.249416;1.091078559258363;0.8333376250775435;0.7637978140280933;0.1159853664052408;0.10630611474243946;1.0940453645550618;9.999976409802498;0.8335046286481843;1.0970546131730292;1.097065116644886;0.7618746387621148;0.1193060689266432;0.7711568513930491
84.259416;1.0910785257530056;0.8333375641554919;0.7637977997697114;0.11598537142155882;0.1063061112892429;1.094045180637499;9.999977254615438;0.8335047451987774;1.0970546529910692;1.09706493769235;0.7618746998135361;0.11930608410133481;0.7711567296976585
84.269416;1.0910784844650596;0.8333375069097103;0.7637977766207168;0.11598537643815414;0.10630610838784313;1.0940449985083356;9.999978100303755;0.8335048593570686;1.0970546948217805;1.0970647587112214;0.7618747584870759;0.11930609849434037;0.7711566060881386
84.279416;1.0910784356899368;0.8333374536997471;0.7637977441063145;0.11598538143275076;0.10630610604886317;1.09404481856333;9.999978944106381;0.8335049713316091;1.0970547386227378;1.0970645797960048;0.7618748148174282;0.11930611213112496;0.771156480496376
84.289416;1.0910783797466312;0.833337404836745;0.763797701726857;0.1159853863887286;0.10630610427219762;1.0940446411957534;9.99997978178408;0.8335050813317786;1.0970547843050928;1.0970644010187474;0.7618748687077014;0.11930612506139468;0.7711563529062994
84.299416;1.0910783169362868;0.8333373605503932;0.7637976491143716;0.11598539129516268;0.10630610305182556;1.094044466620961;9.999980607809038;0.8335051895636538;1.0970548316706652;1.0970642224364784;0.761874919980092;0.11930613735408659;0.7711562233483202
84.309416;1.0910782475625205;0.8333373209831244;0.7637975860899909;0.11598539613932568;0.10630610237621342;1.0940442948903042;9.999981416347303;0.8335052962209578;1.0970548803818303;1.0970640441357296;0.7618749684637961;0.1193061490828832;0.7711560918652742
84.319416;1.0910781719697609;0.8333372862404957;0.7637975126070436;0.11598540090399971;0.1063061022268784;1.0940441260188651;9.999982202617607;0.8335054014143252;1.0970549300008712;1.0970638662716103;0.7618750140099361;0.11930616031443204;0.7711559585046585
84.329416;1.0910780905097726;0.8333372564491548;0.7637974286715695;0.11598540557427361;0.1063061025862997;1.0940439600286898;9.999982963000782;0.8335055051084532;1.0970549800964335;1.0970636890114822;0.7618750564494681;0.1193061711109185;0.7711558233433289
84.339416;1.0910780034790555;0.8333372317463542;0.7637973343089896;0.11598541014594314;0.10630610345084826;1.0940437969004417;9.999983694340022;0.833505607198264;1.0970550303334425;1.0970635124458314;0.761875095612587;0.1193061815344088;0.7711556864866365
84.349416;1.0910779111070914;0.8333372122066095;0.7637972295656696;0.11598541462017288;0.10630610483248282;1.0940436365539623;9.9999843934049;0.8335057076361134;1.0970550804646895;1.097063336592796;0.7618751313919528;0.11930619164279961;0.7711555480828254
84.359416;1.0910778135628747;0.8333371977813501;0.7637971145461792;0.11598541898556466;0.10630610674830242;1.0940434788568725;9.999985056695262;0.8335058064188663;1.0970551302922287;1.0970631614849613;0.7618751637580374;0.11930620148857604;0.7711554083838037
84.369416;1.0910777109642635;0.8333371882994461;0.7637969894623675;0.11598542320957832;0.10630610921006617;1.094043323568031;9.999985680401714;0.8335059034955226;1.0970551796955745;1.0970629872584194;0.7618751927281949;0.11930621111705517;0.7711552677562657
84.379416;1.0910776034277798;0.8333371835302327;0.7637968546217219;0.11598542724585087;0.10630611222497142;1.0940431702651603;9.999986260353166;0.8335059987456964;1.097055228700699;1.0970628142087357;0.7618752183390685;0.11930622055445601;0.7711551266261104
84.389416;1.091077491121997;0.8333371833112491;0.7637967103602282;0.11598543104478015;0.10630611580706595;1.0940430184146515;9.99998679227614;0.8335060920430463;1.0970552775118727;1.0970626428150878;0.7618752406129286;0.11930622980088139;0.7711549854332717
84.399416;1.0910773742310764;0.8333371876464226;0.763796556988365;0.11598543456204993;0.10630611998137877;1.0940428675181681;9.999987272215675;0.833506183329288;1.0970553264872425;1.0970624737135088;0.7618752595102104;0.11930623884216864;0.7711548446122733
84.409416;1.0910772528362176;0.8333371966438252;0.7637963947821027;0.11598543776651361;0.10630612477498272;1.0940427171545337;9.999987696451575;0.8335062726314818;1.097055376053401;1.0970623075570938;0.7618752749326643;0.1193062476688173;0.7711547045673156
84.419416;1.091077126855841;0.8333372103748762;0.763796223998372;0.11598544064784838;0.10630613021155695;1.0940425669442826;9.999988061301988;0.833506360043765;1.097055426591738;1.0970621448096036;0.7618752867766387;0.11930625628587416;0.7711545656051092
84.429416;1.0910769960925928;0.833337228833488;0.7637960448917602;0.11598544321948817;0.10630613631223795;1.0940424165246243;9.999988363530942;0.8335064457270458;1.0970554784222422;1.0970619856812216;0.761875294956601;0.11930626471183987;0.7711544278555283
84.439416;1.091076860282703;0.833337251991245;0.7637958577329564;0.11598544550673351;0.10630614308951263;1.0940422655566557;9.999988600890237;0.8335065299186283;1.0970555318646693;1.0970618302703512;0.7618752993827029;0.11930627297319014;0.7711542913046279
84.449416;1.0910767191404689;0.83333727984404;0.7637956628461563;0.11598544752410911;0.10630615053507173;1.0940421137607097;9.99998877225001;0.8335066129295039;1.097055587191098;1.0970616787230254;0.7618752999495556;0.11930628110154788;0.7711541559270032
84.459416;1.0910765724147253;0.8333373124379513;0.7637954606415485;0.11598544926564697;0.10630615861536158;1.094041960912656;9.999988877611024;0.8335066951238784;1.0970556445036153;1.0970615312650847;0.7618752965852693;0.11930628913435436;0.771154021744927
84.469416;1.0910764198522034;0.8333373499001248;0.7637952515782749;0.1159854507132961;0.1063061672758977;1.0940418067929556;9.999988918074502;0.8335067768569496;1.0970557037495376;1.0970613881533327;0.7618752893071086;0.11930629711275889;0.7711538887887318
84.479416;1.0910762611165097;0.8333373924329629;0.7637950361053732;0.11598545184229403;0.10630617644385305;1.0940416511798419;9.999988895563842;0.8335068583652346;1.0970557648586907;1.097061249628667;0.761875278193991;0.11930630507637553;0.7711537570742852
84.489416;1.0910760958405679;0.8333374402455379;0.763794814679299;0.11598545262017682;0.1063061860325001;1.0940414938722791;9.999988812309628;0.8335069396883371;1.0970558277957099;1.0970611158839847;0.7618752633104586;0.11930631306470676;0.7711536266505487
84.499416;1.0910759237837235;0.8333374934920901;0.7637945878352171;0.11598545301234166;0.10630619595451243;1.0940413346437416;9.999988670170334;0.8335070207108725;1.0970558925115754;1.0970609870731587;0.761875244673801;0.11930632112322044;0.7711534976722032
84.509416;1.0910757449294517;0.8333375523072349;0.7637943562315692;0.11598545299124596;0.10630620613118645;1.0940411731520079;9.999988470199314;0.8335071012379389;1.0970559589572735;1.0970608633768504;0.7618752222713129;0.11930632929785688;0.7711533703967756
84.519416;1.091075559486961;0.8333376169137986;0.7637941206097167;0.11598545254241238;0.10630621648963579;1.0940410089400998;9.99998821259625;0.8335071809805699;1.0970560271433871;1.0970607450466838;0.761875196093612;0.11930633761794963;0.7711532450961103
84.529416;1.0910753678761627;0.8333376876593388;0.7637938816918886;0.11598545166931892;0.10630622695996804;1.0940408415596614;9.999987896429532;0.8335072595560026;1.0970560971060783;1.0970606323802674;0.7618751661723485;0.11930634608636641;0.7711531219784057
84.539416;1.0910751706886685;0.8333377649345284;0.7637936401159856;0.11598545039369905;0.10630623747756886;1.0940406706835688;9.999987519181955;0.8335073365933011;1.0970561688147855;1.0970605256616037;0.7618751326020663;0.11930635468805688;0.7711530011569364
84.549416;1.0910749685743542;0.8333378491000437;0.7637933964259888;0.11598544874770847;0.10630624798706663;1.0940404961347692;9.999987077103388;0.8335074118208731;1.0970562421440315;1.0970604251024223;0.7618750955213565;0.11930636340600674;0.7711528826844241
84.559416;1.0910747621352455;0.8333379405029984;0.7637931510578871;0.11598544676841663;0.10630625844516381;1.094040317877355;9.999986566502663;0.8335074850366648;1.0970563169022092;1.0970603308255351;0.7618750550552819;0.11930637222770049;0.7711527666643212
84.569416;1.0910745519118712;0.8333380395205411;0.7637929043402727;0.11598544449772487;0.10630626881506944;1.094040136008791;9.999985984498315;0.8335075560005588;1.097056392847354;1.0970602428679976;0.7618750112709402;0.11930638114528126;0.7711526533196655
84.579416;1.0910743383999804;0.8333381465526458;0.7637926565658132;0.11598544197894388;0.10630627905710259;1.0940399507936636;9.999985328674095;0.8335076243333296;1.097056469699838;1.097060161171261;0.7618749641881947;0.11930639015906214;0.7711525429436202
84.589416;1.0910741220147806;0.833338261967277;0.7637924080779961;0.11598543925466755;0.10630628913012513;1.094039762707221;9.9999845970693;0.8335076894924446;1.0970565471655254;1.0970600856397206;0.7618749138051162;0.11930639928011535;0.7711524358499455
84.599416;1.0910739030490433;0.8333383860313428;0.7637921593157271;0.11598543636964885;0.10630629900007507;1.094039572384987;9.999983788664958;0.8335077508510451;1.0970566249630622;1.097060016258514;0.7618748601051091;0.11930640852529559;0.7711523323850384
84.609416;1.091073681709092;0.8333385188641631;0.763791910857448;0.11598543336781017;0.10630630864405566;1.0940393805171258;9.999982903442985;0.8335078077990988;1.0970567028598575;1.0970599531214897;0.7618748030687955;0.1193064179056164;0.7711522328904239
84.619416;1.0910734581806991;0.8333386604766535;0.7637916634317684;0.1159854302850337;0.10630631804957755;1.0940391877850888;9.999981942166531;0.8335078597563355;1.097056780643702;1.0970598963455835;0.7618747427198077;0.11930642741439622;0.7711521376151448
84.629416;1.0910732326444081;0.8333388108504635;0.7637914178000952;0.11598542714694078;0.10630632721087148;1.0940389948160947;9.999980905821635;0.8335079061109253;1.0970568580599889;1.0970598459802934;0.7618746791911494;0.1193064370246096;0.7711520467131746
84.639416;1.0910730052860738;0.8333389699200073;0.7637911745954762;0.115985423966576;0.1063063361248432;1.0940388021356169;9.999979794887274;0.8335079461846423;1.0970569348543902;1.0970598019798496;0.7618746127502333;0.11930644670038991;0.7711519603022943
84.649416;1.0910727763221155;0.8333391374816022;0.7637909342815495;0.11598542074162974;0.1063063447876655;1.0940386101466775;9.999978609675578;0.8335079792869918;1.097057010824911;1.0970597642787037;0.7618745437690322;0.11930645641153007;0.771151878482514
84.659416;1.0910725459681514;0.8333393131535896;0.7637906972249191;0.11598541745486125;0.10630635319127296;1.094038419128598;9.999977351353339;0.8335080047920937;1.0970570857810222;1.0970597329337377;0.7618744726763992;0.11930646613700467;0.7711518013371678
84.669416;1.0910723143812002;0.8333394964122791;0.7637904637851521;0.11598541407328529;0.10630636132503347;1.0940382292301745;9.999976021840547;0.8335080221441221;1.0970571595604837;1.097059708188574;0.7618743999039961;0.11930647586507473;0.7711517289574222
84.679416;1.0910720816692618;0.8333396866442166;0.7637902343605746;0.1159854105523255;0.1063063691831324;1.0940380404617922;9.999974623288237;0.8335080308152356;1.0970572321032883;1.0970596904493841;0.7618743258318883;0.11930648559916873;0.7711516614826026
84.689416;1.0910718479665191;0.8333398831747828;0.7637900093907576;0.11598540684635236;0.10630637676800272;1.0940378527317338;9.99997315883626;0.8335080302812686;1.0970573034140143;1.0970596802301031;0.7618742507652938;0.11930649535993314;0.7711515991450032
84.699416;1.091071613523407;0.83334008531677;0.7637897893715839;0.1159854029088574;0.1063063840857001;1.0940376659477402;9.99997163353178;0.833508020055596;1.0970573734821494;1.097059678048868;0.7618741749699645;0.11930650517783116;0.7711515422590832
84.709416;1.0910713787945805;0.8333402924161143;0.7637895748676927;0.11598539868459885;0.10630639114499599;1.0940374801098343;9.99997005400834;0.8335079997903933;1.0970574422901505;1.097059684370329;0.7618740987121325;0.1193065150824378;0.7711514911085022
84.719416;1.0910711444601822;0.8333405038048933;0.7637893664548802;0.11598539411349505;0.10630639796779784;1.0940372953057242;9.999968427775942;0.8335079693730724;1.0970575098231108;1.0970596996571;0.7618740222147742;0.11930652509309976;0.7711514458220787
84.729416;1.0910709113109325;0.8333407187276666;0.7637891646079324;0.11598538914579258;0.10630640459688791;1.0940371116331795;9.999966763163494;0.8335079289218702;1.097057575986187;1.0970597243968043;0.7618739455736536;0.1193065352134037;0.7711514063238273
84.739416;1.0910706801019459;0.8333409363397486;0.7637889696172477;0.11598538375510747;0.10630641109142192;1.094036929130027;9.999965069636385;0.8335078787160694;1.0970576405290742;1.0970597590685176;0.7618738687664786;0.11930654543227336;0.7711513723370209
84.749416;1.0910704514670113;0.8333411557318019;0.763788781594395;0.115985377943448;0.10630641751835264;1.0940367477476274;9.999963357444848;0.8335078191400498;1.0970577030907014;1.097059804130921;0.7618737917630977;0.11930655573361297;0.7711513434328984
84.759416;1.0910702258656042;0.8333413759154891;0.7637886005554976;0.11598537173511933;0.10630642394755381;1.0940365674094157;9.999961636449035;0.8335077506003117;1.0970577632863305;1.0970598600117025;0.7618737146035472;0.11930656610827663;0.7711513191420323
84.769416;1.0910700036074232;0.833341595833213;0.7637884264968169;0.11598536516691195;0.1063064304533931;1.094036388147087;9.999959915414973;0.8335076734365425;1.097057820728465;1.0970599270854045;0.7618736373827203;0.11930657655962622;0.7711512990835477
84.779416;1.0910697849564233;0.8333418144782504;0.7637882593763953;0.11598535829057173;0.10630643711610732;1.0940362101679122;9.999958202384882;0.8335075879429044;1.0970578749676212;1.0970600056967172;0.761873560201023;0.11930658710542011;0.7711512829958366
84.789416;1.0910695701944506;0.8333420310332715;0.7637880990444347;0.11598535118204749;0.10630644401325391;1.0940360338062447;9.999956505166399;0.8335074944517828;1.0970579254080155;1.097060096205687;0.7618734831507615;0.11930659777401074;0.7711512706590061
84.799416;1.0910693596172938;0.833342244916079;0.7637879452219681;0.1159853439366642;0.1063064512125946;1.0940358595004995;9.999954831250745;0.8335073933738114;1.0970579713028135;1.0970601990094921;0.7618734063414666;0.11930660858759237;0.77115126185349
84.809416;1.0910691535462738;0.8333424557478085;0.7637877975127463;0.11598533664810909;0.10630645877742158;1.0940356878350381;9.999953187323113;0.8335072852202491;1.0970580118414246;1.0970603145430642;0.7618733298752343;0.11930661954794806;0.771151256406512
84.819416;1.0910689523395425;0.8333426632516818;0.7637876554152957;0.11598532938808201;0.10630646677032585;1.0940355195207199;9.99995157890143;0.833507170593484;1.0970580462308248;1.0970604432449187;0.7618732537687347;0.11930663064196774;0.7711512542290204
84.829416;1.0910687563262582;0.833342867126177;0.7637875183826232;0.1159853222000363;0.10630647524823922;1.094035355284935;9.999950010626556;0.8335070501110681;1.0970580737474083;1.0970605855013045;0.7618731779257573;0.11930664185358081;0.7711512553165082
84.839416;1.0910685657388992;0.8333430669937244;0.7637873859256753;0.11598531511035623;0.10630648425868482;1.0940351958346386;9.999948486815901;0.8335069243679986;1.097058093800682;1.0970607415844646;0.7618731021745517;0.11930665316580576;0.7711512597450885
84.849416;1.091068380730402;0.8333432624557137;0.7637872576569004;0.11598530814758505;0.1063064938430913;1.0940350419286597;9.999947011517007;0.8335067939807888;1.0970581059590143;1.0970609115919792;0.7618730263369861;0.11930666455647114;0.7711512676186546
84.859416;1.0910682014067175;0.8333434531968018;0.7637871332087954;0.11598530134921847;0.10630650404233002;1.0940348943774247;9.999945588337644;0.833506659625576;1.0970581098783914;1.0970610954526137;0.76187295028052;0.11930667599066637;0.771151278979537
84.869416;1.0910680278388611;0.8333436390395399;0.7637870121156276;0.11598529474968822;0.10630651489495163;1.0940347539491826;9.999944220498467;0.8335065220152972;1.0970581052005441;1.0970612930078374;0.7618728739062567;0.11930668741165584;0.7711512937736223
84.879416;1.0910678601068242;0.8333438198930395;0.7637868937989617;0.11598528836461479;0.10630652643171443;1.0940346213273207;9.999942910520119;0.8335063818202209;1.097058091525902;1.097061504054781;0.7618727971330117;0.11930669873598128;0.7711513118804134
84.889416;1.0910676983541032;0.8333439956287957;0.7637867776550522;0.11598528218651465;0.10630653867496626;1.0940344971103977;9.999941659687458;0.8335062396102799;1.0970580684567008;1.0970617283098083;0.7618727199034611;0.11930670985623493;0.7711513331402438
84.899416;1.0910675427980976;0.833344165992878;0.7637866631291584;0.11598527619492534;0.10630655163687842;1.0940343817746518;9.999940468310932;0.8335060958748985;1.0970580356224138;1.0970619654132865;0.7618726421681001;0.1193067206552545;0.7711513573546231
84.909416;1.0910673936890947;0.8333443306456367;0.763786549738227;0.11598527036922188;0.1063065653160797;1.0940342756259729;9.999939335964307;0.8335059510416205;1.0970579926638624;1.0970622149796376;0.7618725638908328;0.11930673102210787;0.771151384318754
84.919416;1.091067251233037;0.833344489248027;0.7637864370960497;0.1159852646935796;0.10630657970002114;1.0940341787754566;9.99993826093327;0.8335058054541504;1.0970579392220867;1.097062476576277;0.7618724851093307;0.11930674085563059;0.7711514138717221
84.929416;1.0910671155253893;0.8333446414718743;0.7637863249555334;0.11598525916044172;0.10630659476644932;1.0940340911711348;9.999937240604774;0.8335056593998839;1.097057874967791;1.097062749684601;0.7618724059633125;0.11930675006347018;0.7711514458805312
84.939416;1.0910669865208993;0.8333447869670058;0.7637862132133568;0.11598525377532326;0.10630661048135664;1.0940340126975197;9.999936273139664;0.8335055131912831;1.0970577996688002;1.0970630336971352;0.7618723266078266;0.11930675856447538;0.7711514801807049
84.949416;1.0910668640086463;0.8333449253530141;0.7637861018309214;0.1159852485557075;0.1063066268009597;1.094033943263538;9.999935358052841;0.8335053671859172;1.0970577132553212;1.0970633278687354;0.7618722470789726;0.11930676628806755;0.7711515165387078
84.959416;1.09106674758881;0.8333450562297936;0.7637859907187335;0.11598524352639454;0.10630664367569899;1.0940338828498442;9.999934495261654;0.8335052217432695;1.0970576158256342;1.0970636312741555;0.7618721672677751;0.11930677317043929;0.7711515546504722
84.969416;1.0910666366731505;0.8333451791910372;0.7637858797132094;0.11598523871764588;0.106306661055005;1.0940338315089218;9.999933684541134;0.8335050772087073;1.097057507615942;1.0970639429402473;0.7618720870123957;0.11930677915202897;0.7711515941583829
84.979416;1.091066530496697;0.8333452938333302;0.7637857686748374;0.11598523416363561;0.10630667889197354;1.0940337893202623;9.999932925474411;0.8335049339403605;1.0970573890149942;1.09706426208603;0.7618720061583386;0.11930678417722418;0.7711516346605274
84.989416;1.0910664281527989;0.8333453997558874;0.7637856575560004;0.11598522989696054;0.10630669714091834;1.09403375639533;9.999932216935346;0.8335047923545753;1.0970572605426723;1.0970645882083554;0.7618719245554727;0.11930678819661288;0.7711516757329877
84.999416;1.0910663287194928;0.8333454965938691;0.7637855463623545;0.11598522594004924;0.10630671575457128;1.094033732899285;9.999931557022686;0.8335046529511971;1.097057122733122;1.097064920941891;0.761871842089665;0.11930679117172997;0.7711517169631578
85.009416;1.0910662314483441;0.8333455841007232;0.763785435096147;0.11598522229792863;0.10630673468998125;1.0940337190076752;9.99993094395912;0.8335045162699862;1.0970569760960949;1.0970652598510071;0.7618717587067458;0.11930679308006553;0.7711517579277127
85.019416;1.091066135851798;0.833345662192794;0.7637853237288045;0.11598521896163215;0.10630675391243322;1.0940337148997488;9.999930376854408;0.8335043828177453;1.0970568212016094;1.0970656042866958;0.7618716743700041;0.11930679391291188;0.7711517981557023
85.029416;1.09106604163278;0.8333457309079462;0.7637852122244457;0.11598521592576737;0.10630677338832673;1.0940337208073954;9.999929855809254;0.8335042530258778;1.0970566587201578;1.0970659533629499;0.7618715890313997;0.11930679366715752;0.7711518371636986
85.039416;1.0910659485732015;0.8333457903422958;0.7637851006085536;0.11598521320037043;0.10630679307463914;1.0940337369898465;9.999929381572619;0.833504127206452;1.0970564893607033;1.097066306053616;0.7618715026274284;0.11930679234277908;0.7711518745031608
85.049416;1.0910658564682352;0.8333458406349344;0.763784989000635;0.11598521080065263;0.10630681291435234;1.0940337636174606;9.999928954808974;0.8335040055178584;1.0970563138083966;1.0970666613170965;0.7618714150476111;0.11930678994487745;0.771151909746024
85.059416;1.0910657651126296;0.8333458819721143;0.7637848775946287;0.11598520873354971;0.10630683284049394;1.0940338006774788;9.999928575077663;0.833503888002961;1.0970561327461896;1.097067018196559;0.7618713261263005;0.11930678648298133;0.7711519424631806
85.069416;1.0910656743157876;0.8333459145495127;0.7637847666146542;0.11598520699937367;0.10630685278554207;1.0940338479884903;9.999928240098312;0.8335037746563503;1.0970559468825936;1.0970673758842029;0.7618712356992431;0.11930678196765382;0.771151972246807
85.079416;1.0910655839131702;0.8333459385219114;0.7637846562755435;0.11598520559936391;0.10630687268866189;1.0940339052593744;9.999927945772603;0.8335036654376219;1.097055756905778;1.0970677336828325;0.7618711436389147;0.11930677640835938;0.7711519987193876
85.089416;1.091065493775865;0.8333459539865794;0.7637845467922434;0.11598520453880465;0.10630689249654628;1.0940339721209573;9.999927686917347;0.8335035602360759;1.0970555634558106;1.0970680909278345;0.7618710498090648;0.119306769816451;0.7711520215076137
85.099416;1.0910654038592094;0.8333459610069112;0.7637844383955021;0.11598520382587314;0.10630691216186308;1.094034048196746;9.999927458366239;0.8335034588527017;1.0970553671680707;1.0970684469740588;0.7618709540146319;0.11930676220936881;0.771152040226581
