time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.109416;1.091065314268484;0.8333459596471385;0.7637843313115292;0.11598520346905561;0.10630693164266905;1.0940341332107641;9.999927255423062;0.8335033610257715;1.0970551687410321;1.09706880120701;0.7618708560185066;0.11930675361471087;0.771152054465564
85.119416;1.091065225240367;0.8333459499644694;0.7637842257712473;0.11598520347421089;0.10630695090058301;1.0940342270312728;9.999927073390339;0.8335032664738338;1.097054968990573;1.0970691530672663;0.7618707556074672;0.1193067440757437;0.7711520637948975
85.129416;1.0910651370600155;0.8333459320073567;0.7637841220628115;0.11598520384209049;0.10630696990171455;1.0940343296502189;9.999926907618118;0.8335031749349122;1.0970547688416425;1.097069502090649;0.7618706526564607;0.11930673365047743;0.7711520678389757
85.139416;1.09106505003927;0.8333459058744398;0.7637840205543652;0.11598520456794713;0.10630698862385425;1.0940344411540535;9.999926754247987;0.8335030861861438;1.0970545692878066;1.0970698478855256;0.7618705471236593;0.1193067224047322;0.771152066352549
85.149416;1.0910649645237473;0.8333458717287784;0.7637839216587399;0.1159852056398079;0.10630700706063463;1.0940345617047171;9.999926610396962;0.8335030000716935;1.0970543713939993;1.0970701900446367;0.7618704389859449;0.11930671041048169;0.7711520592185336
85.159416;1.0910648808165957;0.8333458297343735;0.763783825755774;0.11598520703511339;0.10630702521739399;1.0940346915585057;9.999926473903333;0.8335029165705222;1.0970541762948698;1.0970705281024993;0.7618703282179534;0.119306697750498;0.771152046394151
85.169416;1.09106479908078;0.833345780050782;0.7637837331356404;0.11598520872519094;0.10630704310418866;1.0940348310827273;9.999926343167267;0.8335028358293463;1.0970539851268584;1.097070861589594;0.7618702148171799;0.11930668452135988;0.7711520278746333
85.179416;1.0910647193528071;0.8333457229079895;0.763783644047393;0.11598521068822247;0.10630706073124835;1.0940349806714258;9.999926216993972;0.8335027580973333;1.0970537989423517;1.0970711901020918;0.7618700987961845;0.11930667082836514;0.7711520036863665
85.189416;1.0910646416323015;0.8333456586643332;0.7637835588021468;0.11598521291819446;0.10630707810714218;1.0940351406093898;9.999926094808307;0.8335026836211555;1.0970536186704645;1.0970715133195186;0.7618699801412135;0.11930665677539191;0.7711519738907572
85.199416;1.0910645658849787;0.8333455877949176;0.7637834778043632;0.11598521542049116;0.10630709523453336;1.0940353109850032;9.999925977148246;0.8335026125976794;1.097053445143299;1.0970718310006553;0.7618698587731392;0.11930664245887242;0.7711519385791055
85.209416;1.091064491968323;0.8333455108170177;0.7637834015296151;0.11598521819887561;0.10630711210454243;1.0940354916514674;9.999925865649654;0.8335025452068348;1.0970532791526786;1.0970721429733805;0.7618697345309057;0.11930662796665761;0.7711518978522958
85.219416;1.091064419653192;0.833345428249218;0.763783330506446;0.1159852212525556;0.1063071287009194;1.094035682256708;9.99992576282543;0.8335024816521209;1.0970531214382704;1.0970724490670172;0.7618696072177673;0.11930661337811752;0.7711518518120947
85.229416;1.0910643487030847;0.83334534064629;0.7637832652652513;0.11598522458636625;0.106307145014046;1.0940358823406562;9.999925672147485;0.8335024221672057;1.0970529725826594;1.0970727490193164;0.7618694766827998;0.11930659876368671;0.7711518005517966
85.239416;1.091064278855907;0.8333452485950809;0.7637832062903799;0.11598522821107866;0.106307161048294;1.0940360913950822;9.999925598202854;0.8335023669991516;1.0970528329444498;1.0970730424956026;0.7618693428263577;0.11930658418212041;0.7711517440945399
85.249416;1.091064209763837;0.833345152644275;0.7637831540208834;0.1159852321310407;0.10630717681727504;1.0940363088466454;9.999925546805327;0.8335023163708308;1.097052702721859;1.0970733292144037;0.7618692055540228;0.11930656967939299;0.771151682317629
85.259416;1.0910641410048774;0.8333450532660835;0.7637831088326118;0.1159852363397158;0.10630719233640051;1.0940365340484952;9.999925524960537;0.8335022704579086;1.097052582064141;1.0970736090228845;0.7618690647882816;0.11930655529404817;0.7711516149618468
85.269416;1.091064072149812;0.8333449508606791;0.7637830709971567;0.11598524082420113;0.10630720761428543;1.0940367662968267;9.99992554052005;0.8335022294017187;1.0970524711315617;1.0970738818541128;0.7618689204855055;0.11930654106556055;0.7711515417020416
85.279416;1.0910640028383942;0.83334484577531;0.7637830406545948;0.11598524556742919;0.1063072226450091;1.094037004795881;9.999925601372702;0.8335021933257646;1.0970523700994597;1.0970741476537273;0.7618687726069314;0.11930652704018839;0.7711514621804701
85.289416;1.0910639328325413;0.8333447383476104;0.7637830177962542;0.11598525054848223;0.10630723740767728;1.0940372486207566;9.999925714625817;0.8335021623376012;1.0970522791158583;1.0970744063926872;0.7618686211361559;0.11930651327088651;0.7711513760239924
85.299416;1.0910638619972723;0.8333446289134906;0.7637830022910101;0.11598525574533398;0.10630725187060128;1.0940374967514102;9.999925886540826;0.8335021365139991;1.0970521982411396;1.0970746581332997;0.7618684661410821;0.11930649981064817;0.771151282921918
85.309416;1.0910637902433271;0.8333445177453103;0.7637829939453536;0.11598526113991178;0.10630726600064212;1.0940377480949082;9.999926122845713;0.8335021158775892;1.0970521274204117;1.0970749030119964;0.761868307785302;0.119306486704151;0.7711511827156048
85.319416;1.0910637175263482;0.8333444050464489;0.7637829925396225;0.1159852667239172;0.10630727977383965;1.0940380014536553;9.999926428822421;0.8335021004135094;1.097052066512518;1.0970751411309603;0.7618681463025868;0.11930647398566291;0.7711510753949777
85.329416;1.0910636438923937;0.8333442910511217;0.7637829978566812;0.11598527249984829;0.10630729317536765;1.0940382555172972;9.999926808932864;0.8335020901414412;1.0970520153518062;1.0970753724492495;0.7618679819889481;0.1193064616897025;0.7711509610210332
85.339416;1.0910635694847466;0.833344176060333;0.7637830097021532;0.11598527847229206;0.10630730619682144;1.0940385089403728;9.999927265810834;0.833502085145619;1.0970519737960558;1.097075596731713;0.761867815189578;0.11930644986459019;0.7711508396631868
85.349416;1.0910634944871533;0.8333440603375467;0.7637830278715902;0.11598528463810999;0.10630731883834751;1.0940387604579764;9.999927799655893;0.8335020854667661;1.097051941759038;1.097075813617058;0.7618676462324576;0.119306438568336;0.7711507113957099
85.359416;1.0910634190690494;0.8333439440030299;0.7637830520989236;0.11598529098689708;0.10630733110310783;1.0940390089445484;9.999928408909401;0.8335020909429138;1.0970519192252206;1.0970760227906589;0.7618674753539502;0.11930642785265676;0.7711505763450166
85.369416;1.0910633433660475;0.8333438270298978;0.763783082045249;0.11598529750525838;0.10630734298644982;1.0940392534341594;9.99992909110959;0.8335021011894068;1.0970519062512187;1.0970762241350343;0.7618673027180739;0.11930641775604134;0.771150434760598
85.379416;1.0910632674551974;0.8333437092975295;0.763783117333101;0.11598530417182536;0.10630735447793543;1.0940394931604616;9.999929843175412;0.8335021157241235;1.0970519029628183;1.0970764177501116;0.7618671285084814;0.11930640830688818;0.7711502870700876
85.389416;1.0910631913508542;0.8333435906468818;0.7637831575959306;0.11598531094886083;0.10630736557515157;1.0940397275695841;9.999930662003905;0.8335021340684095;1.0970519094592337;1.0970766038285875;0.761866952975048;0.11930639952727465;0.7711501338235196
85.399416;1.0910631150693773;0.8333434709385265;0.7637832024964465;0.11598531778864855;0.10630737629237448;1.0940399562310885;9.99993154549387;0.8335021557560227;1.0970519256295523;1.0970767825047203;0.7618667764123923;0.11930639143238517;0.7711499755368794
85.409416;1.0910630386827926;0.8333433500795242;0.7637832516986396;0.11598532465251603;0.10630738665861028;1.0940401787212266;9.99993249297373;0.8335021803283009;1.0970519510797585;1.0970769538005876;0.7618665991305016;0.11930638403027388;0.7711498125947599
85.419416;1.0910629622810306;0.8333432280042374;0.7637833048233995;0.11598533151735944;0.1063073967120851;1.0940403946298967;9.999933504838237;0.8335022073838212;1.0970519852355676;1.097077117633564;0.7618664214250727;0.11930637732840275;0.7711496452364119
85.429416;1.0910628859181268;0.8333431046437033;0.7637833614378337;0.11598533836121036;0.10630740649234958;1.0940406036327295;9.99993458149218;0.8335022366640066;1.0970520274700066;1.0970772738261763;0.7618662435567133;0.11930637133816176;0.7711494735686805
85.439416;1.0910628095889363;0.8333429798889437;0.7637834211048388;0.11598534514395206;0.106307416026503;1.0940408054644624;9.999935722148406;0.8335022680728575;1.0970520771665337;1.0970774221440138;0.7618660657765076;0.11930636606606854;0.7711492976500216
85.449416;1.0910627331844052;0.8333428535676883;0.7637834834239681;0.11598535179971307;0.1063074253189422;1.0940409998324694;9.999936925073687;0.8335023015900238;1.0970521337765473;1.0970775623456257;0.761865888374115;0.1193063614980346;0.7711491176036945
85.459416;1.091062656472026;0.833342725443049;0.7637835480109684;0.11598535825176343;0.10630743435627515;1.094041186411949;9.999938188714102;0.8335023372098874;1.0970521968623452;1.0970776942085163;0.7618657116992459;0.1193063575911685;0.771148933633862
85.469416;1.0910625791623898;0.833342595226838;0.7637836144854442;0.11598536443784703;0.10630744311959582;1.0940413649441323;9.999939511610966;0.8335023749720831;1.0970522660260984;1.097077817550414;0.7618655361424612;0.11930635428109589;0.7711487459741319
85.479416;1.0910625009877926;0.8333424626271334;0.7637836824734826;0.11598537031767929;0.10630745158905652;1.0940415353188344;9.999940891395598;0.833502414965298;1.0970523408204451;1.0970779322336717;0.7618653620999165;0.11930635150535221;0.7711485548731467
85.489416;1.09106242169505;0.8333423274153526;0.7637837515870932;0.1159853758615366;0.1063074597376009;1.0940416975253138;9.99994232428292;0.8335024572642078;1.0970524207772152;1.0970780381531189;0.7618651899579881;0.11930634922552427;0.771148360602012
85.499416;1.091062340982922;0.8333421894729234;0.7637838214346413;0.11598538104002502;0.10630746752403983;1.0940418515344545;9.999943805586135;0.8335025018847984;1.09705250543563;1.0970781352631183;0.7618650200942663;0.11930634742843185;0.7711481634148857
85.509416;1.0910622584824494;0.8333420488123024;0.7637838916386774;0.11598538582050269;0.10630747489486052;1.0940419972559414;9.999945330954942;0.833502548795314;1.0970525942960956;1.0970782236200114;0.7618648528455306;0.1193063461202692;0.7711479634795572
85.519416;1.0910621737814896;0.8333419055756885;0.7637839617971816;0.11598539016116667;0.10630748179248257;1.0940421345939968;9.999946897281655;0.8335025979716792;1.0970526868139416;1.0970783033771723;0.761864688426099;0.11930634532523735;0.7711477608774472
85.529416;1.0910620864386258;0.8333417599991793;0.7637840314644572;0.11598539400609177;0.10630748816728985;1.0940422635378697;9.999948502404592;0.8335026494813126;1.0970527824730356;1.097078374721449;0.7618645268843677;0.1193063450747509;0.771147555714775
85.539416;1.091061995948818;0.8333416123817158;0.763784100214832;0.11598539729235907;0.10630749398943082;1.0940423842045075;9.999950143969361;0.8335027035395747;1.0970528808550395;1.0970784377767921;0.7618643681700146;0.11930634539678224;0.7711473482355977
85.549416;1.091061901692165;0.8333414630819659;0.7637841677322508;0.11598539995879047;0.10630749924911222;1.0940424967954943;9.999951818613967;0.8335027604777178;1.097052981661677;1.0970784925707129;0.7618642122185588;0.11930634631853368;0.7711471388455214
85.559416;1.0910618029665562;0.8333413124733219;0.7637842338515015;0.11598540194586263;0.10630750394520867;1.0940426015271019;9.999953522278147;0.8335028206308992;1.0970530847322728;1.097078539089106;0.7618640589552003;0.1193063478657948;0.7711469280726925
85.569416;1.0910616990876474;0.8333411608676922;0.76378429853594;0.1159854031978539;0.1063075080772717;1.0940426985892835;9.999955251107227;0.8335028842235896;1.0970531900538392;1.0970785772934768;0.7618639083013172;0.11930635005445107;0.7711467164957486
85.579416;1.0910615894637856;0.8333410085081426;0.763784361830484;0.11598540367282688;0.10630751164744165;1.0940427880943053;9.999957001808417;0.8335029513410965;1.0970532977289003;1.0970786070740288;0.7618637602454171;0.11930635288247571;0.7711465046885915
85.589416;1.09106147366283;0.833340855636661;0.7637844238137207;0.11598540335083572;0.10630751466067323;1.094042869974212;9.999958771456946;0.8335030219888293;1.0970534079006569;1.097078628249997;0.7618636148604913;0.11930635632310602;0.7711462932265947
85.599416;1.0910613514566718;0.8333407025355011;0.7637844845485052;0.11598540222811247;0.10630751711936448;1.094042943915083;9.999960557364236;0.8335030961470299;1.0970535206687826;1.0970786406227788;0.7618634721999651;0.11930636032427265;0.77114608270625
85.609416;1.091061222803216;0.8333405495040285;0.7637845440447977;0.11598540030113126;0.10630751902431332;1.094043009398562;9.999962357062252;0.8335031737753291;1.0970536360797967;1.0970786439856073;0.7618633322076359;0.1193063648143266;0.7711458737213552
85.619416;1.0910610878450455;0.8333403968504468;0.7637846022416557;0.11598539756147404;0.10630752038088326;1.094043065816411;9.999964168072283;0.8335032547945852;1.0970537542002112;1.0970786381059994;0.7618631947606075;0.11930636970923222;0.7711456667921794
85.629416;1.0910609469148889;0.833340244901776;0.7637846590108017;0.11598539400634542;0.10630752119937353;1.094043112640232;9.999965987357566;0.833503339061377;1.0970538751501957;1.0970786227737288;0.7618630597644295;0.11930637492342265;0.7711454623011429
85.639416;1.0910608004479114;0.8333400939854972;0.7637847141890098;0.11598538964949591;0.10630752149167803;1.0940431495496479;9.999967810996424;0.8335034263388837;1.097053999045495;1.097078597839049;0.7618629271813785;0.11930638037999212;0.7711452605298719
85.649416;1.091060648842331;0.8333399444151071;0.7637847676186383;0.11598538452575277;0.1063075212707503;1.0940431764036034;9.999969634318477;0.8335035163191544;1.097054125929872;1.0970785631430173;0.7618627969973671;0.11930638600803824;0.7711450617894623
85.659416;1.0910604923880025;0.8333397964895459;0.7637848191607858;0.11598537869358866;0.10630752054768128;1.0940431931414971;9.999971451968868;0.8335036087338081;1.0970542557470184;1.0970785184913356;0.7618626692228353;0.11930639173275155;0.771144866498406
85.669416;1.0910603313015448;0.8333396504816223;0.763784868686579;0.11598537223640154;0.10630751932113996;1.0940431997673752;9.999973257841559;0.8335037034429984;1.0970543883447375;1.097078463747551;0.7618625439693392;0.11930639747797045;0.7711446751404168
85.679416;1.0910601658156158;0.8333395066133172;0.7637849161014804;0.11598536525576174;0.1063075175736559;1.0940431964148936;9.999975045514404;0.833503800419091;1.0970545235277895;1.0970783988758503;0.7618624214762297;0.11930640317628885;0.7711444881731997
85.689416;1.0910599962546261;0.8333393650428829;0.7637849613924962;0.11598535785443558;0.10630751528288564;1.0940431833619124;9.999976808795738;0.8335038997095854;1.0970546611347818;1.097078323868143;0.7618623020195078;0.11930640876910109;0.7711443059763529
85.699416;1.0910598230319077;0.8333392258960901;0.7637850046182819;0.11598535011813418;0.10630751242998925;1.0940431609351062;9.999978541616104;0.8335040014016651;1.0970548010782362;1.0970782386465052;0.7618621858592629;0.11930641420026351;0.7711441288959224
85.709416;1.0910596465509632;0.8333390893076473;0.7637850458850348;0.11598534210782499;0.10630750899665793;1.09404312940761;9.999980238103213;0.8335041055231232;1.0970549433409729;1.0970781430814107;0.7618620732692526;0.11930641941102613;0.7711439573213915
85.719416;1.0910594670765412;0.8333389554227175;0.7637850853956986;0.11598533386824843;0.1063075049645059;1.0940430889867647;9.999981893216946;0.8335042119454441;1.0970550879536243;1.0970780371609632;0.761861964495933;0.11930642433693896;0.7711437916620075
85.729416;1.0910592846739469;0.8333388243922348;0.7637851234840142;0.11598532544001902;0.10630750032279951;1.0940430398634615;9.999983502943467;0.8335043203819638;1.0970552350023712;1.0970779211145898;0.7618618596755836;0.11930642890940836;0.7711436322817516
85.739416;1.0910590992751912;0.833338696405037;0.7637851605501321;0.11598531686029727;0.1063074950740279;1.0940429822972597;9.999985064149032;0.8335044304375948;1.097055384682942;1.0970777954121755;0.7618617588512497;0.1193064330611635;0.771143479525309
85.749416;1.0910589108191335;0.8333385717331104;0.7637851969935765;0.11598530815805248;0.1063074892338075;1.0940429167012868;9.999986574610324;0.8335045416806535;1.0970555372861075;1.0970776607710389;0.7618616620474473;0.11930643673112705;0.771143333767328
85.759416;1.0910587193888655;0.8333384507434979;0.7637852332004972;0.11598529935200554;0.10630748282939352;1.0940428436076797;9.999988032817898;0.8335046537544147;1.097055693071877;1.097077518147814;0.7618615693361989;0.11930643986814206;0.7711431953993764
85.769416;1.091058525297776;0.8333383338759304;0.7637852695215145;0.11598529045301641;0.10630747589554733;1.0940427635162282;9.999989437636444;0.8335047664349644;1.0970558522060991;1.0970773686226296;0.7618614808921235;0.11930644243402005;0.7711430647983354
85.779416;1.0910583290819644;0.8333382216312969;0.763785306233102;0.11598528147287684;0.10630746847131992;1.0940426767815976;9.999990788465505;0.8335048795709117;1.0970560148139583;1.0970772132758762;0.7618613969919543;0.11930644440441049;0.7711429422956985
85.789416;1.0910581314288132;0.8333381145573702;0.7637853435498915;0.115985272436498;0.10630746060266537;1.0940425836328653;9.999992085635494;0.8335049930264398;1.097056180999649;1.0970770531369847;0.7618613179471854;0.1193064457708081;0.7711428281521555
85.799416;1.0910579331066177;0.8333380131618259;0.7637853816918597;0.11598526338894079;0.10630745234257057;1.0940424842905527;9.999993330179311;0.8335051067030289;1.0970563508471909;1.097076889120194;0.7618612440171811;0.11930644654671434;0.7711427225800161
85.809416;1.0910577349501027;0.8333379178008918;0.7637854209161039;0.11598525438768002;0.10630744374369062;1.0940423790678298;9.999994523275129;0.8335052205419026;1.0970565245073962;1.097076721949909;0.7618611753586679;0.11930644676991495;0.7711426257889389
85.819416;1.0910575378839347;0.833337828684409;0.7637854614764779;0.11598524548606705;0.10630743485359684;1.094042268394123;9.999995666395659;0.8335053344485693;1.0970567022522446;1.0970765521773727;0.7618611120326868;0.11930644649497633;0.7711425379903449
85.829416;1.091057342895188;0.8333377459947581;0.7637855035762467;0.11598523672580267;0.10630742571610781;1.0940421527991553;9.999996761943127;0.8335054482336954;1.0970568843575061;1.097076380247605;0.7618610540126253;0.11930644578099124;0.7711424593724837
85.839416;1.0910571509419547;0.8333376699571025;0.7637855473311221;0.11598522814191667;0.10630741637278274;1.094042032868975;9.99999781329749;0.833505561635525;1.0970570709048295;1.0970762064954054;0.7618610011746138;0.11930644467749643;0.7711423900959911
85.849416;1.091056962842421;0.8333376007655418;0.7637855927401557;0.1159852197740033;0.10630740686641661;1.0940419091973472;9.999998824009442;0.8335056743495552;1.097057261691006;1.0970760311156749;0.7618609533388769;0.11930644321617193;0.7711423302953782
85.859416;1.0910567792168406;0.8333375384577283;0.7637856397206626;0.11598521167605255;0.10630739724754361;1.0940417823954252;9.9999997970357;0.8335057860517444;1.0970574563382054;1.0970758542385204;0.7618609103339047;0.1193064414156649;0.7711422800330876
85.869416;1.0910566005339501;0.8333374828861712;0.7637856881844379;0.1159852039104794;0.10630738757725436;1.0940416531136057;10.000000734883661;0.8335058964638008;1.0970576544801678;1.0970756760701184;0.7618608719975071;0.11930643928661265;0.7711422392287574
85.879416;1.091056427164363;0.8333374338007808;0.7637857380782543;0.11598519652967919;0.1063073779245315;1.094041522007341;10.000001640207895;0.8335060053636603;1.0970578558257034;1.0970754969875742;0.7618608381490753;0.1193064368345658;0.7711422076237299
85.889416;1.0910562593459814;0.8333373909219666;0.7637857893922998;0.11598518956996307;0.10630736836181237;1.094041389673693;10.00000251601031;0.8335061125059101;1.0970580601097952;1.0970753175867634;0.7618608085601946;0.11930643407425154;0.7711421847714713
85.899416;1.0910560971402699;0.8333373539300001;0.763785842145624;0.11598518305762003;0.1063073589612001;1.0940412566153515;10.000003365299131;0.83350621763324;1.0970582670182287;1.097075138680919;0.7618607829017803;0.11930643104236092;0.7711421700623446
85.909416;1.0910559404415612;0.8333373224362081;0.7637858963424078;0.1159851770095009;0.10630734979217138;1.0940411232796352;10.000004190632183;0.83350632061458;1.0970584761011237;1.0970749611988952;0.7618607607245226;0.11930642779112166;0.771142162841928
85.919416;1.091055788984125;0.8333372960142335;0.763785951952354;0.11598517143204524;0.10630734091708566;1.0940409901390997;10.000004994067362;0.8335064215039252;1.0970586867218621;1.097074786022044;0.7618607415148478;0.11930642437375737;0.7711421625595107
85.929416;1.0910556423580693;0.8333372742553676;0.763786008933257;0.1159851663254081;0.10630733238228925;1.094040857715715;10.000005777050665;0.8335065204344285;1.0970588980760823;1.097074613854909;0.761860724754266;0.11930642083748018;0.771142168808158
85.939416;1.0910555000466546;0.8333372567746206;0.7637860672217256;0.11598516168381537;0.10630732421317336;1.0940407265392544;10.000006539948199;0.8335066174918512;1.0970591092461028;1.097074445175931;0.7618607099243866;0.11930641722065613;0.7711421812596242
85.949416;1.0910553614324041;0.8333372431848376;0.7637861266800353;0.11598515748999412;0.10630731641924841;1.0940405971086353;10.0000072820531;0.8335067127150856;1.0970593192766809;1.0970742802686804;0.7618606965310076;0.11930641354604975;0.7711421995910651
85.959416;1.0910552258152229;0.8333372330936933;0.7637861870831277;0.11598515371876145;0.10630730900462373;1.0940404698645754;10.000008001879877;0.8335068062066507;1.0970595272821946;1.0970741192671831;0.7618606841809537;0.11930640981568476;0.7711422234512139
85.969416;1.0910550924544309;0.8333372261118271;0.7637862481685018;0.11598515035186258;0.10630730197591133;1.0940403451884433;10.00000869723238;0.8335068982185965;1.0970597325366538;1.0970739621710803;0.7618606726023167;0.1193064060131646;0.7711422524475263
85.979416;1.0910549605506612;0.8333372218425481;0.7637863096674768;0.11598514738821783;0.10630729534049366;1.094040223477933;10.000009365685175;0.8335069891108513;1.0970599344994063;1.0970738088923868;0.7618606616095257;0.11930640211271812;0.7711422861345505
85.989416;1.091054829222643;0.8333372198886705;0.7637863712737013;0.11598514484752992;0.10630728909742776;1.0940401051990178;10.000010005477952;0.8335070792084665;1.0970601328063772;1.0970736593414203;0.7618606511089162;0.11930639809346913;0.7711423240129401
85.999416;1.0910546976162625;0.8333372198789224;0.7637864326133564;0.11598514276985929;0.1063072832349398;1.094039990812066;10.000010616086232;0.8335071686848201;1.097060327251919;1.09707351347504;0.7618606410993956;0.1193063939478003;0.7711423655272964
86.009416;1.091054565094794;0.833337221459978;0.7637864932568394;0.11598514120306525;0.10630727774084213;1.094039880662645;10.00001119832775;0.8335072575270629;1.0970605177478905;1.0970733712762806;0.7618606316301484;0.11930638967849744;0.7711424100842125
86.019416;1.0910544313231183;0.8333372242926309;0.7637865527395694;0.11598514017961126;0.10630727261207602;1.094039774936479;10.000011754123092;0.8335073455524257;1.0970607042780802;1.09707323267718;0.7618606227794382;0.11930638529830187;0.7711424571017683
86.029416;1.0910542962221594;0.8333372280916956;0.7637866105891913;0.11598513970151325;0.10630726785230432;1.0940396737189566;10.000012286033737;0.8335074325025551;1.0970608868409788;1.097073097477566;0.7618606146738898;0.11930638083358919;0.7711425060024458
86.039416;1.0910541599103285;0.8333372326627452;0.7637866663759093;0.11598513974533046;0.10630726346645145;1.094039577130557;10.00001279670376;0.8335075181985804;1.0970610653478576;1.0970729653352995;0.7618606075151402;0.11930637631774953;0.7711425561715389
86.049416;1.0910540226382417;0.8333372379367031;0.7637867197593547;0.11598514027422932;0.10630725946137554;1.0940394853813613;10.000013288533598;0.8335076026064155;1.0970612395602903;1.0970728358351645;0.7618606015957549;0.1193063717782232;0.7711426069738497
86.059416;1.0910538846987476;0.8333372439959684;0.7637867704830872;0.11598514124310207;0.10630725585072982;1.094039398665914;10.000013763973746;0.8335076857526833;1.0970614091545807;1.0970727085859269;0.761860597317133;0.11930636723523795;0.771142657786861
86.069416;1.0910537464047825;0.8333372509984607;0.7637868183096499;0.11598514260196087;0.10630725265943423;1.0940393170689529;10.0000142256627;0.8335077676205322;1.0970615738417078;1.0970725832901544;0.7618605951902766;0.11930636270760316;0.7711427080449582
86.079416;1.0910536081487645;0.833337259025948;0.7637868629611783;0.11598514430405751;0.10630724992593679;1.0940392406182782;10.000014675387062;0.8335078481547156;1.0970617334238402;1.0970724597492298;0.7618605957741814;0.11930635820715829;0.7711427573207925
86.089416;1.091053470440546;0.8333372680288119;0.7637869041308457;0.11598514631516588;0.10630724770025979;1.0940391693578866;10.000015112886995;0.8335079273414233;1.0970618877885643;1.097072337825525;0.7618605996114356;0.11930635372819996;0.771142805354211
86.099416;1.0910533339078405;0.8333372778858162;0.7637869415281306;0.11598514861919476;0.1063072460346852;1.0940391033181225;10.000015536177127;0.8335080052397051;1.0970620369487458;1.097072217418748;0.7618606072522569;0.1193063492501275;0.7711428519771113
86.109416;1.09105319929177;0.8333372884475404;0.7637869748900935;0.11598515122053189;0.10630724497557625;1.09403904243835;10.000015942531277;0.8335080819546893;1.0970621811390335;1.0970720984693105;0.7618606193014876;0.1193063447515008;0.7711428969923738
86.119416;1.0910530674003034;0.8333372995470616;0.7637870039770241;0.11598515414339342;0.10630724456368207;1.0940389865458695;10.000016328478024;0.8335081576202247;1.0970623208651935;1.097071981005991;0.7618606363719839;0.1193063402226708;0.7711429400998054
86.129416;1.091052939003746;0.8333373110408155;0.7637870285859526;0.11598515742536118;0.10630724483289039;1.094038935444306;10.000016689729573;0.833508232392426;1.0970624568473815;1.0970718652427034;0.761860658957495;0.11930633566876904;0.7711429809332941
86.139416;1.0910528147509952;0.833337322858289;0.7637870485679082;0.11598516110820255;0.1063072458073057;1.0940388890242279;10.000017022171436;0.8335083064523646;1.0970625898718696;1.0970717516323116;0.7618606873278703;0.11930633109910348;0.7711430191449373
86.149416;1.091052695176977;0.8333373350220881;0.7637870638196621;0.11598516523115404;0.10630724750447515;1.094038847252264;10.00001732278067;0.8335083800293713;1.0970627206333274;1.097071640847552;0.7618607215343607;0.11930632651003455;0.7711430544315196
86.159416;1.0910525807548401;0.8333373476387774;0.7637870742675804;0.11598516982667192;0.10630724993807968;1.094038810102261;10.000017589540926;0.8335084533963137;1.0970628496669015;1.0970715337181887;0.7618607615179406;0.11930632187802519;0.7711430865030989
86.169416;1.0910524719033121;0.8333373608495216;0.7637870798945585;0.11598517491954537;0.10630725311612721;1.0940387775259277;10.000017820926095;0.8335085267989374;1.0970629773757334;1.0970714311076188;0.7618608072057623;0.11930631716581994;0.7711431150454232
86.179416;1.0910523689442884;0.8333373747819974;0.7637870807609696;0.11598518052796539;0.10630725703837944;1.0940387493456702;10.000018015551362;0.8335086003684544;1.0970631040784868;1.0970713338079972;0.7618608585015869;0.11930631233224442;0.7711431397195178
86.189416;1.091052272084161;0.8333373895492809;0.763787076941589;0.11598518666103795;0.1063072616953323;1.0940387251041495;10.000018172033682;0.8335086740872206;1.0970632300458487;1.0970712425288998;0.7618609152191286;0.11930630734205408;0.7711431601769677
86.199416;1.09105218145014;0.8333374052166134;0.7637870684391783;0.1159851933164019;0.10630726707006219;1.0940387041153135;10.000018289064446;0.8335087477986675;1.0970633555323972;1.0970711579265464;0.7618609770672563;0.1193063021732629;0.7711431760793662
86.209416;1.0910520971345823;0.8333374217288098;0.763787055156171;0.1159852004855227;0.10630727313960124;1.0940386857036228;10.000018365969591;0.8335088212017441;1.0970634807484074;1.0970710806599677;0.7618610437067793;0.11930629681980992;0.7711431871925472
86.219416;1.0910520192199307;0.833337438932619;0.7637870369047609;0.11598520815885525;0.10630727987536713;1.0940386693956843;10.00001840350254;0.8335088938332852;1.0970636058027805;1.09707101142588;0.7618611148041771;0.11930629128989893;0.7711431935068153
86.229416;1.0910519477945808;0.8333374566613388;0.763787013454158;0.11598521632314043;0.10630728724230712;1.0940386549270429;10.000018403693154;0.8335089650991309;1.0970637307653772;1.0970709508970482;0.7618611900118287;0.11930628559839072;0.771143195261384
86.239416;1.0910518829581772;0.8333374747537745;0.7637869846448991;0.11598522496057095;0.10630729519248179;1.0940386420966541;10.000018368877782;0.8335090343573267;1.0970638557998769;1.0970708996759777;0.7618612688945524;0.11930627975522515;0.7711431928811392
86.249416;1.0910518247970782;0.8333374930315992;0.7637869504809374;0.11598523404986702;0.10630730366273483;1.094038630570525;10.000018301261223;0.8335091009721074;1.09706398114471;1.0970708583188327;0.7618613508842419;0.11930627375749411;0.7711431868913131
86.259416;1.0910517733200258;0.8333375112791178;0.7637869110848698;0.11598524355909247;0.10630731258427244;1.0940386197298673;10.000018202847642;0.8335091643111685;1.097064106920933;1.0970708273284115;0.7618614352913553;0.11930626759422884;0.7711431778641024
86.269416;1.0910517283915975;0.833337529260572;0.7637868665756515;0.11598525344262492;0.1063073218898168;1.094038608660884;10.000018075112596;0.8335092237488642;1.0970642330044886;1.0970708071018873;0.7618615213313514;0.11930626125966115;0.7711431664204478
86.279416;1.0910516897354583;0.8333375468061581;0.7637868169932616;0.11598526365505202;0.10630733151174937;1.0940385962718393;10.000017918749592;0.8335092786721668;1.0970643590985445;1.0970707978545045;0.7618616081485399;0.11930625476096111;0.7711431532596617
86.289416;1.0910516570171604;0.833337563886739;0.7637867622905304;0.11598527416355255;0.10630734138245482;1.094038581407363;10.00001773382032;0.8335093284677721;1.0970644848706008;1.0970707995908244;0.7618616948650577;0.11930624812073706;0.7711431391710193
86.299416;1.091051629896964;0.8333375806034284;0.7637867023594899;0.11598528494403271;0.10630735143815424;1.0940385629044729;10.000017520243624;0.8335093725526559;1.0970646100135517;1.097070812195181;0.7618617806422631;0.11930624137619444;0.771143125000214
86.309416;1.091051607981172;0.8333375971180588;0.7637866370569196;0.11598529597643417;0.10630736161932658;1.0940385396423364;10.000017278428308;0.8335094104507595;1.0970647342839737;1.0970708354742345;0.7618618646977233;0.11930623457320982;0.7711431116055025
86.319416;1.0910515907737566;0.8333376135783511;0.7637865662091615;0.11598530724970652;0.10630737187017446;1.0940385106264137;10.000017009954378;0.833509441814917;1.097064857599542;1.0970708690495186;0.76186194627676;0.11930622775857204;0.7711430998664532
86.329416;1.0910515777203553;0.8333376300653687;0.7637864896507448;0.11598531876456879;0.10630738214095475;1.094038475074502;10.00001671790946;0.8335094663517032;1.0970649800967223;1.0970709122824704;0.7618620246329427;0.11930622096812893;0.7711430907145169
86.339416;1.0910515683111623;0.8333376466036139;0.7637864073249087;0.11598533052593087;0.10630739238541412;1.0940384324790369;10.000016406626546;0.8335094837461493;1.0970651020489295;1.0970709643020902;0.7618620990540848;0.11930621421897539;0.7711430850819609
86.349416;1.0910515622139256;0.8333376632436877;0.7637863193646538;0.115985342533467;0.10630740254891237;1.0940383826382645;10.000016081196176;0.8335094937072531;1.0970652237417586;1.0970710240802868;0.761862168916827;0.11930620751561319;0.7711430838008877
86.359416;1.0910515593806405;0.8333376800952845;0.7637862260898707;0.11598535477992898;0.10630741256257104;1.0940383256143802;10.000015746928918;0.833509496092011;1.0970653454125525;1.097071090558979;0.7618622337101985;0.11930620085589318;0.7711430875815294
86.369416;1.0910515600099784;0.833337697252027;0.7637861279356171;0.11598536725636568;0.10630742235215032;1.094038261605076;10.000015409196687;0.8335094909411018;1.0970654672435185;1.0970711627417689;0.761862293000908;0.11930619423134262;0.7711430970498524
86.379416;1.0910515643774872;0.8333377147301176;0.7637860253824276;0.11598537996059997;0.10630743184661935;1.0940381907866634;10.000015074080723;0.8335094784010619;1.0970655893787642;1.0970712396828346;0.761862346390395;0.11930618763288962;0.7711431127790509
86.389416;1.0910515726999372;0.8333377325138137;0.7637859189381556;0.11598539290464226;0.10630744097708678;1.094038113235007;10.000014748878037;0.8335094586580036;1.0970657119503182;1.097071320470428;0.7618623935191395;0.11930618106080959;0.7711431353245736
86.399416;1.0910515851285112;0.8333377506686477;0.7637858091181665;0.1159854061155704;0.10630744967560163;1.0940380289924114;10.00001444145948;0.8335094319311738;1.0970658350884004;1.0970714042747256;0.7618624340982081;0.11930617453179831;0.7711431652165103
86.409416;1.0910516017857297;0.8333377693951889;0.7637856963974479;0.11598541963110225;0.10630745788069898;1.094037938201466;10.000014159014999;0.8335093984719708;1.097065958908537;1.0970714904051728;0.7618624679079706;0.11930616807926903;0.7711432029022884
86.419416;1.09105162273045;0.8333377889499691;0.7637855812029739;0.11598543349587886;0.10630746554503147;1.0940378411780036;10.000013907370958;0.8335093585249745;1.0970660834943469;1.0970715783070506;0.7618624947475502;0.11930616174453783;0.7711432487022085
86.429416;1.0910516478696015;0.8333378095493822;0.7637854639499124;0.11598544775974072;0.10630747263833974;1.0940377384281876;10.00001369117896;0.8335093122948364;1.0970662089210095;1.0970716675134053;0.7618625143853519;0.1193061555667006;0.7711433027612766
86.439416;1.091051676952544;0.8333378313907459;0.7637853450552698;0.11598546247334958;0.106307479140444;1.0940376306323512;10.00001351445428;0.8335092599870066;1.0970663353210004;1.0970717576120184;0.7618625265714056;0.11930614958584615;0.7711433650284932
86.449416;1.091051709671413;0.8333378547278475;0.7637852249397997;0.11598547768150468;0.1063074850305524;1.0940375185725586;10.000013381131147;0.8335092018866717;1.0970664629116986;1.097071848256374;0.7618625311116916;0.11930614385508603;0.771143435335493
86.459416;1.0910517457241529;0.8333378798976027;0.7637851040620551;0.11598549341896854;0.10630749028817285;1.0940374030960995;10.00001329541092;0.833509138395954;1.0970665919940563;1.0970719392046853;0.761862527932217;0.11930613844123869;0.7711435134853108
86.469416;1.0910517848236596;0.8333379073183997;0.7637849829244737;0.11598550970544781;0.10630749490254807;1.0940372851258886;10.000013261579774;0.8335090700191778;1.0970667229595923;1.0970720303156603;0.7618625170647019;0.11930613341190606;0.7711435992560087
86.479416;1.0910518267351421;0.8333379374617886;0.7637848619828184;0.11598552654083172;0.10630749887630235;1.0940371655922076;10.000013283300559;0.8335089973177264;1.0970668562180799;1.0970721214714099;0.7618624985894035;0.11930612882204525;0.7711436923921159
86.489416;1.0910518713133848;0.8333379707588668;0.7637847415363095;0.11598554391149117;0.10630750222135121;1.0940370453660975;10.000013363079633;0.8335089208228511;1.0970669920516103;1.0970722124999608;0.7618624726099028;0.11930612470598977;0.7711437926308685
86.499416;1.091051918473264;0.833338007519551;0.7637846217097173;0.1159855618029883;0.10630750495364945;1.094036925293199;10.000013502594683;0.8335088409355114;1.097067130543038;1.0970723031328329;0.7618624392478185;0.11930612107467409;0.7711438996719703
86.509416;1.0910519680983837;0.8333380479468209;0.7637845025098035;0.11598558020168769;0.1063075070896962;1.0940368062415815;10.000013703079814;0.8335087579150677;1.097067271640391;1.0970723929859367;0.7618623986202833;0.11930611792329378;0.7711440130975316
86.519416;1.0910520199995302;0.8333380921781395;0.7637843838861569;0.11598559908343356;0.10630750864058368;1.0940366891226696;10.000013964791496;0.8335086719463056;1.097067415268465;1.0970724816124005;0.761862350815948;0.11930611525182162;0.7711441323872573
86.529416;1.091052073997094;0.8333381403150466;0.763784265780891;0.11598561840680532;0.10630750960275391;1.0940365748600667;10.000014286562873;0.8335085831617226;1.097067561410654;1.0970725686420733;0.7618622958808868;0.11930611307815021;0.771144257026142
86.539416;1.0910521300102205;0.8333381924810158;0.7637841481698917;0.115985638122742;0.10630750995167552;1.0940364643001281;10.000014666398869;0.8335084916294195;1.0970677101516277;1.0970726538844635;0.7618622338106075;0.11930611142579133;0.7711443865731553
86.549416;1.0910521880154291;0.8333382488598153;0.7637840311014567;0.11598565818896132;0.10630750964629719;1.0940363581613075;10.000015102052853;0.8335083973859249;1.0970678616112848;1.0970727372467728;0.7618621645499309;0.11930611030472682;0.7711445206739794
86.559416;1.0910522479342397;0.8333383096613084;0.7637839147446019;0.11598567857240641;0.1063075086424313;1.0940362570372661;10.000015590965745;0.8335083004768353;1.0970680157796888;1.0970728185527754;0.761862088003159;0.11930610971055788;0.7711446590914159
86.569416;1.0910523095675437;0.8333383750615178;0.7637837994255101;0.1159856992400917;0.10630750689895994;1.0940361613892757;10.0000161306302;0.8335082009708219;1.0970681724297282;1.0970728975277202;0.7618620040880071;0.11930610963962611;0.7711448017563097
86.579416;1.0910523725611558;0.8333384451570315;0.7637836856000779;0.11598572015022728;0.10630750437683958;1.0940360715146624;10.000016719534521;0.8335080989794621;1.0970683311584772;1.0970729739392784;0.7618619128113742;0.11930611010254286;0.7711449487617117
86.589416;1.0910524363634027;0.8333385199235744;0.7637835737611308;0.11598574125352391;0.10630750104645185;1.0940359875098635;10.000017357481875;0.8335079946695181;1.09706849144425;1.0970730476558628;0.761861814261742;0.11930611112153373;0.7711451002717064
86.599416;1.0910525002231304;0.8333385992220886;0.7637834643629899;0.11598576250079132;0.10630749689778059;1.094035909294222;10.000018044816562;0.8335078882389663;1.097068652698912;1.0970731186068088;0.7618617085344087;0.11930611271392506;0.7711452564222391
86.609416;1.0910525632927137;0.8333386828929767;0.7637833577987102;0.11598578384614396;0.1063074919411753;1.0940358367073302;10.000018781261494;0.8335077798872036;1.0970688143463838;1.0970731867501762;0.7618615957032759;0.1193061148820301;0.7711454172873076
86.619416;1.091052624816436;0.8333387708206665;0.7637832543826574;0.11598580524946604;0.10630748620347032;1.0940357695533636;10.000019565487992;0.8335076698125136;1.0970689758845928;1.0970732520181137;0.7618614758476249;0.11930611761954804;0.7711455828876729
86.629416;1.0910526842866395;0.8333388628849926;0.7637831543273393;0.11598582668206522;0.10630747972556545;1.0940357075361262;10.000020395447104;0.833507558237291;1.0970691369344086;1.0970733142702687;0.7618613490980769;0.11930612092023067;0.7711457531933579
86.639416;1.0910527414366704;0.8333389588780477;0.7637830577182804;0.11598584812570839;0.10630747255801462;1.0940356502151005;10.000021268236829;0.8335074454452703;1.0970692972928366;1.0970733733397389;0.7618612157086948;0.11930612477407021;0.7711459281182056
86.649416;1.0910527960422898;0.8333390584453788;0.7637829645006153;0.11598586956408703;0.10630746475205607;1.0940355970915898;10.000022179726823;0.8335073317869113;1.0970694568886612;1.0970734291165989;0.7618610761153617;0.11930612915301408;0.7711461075295335
86.659416;1.0910528476725103;0.8333391610902173;0.7637828745372778;0.11598589097814585;0.10630745635258267;1.0940355477267085;10.000023125304446;0.8335072176386822;1.0970696156242452;1.0970734816194527;0.7618609309342561;0.11930613400405757;0.7711462912794975
86.669416;1.0910528956001488;0.8333392662456973;0.763782787706154;0.1159859123507423;0.10630744739381043;1.0940355017833616;10.000024101286359;0.8335071033906093;1.0970697732693575;1.0970735310186412;0.7618607809288429;0.11930613926309372;0.7711464792282636
86.679416;1.0910529389082255;0.8333393733515565;0.7637827039381989;0.1159859336744623;0.10630743789310697;1.0940354590418828;10.000025105677791;0.833506989482171;1.0970699294404622;1.0970735775879445;0.7618606269187298;0.11930614486931805;0.7711466712338481
86.689416;1.091052976634774;0.8333394819119098;0.7637826232107442;0.11598595495180054;0.10630742785344638;1.094035419405814;10.000026137995503;0.8335068764217942;1.097070083591369;1.0970736216591814;0.761860469617716;0.1193061507617209;0.7711468671382166
86.699416;1.0910530078544092;0.8333395915087728;0.7637825455289938;0.11598597618912058;0.10630741727732507;1.0940353828643488;10.000027198481348;0.8335067648099713;1.0970702350612687;1.0970736636020433;0.7618603095712851;0.11930615687677948;0.7711470667699027
86.709416;1.0910530317262195;0.8333397017701689;0.7637824708798573;0.11598599739371313;0.106307406174008;1.0940353494417165;10.000028287247881;0.8335066553719054;1.097070383170516;1.0970737037969538;0.761860147260729;0.11930616315712672;0.771147269898849
86.719416;1.0910530475552482;0.8333398123391232;0.7637823992042488;0.11598601857380307;0.10630739455525363;1.0940353191712322;10.000029403615816;0.8335065489238418;1.0970705272710206;1.0970737425612838;0.7618599831755989;0.11930616955659272;0.7711474761467692
86.729416;1.0910530548301902;0.8333399228415703;0.7637823304486673;0.1159860397415402;0.106307382429487;1.094035292084635;10.000030545497244;0.833506446306851;1.0970706667319157;1.0970737800609915;0.7618598177615736;0.11930617603429187;0.771147684980737
86.739416;1.0910530531771687;0.8333400328887502;0.7637822646364122;0.11598606091566586;0.10630736979921684;1.0940352682168222;10.000031709082483;0.8335063483515699;1.0970708009012522;1.0970738163637155;0.7618596513739084;0.11930618254281221;0.7711478957821182
86.749416;1.0910530422952396;0.8333401421279747;0.7637822018616878;0.11598608210990599;0.10630735666519452;1.0940352477009962;10.000032889394012;0.8335062558269763;1.0970709291189176;1.0970738515827319;0.7618594842900418;0.1193061890226123;0.7711481078700735
86.759416;1.0910530219498713;0.8333402502514909;0.7637821422476779;0.11598610331721432;0.10630734303327802;1.0940352308904926;10.000034081239718;0.8335061693688629;1.0970710507999937;1.097073885891419;0.7618593167033537;0.11930619540719022;0.7711483204806546
86.769416;1.0910529919823582;0.833340356962624;0.7637820859365958;0.11598612451375771;0.10630732891163726;1.0940352183156696;10.000035279416377;0.8335060894575806;1.0970711655389325;1.0970739194524892;0.7618591486948738;0.11930620163244116;0.7711485327588768
86.779416;1.0910529523123431;0.8333404619960335;0.7637820330851987;0.11598614566997867;0.10630731430507398;1.0940352105786926;10.000036478320588;0.8335060164694149;1.0970712731754528;1.0970739524404678;0.7618589802511271;0.11930620764659178;0.7711487437963537
86.789416;1.091052902985096;0.8333405652068113;0.7637819838713391;0.11598616675110976;0.10630729922203092;1.0940352083348286;10.000037671823561;0.8335059507357349;1.0970713737478215;1.0970739851039881;0.7618588113167756;0.1193062134191157;0.7711489527200089
86.799416;1.091052844221346;0.8333406666391413;0.7637819385257383;0.11598618771626276;0.10630728368684855;1.094035212222347;10.000038853520465;0.8335058925018114;1.0970714673684268;1.0970740177388798;0.7618586418464678;0.11930621893840206;0.7711491587525241
86.809416;1.0910527763397417;0.8333407664947123;0.7637818973433085;0.11598620851770078;0.10630726774407495;1.0940352227283534;10.00004001709731;0.833505841829626;1.097071554146599;1.0970740506616128;0.7618584718474446;0.11930622419312054;0.7711493612144992
86.819416;1.0910526996006513;0.8333408650196746;0.7637818606715394;0.11598622909968834;0.10630725145249083;1.0940352401588427;10.000041156465786;0.8335057985992266;1.0970716341794011;1.0970740842496673;0.761858301379034;0.1193062291603887;0.7711495595654216
86.829416;1.091052614180154;0.8333409624083091;0.7637818288732011;0.11598624940808037;0.10630723487297108;1.094035264754524;10.00004226569479;0.8335057625939201;1.0970717075520129;1.0970741188950657;0.7618581305340493;0.119306233819731;0.771149753479841
86.839416;1.0910525202892973;0.8333410588153524;0.76378180223183;0.11598626940323666;0.10630721806391066;1.0940352968185936;10.000043339293889;0.8335057335710191;1.0970717743261547;1.0970741548751244;0.7618579594715302;0.11930623817164321;0.7711499428271278
86.849416;1.09105241824108;0.833341154449578;0.7637817808672186;0.11598628905847658;0.10630720108797488;1.0940353366931062;10.000044372684002;0.8335057113000454;1.0970718345614772;1.097074192320434;0.761857788463019;0.11930624223707854;0.7711501275483583
86.859416;1.0910523084192427;0.8333412495901842;0.7637817647301216;0.11598630835029927;0.10630718401265433;1.0940353846722939;10.000045361993914;0.8335056955336085;1.0970718883360142;1.0970742312495998;0.7618576178596994;0.11930624604727516;0.771150307577654
86.869416;1.0910521912920834;0.8333413444723088;0.7637817536405018;0.11598632725184026;0.10630716690045172;1.0940354410342614;10.000046303446274;0.8335056859350618;1.097071935651011;1.097074271601388;0.7618574480123094;0.11930624963884652;0.7711504828506031
86.879416;1.0910520674952955;0.8333414391966637;0.763781747347359;0.11598634572779415;0.10630714980597683;1.094035506107342;10.00004719345384;0.8335056820850895;1.0970719763168817;1.0970743133036212;0.7618572792584064;0.11930625304667529;0.7711506532947102
86.889416;1.0910519378740642;0.8333415337501372;0.7637817455961808;0.11598636373408323;0.10630713278535349;1.0940355802402364;10.000048029141439;0.8335056835466714;1.0970720099946067;1.0970743563146665;0.7618571119624468;0.1193062562884756;0.7711508187745567
86.899416;1.091051803442721;0.8333416280422942;0.7637817481634231;0.11598638122546229;0.10630711590489288;1.0940356637145665;10.000048808055807;0.8335056898808849;1.0970720363476512;1.0970744006116708;0.7618569465111011;0.11930625936219957;0.7711509790566389
86.909416;1.0910516652991706;0.8333417219071438;0.7637817548690483;0.11598639816532716;0.10630709923779781;1.0940357566769312;10.000049527274108;0.8335057006640343;1.0970720551541675;1.0970744461880566;0.7618567832828311;0.11930626226770781;0.77115113382281
86.919416;1.091051524528037;0.8333418151231875;0.7637817655847409;0.1159864145336038;0.1063070828525634;1.094035859115528;10.000050183322303;0.8335057155694585;1.0970720663098965;1.0970744930255982;0.7618566226502897;0.11930626502576398;0.771151282708007
86.929416;1.0910513821032901;0.8333419074752639;0.7637817802270215;0.11598643032880383;0.10630706680703488;1.0940359708407927;10.000050773091562;0.8335057344182013;1.0970720697929777;1.0970745410383622;0.7618564649761121;0.11930626767748406;0.7711514253428366
86.939416;1.091051238836136;0.8333419988398877;0.7637817987430147;0.11598644556464563;0.10630705115332174;1.0940360914641598;10.000051294514416;0.8335057571379877;1.0970720656611046;1.097074590093504;0.7618563105794145;0.11930627027560929;0.7711515614092503
86.949416;1.0910510954460875;0.8333420892518748;0.7637818210877025;0.1159864602681487;0.10630703594386967;1.0940362204435963;10.000051746449754;0.8335057836713805;1.097072054043037;1.0970746401105513;0.7618561597434472;0.11930627287283813;0.7711516906828564
86.959416;1.0910509527351657;0.833342178913566;0.7637818472020498;0.11598647447565076;0.10630702122855576;1.0940363572108007;10.000052128194698;0.8335058138438228;1.0970720350918481;1.0970746910821816;0.7618560127700272;0.11930627551279278;0.7711518130305985
