time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.969416;1.091050811743292;0.8333422681639914;0.7637818770250139;0.1159864882194723;0.10630700704359312;1.0940365012911177;10.000052439067836;0.8335058472485573;1.0970720089358403;1.0970747429698666;0.761855870000489;0.11930627823328913;0.7711519283795127
86.979416;1.0910506737514942;0.8333423574113685;0.7637819105031897;0.1159865015167643;0.10630699340505557;1.094036652301324;10.000052678387858;0.8335058832640743;1.0970719756790008;1.0970747956201063;0.7618557318057789;0.11930628107265284;0.7711520366654699
86.989416;1.0910505401048323;0.8333424470224476;0.7637819475478962;0.11598651437595513;0.10630698031392977;1.0940368098093152;10.000052845563367;0.8335059211976583;1.0970719354376401;1.0970748487782276;0.7618555985730564;0.11930628406805821;0.7711521377770915
86.999416;1.0910504120429607;0.8333425372535417;0.7637819879946595;0.11598652681127443;0.10630696776289673;1.094036973176751;10.000052939732834;0.8335059604146938;1.0970718883405557;1.0970749021586983;0.7618554706415008;0.11930628725566114;0.7711522315378252
87.009416;1.0910502906861972;0.8333426282923821;0.7637820316368246;0.11598653884759934;0.10630695573861304;1.0940371415595906;10.000052959241453;0.833506000354214;1.0970718344825676;1.0970749555247594;0.7618553481956443;0.11930629067564545;0.7711523177259743
87.019416;1.0910501771005299;0.8333427203349022;0.7637820783140703;0.11598655051926988;0.10630694421979327;1.0940373140626225;10.000052901875506;0.8335060404829646;1.0970717739086948;1.097075008725131;0.761855231225441;0.11930629436337796;0.7711523960950886
87.029416;1.0910500723722276;0.8333428136082566;0.7637821279715257;0.11598656186911609;0.10630693317316416;1.0940374898446326;10.000052766087663;0.8335060802824059;1.0970717066881497;1.0970750616734875;0.7618551195957547;0.1193062983278127;0.771152466395632
87.039416;1.0910499776438563;0.8333429083620685;0.7637821806524715;0.1159865729404747;0.10630692255863514;1.094037668124481;10.00005255192931;0.8335061192543087;1.097071633031242;1.097075114306387;0.7618550131223805;0.11930630254384378;0.7711525284059338
87.049416;1.0910498940457218;0.8333430048348685;0.7637822364696912;0.11598658376763257;0.10630691234526825;1.0940378481843505;10.000052260697979;0.8335061569018538;1.0970715533108486;1.0970751665711223;0.761854911593606;0.11930630696519302;0.7711525819451486
87.059416;1.0910498225694418;0.8333431031586275;0.763782295559223;0.11598659437791484;0.10630690251740561;1.0940380293675107;10.000051894220228;0.8335061927089042;1.0970714679719553;1.09707521848248;0.761854814782433;0.11930631154291886;0.7711526268725013
87.069416;1.0910497639938248;0.8333432032854406;0.7637823579918871;0.11598660479923618;0.10630689306346215;1.09403821105187;10.000051454794294;0.8335062261334165;1.0970713774797116;1.097075270157519;0.7618547224552633;0.11930631623472131;0.7711526630918356
87.079416;1.0910497189106125;0.8333433050143595;0.7637824236978354;0.1159866150608362;0.10630688396717972;1.0940383926446915;10.000050945683567;0.8335062566371868;1.0970712823432256;1.0970753217184612;0.7618546343694559;0.11930632099967665;0.7711526905125275
87.089416;1.0910496877600406;0.8333434080298299;0.7637824924748787;0.11598662518465917;0.10630687521038541;1.0940385735908957;10.00005037136717;0.8335062837845467;1.0970711831482962;1.0970753731960072;0.7618545502784027;0.11930632578766455;0.771152708982093
87.099416;1.0910496708175286;0.8333435119109949;0.7637825640620893;0.11598663517801573;0.10630686677907417;1.0940387533343685;10.000049736787275;0.8335063073443169;1.09707108060097;1.0970754245807333;0.7618544699533418;0.11930633053190344;0.7711527183278726
87.109416;1.091049668201389;0.8333436161759706;0.7637826381928049;0.11598664503533915;0.10630685866919104;1.0940389312573715;10.000049046229034;0.8335063272831791;1.097070975582917;1.0970754758941694;0.7618543932042563;0.11930633514775797;0.7711527185036154
87.119416;1.0910496798350169;0.8333437203556673;0.7637827145930138;0.11598665473665146;0.10630685089021837;1.0940391066799862;10.000048303004883;0.8335063436205321;1.0970708691560123;1.0970755271312969;0.7618543198361964;0.11930633954272216;0.7711527096463944
87.129416;1.0910497053241586;0.8333438240224866;0.7637827929561328;0.11598666424186845;0.10630684346327107;1.094039278926309;10.000047509582458;0.8335063562643361;1.0970707624422884;1.0970755781451318;0.7618542495558557;0.11930634362737784;0.7711526919785364
87.139416;1.0910497439746094;0.8333439267533459;0.7637828729079512;0.11598667349716325;0.10630683641191566;1.0940394473909403;10.000046667621772;0.833506365008998;1.0970706564499693;1.0970756286110732;0.7618541819595906;0.11930634731528404;0.7711526657178113
87.149416;1.0910497950141678;0.8333440281098733;0.7637829539946521;0.11598668245259741;0.1063068297513661;1.0940396115502653;10.00004577844986;0.8335063696732493;1.0970705520229844;1.0970756781047617;0.7618541166260298;0.11930635052477855;0.7711526310986434
87.159416;1.0910498577363845;0.8333441276937269;0.7637830357265879;0.11598669107567856;0.1063068234861613;1.094039770916533;10.000044843618193;0.833506370173764;1.0970704498447923;1.0970757262215072;0.761854053197221;0.11930635318755578;0.771152588414643
87.169416;1.0910499314661455;0.833344225219703;0.7637831176276787;0.11598669935094554;0.10630681761346453;1.0940399249909518;10.000043865003995;0.8335063664800855;1.097070350330461;1.0970757726652611;0.7618539914142791;0.11930635524629256;0.7711525380052712
87.179416;1.0910500155941245;0.8333443205408424;0.763783199242081;0.11598670727168797;0.10630681212410034;1.0940400733228641;10.000042845445215;0.8335063586009253;1.0970702535565326;1.0970758173158695;0.761853931138805;0.11930635664286855;0.7711524802334733
87.189416;1.0910501096944287;0.8333444136287613;0.7637832801003455;0.11598671483999025;0.10630680700344389;1.0940402156845266;10.00004178968347;0.8335063466426604;1.097070159355351;1.097075860270761;0.7618538723430993;0.11930635731945638;0.7711524155181676
87.199416;1.0910502135160618;0.833344504541514;0.763783359658798;0.11598672207400373;0.10630680223412907;1.0940403521640418;10.000040704103784;0.8335063308006453;1.097070067422559;1.0970759018258454;0.7618538150815526;0.11930635722890243;0.7711523443818252
87.209416;1.091050326905396;0.8333445933896687;0.7637834372734768;0.11598672900611524;0.1063067977970713;1.09404048306056;10.000039595445505;0.8335063112613211;1.097069977350753;1.0970759424252423;0.761853759470061;0.11930635632885574;0.771152267418429
87.219416;1.0910504497468636;0.8333446802982886;0.7637835122769828;0.11598673567419494;0.10630679367110535;1.0940406087277386;10.000038469552674;0.8335062881482427;1.097069888648545;1.0970759825652547;0.7618537056622611;0.11930635456779694;0.771152185230691
87.229416;1.0910505818708238;0.8333447654067896;0.7637835841119401;0.11598674211601391;0.10630678983521198;1.094040729466592;10.000037331053552;0.8335062615725354;1.0970698008260267;1.0970760226659444;0.7618536538259756;0.11930635189253012;0.7711520984674354
87.239416;1.091050722988104;0.8333448489449432;0.7637836524061848;0.11598674836320177;0.10630678627016792;1.0940408454531212;10.000036184004312;0.833506231718284;1.0970697135252996;1.0970760630564615;0.7618536041191201;0.11930634826735655;0.7711520078971204
87.249416;1.0910508727114934;0.8333449312694028;0.7637837169471853;0.11598675444126506;0.10630678295536035;1.0940409567484222;10.000035032222534;0.8335061988724612;1.0970696265574396;1.0970761040348769;0.7618535566543554;0.11930634367561545;0.7711519143762282
87.259416;1.0910510306069878;0.8333450127479004;0.7637837776105088;0.11598676038452112;0.10630677986774653;1.0940410633503717;10.000033879002808;0.8335061633684874;1.0970695398256654;1.0970761458413338;0.7618535115013659;0.11930633810455131;0.7711518187622792
87.269416;1.0910511962358924;0.8333450936283077;0.7637838343208303;0.1159867662455636;0.10630677698511459;1.0940411651807511;10.000032727228742;0.8335061254847193;1.0970694532510226;1.0970761885978346;0.7618534687611321;0.11930633153407733;0.7711517218713374
87.279416;1.0910513691842425;0.833345174039661;0.7637838870352764;0.11598677208265622;0.10630677428507729;1.0940412620852498;10.00003158005413;0.8335060853981976;1.097069366804849;1.0970762323148928;0.7618534286209232;0.11930632394117494;0.7711516244587675
87.289416;1.0910515490356634;0.8333452540488482;0.7637839357126258;0.11598677794014851;0.10630677174102417;1.094041353937133;10.000030441401151;0.833506043202014;1.097069280616737;1.097076276925855;0.7618533913109745;0.11930631531011555;0.7711515271862399
87.299416;1.0910517353218865;0.8333453336529011;0.7637839803344815;0.11598678384089614;0.10630676932249664;1.0940414407537664;10.00002931580036;0.8335059988863337;1.097069195010767;1.0970763222857296;0.7618533570040498;0.11930630563599469;0.7711514306221231
87.309416;1.0910519275628383;0.8333454127317638;0.763784020973136;0.11598678979379558;0.10630676700113441;1.0940415227211062;10.000028207452093;0.833505952294753;1.0970691104699555;1.097076368147674;0.7618533257372639;0.11930629492728456;0.7711513353060032
87.319416;1.091052125337438;0.833345491046496;0.7637840578019237;0.11598679580475255;0.10630676475641135;1.094041600155096;10.000027118652918;0.8335059031440923;1.097069027608151;1.0970764141543148;0.7618532974019301;0.11930628320711309;0.7711512417861084
87.329416;1.0910523282871358;0.8333455682558388;0.7637840910737859;0.11598680187924208;0.10630676257210027;1.0940416734470053;10.000026049023973;0.8335058511166128;1.0970689471243398;1.097076459853099;0.7618532717644286;0.11930627050197533;0.7711511505818613
87.339416;1.0910525360896057;0.8333456438908026;0.7637841211148824;0.11598680801754721;0.10630676042710385;1.0940417429356253;10.00002499662841;0.8335057959613469;1.0970688697507498;1.0970765047266995;0.7618532484860572;0.11930625682510328;0.7711510621735075
87.349416;1.0910527484256352;0.8333457173596431;0.7637841482765293;0.11598681420768366;0.10630675829310686;1.0940418087343975;10.000023959179497;0.8335057375495495;1.097068796242937;1.0970765481968667;0.7618532271884639;0.11930624217385911;0.7711509770679692
87.359416;1.0910529649403797;0.8333457880632207;0.7637841728587386;0.11598682042008869;0.10630675613831563;1.0940418707009802;10.000022933822208;0.8335056759056548;1.0970687273707167;1.0970765896169186;0.7618532075580665;0.11930622654189313;0.7711508958397189
87.369416;1.0910531852122507;0.8333458554873312;0.7637841950867127;0.11598682660982841;0.106306753929277;1.094041928547757;10.000021916766912;0.8335056112153019;1.0970686638771927;1.0970766283182183;0.7618531894118997;0.11930620993020898;0.7711508190785638
87.379416;1.0910534087278883;0.8333459191559299;0.7637842151428333;0.11598683272416725;0.10630675163220651;1.094041981900591;10.000020903906929;0.8335055437668802;1.0970686064780155;1.0970766636633997;0.7618531726962692;0.11930619235201391;0.77115074731219
87.389416;1.0910536348781181;0.8333459786085535;0.7637842331919926;0.11598683871071172;0.10630674921966334;1.0940420303191318;10.000019891602468;0.8335054738753901;1.0970685558926667;1.097076695037486;0.7618531574320193;0.11930617383509107;0.7711506809521486
87.399416;1.0910538629835147;0.8333460334871494;0.763784249379594;0.11598684452774546;0.10630674667603454;1.0940420733825613;10.000018876612621;0.8335054018484503;1.0970685127896185;1.0970767218190212;0.7618531436198397;0.11930615441711433;0.771150620256901
87.409416;1.091054092313657;0.8333460835605536;0.7637842638682076;0.11598685015183059;0.1063067439900096;1.0940421107447758;10.000017855716715;0.8335053279597703;1.0970684776708697;1.0970767433877278;0.7618531311730119;0.1193061341330916;0.7711505653495571
87.419416;1.0910543220818263;0.8333461286364837;0.7637842769039368;0.11598685557883844;0.10630674114257595;1.0940421421069169;10.000016825964302;0.8335052523954292;1.0970684508266724;1.0970767591415829;0.7618531199522722;0.11930611300655462;0.7711505162809417
87.429416;1.0910545514741445;0.8333461685036687;0.763784288783022;0.11598686082274029;0.10630673810917456;1.094042167234494;10.00001578526721;0.8335051752087512;1.097068432410003;1.0970767684763236;0.7618531098438367;0.11930609105354498;0.7711504730578539
87.439416;1.0910547797355736;0.8333462029464422;0.7637842997528564;0.11598686591008957;0.10630673487269993;1.0940421860266165;10.000014732911332;0.8335050963485711;1.0970684225594622;1.0970767707881768;0.7618531007743061;0.11930606829330291;0.7711504356173552
87.449416;1.091055006220712;0.8333462317634657;0.7637843100139033;0.11598687086943481;0.10630673142956036;1.0940421985341742;10.000013669776704;0.8335050157358781;1.0970684214745268;1.0970767655924891;0.7618530926817009;0.11930604475321635;0.7711504037991799
87.459416;1.0910552303911194;0.8333462547921742;0.7637843197875691;0.11598687572485752;0.10630672778692572;1.0940422049389413;10.00001259759038;0.8335049333105033;1.097068429471535;1.0970767526830927;0.7618530855201581;0.1193060204685594;0.7711503773714409
87.469416;1.09105545186367;0.8333462719543118;0.7637843293148772;0.1159868805009769;0.10630672395890557;1.0940422055101746;10.00001151760836;0.8335048490617215;1.0970684470159684;1.0970767321750667;0.7618530792869784;0.11930599548253074;0.7711503561088252
87.479416;1.091055670468037;0.833346283261236;0.7637843388348567;0.11598688523204748;0.10630671996023723;1.0940422005230526;10.000010430111459;0.8335047630723779;1.0970684746336434;1.0970767043957639;0.7618530740199638;0.11930596984188241;0.771150339875794
87.489416;1.0910558861646609;0.833346288788128;0.7637843486192829;0.11598688995987949;0.1063067158003018;1.0940421902120034;10.000009335166283;0.8335046755112193;1.097068512777033;1.0970766697422116;0.7618530697733351;0.11930594358539268;0.771150328659801
87.499416;1.0910560988969986;0.8333462887134105;0.7637843589842805;0.11598689472202166;0.10630671148099438;1.0940421747915285;10.000008233972963;0.8335045865296254;1.0970685617623221;1.0970766286784677;0.7618530665802685;0.11930591673600591;0.7711503225142425
87.509416;1.0910563085568337;0.8333462833793012;0.7637843702573479;0.11598689954742442;0.10630670699294247;1.0940421544675445;10.000007129295376;0.8335044961683293;1.097068621734675;1.097076581837342;0.7618530643973979;0.11930588930500088;0.77115032148041
87.519416;1.0910565150509757;0.8333462732727543;0.76378438279263;0.11598690446338522;0.10630670231698798;1.0940421294208276;10.000006024435695;0.8335044043832021;1.0970686926663689;1.0970765300279068;0.7618530630681323;0.11930586130288229;0.7711503255781019
87.529416;1.0910567183424476;0.8333462589817862;0.7637843970159279;0.11598690950117427;0.10630669743652131;1.0940420998300322;10.000004922043;0.8335043111307335;1.0970687744043992;1.0970764741380468;0.7618530623315797;0.11930583275148901;0.7711503347970206
87.539416;1.091056918413535;0.8333462411635214;0.7637844134119055;0.1159869146978156;0.10630669234478896;1.0940420659227053;10.00000382336346;0.8335042164199709;1.0970688666967328;1.0970764150417436;0.761853061884606;0.1193058036909481;0.7711503490573887
87.549416;1.0910571152225343;0.8333462204648698;0.763784432472003;0.11598692009751231;0.10630668703867714;1.0940420279669079;10.000002727865706;0.833504120320717;1.097068969195875;1.097076353523564;0.7618530614552317;0.11930577417525515;0.7711503682399528
87.559416;1.091057308743762;0.8333461974166891;0.7637844546404106;0.11598692574612388;0.10630668151176717;1.094041986232072;10.000001634058387;0.8335040229291442;1.0970690814524815;1.0970762902004207;0.7618530608037031;0.1193057442641459;0.7711503922655857
87.569416;1.0910574990375834;0.8333461723605046;0.763784480245458;0.11598693168270038;0.1063066757554903;1.09404194100631;10.00000054115648;0.8335039243116059;1.0970692028779816;1.0970762254851867;0.761853059694878;0.11930571401976375;0.771150421111825
87.579416;1.091057686217662;0.8333461454346119;0.7637845094669852;0.11598693794165953;0.10630666976198623;1.0940418926006372;9.999999449569344;0.833503824495255;1.097069332736354;1.0970761596078986;0.7618530579414862;0.11930568350500019;0.7711504547599511
87.589416;1.0910578703654203;0.8333461166269696;0.7637845423847394;0.11598694455885725;0.10630666352796;1.0940418412732063;9.999998359883245;0.833503723525978;1.0970694702120765;1.0970760926291283;0.7618530554588488;0.11930565278199201;0.7711504931452516
87.599416;1.0910580515465365;0.8333460858352126;0.7637845790458877;0.11598695157020868;0.10630665706308627;1.0940417871697428;9.999997271980915;0.8335036215322831;1.0970696144720236;1.0970760244364535;0.7618530522096857;0.11930562191358345;0.7711505361575781
87.609416;1.0910582298869624;0.8333460528982592;0.7637846195223889;0.11598695900907813;0.10630665039294024;1.0940417303376047;9.999996185217542;0.83350351875813;1.0970697646863778;1.0970759547996798;0.7618530480804249;0.1193055909651616;0.7711505836818908
87.619416;1.091058405596041;0.8333460176426929;0.7637846639710484;0.11598696690472825;0.10630664354676295;1.0940416708128406;9.999995099052724;0.8335034155593944;1.097069920090062;1.097075883472218;0.7618530428463615;0.11930556000519428;0.771150635657127
87.629416;1.0910585789478249;0.8333459799350479;0.7637847126574834;0.11598697527485746;0.10630663654193805;1.0940416087260545;9.999994013055671;0.8335033123459132;1.0970700800350481;1.097075810222947;0.7618530362567024;0.11930552910483927;0.7711506921053073
87.639416;1.0910587502498799;0.8333459396960526;0.7637847659349275;0.11598698411770558;0.10630662938579845;1.0940415442883704;9.999992926323761;0.8335032095059022;1.0970702439612212;1.0970757348248381;0.7618530281355789;0.11930549833391366;0.7711507530782857
87.649416;1.0910589198174603;0.8333458968875724;0.7637848242217266;0.11598699341359615;0.10630662208771026;1.094041477692055;9.999991837460735;0.8335031073599977;1.0970704113766518;1.0970756571100486;0.7618530184280377;0.1193054677596494;0.7711508185853255
87.659416;1.0910590879703128;0.8333458514892713;0.7637848879873652;0.11598700313100337;0.10630661466186003;1.0940414090510657;9.999990745605029;0.8335030061531422;1.097070581852182;1.097075577009327;0.7618530071962651;0.11930543745310747;0.771150888575064
87.669416;1.0910592550292364;0.8333458034800166;0.7637849576970402;0.11598701323192474;0.10630660712172439;1.0940413383634378;9.999989651443238;0.8335029061220742;1.097070755001258;1.0970754944912284;0.7618529946046917;0.11930540749025331;0.7711509629238049
87.679416;1.0910594212983136;0.833345752835482;0.7637850337059333;0.11598702367731198;0.10630659946951367;1.0940412655340976;9.99998855674467;0.833502807600828;1.097070930520773;1.0970754095236566;0.7618529809020954;0.11930537794282968;0.7711510413907499
87.689416;1.0910595870696544;0.8333456995066558;0.76378511620089;0.11598703442658535;0.10630659168749773;1.0940411905209337;9.999987462704722;0.8335027110614065;1.0970711082657514;1.0970753221229397;0.7618529663864776;0.11930534887314197;0.7711511235847536
87.699416;1.0910597526467247;0.8333456433769674;0.7637852052187316;0.1159870454336654;0.10630658374657592;1.0940411134481587;9.999986369117797;0.8335026170874572;1.0970712882673799;1.0970752324072828;0.7618529513717109;0.11930532033719775;0.7711512090159613
87.709416;1.0910599183140746;0.8333455842500764;0.7637853006769191;0.11598705664884701;0.10630657562408961;1.0940410345865201;9.999985275191893;0.833502526336247;1.0970714706713083;1.0970751406026356;0.7618529361762196;0.11930529238452064;0.7711512972344138
87.719416;1.091060084306106;0.8333455218872331;0.7637854024151116;0.11598706802084713;0.10630656730598043;1.0940409543184806;9.999984180457494;0.8335024395208028;1.0970716555963238;1.0970750469834458;0.7618529211163519;0.11930526504979878;0.7711513879194549
87.729416;1.091060250848423;0.8333454560822077;0.763785510240859;0.11598707949782301;0.10630655877319191;1.0940408730980318;9.999983084842613;0.8335023573829965;1.0970718429604243;1.0970749518117306;0.761852906479229;0.11930523834372082;0.7711514808436666
87.739416;1.0910604181517314;0.8333453867360806;0.7637856239840796;0.11598709103442499;0.10630654999622803;1.0940407913793533;9.99998198893218;0.8335022806534276;1.0970720324128356;1.097074855339065;0.7618528924847928;0.11930521225545122;0.7711515757956053
87.749416;1.0910605863024723;0.8333453138876009;0.7637857435743225;0.1159871025992951;0.10630654094489933;1.0940407096076925;9.999980894923604;0.8335022100632534;1.0970722234309016;1.097074757795366;0.7618528792881066;0.11930518677210274;0.7711516725036216
87.759416;1.0910607551371474;0.8333452377001904;0.7637858690336908;0.11598711417481913;0.10630653159560298;1.0940406282483892;9.999979807347417;0.8335021463845133;1.0970724154112321;1.097074659383342;0.7618528670546082;0.11930516189780781;0.7711517705527118
87.769416;1.0910609241972211;0.8333451584122039;0.763786000372807;0.11598712574855533;0.10630652192656195;1.0940405478086332;9.999978732643715;0.8335020904169016;1.09707260766793;1.0970745603622765;0.7618528560283706;0.11930513765250794;0.7711518693606165
87.779416;1.0910610928589626;0.8333450762965713;0.763786137524511;0.11598713730468442;0.10630651191348371;1.0940404689191081;9.999977677938592;0.833502042928862;1.0970727994532228;1.0970744611259773;0.7618528464999386;0.1193051140568431;0.7711519682376228
87.789416;1.09106126053798;0.8333449916977439;0.7637862803387754;0.11598714882226972;0.10630650153626814;1.0940403924350184;9.999976650256773;0.8335020045976468;1.0970729900178333;1.097074362165425;0.7618528387479648;0.1193050911242375;0.7711520664465111
87.799416;1.0910614267651588;0.8333449050791053;0.7637864286014384;0.1159871602767404;0.10630649078947237;1.0940403194648245;9.999975656677679;0.8335019759369124;1.0970731786616397;1.0970742639376967;0.7618528330296124;0.11930506886688597;0.7711521632350815
87.809416;1.0910615911569495;0.8333448169837715;0.7637865820752667;0.1159871716461466;0.1063064796862927;1.094040251309999;9.999974704674276;0.8335019572376762;1.0970733647778748;1.0970741667616815;0.7618528295660117;0.11930504730127864;0.7711522578828496
87.819416;1.0910617533903477;0.833344727940968;0.7637867405376159;0.11598718291891306;0.10630646825016897;1.0940401893005325;9.99997380169267;0.8335019485882696;1.097073547875067;1.09707407085857;0.7618528285225982;0.1193050264428289;0.7711523497667572
87.829416;1.0910619131879122;0.8333446384135583;0.7637869037682251;0.11598719408975504;0.10630645649746137;1.0940401346289315;9.999972954306859;0.8335019499377986;1.0970737275373281;1.0970739764443929;0.7618528300213795;0.11930500629916703;0.7711524384103766
87.839416;1.0910620703179639;0.8333445488175036;0.7637870714913007;0.11598720515069849;0.1063064444288221;1.0940400883171089;9.99997216826141;0.8335019611521847;1.0970739033205563;1.0970738837186542;0.7618528341561915;0.11930498687227566;0.7711525234727408
87.849416;1.091062224602293;0.8333444595396435;0.7637872433545396;0.11598721609322755;0.1063064320336229;1.094040051223239;9.999971449173195;0.8335019820706622;1.097074074665236;1.0970737928035115;0.7618528409884473;0.11930496816554352;0.7711526046895258
87.859416;1.0910623758865305;0.83334437093055;0.7637874189860957;0.1159872269150917;0.10630641929472529;1.0940400239957337;9.999970802460357;0.8335020125420615;1.0970742408866963;1.0970737037324816;0.7618528505607634;0.11930495018932674;0.7711526818226377
87.869416;1.0910625239950151;0.8333442833299076;0.7637875980589692;0.11598723761951105;0.10630640619417026;1.094040007045876;9.999970232851734;0.8335020524319838;1.0970744012041513;1.097073616500435;0.7618528629436553;0.11930493296429391;0.7711527546368169
87.879416;1.0910626686850327;0.8333441970822246;0.7637877802880196;0.11598724821036037;0.10630639272223512;1.0940400005819126;9.999969744453209;0.8335021016400449;1.0970745547677008;1.0970735311186004;0.7618528782349123;0.11930491652132273;0.7711528229142344
87.889416;1.091062809587516;0.8333441124991599;0.7637879653951456;0.11598725869061782;0.10630637888055176;1.09404000469032;9.999969340938023;0.8335021601145243;1.0970747006706614;1.0970734475838106;0.7618528964873726;0.11930490089817378;0.7711528865021077
87.899416;1.0910629461900274;0.8333440298331423;0.7637881531291002;0.11598726906082753;0.10630636468167665;1.0940400194196938;9.999969025624473;0.8335022278231762;1.0970748379701996;1.0970733658197362;0.7618529176504869;0.1193048861371485;0.7711529453431418
87.909416;1.09106307789933;0.8333439492851027;0.7637883432830297;0.11598727931065048;0.10630635015248326;1.0940400447844791;9.999968801695381;0.8335023047236954;1.0970749657589356;1.0970732857167964;0.7618529415584506;0.11930487228084723;0.771152999464042
87.919416;1.0910632041583768;0.8333438710720014;0.7637885356156278;0.11598728941142704;0.10630633533207645;1.09404008066741;9.999968672319664;0.8335023907526384;1.0970750832453273;1.0970732072144243;0.7618529679527359;0.11930485936307535;0.7711530489476336
87.929416;1.0910633245849082;0.8333437955352334;0.7637887297737996;0.11598729932193177;0.1063063202591661;1.0940401267332742;9.999968640558572;0.8335024857713166;1.0970751897681474;1.0970731303329824;0.7618529965420604;0.11930484740306442;0.7711530939343767
87.939416;1.0910634390706164;0.8333437231122968;0.7637889253506863;0.11598730899715208;0.10630630496440972;1.094040182473399;9.999968708971812;0.8335025895050144;1.0970752847878784;1.0970730551864865;0.7618530270804866;0.1193048364128618;0.7711531346278103
87.949416;1.0910635477433768;0.8333436541830946;0.7637891220176367;0.11598731838799178;0.10630628947892594;1.0940402473193285;9.999968878854324;0.833502701558446;1.0970753679317056;1.0970729820015697;0.7618530594232757;0.11930482641601758;0.7711531712366885
87.959416;1.0910636508029903;0.8333435890247458;0.7637893195490068;0.11598732743959636;0.10630627384574161;1.0940403207009142;9.999969149795373;0.8335028214843686;1.0970754390241682;1.0970729111083413;0.7618530935120671;0.11930481745663225;0.7711532038934166
87.969416;1.0910637484282764;0.8333435278881728;0.7637895177315193;0.11598733609720133;0.10630625811457531;1.0940404020575851;9.999969519882884;0.8335029488364927;1.0970754980425543;1.0970728428654992;0.7618531292791961;0.11930480958893337;0.7711532326250947
87.979416;1.0910638408437012;0.8333434710306687;0.7637897163220408;0.11598734431712826;0.10630624232459603;1.094040490859038;9.999969986044887;0.8335030831634433;1.0970755450820069;1.0970727775608025;0.761853166546006;0.11930480286745682;0.7711532574006484
87.989416;1.0910639283841201;0.833343418652437;0.7637899150758162;0.11598735207052024;0.10630622649697258;1.0940405866303045;9.9999705443401;0.8335032239509829;1.0970755803331689;1.0970727153605713;0.7618532049937933;0.11930479734477953;0.7711532782151455
87.999416;1.0910640114734083;0.8333433708159269;0.7637901137463712;0.11598735933164234;0.10630621064018962;1.0940406889415586;9.99997119031791;0.8335033705567562;1.0970756039877647;1.09707265632841;0.7618532442024704;0.11930479306549784;0.7711532951429036
88.009416;1.0910640905805187;0.8333433274500943;0.7637903120526929;0.11598736606363917;0.10630619475500748;1.0940407973799686;9.999971919893005;0.8335035221752515;1.0970756161363757;1.0970726005057025;0.7618532837158923;0.11930479006388522;0.7711533083726306
88.019416;1.0910641661732305;0.8333432884263711;0.7637905096722958;0.11598737221998094;0.10630617883844456;1.0940409115494867;9.99997273068943;0.8335036778627725;1.0970756168041351;1.0970725479407513;0.7618533231072496;0.11930478837264212;0.7711533182485281
88.029416;1.0910642386979974;0.8333432536086999;0.7637907062474395;0.1159873777575838;0.10630616289191093;1.094041031057556;9.999973622358658;0.8335038366151551;1.0970756060884685;1.0970724986114078;0.7618533620171571;0.11930478802412621;0.7711533252507966
88.039416;1.0910643086055476;0.8333432228740038;0.7637909013601427;0.11598738264290777;0.10630614692824657;1.0940411555026008;9.999974595281502;0.8335039974358645;1.0970755841753708;1.0970724524477808;0.7618534001752822;0.11930478903545301;0.7711533298822147
88.049416;1.0910643763682888;0.8333431961551419;0.7637910945328731;0.11598738684459547;0.10630613096968174;1.0940412845143375;9.999975649120461;0.8335041593592568;1.0970755511901376;1.0970724094843538;0.7618534374093779;0.11930479139881592;0.7711533325499768
88.059416;1.0910644424746485;0.8333431734722051;0.7637912852970725;0.11598739032307954;0.10630611503939315;1.0940414177262459;9.999976782306735;0.8335043214245469;1.097075507101743;1.0970723698591704;0.7618534735998999;0.1193047950896651;0.7711533335207715
88.069416;1.0910645074039762;0.8333431548941291;0.7637914732294317;0.11598739302960437;0.10630609915521985;1.0940415546573772;9.999977992328397;0.8335044826230589;1.0970754517794072;1.0970723336572252;0.7618535086370145;0.11930480008068296;0.7711533329194651
88.079416;1.091064571604188;0.8333431404603598;0.7637916579030248;0.11598739491091253;0.1063060833250638;1.0940416947076297;9.999979276037053;0.833504641904678;1.097075385103739;1.0970723008381014;0.761853542453831;0.11930480634752524;0.7711533307412133
88.089416;1.0910646355157614;0.8333431301224946;0.7637918388525948;0.11598739590751832;0.10630606753916191;1.094041837277801;9.99998062908857;0.8335047982533542;1.0970753070282615;1.0970722712443446;0.7618535750637206;0.11930481386535126;0.7711533268991094
88.099416;1.0910646995660365;0.833343123740571;0.7637920156322178;0.11598739594998836;0.10630605176311536;1.0940419817979523;9.999982045397932;0.8335049507464025;1.0970752175494092;1.0970722446057057;0.7618536065241642;0.11930482260448014;0.7711533212989723
88.109416;1.0910647641049442;0.8333431211310903;0.7637921879145381;0.11598739496123786;0.10630603594023603;1.0940421276427332;9.999983518235148;0.8335050985704852;1.0970751166765318;1.0970722205871788;0.7618536368680077;0.11930483252797715;0.7711533138612264
88.119416;1.0910648294188394;0.8333431221111306;0.7637923555217937;0.11598739285984097;0.10630602000275147;1.094042274117916;9.999985041868378;0.8335052410365352;1.097075004474307;1.097072198865859;0.7618536660892834;0.11930484358882955;0.7711533044680584
88.129416;1.0910648958382954;0.8333431265270248;0.7637925183432159;0.11598738956687754;0.10630600388365373;1.0940424205382313;9.99998661171381;0.8335053776424551;1.097074881071681;1.097072179161234;0.761853694194599;0.11930485573070941;0.7711532929726659
88.139416;1.0910649638030903;0.833343134297434;0.7637926762314158;0.11598738502354398;0.10630598752441056;1.0940425662876956;9.99998822347683;0.8335055081272091;1.0970747465990696;1.0970721612540437;0.7618537212663122;0.11930486889440715;0.7711532793177334
88.149416;1.0910650338252643;0.8333431454304;0.7637928289974903;0.11598737920420506;0.1063059708794119;1.094042710875198;9.999989872629042;0.8335056324004363;1.097074601173673;1.0970721450059986;0.7618537474947065;0.11930488302336695;0.7711532635858009
88.159416;1.0910651063863248;0.833343159968166;0.7637929764660829;0.11598737210835239;0.10630595391919011;1.0940428539631704;9.999991554340594;0.8335057504265674;1.0970744449865721;1.097072130324587;0.7618537731334584;0.11930489806627588;0.7711532459261354
88.169416;1.0910651818100199;0.8333431779261239;0.763793118483806;0.1159873637442151;0.10630593662969624;1.0940429952875261;9.999993263404116;0.8335058622006972;1.0970742784006526;1.0970721171385183;0.7618537984056749;0.11930491397685493;0.771153226502668
88.179416;1.0910652602091073;0.8333431992924687;0.763793254900816;0.11598735412740109;0.10630591900300253;1.0940431345524213;9.999994993949457;0.8335059677593575;1.0970741019300376;1.0970721054085306;0.7618538234798874;0.11930493071052663;0.7711532054872787
88.189416;1.0910653416168232;0.833343224026763;0.7637933855788781;0.11598734329484511;0.10630590102449339;1.09404327136573;9.999996739426518;0.8335060671827467;1.0970739160936043;1.0970720950669182;0.7618538485298784;0.11930494822850202;0.771153183027747
88.199416;1.091065426145429;0.8333432520563554;0.7637935104084189;0.11598733131063585;0.10630588267145405;1.0940434051897676;9.999998493353406;0.8335061606220334;1.0970737213049149;1.0970720859095642;0.7618538737669274;0.1193049665082185;0.771153159212625
88.209416;1.0910655138886363;0.8333432833418758;0.7637936293270317;0.11598731825785259;0.10630586392418526;1.0940435353725724;10.000000250321646;0.8335062483259;1.0970735179101967;1.0970720775700924;0.7618538994148951;0.11930498554517036;0.7711531340942585
88.219416;1.091065604690176;0.8333433179419912;0.763793742343686;0.11598730423176183;0.1063058447708224;1.0940436612610798;10.000002006236798;0.833506330653966;1.097073306264994;1.0970720695880534;0.7618539257058139;0.11930500534924479;0.7711531077633136
88.229416;1.0910656981526212;0.8333433560045211;0.7637938495363243;0.11598728933364338;0.10630582520034783;1.0940437822867815;10.000003757585796;0.8335064080639832;1.097073086738774;1.0970720614776537;0.7618539528993038;0.11930502593873146;0.7711530804044333
88.239416;1.0910657938940878;0.8333433977180896;0.7637939510377246;0.11598727366419541;0.10630580519744945;1.0940438979834421;10.00000550052957;0.833506481057838;1.0970728597169461;1.0970720527747233;0.7618539812674426;0.11930504732761961;0.7711530522891763
88.249416;1.0910658917513762;0.8333434432405153;0.7637940470700683;0.11598725733039049;0.10630578474375778;1.0940440079469953;10.00000723051911;0.8335065501413015;1.0970726256419996;1.0970720430891956;0.7618540110564058;0.1193050695186247;0.7711530237301298
88.259416;1.0910659917705754;0.8333434926316763;0.7637941379775736;0.11598724045891096;0.10630576382082546;1.0940441117871458;10.000008942433935;0.8335066158145239;1.0970723850045043;1.0970720321173932;0.7618540424524559;0.11930509251060625;0.7711529950501617
88.269416;1.091066094074702;0.8333435458384845;0.7637942241844539;0.11598722319200942;0.1063057424181652;1.0940442091457037;10.000010630678998;0.8335066785649544;1.0970721382857167;1.0970720196222352;0.7618540755734521;0.11930511630729744;0.7711529665877924
88.279416;1.0910661987831898;0.8333436027064515;0.7637943061201314;0.11598720566867143;0.1063057205477293;1.094044299737702;10.000012288904719;0.8335067388558949;1.0970718859589206;1.097072005481171;0.7618541105094425;0.11930514091544063;0.771152938709817
88.289416;1.0910663060072394;0.8333436630168594;0.7637943841448789;0.11598718801484625;0.10630569825212206;1.0940443833424032;10.000013910027189;0.8335067970983238;1.0970716285317037;1.0970719897674994;0.7618541473595583;0.1193051663370152;0.771152911776779
88.299416;1.091066415812111;0.8333437265636969;0.7637944585058755;0.11598717034550075;0.10630567559675297;1.094044459820238;10.000015486885097;0.8335068536260711;1.097071366556164;1.097071972718504;0.7618541862034146;0.11930519257151813;0.7711528860652704
88.309416;1.09106652815032;0.8333437931826954;0.7637945293853682;0.11598715276469204;0.10630565264955405;1.0940445291839058;10.000017012597581;0.8335069086925757;1.0970711006591338;1.0970719546091687;0.7618542270614008;0.11930521963217734;0.7711528617610823
88.319416;1.0910666428515212;0.83334386273263;0.7637945969826416;0.11598713536270877;0.1063056294620417;1.094044591566818;10.000018480036976;0.8335069624803559;1.0970708316175943;1.0970719356733232;0.761854269910443;0.11930524755189388;0.7711528390359489
88.329416;1.0910667596798167;0.8333439351325843;0.7637946615385205;0.11598711821468023;0.10630560606965664;1.0940446470702738;10.000019881389758;0.833507015131016;1.0970705604145563;1.0970719160862024;0.761854314716076;0.1193052763647947;0.7711528180766515
88.339416;1.0910668784072595;0.8333440104148567;0.7637947233424814;0.11598710137956143;0.1063055825087432;1.094044695683251;10.00002120895069;0.8335070667799422;1.097070288239455;1.097071895985764;0.7618543614519993;0.11930530608854785;0.7711527990620739
88.349416;1.0910669988438453;0.8333440886686138;0.7637947827298687;0.11598708490268045;0.10630555882706937;1.0940447373270814;10.000022456343967;0.8335071175864041;1.0970700163930591;1.0970718755591087;0.761854410122652;0.11930533672447856;0.7711527821580426
88.359416;1.0910671208265503;0.833345332361705;0.7637959054555056;0.11598741284048678;0.10630585038181699;1.0940447719502637;10.000023618832278;0.83350716774904;1.0970697461317416;1.0970718551040581;0.7618544607613195;0.11930536826160389;0.7711527675004209
88.369416;1.0910672442200977;0.8333454164350859;0.7637959609027637;0.11598739720378891;0.10630582662053348;1.094044799640581;10.000024692909621;0.833507217480271;1.097069478564588;1.097071835007738;0.761854513420755;0.11930540067697619;0.7711527551550882
88.379416;1.0910673689022923;0.8333455031898109;0.7637960147092827;0.11598738206440795;0.1063058028910123;1.0940448206671127;10.000025675619558;0.8335072669737997;1.0970692146169065;1.0970718157398966;0.7618545682143167;0.11930543393709103;0.7711527451106494
88.389416;1.0910674946707235;0.8333455925492312;0.7637960670334536;0.11598736748477427;0.10630577923263927;1.0940448354012267;10.000026564031037;0.8335073164043174;1.0970689550302528;1.09707179786741;0.7618546253713955;0.11930546800290248;0.7711527373155299
88.399416;1.0910676211484076;0.8333456845071596;0.7637961179705519;0.11598735352425774;0.1063057556804786;1.0940448442087118;10.00002735549747;0.8335073659558911;1.097068700383702;1.0970717820173002;0.7618546852339184;0.11930550283430927;0.7711527316928608
88.409416;1.0910677478180086;0.833345779042212;0.7637961675443284;0.11598734023196774;0.10630573227206971;1.0940448473728872;10.000028048137573;0.833507415836637;1.0970684511280129;1.0970717687935794;0.7618547482020174;0.11930553838891622;0.771152728109355
88.419416;1.0910678741558562;0.8333458760974459;0.7637962156995654;0.11598732764474125;0.10630570905800518;1.0940448450365177;10.000028640869202;0.8335074662470927;1.097068207636823;1.0970717586946468;0.7618548146764668;0.11930557461945289;0.7711527263870555
88.429416;1.0910679997417847;0.8333459756449415;0.7637962622706581;0.11598731579050525;0.1063056860989535;1.0940448371646434;10.000029133234714;0.8335075173637718;1.097067970246678;1.097071752084852;0.7618548850026564;0.11930561147249143;0.7711527263655655
88.439416;1.0910681242749591;0.8333460777366904;0.7637963069587711;0.11598730469044079;0.10630566345280618;1.0940448235455642;10.000029524952595;0.8335075693406012;1.0970677392803827;1.0970717492286577;0.7618549594430728;0.11930564888807291;0.7711527279110668
88.449416;1.0910682475234477;0.8333461824726357;0.7637963493778152;0.1159872943566865;0.10630564117517347;1.0940448038635835;10.00002981530059;0.8335076222838796;1.0970675150661784;1.0970717503361498;0.7618550381951906;0.11930568680262107;0.7711527308952751
88.459416;1.091068369312229;0.8333462899262838;0.7637963891289491;0.11598728479044228;0.10630561933042185;1.0940447778399969;10.000030003020095;0.8335076762711418;1.097067297923649;1.0970717555792402;0.7618551213948945;0.11930572515052307;0.7711527352295727
88.469416;1.0910684895813028;0.833346400103543;0.7637964258213717;0.11598727597553325;0.10630559798961464;1.0940447453667161;10.000030086735729;0.8335077313888117;1.0970670881170324;1.097071765060081;0.7618552091103843;0.11930576386495576;0.771152740899587
88.479416;1.091068608399664;0.8333465129541158;0.7637964590722112;0.11598726787062603;0.10630557721433287;1.0940447065606922;10.000030065267143;0.8335077877080673;1.0970668858234336;1.0970717787413091;0.7618553013643024;0.11930580288412086;0.7711527479106035
88.489416;1.0910687258932603;0.8333466283772681;0.7637964885141412;0.1159872604139634;0.10630555704933257;1.0940446617281319;10.00002993750996;0.8335078452866342;1.0970666911113924;1.097071796419045;0.7618553981476476;0.11930584215541731;0.7711527561970581
88.499416;1.0910688422064942;0.8333467461760654;0.7637965137706527;0.11598725353613573;0.10630553753025304;1.0940446112864188;10.000029702006504;0.8335079042282162;1.0970665039049283;1.0970718178137548;0.7618554993806007;0.119305881633445;0.7711527656131908
88.509416;1.091068957544236;0.8333468660195325;0.7637965344424286;0.11598724716758732;0.106305518690514;1.0940445556574303;10.000029356836997;0.8335079647138461;1.0970663239652034;1.0970718427184671;0.7618556048173794;0.11930592127611006;0.7711527759917605
88.519416;1.0910690722298386;0.833346987487625;0.763796550153757;0.11598724123715015;0.10630550056129483;1.094044495152227;10.000028900266193;0.833508026973537;1.0970661509266484;1.097071871091706;0.7618557139834538;0.11930596103897183;0.771152787178463
88.529416;1.0910691867521958;0.8333471101878912;0.763796560582057;0.11598723567001933;0.10630548317060648;1.0940444299800798;10.00002833130363;0.8335080912106573;1.0970659843855806;1.097071903034105;0.7618558262510429;0.11930600087593994;0.7711527990155869
88.539416;1.091069301772184;0.8333472338488616;0.7637965654407699;0.11598723039015235;0.10630546654795044;1.0940443603631411;10.000027649242917;0.8335081575310983;1.0970658239609228;1.0970719386485717;0.7618559410157534;0.11930604074712464;0.7711528113054229
88.549416;1.091069418036703;0.833347358298939;0.7637965644909387;0.11598722531632204;0.10630545073316605;1.0940442865732727;10.000026852944494;0.8335082259160527;1.0970656692556515;1.0970719778957494;0.7618560578364988;0.11930608062023562;0.7711528238035922
88.559416;1.0910695362344385;0.8333474833872849;0.7637965575739456;0.11598722035488286;0.10630543577541862;1.0940442088933011;10.00002594082676;0.8335082962265409;1.0970655197872856;1.0970720205723834;0.7618561764540165;0.1193061204664064;0.7711528362574677
88.569416;1.0910696569206364;0.8333476089602813;0.763796544612586;0.11598721540516983;0.10630542172343484;1.0940441276181072;10.000024911420482;0.8335083682454513;1.097065374987998;1.0970720663914089;0.7618562967186269;0.1193061602563781;0.7711528484391039
88.579416;1.0910697805826255;0.8333477348724597;0.7637965255933591;0.11598721037188257;0.10630540862106702;1.0940440431203475;10.000023764483334;0.8335084417198986;1.097065234313516;1.09707211503919;0.761856418516977;0.1193061999560745;0.7711528601520877
88.589416;1.0910699077288677;0.8333478609643398;0.7637965005374268;0.11598720517126994;0.10630539650365964;1.094043955914581;10.000022502211083;0.8335085163483679;1.0970650973610605;1.0970721661849163;0.7618565417578247;0.11930623952567922;0.7711528712400167
88.599416;1.0910700388587875;0.83334798703;0.7637964694644548;0.11598719973054525;0.10630538539483911;1.0940438666319847;10.00002112941604;0.8335085917582943;1.0970649638665904;1.0970722194997835;0.7618566664017957;0.11930627892351714;0.7711528815638128
88.609416;1.0910701743716698;0.8333481128256586;0.7637964323795526;0.11598719398323304;0.10630537531193353;1.0940437758988433;10.000019652983866;0.8335086675298028;1.0970648336648836;1.097072274630067;0.7618567924806321;0.11930631810705353;0.7711528909435842
88.619416;1.0910703145156466;0.8333482381145837;0.7637963892826367;0.11598718786601371;0.10630536626857733;1.0940436842253265;10.00001808129943;0.8335087432606172;1.0970647066349406;1.0970723311172434;0.7618569200653944;0.11930635702768605;0.7711528991540747
88.629416;1.091070459350257;0.8333483626953436;0.7637963401579956;0.11598718132132207;0.1063053582682047;1.0940435920004574;10.000016423161952;0.8335088186412687;1.0970645825484946;1.097072388403339;0.7618570491771482;0.11930639562277402;0.7711529059832466
88.639416;1.0910706087190183;0.8333484863931226;0.7637962849315273;0.11598717429810634;0.10630535130196574;1.094043499543876;10.000014686571099;0.8335088935064727;1.097064460927437;1.0970724459213679;0.7618571797193495;0.11930643381031493;0.7711529112915345
88.649416;1.0910707623021598;0.8333486090703319;0.7637962234644368;0.11598716674634166;0.1063053453541265;1.09404340712063;10.00001287852505;0.8335089678614606;1.097064340984397;1.0970725031686512;0.7618573115130471;0.11930647149481544;0.7711529150459657
88.659416;1.0910709197522352;0.8333487306476525;0.763796155615387;0.11598715861370523;0.10630534040307542;1.0940433149437296;10.000011005770578;0.8335090418702376;1.0970642216526263;1.0970725597413724;0.7618574443656919;0.11930650857862461;0.7711529173261031
88.669416;1.091071080837833;0.8333488510687489;0.7637960813026855;0.11598714985011455;0.10630533641672799;1.0940432232383612;10.000009075765805;0.8335091157953356;1.0970641017273177;1.097072615318666;0.7618575780856405;0.11930654496069333;0.7711529183056149
88.679416;1.0910712455225902;0.8333489702627216;0.7637960005124979;0.11598714042072093;0.10630533335443927;1.0940431323299464;10.000007097027302;0.833509189936682;1.09706398001844;1.097072669586368;0.7618577124761127;0.11930658053096815;0.7711529182226147
88.689416;1.0910714139202167;0.833349088156922;0.7637959132538455;0.11598713032133265;0.10630533117195905;1.094043042691535;10.000005078429767;0.8335092645914963;1.0970638554665921;1.097072722150963;0.7618578473341323;0.11930661518008007;0.7711529173546716
88.699416;1.0910715861234557;0.8333492046984889;0.7637958195192517;0.11598711957922288;0.10630532982009851;1.0940429549533228;10.000003028329605;0.8335093400491255;1.0970637272616865;1.0970727725556093;0.7618579824422306;0.11930664881030989;0.7711529159857025
88.709416;1.0910717620415322;0.833349319854181;0.7637957192987302;0.11598710823841069;0.10630532924666318;1.0940428698347189;10.000000954480871;0.8335094166304053;1.097063594907858;1.0970728204166094;0.7618581175913428;0.11930668133024162;0.7711529143505501
88.719416;1.091071941398195;0.8333494335949717;0.7637956126144456;0.1159870963464514;0.10630532940161583;1.0940427879953942;9.999998864140991;0.8335094946947019;1.097063458160335;1.0970728654838036;0.7618582526228205;0.11930671264732337;0.771152912583478
88.729416;1.0910721238718752;0.8333495458994127;0.7637954995716038;0.11598708394660129;0.1063053302345212;1.0940427099016221;9.999996763351387;0.8335095745645844;1.0970633168419863;1.0970729075042118;0.7618583874284038;0.11930674266841727;0.7711529106882936
88.739416;1.0910723092622323;0.8333496567589909;0.7637953804167631;0.1159870710751425;0.10630533169291294;1.0940426358024982;9.99999465586443;0.8335096564434614;1.0970631706641631;1.0970729460738733;0.7618585219579783;0.1193067713033684;0.7711529085223793
88.749416;1.0910724975738446;0.8333497661542174;0.7637952555081235;0.11598705776825194;0.1063053337308228;1.0940425658471777;9.999992542815493;0.8335097404382668;1.097063019247406;1.0970729806728559;0.7618586562637409;0.11930679847025319;0.7711529057956071
88.759416;1.0910726889616154;0.8333498740462081;0.7637951251940592;0.11598704407182818;0.10630533631775697;1.0940425002060656;9.999990423140364;0.8335098266813958;1.0970628622672107;1.0970730107995368;0.7618587904542347;0.11930682409832448;0.7711529021153642
88.769416;1.0910728836369246;0.8333499803857128;0.7637949897165295;0.11598703004289548;0.10630533943591605;1.0940424390783376;9.999988294102218;0.8335099154123636;1.097062699475999;1.0970730360545127;0.7618589245364543;0.11930684813075632;0.7711528970815249
88.779416;1.0910730818188126;0.8333500851125127;0.7637948491975723;0.11598701574139593;0.106305343068862;1.0940423826773658;9.999986151753438;0.8335100069399112;1.09706253068565;1.0970730561343127;0.7618590583375198;0.11930687053124461;0.7711528903387509
88.789416;1.0910732836430397;0.8333501881605271;0.7637947037096129;0.11598700122037389;0.10630534719838687;1.0940423312369576;9.999983991386259;0.8335101015541081;1.09706235582533;1.0970730707471008;0.761859191602478;0.11930689128436096;0.771152881563027
88.799416;1.0910734890273497;0.83335028944659;0.7637945533970389;0.11598698652049726;0.10630535180731689;1.0940422849697284;9.999981807709721;0.8335101994760392;1.0970621749259075;1.097073079564286;0.7618593241237321;0.11930691038650668;0.7711528704820915
88.809416;1.0910736976299358;0.8333503888608754;0.7637943985639505;0.11598697166780393;0.10630535687170274;1.0940422439574489;9.999979594752359;0.8335103008394292;1.097061988023097;1.0970730822474422;0.7618594557500296;0.11930692783707567;0.7711528569225954
88.819416;1.0910739089310442;0.833350486309424;0.7637942396564354;0.1159869566734743;0.10630536235479372;1.0940422080473535;9.999977346362492;0.8335104056768738;1.0970617951048813;1.0970730784489913;0.7618595863105366;0.11930694363420084;0.7711528408064033
